time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.047228;1.09102034865595;0.8333319602195577;0.763887917421713;0.11598559884408628;0.10631540401041582;1.0939695126700022;9.998288982062755;0.833549665531728;1.0970551877621326;1.0969478217645463;0.7618823359559249;0.11930202330580855;0.7711588561315027
87.057228;1.0910191936124787;0.8333320498808895;0.7638878047446006;0.11598552867637955;0.10631552354126926;1.0939683411793635;9.998291454943512;0.8335506154792057;1.0970527237341146;1.0969481516567994;0.7618803449834963;0.11930194302162334;0.7711588406111705
87.067228;1.0910180225478856;0.8333321870574135;0.763887694917844;0.1159854518219648;0.10631564279126633;1.0939672560710199;9.998294189777079;0.8335516211164168;1.0970503095136181;1.0969484652376993;0.7618782815790158;0.11930186813572452;0.7711588150401952
87.077228;1.0910168348559224;0.8333323703853911;0.7638875851125053;0.11598536819341028;0.10631576174587858;1.0939662639544532;9.998297178083122;0.833552681681578;1.0970479534770967;1.0969487598852614;0.7618761511339782;0.11930179892529899;0.7711587814979757
87.087228;1.0910156317847646;0.8333325986269209;0.7638874719843523;0.11598527789779614;0.10631588045479831;1.093965371848737;9.998300417211608;0.8335537946332475;1.0970456642993058;1.0969490333629035;0.7618739596536834;0.11930173565044501;0.7711587420690175
87.097228;1.0910144157254216;0.8333328707852988;0.763887352291376;0.1159851812059358;0.10631599897093548;1.0939645855274918;9.99830391068498;0.8335549560471102;1.0970434500891875;1.0969492841525337;0.7618717135415066;0.11930167861122955;0.771158698603545
87.107228;1.0910131894694983;0.833333185751682;0.7638872227033839;0.11598507840969462;0.10631611727210599;1.0939639093041909;9.998307667134743;0.8335561612297895;1.097041317993723;1.0969495115671544;0.7618694192776003;0.1193016281471502;0.7711586530086227
87.117228;1.0910119561270595;0.8333335423123693;0.7638870795117337;0.1159849696551987;0.10631623522462927;1.093963346484893;9.998311696634355;0.8335574052052668;1.0970392745396615;1.0969497152310248;0.7618670835705941;0.11930158454438325;0.7711586076327761
87.127228;1.0910107190054434;0.8333339394133482;0.7638869189135693;0.11598485481866606;0.10631635260139716;1.0939628994451551;9.998316006048535;0.8335586828721869;1.0970373259173043;1.0969498942903713;0.7618647136060916;0.1193015479321584;0.771158565418357
87.137228;1.091009481485929;0.8333343760834723;0.7638867373681545;0.1159847335029427;0.10631646910116224;1.093962569309918;9.998320598102637;0.8335599893224229;1.097035478107143;1.0969500467976274;0.7618623171686282;0.11930151828227309;0.7711585297180181
87.147228;1.0910082477757426;0.8333348514336903;0.7638865319996675;0.11598460522186542;0.1063165843693768;1.0939623555757043;9.998325473602913;0.8335613206412017;1.0970337375078474;1.0969501695519437;0.76185990307229;0.1193014954793835;0.7711585036074466
87.157228;1.091007023609253;0.8333353653443687;0.7638863009905611;0.11598446960846817;0.10631669801282238;1.0939622561908735;9.998330635932291;0.8335626744905258;1.0970321117715647;1.096950258718199;0.7618574815477948;0.11930147939622708;0.7711584890758106
87.167228;1.0910058157391382;0.8333359191493479;0.7638860434157462;0.11598432651999863;0.10631680956589314;1.093962268397104;9.99833609702247;0.8335640501775543;1.0970306098091638;1.0969503109663126;0.7618550640519997;0.11930147000707607;0.7711584870032666
87.177228;1.091004630677871;0.8333365153371189;0.7638857587626731;0.11598417611949076;0.10631691843583638;1.0939623893237558;9.998341876521176;0.8335654481400031;1.0970292409816549;1.0969503239030631;0.761852662565825;0.1193014674176866;0.7711584978934086
87.187228;1.0910034740810248;0.8333371564817832;0.763885446413067;0.11598401889275764;0.10631702390159381;1.0939626161171443;9.998347993657612;0.8335668688374264;1.0970280138673676;1.0969502957449229;0.761850288632433;0.11930147171161186;0.7711585222140073
87.197228;1.0910023514396867;0.833337844579287;0.7638851051607716;0.11598385549266212;0.10631712517720866;1.0939629467185124;9.998354462595437;0.8335683121110914;1.0970269352191704;1.0969502253281849;0.7618479528501061;0.1193014828173181;0.7711585602086423
87.207228;1.0910012687416404;0.8333385812829541;0.7638847330424959;0.11598368654083283;0.1063172215034227;1.093963380586158;9.99836129361659;0.8335697773838301;1.0970260096921371;1.0969501121613952;0.761845665222789;0.11930150051993879;0.7711586119891569
87.217228;1.0910002322662598;0.8333393682026442;0.7638843277443513;0.11598351256375541;0.10631731224051647;1.0939639180133605;9.998368493114876;0.8335712635902147;1.0970252398164781;1.096949955671054;0.7618434353592596;0.11930152451342238;0.7711586777595677
87.227228;1.0909992481681585;0.8333402068339589;0.7638838876885105;0.11598333402578305;0.10631739690480631;1.093964559017186;9.998376059268463;0.8335727688236706;1.0970246259997298;1.096949754556824;0.7618412719828521;0.11930155441720627;0.7711587577644989
87.237228;1.0909983218264538;0.8333410983670734;0.7638834127602636;0.11598315138092093;0.1063174751573169;1.0939653035460937;9.998383980061519;0.833574290317793;1.0970241667687255;1.0969495075508313;0.7618391824655674;0.11930158974267832;0.7711588522939095
87.247228;1.0909974573061556;0.8333420436115779;0.7638829037604496;0.11598296511857238;0.1063175468201838;1.0939661526870492;9.998392240090364;0.8335758245571132;1.0970238590391381;1.0969492146858337;0.7618371726770478;0.11930162985857663;0.7711589618280186
87.257228;1.0909966575631047;0.833343043236291;0.7638823614941512;0.11598277572895653;0.10631761186558966;1.0939671087712435;9.998400831579909;0.8335773676028988;1.097023698229033;1.0969488773956237;0.7618352471543828;0.11930167405975116;0.7711590869097849
87.267228;1.0909959247818786;0.8333440977289271;0.7638817864885901;0.11598258357638686;0.10631767035096494;1.0939681739192615;9.99840976072184;0.8335789154783374;1.0970236777999567;1.0969484974137778;0.761833409474572;0.11930172169713027;0.7711592277063956
87.277228;1.0909952603385376;0.833345206825267;0.7638811791221307;0.11598238885546318;0.10631772240665477;1.0939693489153435;9.998419044440965;0.8335804638933754;1.0970237885851262;1.0969480757000611;0.7618316623919017;0.11930177220570587;0.7711593835805564
87.287228;1.0909946642716888;0.8333463693643547;0.7638805395151387;0.1159821917349825;0.1063177682669322;1.0939706329656875;9.998428701225693;0.8335820078972278;1.0970240193398324;1.0969476125462845;0.7618300074674313;0.11930182506420449;0.7711595529793641
87.297228;1.0909941346252325;0.8333475838809871;0.7638798671050325;0.1159819925264466;0.10631780823531689;1.0939720233535788;9.99843874427288;0.8335835428225244;1.0970243585211397;1.0969471083353362;0.7618284443695313;0.11930187980172403;0.7711597338291012
87.307228;1.0909936679653516;0.8333488492317007;0.7638791604421792;0.1159817917313461;0.10631784255199797;1.0939735153811196;9.998449178874965;0.8335850657100489;1.09702479567728;1.0969465636255429;0.7618269708626468;0.11930193599685432;0.771159923976505
87.317228;1.0909932607994501;0.8333501646238254;0.763878417551657;0.11598159001676366;0.10631787125070952;1.093975103242731;9.998460004704908;0.8335865750669821;1.0970253214226713;1.0969459792990752;0.7618255838887659;0.1193019932628191;0.7711601210453791
87.327228;1.090992909984339;0.8333515290001354;0.7638776366022637;0.11598138817136643;0.10631789415218022;1.093976780704072;9.998471223165113;0.8335880694222744;1.0970259265122198;1.0969453572777883;0.7618242803914925;0.11930205126059923;0.7711603220643366
87.337228;1.090992612188545;0.8333529404434432;0.7638768163125276;0.11598118698493436;0.10631791099892686;1.0939785405647813;9.998482845100243;0.8335895469961064;1.0970266011524696;1.0969447004108297;0.7618230571313009;0.1193021097248527;0.7711605234745844
87.347228;1.0909923635971723;0.8333543960807573;0.763875955953133;0.11598098707448407;0.10631792157856923;1.0939803738611182;9.998494894400652;0.8335910066764898;1.0970273347253998;1.0969440116229785;0.761821910357039;0.11930216852309024;0.7711607213820946
87.357228;1.0909921599878474;0.8333558919925571;0.7638750553570833;0.1159807888185092;0.10631792581305058;1.0939822701364235;9.998507403888068;0.833592448576348;1.0970281154676045;1.096943293515175;0.7618208357988493;0.11930222765762515;0.7711609120218759
87.367228;1.090991997053128;0.8333574228714388;0.7638741152070838;0.11598059244184755;0.10631792384157422;1.0939842184458077;9.998520406632766;0.8335938736107286;1.0970289303776968;1.096942548621219;0.7618198287116055;0.11930228712263607;0.77116109247914
87.377228;1.0909918709058057;0.8333589820916961;0.7638731373732143;0.11598039815856889;0.10631791599289864;1.0939862080194178;9.998533928542647;0.8335952830351648;1.0970297657671728;1.0969417799556276;0.7618188841033933;0.11930234678021999;0.7711612606814057
87.387228;1.0909917787088599;0.8333605623664203;0.7638721250788626;0.11598020629255598;0.10631790267367566;1.0939882282334066;9.9985479834627;0.8335966782832773;1.097030608333913;1.0969409911156587;0.7618179973172634;0.11930240638434692;0.7711614145631231
87.397228;1.0909917187573261;0.8333621562805539;0.7638710830027144;0.1159800173405527;0.10631788429695331;1.0939902682686748;9.99856257410418;0.8335980604547419;1.0970314462172617;1.0969401855042102;0.7618171645168168;0.11930246563473962;0.7711615521937867
87.407228;1.0909916894192007;0.83336375646227;0.7638700172160033;0.11597983197476598;0.10631786126714995;1.0939923172857877;9.998577698316483;0.8335994294711216;1.0970322693900068;1.0969393653169583;0.7618163826753495;0.11930252417036535;0.7711616727926566
87.417228;1.0909916880397017;0.8333653559727695;0.7638689348421855;0.11597965098071986;0.10631783399460745;1.0939943651516297;9.99859335398105;0.833600783758708;1.0970330697514077;1.0969385311615867;0.7618156492298604;0.11930258157546667;0.7711617766926886
87.427228;1.0909917111883376;0.8333669489741139;0.7638678436803449;0.11597947519848334;0.10631780283550783;1.0939964028566622;9.998609539037513;0.8336021205322446;1.0970338414864789;1.0969376825280672;0.7618149616283417;0.11930263741328137;0.7711618644237476
87.437228;1.090991755920304;0.8333685310250132;0.7638667519664255;0.1159793055088688;0.10631776795629412;1.0939984225743056;9.998626246720264;0.8336034361746594;1.0970345810949915;1.0969368188596929;0.7618143170021727;0.11930269123706878;0.7711619363474924
87.447228;1.0909918207335114;0.8333700989930358;0.7638656681682995;0.11597914276910232;0.10631772932601521;1.094000417405046;9.998643460722338;0.8336047267170742;1.0970352867218023;1.0969359405335966;0.7618137122909107;0.11930274259906821;0.7711619929151107
87.457228;1.0909919056517718;0.8333716509386807;0.7638646006066435;0.11597898771449959;0.10631768685033892;1.0940023804673016;9.998661158265005;0.8336059882561143;1.0970359572929689;1.0969350490848344;0.7618131446830847;0.11930279105543942;0.7711620348255943
87.467228;1.0909920113775387;0.8333731858168806;0.7638635570017778;0.1159788409639298;0.10631764049556253;1.0940043046149606;9.99867931649074;0.8336072169601406;1.0970365918261575;1.096934147030329;0.761812611797821;0.11930283615565607;0.7711620628648067
87.477228;1.0909921381759031;0.8333747027947328;0.7638625441411935;0.115978703099782;0.10631759038072747;1.0940061838071375;9.998697909861402;0.8336084087520902;1.0970371889698058;1.0969332379600487;0.7618121113162203;0.11930287746719473;0.7711620777182101
87.487228;1.090992285819009;0.8333762002660537;0.763861567883583;0.11597857467514175;0.10631753681332416;1.094008014349098;9.998716902448034;0.8336095591478768;1.097037746682464;1.0969323266992252;0.7618116406298547;0.11930291461236404;0.7711620799137664
87.497228;1.0909924542638452;0.8333776751606438;0.7638606336579157;0.11597845612800844;0.10631748023140128;1.0940097946840186;9.998736249170616;0.8336106637648677;1.097038262017697;1.0969314191002104;0.7618111971865328;0.11930294726549057;0.7711620698099799
87.507228;1.0909926440069448;0.8333791232842189;0.7638597469058148;0.11597834772552701;0.10631742110479002;1.0940115242530515;9.998755909323291;0.8336117189304801;1.0970387313364212;1.096930521245561;0.7618107788794348;0.11930297515353784;0.7711620476395175
87.517228;1.0909928563295743;0.8333805402588192;0.7638589130638018;0.11597824961781134;0.10631735981995567;1.0940132021205204;9.9987758597445;0.8336127214292143;1.0970391510135296;1.0969296380885134;0.7618103837817324;0.11930299806974756;0.7711620136090801
87.527228;1.0909930935118053;0.8333819219849188;0.7638581374008986;0.11597816191694357;0.10631729658448934;1.0940148264563874;9.998796094004627;0.8336136678850183;1.0970395179938746;1.0969287722888144;0.761810009870082;0.1193030158819818;0.771161967979642
87.537228;1.0909933583135865;0.8333832645444376;0.7638574247055044;0.1159780847396961;0.10631723142013068;1.0940163951751474;9.998816613826472;0.8336145547552266;1.0970398298635136;1.096927924125041;0.7618096551240382;0.11930302854124133;0.7711619109770325
87.547228;1.0909936529868969;0.83338456407739;0.7638567787330819;0.11597801826736819;0.1063171642105886;1.0940179069785674;9.998837423610274;0.8336153788660261;1.0970400849120654;1.0969270924840822;0.7618093178729515;0.11930303602681333;0.7711618423919563
87.557228;1.0909939790090715;0.8333858170025483;0.7638562018810487;0.11597796276447041;0.10631709473421762;1.094019362400467;9.998858522961253;0.833616137832799;1.097040282597513;1.096926276143309;0.7618089973715014;0.11930303826378992;0.7711617612547886
87.567228;1.0909943376121511;0.8333870205795534;0.7638556952987388;0.11597791849283567;0.1063170226764124;1.0940207640382282;9.998879899101574;0.8336168301822698;1.097040424056133;1.0969254746492345;0.7618086941827714;0.11930303518487755;0.7711616659954309
87.577228;1.0909947302683771;0.8333881732334028;0.7638552591576492;0.11597788563995201;0.10631694765438478;1.0940221153724539;9.998901531635113;0.8336174550622445;1.0970405120521;1.0969246886516737;0.7618084101137852;0.11930302685105951;0.7711615547392117
87.587228;1.09099515862861;0.8333892743991622;0.7638548928461186;0.11597786431375211;0.1063168692920557;1.0940234194363503;9.998923402207081;0.8336180110635402;1.0970405506234673;1.096923919674112;0.7618081478587114;0.11930301341511756;0.7711614252781823
87.597228;1.0909956240333636;0.8333903239786659;0.7638545949968356;0.11597785449780598;0.10631678731134067;1.0940246785741312;9.998945492653753;0.8336184952568659;1.0970405450106948;1.0969231695462123;0.761807910356466;0.11930299501038877;0.7711612749562144
87.607228;1.0909961271442454;0.8333913214334467;0.7638543635591318;0.11597785595159801;0.10631670155875014;1.0940258944869654;9.998967776023543;0.8336189038695051;1.097040501533464;1.0969224402705882;0.761807699993214;0.11930297173007376;0.7711611010960931
87.617228;1.0909966679955054;0.8333922654857848;0.7638541964406412;0.11597786821809669;0.10631661198262533;1.094027067885261;9.998990211232691;0.8336192334229362;1.0970404271218934;1.0969217346856721;0.7618075180670295;0.11930294368933082;0.7711609019011388
87.627228;1.0909972460899022;0.8333931549407584;0.7638540926224133;0.11597789075172124;0.10631651862739344;1.094028199012278;9.999012740516422;0.8336194811502514;1.097040329238949;1.0969210569565684;0.7618073649477486;0.11930291106370455;0.7711606767420739
87.637228;1.0909978602560622;0.8333939889425642;0.7638540525035198;0.11597792293320953;0.10631642165741725;1.0940292892079142;9.999035289689086;0.833619645124874;1.0970402159611439;1.0969204118854148;0.7618072408086155;0.11930287404566828;0.7711604253247606
87.647228;1.09099850888649;0.833394766137132;0.7638540770806013;0.11597796399041224;0.10631632138541373;1.0940303411708094;9.999057774065786;0.8336197243789885;1.0970400952750514;1.0969198041615802;0.7618071459630693;0.1193028328293165;0.771160146939445
87.657228;1.0909991907545424;0.8333954845352401;0.7638541670643922;0.11597801302793043;0.10631621825815188;1.0940313572914522;9.999080107432748;0.8336197189130392;1.0970399747577249;1.0969192389345686;0.7618070802793057;0.11930278769586738;0.7711598409285976
87.667228;1.0909999054716961;0.8333961423059202;0.7638543221644698;0.11597806909540583;0.10631611278231101;1.094032338397698;9.999102206935792;0.8336196293667005;1.097039861964067;1.0969187223768393;0.761807042766623;0.11930273904352942;0.7711595078659306
87.677228;1.091000653143876;0.8333967383095312;0.7638545403355922;0.1159781312300299;0.10631600542776541;1.0940332840479878;9.999123990528831;0.8336194562706198;1.0970397639095582;1.0969182610673802;0.7618070323511406;0.11930268727176853;0.771159150027155
87.687228;1.0910014338270873;0.8333972720793815;0.7638548178060005;0.1159781985638062;0.10631589655546608;1.0940341933758646;9.999145373964332;0.8336191994288257;1.097039686494191;1.0969178612074826;0.7618070487802486;0.1193026327094005;0.77115877053483
87.697228;1.0910022469233978;0.8333977436807302;0.7638551499512412;0.11597827043925325;0.10631578643059429;1.0940350659777365;9.999166271154415;0.8336188583207924;1.0970396348417115;1.0969175279618808;0.7618070924167858;0.11930257570050852;0.7711583720808046
87.707228;1.091003090392243;0.8333981538888663;0.7638555320439805;0.11597834643409895;0.1063156753180179;1.0940359025529858;9.999186596788388;0.8336184333771357;1.0970396130463989;1.096917264569693;0.7618071634686956;0.11930251670115127;0.7711579562504828
87.717228;1.0910039608077982;0.8333985044877759;0.7638559594789482;0.11597842632097417;0.10631556354418424;1.0940367045646235;9.999206273896828;0.8336179265897181;1.0970396230842658;1.0969170718507557;0.7618072614672249;0.11930245625539357;0.771157523728885
87.727228;1.0910048543794653;0.8333987982428394;0.7638564276352171;0.11597850997632565;0.10631545145200658;1.094037473427868;9.999225239026133;0.8336173409504051;1.0970396643234108;1.0969169487141506;0.7618073850626893;0.11930239484312319;0.7711570751414151
87.737228;1.0910057673428541;0.8333990384366355;0.7638569319204216;0.11597859726232469;0.10631533930378127;1.0940382102875255;9.9992434381319;0.8336166796017654;1.097039734131435;1.0969168931879223;0.7618075321898781;0.1193023327146051;0.7711566117934562
87.747228;1.091006695681287;0.8333992281477896;0.7638574681707438;0.11597868797148453;0.10631522726137038;1.0940389159341553;9.999260822697028;0.8336159452344803;1.0970398291664487;1.096916902984528;0.76180770058751;0.11930226984779829;0.7711561357965467
87.757228;1.0910076353159277;0.833399369813121;0.7638580328158949;0.11597878182232084;0.10631511549849856;1.0940395903873497;9.999277350050509;0.8336151403586595;1.0970399465479395;1.096916975477537;0.7618078882178946;0.11930220598673212;0.7711556497289308
87.767228;1.0910085825412963;0.8333994654504406;0.7638586225072164;0.11597887844774005;0.10631500433802603;1.0940402328672885;9.99929298444444;0.8336142681941237;1.0970400839921726;1.0969171073054793;0.761808093578742;0.11930214072631923;0.7711551560212608
87.777228;1.0910095341438881;0.8333995171872459;0.7638592331326861;0.11597897743039959;0.10631489431952448;1.0940408423491166;9.999307699544296;0.8336133327925319;1.0970402392467313;1.0969172939932337;0.7618083162463563;0.1193020736898226;0.7711546559551133
87.787228;1.09101048749703;0.8333995274061865;0.7638598586024606;0.11597907839131323;0.1063147861762104;1.0940414182169558;9.999321482061104;0.8336123387384227;1.097040409951301;1.096917530653556;0.7618085570270101;0.11930200466074758;0.7711541488456141
87.797228;1.0910114404822082;0.8333994986727852;0.7638604907591063;0.11597918105009354;0.10631468071545723;1.0940419606485479;9.99933433518522;0.8336112912496845;1.0970405937003747;1.0969178134369553;0.7618088173437881;0.11930193353463495;0.7711536324114725
87.807228;1.0910123903049644;0.8333994342540753;0.7638611206915741;0.11597928524234168;0.10631457868797528;1.0940424703951073;9.999346280649618;0.8336101958985874;1.0970407875782595;1.0969181401334658;0.761809098886112;0.11930186020411182;0.7711531037828124
87.817228;1.0910133320901383;0.8333993387094627;0.7638617398890121;0.11597939086936869;0.10631448072214782;1.0940429480147489;9.999357360215892;0.8336090579496338;1.0970409880568464;1.0969185097005467;0.7618094038967663;0.11930178448730583;0.7711525600148667
87.827228;1.091014259452041;0.8333992173896554;0.763862340634349;0.11597949778865353;0.10631438729467649;1.0940433932822735;9.999367635078796;0.8336078823165265;1.0970411920928063;1.0969189217849789;0.7618097350761207;0.11930170612131483;0.7711519980843883
87.837228;1.091015166482668;0.8333990752096313;0.7638629163379473;0.11597960581147489;0.10631429873943693;1.0940438055114607;9.999377181173205;0.8336066737593224;1.0970413980918774;1.0969193764111163;0.761810094896208;0.11930162483950507;0.7711514147763424
87.847228;1.0910160489680132;0.8333989158203691;0.7638634615956695;0.11597971482595393;0.10631421529323878;1.0940441843339845;9.999386085093317;0.8336054366473246;1.0970416052845093;1.0969198729441367;0.7618104853162231;0.1193015404516439;0.7711508070095783
87.857228;1.0910169041059563;0.833398741492013;0.7638639716928666;0.11597982485134882;0.10631413712380343;1.0940445301037334;9.999394439458754;0.8336041751487823;1.0970418125220613;1.0969204091576055;0.7618109080406381;0.11930145285019057;0.7711501727136312
87.867228;1.0910177292209409;0.8333985532775394;0.7638644422807552;0.11597993600817337;0.10631406433678042;1.094044844186459;9.999402333776827;0.8336028941271574;1.0970420184442864;1.096920981992022;0.7618113645683624;0.11930136198726644;0.7711495114532003
87.877228;1.0910185211012227;0.8333983514624966;0.7638648696303425;0.11598004850381118;0.10631399697663843;1.0940451291859532;9.999409848200992;0.8336015994866343;1.0970422223683174;1.096921588994273;0.7618118561597012;0.1193012678315774;0.7711488242890063
87.887228;1.0910192771314011;0.8333981364280941;0.7638652510208925;0.11598016261102725;0.10631393504149068;1.0940453885593457;9.999417054379599;0.8336002976397351;1.0970424240523071;1.0969222288688714;0.7618123843329692;0.11930117033223454;0.7711481131396749
87.897228;1.0910199965728065;0.8333979092565266;0.7638655847769736;0.11598027862151024;0.10631387853562128;1.0940456261032447;9.99942401165934;0.8335989948272571;1.09704262303974;1.0969229010578103;0.7618129514543389;0.11930106948323534;0.7711473799546186
87.907228;1.0910206804176867;0.8333976716822434;0.7638658701239648;0.11598039681562541;0.10631382749487564;1.0940458459197095;9.999430753086326;0.8335976966491172;1.0970428187816694;1.0969236045850324;0.7618135606619555;0.11930096543615122;0.7711466260113328
87.917228;1.091021330677354;0.8333974254501456;0.7638661071362502;0.11598051743964144;0.10631378194932077;1.094046052135871;9.999437279335096;0.8335964079259677;1.0970430110574867;1.096924337364999;0.7618142152902256;0.11930085852291562;0.7711458518717913
87.927228;1.0910219493117324;0.8333971715804483;0.7638662965197413;0.11598064066205728;0.10631374189708115;1.0940462480417754;9.999443572022821;0.8335951328245941;1.0970432002281183;1.0969250972688367;0.7618149182763443;0.11930074914839771;0.7711450580130957
87.937228;1.0910225367949313;0.8333969103737116;0.7638664390409371;0.11598076656926316;0.10631370732657493;1.0940464356671324;9.999449609918429;0.8335938750775713;1.0970433867625324;1.0969258835820919;0.7618156718440631;0.1193006376109849;0.7711442454922196
87.947228;1.0910230916686912;0.8333966419587834;0.7638665346370765;0.11598089521334426;0.1063136782565029;1.0940466161180047;9.999455374278426;0.8335926382489031;1.097043570109623;1.0969266969898166;0.7618164777935443;0.11930052401296326;0.7711434163169801
87.957228;1.0910236110998484;0.8333963667299501;0.7638665816367299;0.11598102662047408;0.10631365474130701;1.0940467896314423;9.999460851413547;0.8335914257887944;1.0970437484569489;1.09692753873253;0.7618173379957945;0.11930040839491397;0.771142573429475
87.967228;1.0910240919576262;0.8333960854256904;0.7638665769535247;0.11598116074443435;0.10631363680794294;1.0940469551257288;9.999466037644291;0.8335902408551724;1.097043919399907;1.0969284103227193;0.7618182540012267;0.11930029094569013;0.7711417201532984
87.977228;1.0910245322535421;0.8333957988287841;0.7638665168958764;0.11598129739610082;0.10631362437238324;1.0940471102059746;9.999470938420526;0.8335890863956483;1.0970440806253843;1.096929313649023;0.7618192261111181;0.11930017201404819;0.7711408595836965
87.987228;1.0910249316277854;0.8333955075868827;0.7638663976520995;0.11598143621995488;0.10631361722316651;1.0940472518447113;9.99947556185248;0.8335879655185224;1.0970442308071588;1.096930250386616;0.7618202534939598;0.11930005196976569;0.7711399945809024
87.997228;1.091025290910735;0.8333952124928931;0.7638662156636874;0.11598157681889837;0.10631361507178355;1.0940473772891164;9.999479911898487;0.8335868816101788;1.0970443701178452;1.0969312211078477;0.7618213352859218;0.1192999311430166;0.7711391281997017
88.007228;1.0910256119777022;0.8333949144975038;0.763865967915634;0.11598171895076974;0.10631361760216793;1.0940474850588777;9.999483980842427;0.8335858379981739;1.097044499869725;1.0969322255996754;0.7618224711657664;0.11929980981437312;0.7711382639636442
88.017228;1.0910258977959157;0.8333946140324008;0.7638656520051137;0.11598186259161199;0.10631362452262581;1.0940475755928576;9.99948774899529;0.8335848374084693;1.0970446217801857;1.0969332640489982;0.7618236609846535;0.1192996881675423;0.7711374056509415
88.027228;1.0910261526108795;0.8333943104953352;0.7638652663126503;0.11598200782801289;0.10631363565886423;1.0940476508987889;9.99949119628604;0.8335838815924185;1.0970447368385337;1.096934337692812;0.7618249043730883;0.11929956630971174;0.7711365567493846
88.037228;1.091026382219618;0.8333940023368342;0.7638648099948725;0.11598215471999744;0.1063136510062737;1.0940477136140456;9.999494313289329;0.8335829714939362;1.0970448443843348;1.0969354489665029;0.7618262007762827;0.11929944433549423;0.7711357201998703
88.047228;1.091026593629618;0.833393687324403;0.7638642827080797;0.11598230321118583;0.10631367061998476;1.0940477660773211;9.999497101903367;0.8335821077265518;1.0970449422760684;1.0969366015427078;0.7618275492331551;0.11929932225319029;0.7711348989456862
88.057228;1.0910267941831666;0.833393362971703;0.7638636845963496;0.11598245311101796;0.10631369442922398;1.0940478100062168;9.999499566070533;0.8335812906915775;1.0970450274002486;1.0969377996982577;0.7618289477125484;0.11929919986513254;0.7711340967885535
88.067228;1.0910269908216323;0.8333930274293431;0.7638630165229574;0.1159826041911069;0.10631372218497384;1.09404784744966;9.999501700184224;0.8335805201737387;1.0970450955350677;1.0969390468121114;0.7618303929370018;0.11929907682413506;0.7711333185427783
88.077228;1.0910271898749662;0.8333926803882504;0.7638622802202276;0.11598275631444674;0.1063137535159294;1.0940478812275585;9.99950348776114;0.8335797947063887;1.0970451412524456;1.0969403443654608;0.7618318809086276;0.11929895280356091;0.7711325692695049
88.087228;1.091027397162063;0.8333923231284803;0.7638614782877218;0.1159829094653964;0.10631378791295858;1.094047913555289;9.999504911355057;0.8335791114493121;1.0970451591971897;1.0969416924499473;0.7618334072397384;0.11929882760608106;0.7711318530648053
88.097228;1.0910276179200757;0.8333919579228849;0.763860614132435;0.1159830636819278;0.10631382471193351;1.0940479452412064;9.999505960753238;0.8335784670024062;1.0970451459129358;1.0969430906956765;0.7618349671112499;0.11929870117298456;0.7711311723644633
88.107228;1.09102785667609;0.8333915875898854;0.7638596919261219;0.1159832189853818;0.10631386322443193;1.0940479766267301;9.99950663285633;0.8335778582815483;1.0970451002700599;1.0969445387088563;0.7618365554003452;0.11929857352929846;0.7711305284365217
88.117228;1.091028117128534;0.833391215129129;0.76385871634883;0.11598337539230226;0.10631390290020286;1.0940480088116904;9.999506928684317;0.833577282982863;1.0970450228727655;1.0969460364933075;0.7618381670462269;0.11929844472765352;0.77112992227928
88.127228;1.0910284021344467;0.8333908432974088;0.7638576919809318;0.11598353297356437;0.10631394340947167;1.094048043928355;9.999506849858426;0.8335767399575733;1.0970449158357303;1.0969475848049266;0.7618397975821165;0.11929831482623658;0.7711293547479107
88.137228;1.091028714222552;0.8333904743917551;0.7638566228696448;0.11598369183324356;0.10631398467839671;1.0940480842589624;9.999506394300063;0.8335762289486232;1.097044782798886;1.096949184536569;0.761841443566721;0.11929818386516526;0.7711288258330584
88.147228;1.0910290560447116;0.8333901100555416;0.7638555125987099;0.11598385200872471;0.10631402685158442;1.094048131648298;9.999505555792707;0.833575749502648;1.0970446284868998;1.0969508354624484;0.7618431024448393;0.11929805184796377;0.7711283341968278
88.157228;1.0910294301536416;0.8333897510579047;0.763854364272294;0.11598401338619178;0.1063140701819318;1.0940481879681412;9.999504326659627;0.8335753003635746;1.0970444579512784;1.0969525356190548;0.7618447720600618;0.1192979187927386;0.7711278778392702
88.167228;1.0910298385774602;0.8333893974148776;0.7638531803407481;0.11598417563725504;0.10631411493280038;1.0940482551328667;9.999502698553584;0.8335748798121311;1.0970442760909418;1.0969542813051005;0.761846450392597;0.119297784809987;0.7711274549539887
88.177228;1.0910302826963305;0.8333890486859933;0.7638519629417302;0.11598433817540119;0.1063141613124755;1.0940483344567935;9.999500661764829;0.8335744858236543;1.0970440875044574;1.0969560674544077;0.7618481355350726;0.1192976501069125;0.7711270639001584
88.187228;1.0910307634543523;0.8333887040973725;0.763850714654945;0.11598450019113056;0.10631420943528398;1.0940484264092425;9.999498208142555;0.8335741155726054;1.0970438963053912;1.0969578885330937;0.7618498255860802;0.11929751498170797;0.7711267030220245
88.197228;1.0910312813946164;0.833388362523253;0.7638494389712098;0.11598466075939953;0.10631425935868158;1.09404853034778;9.999495341103849;0.8335737651390377;1.097043706530982;1.0969597392979749;0.7618515185879556;0.11929737988298428;0.771126371023305
88.207228;1.091031836415032;0.8333880223744214;0.7638481402624573;0.11598481890575268;0.10631431117437648;1.0940486443718593;9.999492081352349;0.833573430046873;1.0970435233647096;1.0969616150548405;0.7618532127981315;0.11929724539664026;0.7711260672739276
88.217228;1.0910324277203014;0.8333876814638412;0.7638468236325566;0.11598497365170614;0.10631436504973445;1.0940487663223268;9.999488456385633;0.8335731061640341;1.097043353337339;1.0969635118032643;0.7618549071138895;0.11929711207668849;0.7711257915320338
88.227228;1.0910330537634416;0.8333873370465462;0.7638454945947927;0.11598512419102894;0.10631442120782715;1.0940488948550289;9.999484487753845;0.8335727903592873;1.0970432030450359;1.0969654262468531;0.7618566012127078;0.11929698029685591;0.7711255435166148
88.237228;1.0910337119821134;0.8333869860504809;0.763844158555779;0.11598527007850902;0.10631447987744377;1.0940490293640441;9.999480193035305;0.8335724807306186;1.09704307806556;1.096967355785719;0.761858295034441;0.11929685027504239;0.7711253227996335
88.247228;1.0910343989388749;0.8333866253340089;0.7638428208494409;0.11598541117099026;0.10631454121137475;1.094049169655939;9.999475597448102;0.8335721762325204;1.0970429823164032;1.0969692988403932;0.7618599878613368;0.11929672220868283;0.7711251290088788
88.257228;1.091035111173501;0.83338625177752;0.7638414868937544;0.11598554737789342;0.10631460522562945;1.0940493160562021;9.999470743118673;0.8335718760620926;1.0970429173233205;1.0969712548948654;0.7618616779488698;0.11929659639859092;0.7711249623411703
88.267228;1.0910358459801122;0.8333858620376768;0.7638401616083706;0.11598567846879218;0.10631467179201663;1.0940494691673506;9.999465691411748;0.8335715794144963;1.09704288241697;1.0969732238256003;0.7618633631564211;0.11929647327980475;0.7711248240585785
88.277228;1.0910366015967032;0.8333854523151405;0.7638388488361976;0.11598580407850746;0.10631474062577723;1.094049628821785;9.999460519457164;0.8335712854380983;1.0970428762351723;1.0969752051425448;0.7618650416790762;0.11929635331555258;0.7711247162896248
88.287228;1.0910373771184059;0.8333850189265269;0.7638375514518911;0.11598592389844133;0.10631481122348582;1.0940497933052629;9.999455313774893;0.8335709934392387;1.0970428977157345;1.096977197686489;0.7618667116864611;0.1192962368551878;0.7711246411355802
88.297228;1.091038171949692;0.8333845594079711;0.7638362719613653;0.11598603787026013;0.10631488283246464;1.0940499596087476;9.999450162477682;0.8335707037131875;1.0970429456476674;1.096979199640818;0.7618683703676797;0.11929612411818857;0.7711245996927277
88.307228;1.0910389852170825;0.833384072948462;0.7638350130732152;0.1159861462173542;0.10631495458000062;1.094050123892329;9.999445145572984;0.8335704180511809;1.0970430178400328;1.0969812084792927;0.7618700137975082;0.11929601521958844;0.7711245915517435
88.317228;1.0910398158498427;0.8333835600343605;0.7638337777313391;0.11598624934009266;0.10631502567786232;1.094050281777546;9.999440329705504;0.8335701391495515;1.0970431109313294;1.09698322130645;0.761871637384889;0.11929591009831504;0.771124614898443
88.327228;1.0910406625547164;0.833383022145838;0.7638325687794387;0.11598634768212855;0.10631509551618383;1.0940504286260733;9.999435775303855;0.8335698700309869;1.0970432213434473;1.0969852356423242;0.761873235933536;0.11929580847110913;0.7711246670314216
88.337228;1.0910415234617212;0.8333824617794235;0.7638313886805542;0.11598644167307788;0.10631516362876267;1.0940505593375178;9.999431544977861;0.8335696142093924;1.0970433467001803;1.0969872494551924;0.7618748035608629;0.1192957099331666;0.771124745248592
88.347228;1.091042396170955;0.8333818823259965;0.7638302395152996;0.11598653174852323;0.10631522958548664;1.0940506683671198;9.999427700753108;0.8335693758380449;1.0970434862636365;1.0969892603255385;0.7618763339600718;0.11929561409608823;0.7711248476410055
88.357228;1.0910432783813029;0.8333812874949126;0.7638291232087513;0.11598661837417723;0.10631529291586315;1.0940507510975697;9.999424301013002;0.8335691590751129;1.097043640439378;1.0969912647829605;0.7618778207790976;0.11929552063107533;0.7711249730148338
88.367228;1.091044168760163;0.8333806806108878;0.7638280417536254;0.11598670205959458;0.10631535315398995;1.0940508051072078;9.999421403786682;0.8335689672120028;1.097043810121426;1.096993258411137;0.761879257763851;0.11929542927575272;0.7711251203747476
88.377228;1.0910450670945218;0.833380064245177;0.763826997397086;0.11598678335179657;0.10631540993469799;1.0940508294832598;9.999419066365997;0.8335688026308498;1.097043996350727;1.0969952366183005;0.7618806387926382;0.11929533989473656;0.7711252888705209
88.387228;1.091045973356899;0.8333794403006219;0.7638259926398148;0.11598686278842274;0.1063154630459059;1.0940508232307533;9.99941734000709;0.8335686670283133;1.09704420051581;1.0969971953861586;0.7618819579139215;0.11929525254238768;0.7711254776044124
88.397228;1.0910468870279075;0.8333788103223632;0.7638250299170231;0.11598694085991657;0.1063155123858642;1.0940507846656178;9.999416266034187;0.8335685612918218;1.0970444244230977;1.0969991314675338;0.7618832091424065;0.11929516743854983;0.7711256850591701
88.407228;1.091047807361794;0.8333781759094326;0.763824111298731;0.11598701803605738;0.10631555787876577;1.0940507117304383;9.99941587353693;0.8335684857925976;1.0970446698368843;1.0970010419310332;0.7618843862514083;0.11929508482981697;0.7711259092467511
88.417228;1.091048733472849;0.8333775394263211;0.7638232384298034;0.1159870948092476;0.10631559946150933;1.0940506023521992;9.99941617840688;0.8335684411354188;1.0970449381070082;1.0970029230905471;0.7618854828469458;0.11929500482613345;0.7711261481586529
88.427228;1.0910496640021885;0.8333769047174473;0.7638224126209726;0.11598717170349075;0.10631563706607951;1.0940504547241334;9.999417186416771;0.8335684287236393;1.09704523023129;1.0970047697269911;0.7618864924021834;0.11929492734130023;0.7711263994013369
88.437228;1.091050596855153;0.8333762768594128;0.7638216350652006;0.11598724925777076;0.10631567053830242;1.0940502677661808;9.99941889556338;0.8335684506193921;1.097045546887204;1.0970065756517873;0.7618874082825072;0.11929485215692028;0.7711266595956623
88.447228;1.091051528681248;0.8333756609814247;0.7638209068799489;0.11598732804154659;0.10631569961535328;1.0940500416442245;9.999421291903138;0.833568508486941;1.0970458879729308;1.097008334909034;0.7618882240915228;0.11929477906451227;0.7711269241391507
88.457228;1.0910524544224887;0.8333750617575068;0.7638202287302412;0.11598740875564607;0.10631572400228557;1.0940497777719556;9.999424348329395;0.8335686026337321;1.0970462519939383;1.0970100423196283;0.7618889340658085;0.11929470797480336;0.7711271871844285
88.467228;1.0910533677758298;0.8333744841503921;0.7638196003423081;0.11598749225621188;0.10631574346472945;1.094049478053325;9.999428032327401;0.833568732052308;1.097046636143365;1.097011693086838;0.7618895333963143;0.11929463885889884;0.7711274420981937
88.477228;1.0910542625563506;0.8333739336905043;0.7638190203392444;0.11598757939033166;0.1063157578992822;1.094049143922418;9.999432313668418;0.8335688949316145;1.0970470371520524;1.09701328179748;0.7618900189616058;0.11929457162070863;0.7711276821412186
88.487228;1.091055133974452;0.8333734155972609;0.7638184870053929;0.11598767087733772;0.10631576742147292;1.0940487758533406;9.99943716887012;0.8335690890147176;1.0970474520182878;1.097014801800622;0.7618903899721869;0.1192945061021506;0.7711279004954457
88.497228;1.0910559784144704;0.8333729342848117;0.763817999648713;0.11598776735262635;0.10631577242344498;1.0940483734251523;9.999442584474796;0.8335693117745286;1.0970478781979784;1.0970162457469352;0.7618906474629755;0.11929444215172276;0.7711280899525857
88.507228;1.0910567915516753;0.8333724934880207;0.763817559049989;0.1159878694103761;0.10631577349320202;1.0940479355597932;9.999448553772448;0.8335695607550835;1.097048313403012;1.0970176065596233;0.7618907932246425;0.11929437963632362;0.77112824297701
88.517228;1.0910575665176974;0.8333720959416743;0.763817166748581;0.11598797755729216;0.10631577129523187;1.0940474606156991;9.999455067622089;0.8335698341822376;1.097048755314005;1.0970188781085974;0.7618908295029574;0.11929431846292693;0.7711283518818065
88.527228;1.0910582939716618;0.8333717431034324;0.763816824081281;0.11598809214854802;0.10631576654542017;1.0940469462317037;9.99946210840824;0.8335701311361331;1.097049201501285;1.097020055934228;0.7618907593137281;0.11929425860586604;0.7711284088696041
88.537228;1.0910589639879298;0.8333714355420095;0.7638165316672305;0.11598821339210434;0.10631575997639459;1.094046389276341;9.999469647408308;0.8335704511172681;1.0970496493519843;1.097021137652397;0.7618905863175279;0.11929420004296508;0.7711284062090309
88.547228;1.0910595678320174;0.8333711731779039;0.7638162896087548;0.11598834138058778;0.1063157522457837;1.0940457859143085;9.999477645783776;0.8335707936287785;1.0970500959868963;1.0970221221510792;0.7618903143950668;0.11929414265186288;0.7711283365427101
88.557228;1.0910600986166699;0.8333709552532619;0.7638160976361821;0.11598847607081518;0.1063157439368019;1.094045131241567;9.99948606145631;0.833571157846344;1.0970505382685605;1.0970230082921342;0.761889947701809;0.11929408622420179;0.7711281928813727
88.567228;1.0910605514933136;0.8333707806771415;0.763815954448855;0.11598861727282117;0.10631573563412289;1.0940444192573135;9.999494853808812;0.8335715425541338;1.097050972807308;1.09702379474962;0.7618894907008514;0.11929403057320695;0.7711279685481917
88.577228;1.091060923395068;0.8333706483837386;0.7638158573135243;0.11598876468129288;0.10631572790151632;1.094043643830733;9.99950398107042;0.8335719466208971;1.0970513961669373;1.0970244809087129;0.7618889477131627;0.11929397555891452;0.7711276578601652
88.587228;1.0910612122528272;0.8333705573337227;0.763815802898596;0.11598891789227023;0.10631572120507518;1.0940427998451558;9.999513395092444;0.8335723690753215;1.0970518051638984;1.0970250670799928;0.7618883227435076;0.11929392102780904;0.7711272570704666
88.597228;1.0910614166702788;0.83337050642853;0.7638157883425589;0.11598907648661852;0.10631571591474505;1.0940418838893433;9.999523039363845;0.8335728083339705;1.0970521973473257;1.0970255539256388;0.7618876197743808;0.11929386678889677;0.7711267644728729
88.607228;1.0910615357403546;0.8333704944358308;0.7638158116496518;0.11598924018236609;0.10631571232706628;1.0940408939685704;9.999532852209283;0.8335732617333679;1.0970525718424093;1.0970259426034386;0.7618868429946872;0.11929381266760493;0.7711261796516478
88.617228;1.0910615682630587;0.8333705197664302;0.7638158715756844;0.11598940884385403;0.10631571065503252;1.0940398281829922;9.999542771242801;0.8335737259633531;1.097052929481127;1.0970262355092435;0.7618859968096189;0.11929375855474776;0.7711255026965067
88.627228;1.091061512603742;0.8333705799039686;0.763815967310254;0.11598958236966103;0.10631571105033928;1.0940386833008573;9.999552735354124;0.8335741978695477;1.0970532716587202;1.097026436890721;0.7618850857099286;0.11929370435185435;0.7711247341028842
88.637228;1.0910613678362058;0.8333706709028893;0.7638160983561662;0.11598976066261386;0.10631571366703871;1.0940374542886369;9.999562686619607;0.8335746751020137;1.0970535988082106;1.097026553621222;0.7618841142976198;0.11929364990302257;0.7711238753709385
88.647228;1.0910611349575263;0.8333707877099472;0.7638162643415091;0.11598994362772196;0.10631571868081481;1.0940361353779529;9.99957257588077;0.8335751564049831;1.0970539093171463;1.0970265957526593;0.7618830874279999;0.11929359504823973;0.7711229295321188
88.657228;1.0910608169841878;0.8333709252212863;0.7638164642629757;0.11599013110401638;0.10631572623017317;1.094034721974817;9.999582366015007;0.8335756413420214;1.0970541993661407;1.0970265759555413;0.7618820099214468;0.11929353970849707;0.7711219010799201
88.667228;1.0910604176513998;0.8333710792032368;0.7638166958576846;0.1159903228471638;0.10631573637351267;1.0940332122064604;9.999592023581837;0.8335761294785993;1.0970544639167137;1.0970265079906207;0.761880886095388;0.11929348388084328;0.7711207957654751
88.677228;1.0910599399699952;0.8333712463789114;0.7638169558396002;0.1159905185944198;0.1063157491258482;1.0940316072408363;9.999601507628459;0.8335766194708584;1.0970546982557987;1.0970264051424115;0.761879719737057;0.11929342762196396;0.7711196204929922
88.687228;1.0910593864153018;0.8333714235711381;0.7638172405891129;0.11599071810318376;0.10631576450534448;1.0940299099983375;9.999610772368753;0.83357710851587;1.097054898916744;1.097026279432857;0.7618785141648029;0.11929337107781644;0.7711183828366306
88.697228;1.091058760077736;0.8333716064697114;0.7638175465016565;0.11599092113976363;0.10631578251571835;1.0940281235562543;9.999619780349112;0.8335775926110031;1.0970550637936891;1.0970261414627291;0.7618772721121472;0.1192933144820697;0.7711170902386504
88.707228;1.0910580647765693;0.8333717893206649;0.7638178698624596;0.11599112745100006;0.10631580309025909;1.0940262508384315;9.999628511682767;0.8335780674879911;1.0970551922539433;1.0970260003003962;0.7618759959937729;0.11929325813413307;0.7711157495392454
88.717228;1.0910573043891565;0.8333719657884328;0.7638182067229343;0.11599133676434689;0.1063158260772846;1.0940242950388157;9.999636963964177;0.8335785292033587;1.0970552854832145;1.0970258638009922;0.761874688511026;0.11929320242855293;0.7711143670993083
88.727228;1.0910564824311761;0.8333721297345871;0.7638185530764684;0.11599154886135522;0.10631585130439061;1.094022259432806;9.999645145326868;0.8335789741045966;1.0970553466871065;1.0970257396745986;0.7618733529604194;0.11929314789503229;0.7711129491201534
88.737228;1.0910556018053121;0.8333722757445395;0.763818905390292;0.11599176363109302;0.10631587868687789;1.0940201467194335;9.999653069063147;0.8335793990792509;1.0970553809882895;1.0970256364626563;0.7618719929197832;0.11929309516384369;0.7711115016957973
88.747228;1.0910546646671024;0.8333723997696407;0.7638192611396637;0.11599198096052198;0.10631590828465187;1.0940179588953616;9.999660752544917;0.8335798023245017;1.0970553947605184;1.0970255637538089;0.7618706115222155;0.11929304491641532;0.7711100306134676
88.757228;1.0910536722974336;0.8333724991953568;0.7638196187181813;0.11599220056948702;0.10631594024162931;1.094015697762756;9.999668210848476;0.8335801837627159;1.0970553939154757;1.0970255317275153;0.7618692110612557;0.11929299793062477;0.7711085412011578
88.767228;1.0910526252892068;0.8333725721616653;0.7638199769251992;0.11599242205001796;0.10631597468226497;1.094013365475318;9.999675448105242;0.8335805445470327;1.097055382418199;1.0970255503059283;0.7618677929806051;0.11929295512210031;0.771107038543934
88.777228;1.0910515246960497;0.8333726169939918;0.7638203347751736;0.11599264506191478;0.10631601164794749;1.0940109645564078;9.999682458461738;0.8335808857970343;1.0970553629540098;1.0970256284817317;0.7618663577620735;0.1192929174398562;0.7711055279745826
88.787228;1.0910503733148218;0.8333726320839552;0.7638206918108144;0.11599286938436959;0.10631605105109859;1.0940084976732443;9.999689230181962;0.8335812072822346;1.0970553382296269;1.0970257742095986;0.7618649050233054;0.11929288568635044;0.7711040152715819
88.797228;1.0910491761281538;0.8333726158009914;0.7638210483926885;0.11599309480323391;0.10631609261684155;1.0940059680706815;9.999695746603669;0.8335815070425777;1.0970553110630799;1.0970259943752725;0.7618634339532291;0.11929286044484647;0.771102506570256
88.807228;1.09104793984856;0.8333725666306646;0.763821405340686;0.1159933210701556;0.10631613582805464;1.0940033800342106;9.99970199022148;0.8335817820289932;1.0970552846801012;1.097026294651346;0.7618619434278875;0.11929284213021216;0.7711010081613968
88.817228;1.0910466717152192;0.8333724837736659;0.7638217631944856;0.11599354796111645;0.10631617994768369;1.0940007386917212;9.999707947345952;0.833582029171267;1.097055263209218;1.097026679572593;0.7618604317747333;0.11929283102217665;0.7710995259573508
88.827228;1.0910453786541559;0.8333723675113027;0.7638221220384411;0.11599377529238263;0.10631622415812601;1.0939980500319573;9.999713607849388;0.8335822463134149;1.097055250739567;1.09702715240234;0.7618588967879653;0.11929282729909481;0.771098065046342
88.837228;1.0910440674055961;0.833372219249712;0.763822482312101;0.11599400291138671;0.10631626772684996;1.0939953207309367;9.999718965062174;0.8335824325011034;1.0970552497492625;1.0970277149628338;0.7618573360935305;0.11929283112080663;0.7710966296557917
88.847228;1.0910427448036737;0.8333720414894871;0.7638228457245193;0.11599423074046668;0.1063163100905549;1.0939925568195328;9.999724017581592;0.8335825877024748;1.0970552603623673;1.097028368145675;0.7618557476200428;0.11929284264811235;0.7710952232995264
88.857228;1.0910414180666363;0.8333718371031033;0.7638232149069123;0.11599445880441925;0.1063163508453222;1.0939897624673238;9.999728769969929;0.833582712681018;1.0970552809059944;1.0970291122490252;0.7618541300257119;0.1192928619622336;0.7710938491061963
88.867228;1.0910400949931174;0.8333716083263054;0.7638235921362676;0.11599468716137643;0.10631638971654671;1.0939869403044977;9.999733233894375;0.8335828092988203;1.0970553096598887;1.0970299464703321;0.7618524829348517;0.11929288898710408;0.7710925100688061
88.877228;1.0910387836038757;0.8333713566202743;0.7638239785674027;0.11599491581024625;0.10631642655827254;1.0939840926435842;9.999737428241732;0.8335828803897259;1.0970553464943074;1.0970308683519105;0.7618508067371897;0.11929292352485381;0.7710912091961069
88.887228;1.091037491720771;0.8333710828315202;0.763824374334614;0.11599514468466947;0.10631646132543189;1.0939812223062304;9.999741377393603;0.8335829287883103;1.0970553928989155;1.0970318738883968;0.7618491020904935;0.1192929653773558;0.7710899497281775
88.897228;1.0910362269099505;0.8333707872804211;0.7638247789278685;0.11599537369787992;0.10631649397258532;1.0939783327490447;9.999745109964303;0.8335829563051912;1.0970554508866093;1.0970329582217122;0.761847369819512;0.11929301438632416;0.7710887349975918
