time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.907228;1.091034996663195;0.8333704703323644;0.7638251913177694;0.1159956027490222;0.10631652435686419;1.0939754277269123;9.999748654475363;0.8335829629151579;1.0970555226707484;1.0970341164877526;0.7618456112402401;0.11929307037211873;0.7710875680831586
88.917228;1.091033808673518;0.8333701325964343;0.7638256099307699;0.11599583169041924;0.10631655223966206;1.0939725108345668;9.999752031216627;0.8335829464272086;1.0970556112247898;1.0970353446729084;0.761843828218232;0.11929313308865981;0.7710864518524578
88.927228;1.0910326707979294;0.8333697743777225;0.7638260328832641;0.11599606029842205;0.10631657734909666;1.0939695855126639;9.999755244881113;0.833582903409951;1.0970557201014794;1.0970366402294192;0.761842022662313;0.11929320219150708;0.7710853890517221
88.937228;1.091031590664447;0.8333693955121622;0.7638264586170653;0.11599628830901214;0.10631659942512175;1.0939666552435157;9.999758285181892;0.8335828304115431;1.0970558523914324;1.0970380019900368;0.7618401957817253;0.11929327721255145;0.7710843819377692
88.947228;1.0910305753791094;0.8333689956918361;0.7638268866148157;0.11599651551967381;0.10631661825860526;1.0939637226740266;9.999761139403617;0.8335827240264395;1.097056010221285;1.0970394296901453;0.7618383477390431;0.11929335761485614;0.7710834319580308
88.957228;1.0910296314502317;0.833368574746874;0.76382731746415;0.11599674182153964;0.1063166337493463;1.093960788182703;9.999763802297569;0.8335825807599964;1.097056195590809;1.0970409236187544;0.7618364778162565;0.11929344288326171;0.7710825398803861
88.967228;1.0910287650898527;0.8333681330357787;0.7638277520754959;0.11599696711469482;0.10631664597690342;1.0939578502308434;9.99976626808239;0.8335823975690158;1.0970564115313326;1.0970424841848245;0.7618345848050088;0.1192935325279573;0.7710817058904457
88.977228;1.0910279826736424;0.8333676718894215;0.7638281909425909;0.1159971912421096;0.10631665525008391;1.0939549073065973;9.99976851769976;0.8335821719913719;1.0970566616374036;1.0970441112837852;0.7618326676881555;0.11929362600313823;0.771080929423945
88.987228;1.0910272902988674;0.8333671938163542;0.7638286341567203;0.11599741399882622;0.10631666209145385;1.0939519593532654;9.999770524505616;0.8335819017186226;1.0970569482349903;1.0970458037809483;0.7618307262596361;0.1192937226658227;0.771080209097286
88.997228;1.0910266926630254;0.8333667025914668;0.7638290819114908;0.11599763514917008;0.1063166671779508;1.093949008177332;9.999772272122009;0.8335815847445458;1.0970572712151665;1.0970475591915954;0.7618287610655632;0.11929382186239934;0.7710795429685645
89.007228;1.0910261927908769;0.8333662033640785;0.7638295348110906;0.11599785443173498;0.10631667127468736;1.0939460567382577;9.999773759164652;0.8335812198641405;1.0970576281874442;1.0970493738055602;0.7618267730840553;0.11929392304384598;0.7710789289298678
89.017228;1.0910257924578668;0.8333657026571407;0.7638299936493043;0.11599807159538791;0.10631667518080251;1.0939431078141857;9.999774990726232;0.8335808067632213;1.0970580154835459;1.0970512434834663;0.7618247634814207;0.11929402575558405;0.7710783650877098
89.027228;1.0910254922801905;0.8333652079080942;0.7638304592777454;0.1159982864707828;0.10631667968579422;1.0939401636520312;9.999775972928823;0.8335803462288089;1.0970584293689214;1.0970531643981791;0.7618227331216895;0.11929412953788408;0.7710778500331765
89.037228;1.0910252918638537;0.8333647265776315;0.7638309328762297;0.1159984990412904;0.10631668548008576;1.0939372264250342;9.999776710557395;0.833579840559331;1.097058866832667;1.0970551327769318;0.7618206823129666;0.11929423387328686;0.7710773826841282
89.047228;1.0910251900968821;0.8333642655220208;0.7638314158117984;0.11599870950464347;0.1063166930340808;1.0939342981489204;9.999777205932489;0.8335792932440562;1.0970593259499613;1.0970571439917076;0.7618186113304506;0.11929433822212408;0.7710769620793744
89.057228;1.0910251848888126;0.8333638310107744;0.7638319089196135;0.11599891827533199;0.10631670254522999;1.0939313802257273;9.999777461891506;0.8335787082244531;1.097059805680176;1.097059191934354;0.7618165211396465;0.11929444211668089;0.7710765875347717
89.067228;1.0910252729631749;0.8333634289106415;0.7638324119809056;0.11599912588586214;0.10631671399735407;1.0939284734238701;9.999777480742503;0.8335780896475102;1.097060304906978;1.097061268534596;0.7618144136366207;0.11929454526989111;0.7710762585513089
89.077228;1.0910254507078663;0.8333630644620201;0.7638329238221371;0.1159993329133771;0.1063167272914532;1.0939255783897388;9.999777257363625;0.8335774417493381;1.0970608215282722;1.0970633635550622;0.7618122914534313;0.11929464760054893;0.7710759746124936
89.087228;1.091025715520752;0.8333627418145002;0.7638334430488589;0.11599954000914736;0.10631674232001903;1.0939226963965263;9.999776780862891;0.8335767683338282;1.0970613521575532;1.0970654653202923;0.761810157710357;0.11929474909066341;0.7710757355484205
89.097228;1.0910260662295546;0.8333624639066982;0.7638339687743294;0.11599974788348821;0.10631675893634615;1.0939198297074133;9.999776049539062;0.8335760722994175;1.0970618923602313;1.0970675617694412;0.761808015688863;0.11929484955823946;0.7710755416184671
89.107228;1.0910265017867447;0.8333622327445688;0.7638345006411472;0.11599995721277948;0.10631677694545885;1.0939169812589975;9.999775082545671;0.8335753556648058;1.0970624372928073;1.09706964122696;0.7618058681902913;0.11929494854109854;0.771075392752074
89.117228;1.0910270195358052;0.8333620494875894;0.7638350388277622;0.11600016860875063;0.1063167961518045;1.093914154221442;9.999773915178023;0.833574619634612;1.097062982125995;1.0970716929814064;0.7618037168022955;0.11929504535950151;0.7710752881861164
89.127228;1.0910276150018638;0.8333619142452746;0.7638355843830169;0.1160003826369169;0.1063168163711083;1.0939113516139678;9.999772586697977;0.8335738644707236;1.0970635221696718;1.0970737077814274;0.7618015618085412;0.11929513924439407;0.7710752270576274
89.137228;1.0910282822762378;0.833361826145403;0.7638361390091392;0.116000599824421;0.1063168374168934;1.0939085760154001;9.999771131187451;0.8335730897336585;1.0970640533292433;1.0970756781850646;0.7617994030398184;0.11929522939644023;0.7710752091116704
89.147228;1.0910290139795988;0.8333617835877375;0.7638367043619808;0.11600082068714665;0.10631685913012495;1.0939058296473452;9.999769574703985;0.8335722949317484;1.0970645727961659;1.0970775977324387;0.7617972406244787;0.11929531494547632;0.7710752347372721
89.157228;1.091029801950512;0.8333617843757578;0.7638372816848541;0.11600104572057869;0.10631688142691353;1.0939031144577183;9.999767941222487;0.8335714800602102;1.0970650791676173;1.0970794590243709;0.7617950748820456;0.11929539494991559;0.7710753039933262
89.167228;1.0910306386051636;0.8333618262238798;0.7638378720154297;0.1160012753037458;0.10631690429804835;1.0939004318356038;9.999766258115725;0.8335706456305455;1.0970655718415903;1.0970812529696186;0.7617929062565449;0.1192954685478706;0.7710754153570478
89.177228;1.091031518145137;0.833361907454247;0.7638384766863417;0.11600150962616068;0.10631692773549109;1.0938977819504652;9.99976455551126;0.8335697923470365;1.0970660506921759;1.097082969751754;0.7617907357525584;0.11929553509338701;0.7710755655208117
89.187228;1.0910324373262712;0.8333620267362258;0.7638390976040493;0.11600174871640317;0.10631695163454598;1.093895162844884;9.999762865750839;0.8335689211186491;1.0970665161481818;1.0970845996470462;0.761788564964434;0.11929559412895996;0.7710757502345341
89.197228;1.0910333951737048;0.83336218235388;0.7638397370483078;0.11600199249211657;0.10631697577899056;1.0938925700329984;9.999761220706365;0.8335680331847878;1.0970669687806527;1.097086132844709;0.761786395621643;0.11929564533880889;0.7710759651987312
89.207228;1.0910343917643104;0.8333623724850733;0.763840397385626;0.11600224074060428;0.10631699993939894;1.0938899974171041;9.999759648483286;0.8335671296515225;1.0970674089216752;1.0970875593431175;0.7617842292840808;0.11929568860668978;0.7710762063482236
89.217228;1.0910354272183589;0.8333625961197356;0.7638410808738675;0.11600249306802106;0.106317023983753;1.0938874387738384;9.999758174154646;0.8335662107796105;1.09706783719454;1.097088869656044;0.7617820670818407;0.11929572403821773;0.7710764695531475
89.227228;1.0910365015263535;0.8333628534874087;0.7638417889764604;0.11600274892447458;0.10631704791334051;1.0938848883943277;9.999756817455728;0.833565275836835;1.0970682554538849;1.0970900554707252;0.7617799095469343;0.1192957518452608;0.7710767505074052
89.237228;1.0910376145718752;0.833363145917359;0.76384252138866;0.11600300768206272;0.10631707184669249;1.0938823412848595;9.999755588224334;0.8335643237013693;1.0970686673214;1.0970911098383702;0.7617777566316779;0.11929577227271711;0.7710770448835703
89.247228;1.0910387656576859;0.8333634751987877;0.763843276072232;0.11600326865273221;0.10631709597887652;1.093879793462195;9.999754489164404;0.8335633537493298;1.097069077562844;1.0970920277755594;0.7617756079230423;0.11929578566847333;0.7710773479030197
89.257228;1.0910399530235697;0.8333638425147027;0.7638440506437096;0.11600353103941104;0.10631712049499953;1.093877241842777;9.99975352587831;0.8335623666051798;1.0970694902625255;1.097092807272927;0.761773463402587;0.11929579254336042;0.7710776537217889
89.267228;1.091041173792237;0.8333642474725207;0.7638448436713503;0.11600379394684449;0.10631714548724999;1.0938746843309854;9.999752716225139;0.8335613643581778;1.0970699075239605;1.0970934497208211;0.7617713244294323;0.11929579354751596;0.7710779556865195
89.277228;1.091042424184696;0.8333646874510279;0.7638456544489579;0.11600405653224657;0.1063171709519487;1.0938721206173962;9.999752089198244;0.8335603500624703;1.097070329670954;1.0970939592251288;0.7617691942837785;0.11929578939540954;0.7710782472196062
89.287228;1.0910436998675817;0.8333651574506046;0.763846482030849;0.11600431811006344;0.10631719684505678;1.0938695527844182;9.999751673383257;0.8335593270738644;1.0970707560080604;1.0970943409793281;0.7617670780270606;0.11929578079070746;0.7710785226681388
89.297228;1.0910449959432469;0.8333656509780556;0.7638473248121014;0.11600457807821267;0.1063172231572412;1.0938669845053692;9.999751490353583;0.8335582986204273;1.097071185658219;1.0970945997431525;0.7617649819287591;0.11929576842492133;0.7710787777782879
89.307228;1.0910463070104204;0.833366161620454;0.7638481801946077;0.11600483584195039;0.10631724998059051;1.0938644190248281;9.999751560125887;0.8335572675792109;1.0970716182139508;1.097094739515294;0.7617629129085741;0.11929575298847865;0.7710790096207201
89.317228;1.091047628696153;0.8333666839274528;0.763849044426069;0.11600509079135948;0.10631727751337457;1.0938618584245032;9.99975190934623;0.8335562365912133;1.0970720538150691;1.0970947641592008;0.7617608777672984;0.11929573512317819;0.771079216588449
89.327228;1.0910489593339618;0.83336721328734;0.7638499134224864;0.11600534223792443;0.106317306012134;1.0938593048687857;9.999752571407559;0.8335552084172119;1.0970724932710323;1.097094678177149;0.7617588823111914;0.11929571543084636;0.7710793987105276
89.337228;1.0910502989731041;0.8333677460637446;0.7638507836927451;0.11600558938315333;0.10631733575711795;1.0938567612828218;9.999753575643995;0.833554186129446;1.0970729383836622;1.0970944871274189;0.7617569313530428;0.11929569459337173;0.7710795572878939
89.347228;1.0910516467789657;0.8333682802649519;0.76385165230841;0.11600583138140229;0.10631736703536765;1.0938542307691954;9.999754938244076;0.8335531729307922;1.09707339162392;1.0970941973829087;0.7617550293942423;0.11929567344882465;0.7710796938254635
89.357228;1.0910529999795673;0.8333688155349463;0.7638525161569671;0.11600606739959049;0.10631740008779428;1.0938517164320245;9.999756665900607;0.8335521721332625;1.097073855516348;1.0970938156038141;0.7617531808321185;0.11929565291448714;0.7710798094162268
89.367228;1.0910543547132174;0.833369352154973;0.7638533711176609;0.11600629663788466;0.10631743503228006;1.0938492220594473;9.999758761621251;0.8335511878851515;1.0970743324254013;1.097093348308729;0.7617513898109828;0.11929563387582341;0.7710799050085867
89.377228;1.0910557069072369;0.8333698901938673;0.7638542120613366;0.11600651835125438;0.1063174718498324;1.0938467524354765;9.999761224204898;0.8335502257106038;1.0970748241603487;1.097092801273599;0.7617496603556536;0.11929561718086569;0.7710799819551909
89.387228;1.0910570521054248;0.8333704294123714;0.7638550337941611;0.11600673186303702;0.10631751042246416;1.0938443127071709;9.999764049604773;0.833549292014439;1.0970753315568937;1.0970921791516193;0.7617479966048596;0.11929560368334882;0.7710800423210963
89.397228;1.0910583851647668;0.8333709691020592;0.7638558318338343;0.1160069365976609;0.1063175505257598;1.0938419076553736;9.999767236529589;0.8335483933592672;1.0970758550074016;1.0970914861552774;0.761746402741961;0.11929559423960795;0.7710800888151936
89.407228;1.0910597009841076;0.8333715074638766;0.7638566027029968;0.1160071321508917;0.10631759180218309;1.093839541049744;9.99977078872567;0.8335475359739517;1.0970763952772102;1.0970907271377714;0.7617448824818306;0.1192955896760401;0.7710801242265964
89.417228;1.0910609957963275;0.8333720413967926;0.7638573441115192;0.11600731831857954;0.1063176338105228;1.0938372152360536;9.999774713157686;0.833546725302492;1.0970769535551677;1.0970899077082101;0.7617434384196782;0.11929559075269107;0.7710801511112576
89.427228;1.0910622676769972;0.833372567166728;0.7638580548853566;0.11600749504510095;0.10631767611243466;1.0938349319580998;9.99977901986213;0.8335459660394107;1.0970775315331813;1.0970890334919654;0.7617420716940204;0.11929559810997499;0.771080172172435
89.437228;1.0910635159154152;0.8333730813081216;0.7638587346343646;0.11600766234599867;0.1063177182842763;1.0938326935593896;9.99978372421225;0.8335452628714132;1.0970781320746221;1.0970881096559584;0.7617407820281314;0.11929561223091628;0.7710801902417135
89.447228;1.091064740620122;0.833373581151531;0.7638593832910245;0.11600782027146107;0.10631775987488375;1.0938305030567503;9.99978884575201;0.8335446210633661;1.097078759586025;1.0970871410421663;0.7617395679958971;0.11929563347422971;0.7710802075788952
89.457228;1.0910659430068477;0.8333740647970371;0.763860000768641;0.11600796894147343;0.1063178004152764;1.0938283636617778;9.999794403030306;0.8335440462617821;1.097079419769015;1.0970861321725702;0.7617384276017262;0.11929566214058195;0.7710802255230703
89.467228;1.091067125079535;0.8333745305686534;0.7638605873442763;0.11600810858991695;0.10631783947343557;1.0938262782996744;9.999800412708602;0.8335435439995341;1.0970801190245905;1.0970850869113435;0.7617373592288914;0.1192956984919928;0.7710802449899263
89.477228;1.0910682889259904;0.8333749765047518;0.763861144480745;0.11600823953306302;0.10631787665750562;1.0938242490521835;9.99980689336086;0.833543118836302;1.0970808636620122;1.097084008479194;0.7617363621974278;0.11929574272219438;0.7710802673082415
89.487228;1.0910694365398255;0.8333754002110847;0.7638616751425237;0.11600836209645987;0.10631791156441453;1.0938222775629316;9.999813863813513;0.8335427729792396;1.097081659459753;1.0970829000063473;0.7617354360519702;0.11929579494422506;0.7710802947047324
89.497228;1.0910705696896021;0.8333757988307834;0.7638621835477625;0.11600847654419183;0.10631794381507859;1.0938203666109576;9.999821334160302;0.8335425063104532;1.0970825120682814;1.0970817650910836;0.7617345791657668;0.11929585519283598;0.7710803301478409
89.507228;1.0910716896753598;0.8333761692959181;0.7638626745795613;0.11600858302549126;0.1063179731773536;1.0938185209748243;9.999829299845084;0.833542318376089;1.0970834274836778;1.0970806079491053;0.7617337883641245;0.11929592339224328;0.7710803767599331
89.517228;1.0910727974760817;0.833376509100709;0.7638631529072054;0.11600868159724503;0.10631799952066133;1.0938167467970104;9.999837748314238;0.8335422097165469;1.097084411316675;1.0970794335251457;0.7617330600166728;0.11929599938133696;0.7710804374405392
89.527228;1.091073894175775;0.8333768168668344;0.7638636221150832;0.1160087722876697;0.10631802259931393;1.0938150504497623;9.99984667214757;0.8335421817280846;1.0970854675871173;1.097078247714218;0.761732391125836;0.11929608307605415;0.7710805147662007
89.537228;1.091074981008693;0.8333770918550126;0.7638640842664735;0.1160088551009789;0.1063180420067708;1.0938134375308421;9.999856073671323;0.8335422362134886;1.097086598758558;1.0970770566336638;0.7617317791993634;0.11929617463241723;0.7710806108353404
89.547228;1.0910760587161616;0.8333773328431883;0.7638645402730295;0.11600892998123256;0.10631805734343051;1.093811912585503;9.999865961541927;0.8335423747486175;1.0970878063813334;1.0970758650707026;0.7617312213632715;0.11929627441629916;0.7710807273184644
89.557228;1.0910771270683446;0.8333775374836097;0.7638649906340625;0.11600899681794431;0.10631806830689519;1.0938104798504216;9.999876347033252;0.833542598252979;1.0970890910172526;1.0970746763053603;0.7617307137926169;0.11929638277776564;0.7710808656609883
89.567228;1.0910781852476574;0.8333777028038244;0.7638654358509798;0.11600905551260214;0.10631807464882596;1.0938091436645767;9.999887240850747;0.8335429074968189;1.0970904520034523;1.0970734938594957;0.7617302516949923;0.11929649983953498;0.7710810270971202
89.577228;1.0910792319631322;0.8333778264822692;0.7638658766684853;0.1160091060330099;0.10631807614497629;1.0938079078009748;9.99989865370219;0.833543303889465;1.097091887700381;1.0970723229954902;0.7617298294552192;0.11929662544706089;0.7710812127670469
89.587228;1.0910802648085438;0.8333779076495301;0.7638663141902261;0.11600914839790454;0.10631807257383945;1.0938067751283953;9.999910597073383;0.8335437892665312;1.097093395766751;1.0970711706743976;0.7617294409266884;0.11929675924072126;0.771081424068147
89.597228;1.0910812801763372;0.8333779466918474;0.7638667497487055;0.11600918269132808;0.10631806367031126;1.093805748575358;9.999923074788578;0.8335443646336589;1.0970949727951633;1.0970700448430832;0.7617290801015302;0.11929690075627152;0.771081662764721
89.607228;1.0910822737434258;0.8333779448392004;0.763867184731152;0.11600920917561564;0.10631804910791338;1.0938048323077336;9.999936073459121;0.8335450291731901;1.0970966135654963;1.0970689537940685;0.7617287417654015;0.11929704948457905;0.7710819307891484
89.617228;1.0910832406398938;0.8333779039155872;0.7638676204004847;0.11600922831421061;0.10631802852494207;1.0938040315379374;9.999949564461813;0.8335457803619849;1.0970983114305077;1.0970679053264873;0.7617284213991022;0.1192972048752955;0.7710822303234677
89.627228;1.0910841755299188;0.8333778258923525;0.7638680579579531;0.11600924059598497;0.10631800157431975;1.0938033511664622;9.999963512758702;0.8335466146581736;1.0971000602151824;1.097066905840563;0.761728114735448;0.11929736636499713;0.7710825642417776
89.637228;1.0910850730418502;0.8333777124896316;0.7638684989494968;0.1160092463994535;0.10631796797963951;1.0938027951032243;9.999977882677543;0.8335475280798297;1.097101855471524;1.0970659602272512;0.7617278179342063;0.11929753348011797;0.7710829361712155
89.647228;1.0910859285634733;0.8333775652847739;0.763868945111455;0.11600924602907343;0.10631792758771051;1.0938023670918917;9.999992635887859;0.8335485166557308;1.0971036935557859;1.0970650725959235;0.7617275280946009;0.11929770586994108;0.7710833498290749
89.657228;1.0910867387173546;0.8333773860734354;0.763869397222445;0.11600923971792372;0.10631788041426658;1.0938020719205364;10.000007726643974;0.8335495768766639;1.0971055700080723;1.0970642468052694;0.7617272435534174;0.11929788318285234;0.7710838081646727
89.667228;1.0910875008352665;0.8333771771956655;0.7638698542723744;0.11600922751119488;0.10631782667835989;1.0938019158422028;10.000023106508724;0.8335507061533188;1.0971074794455913;1.0970634862028024;0.7617269639571723;0.11929806495490103;0.7710843127272812
89.677228;1.0910882119617298;0.8333769417540913;0.7638703137928489;0.11600920923507682;0.10631776681669358;1.0938019059428141;10.000038732838462;0.833551902869809;1.0971094169655211;1.097062793180348;0.7617266898800041;0.11929825064265603;0.771084863286862
89.687228;1.0910888681719648;0.833376683389345;0.7638707725508239;0.11600918466252348;0.10631770142262409;1.0938020488947675;10.000054567019893;0.8335531656112648;1.0971113788917206;1.0970621693794291;0.7617264219895857;0.11929843972017223;0.7710854579902113
89.697228;1.0910894648815528;0.8333764057742905;0.7638712270151805;0.11600915367976695;0.10631763110092748;1.093802350106699;10.000070568347093;0.8335544920923382;1.097113361432203;1.0970616162719522;0.7617261603155526;0.1192986317386276;0.7710860941991318
89.707228;1.0910899980263424;0.833376112526151;0.7638716732628227;0.11600911623223945;0.10631755637581009;1.0938028138759777;10.000086692916202;0.8335558786858849;1.0971153588307299;1.0970611352450703;0.7617259041837382;0.11929882633488527;0.771086769415708
89.717228;1.0910904645584862;0.8333758075919784;0.7638721064189532;0.11600907219205212;0.10631747774523237;1.0938034438055726;10.000102895588459;0.8335573210439865;1.0971173631387474;1.0970607270076738;0.7617256526905534;0.1192990231645468;0.7710874813837466
89.727228;1.0910908617287296;0.8333754958416599;0.7638725206864455;0.11600902142887803;0.10631739576895663;1.0938042422242449;10.000119130208518;0.8335588154210714;1.0971193653528897;1.097060390787282;0.7617254050030675;0.1192992218019404;0.77108822721839
89.737228;1.0910911861563872;0.8333751836461435;0.7638729100928109;0.11600896397376304;0.10631731102134219;1.0938052086741785;10.000135343971335;0.8335603593121598;1.097121357068844;1.0970601239640174;0.761725160450601;0.11929942170784642;0.771089002609433
89.747228;1.0910914334000537;0.8333748790268678;0.7638732693144993;0.11600890001514774;0.1063172239615649;1.0938063393064936;10.00015147013141;0.833561950939426;1.0971233320662406;1.097059922583952;0.7617249189135513;0.11929962221378956;0.7710898018073766
89.757228;1.09109159808122;0.8333745912389335;0.7638735944391745;0.11600882978872389;0.1063171349327956;1.0938076282310645;10.000167431441524;0.8335635885337825;1.097125286670258;1.0970597824887227;0.7617246813257139;0.11929982248505396;0.771090618263472
89.767228;1.0910916744216879;0.8333743299309;0.7638738834817055;0.11600875351715811;0.1063170442946298;1.0938090692737037;10.000183153642533;0.83356526990582;1.097127218562397;1.0970596999838629;0.7617244496153045;0.11930002154441084;0.7710914458636948
89.777228;1.0910916570712483;0.8333741042925524;0.7638741362166297;0.11600867143006137;0.10631695252609326;1.0938106566741184;10.00019857523872;0.8335669921433311;1.0971291249538668;1.0970596713975937;0.7617242261621365;0.11930021836357409;0.7710922801368698
89.787228;1.0910915417964355;0.8333739228562754;0.7638743533005028;0.11600858385661617;0.10631686021429505;1.0938123850229073;10.000213649552524;0.8335687514323954;1.0971310015317277;1.0970596927753136;0.7617240135506443;0.11930041198721371;0.7710931184769706
89.797228;1.0910913258342914;0.8333737937936518;0.763874535618935;0.11600849129001425;0.10631676793112936;1.0938142489091005;10.000228342981854;0.8335705434640218;1.0971328431366338;1.0970597605495434;0.7617238146359073;0.11930060166867372;0.7710939594671693
89.807228;1.091091008203122;0.8333737248108661;0.7638746842231499;0.11600839431400628;0.10631667609385555;1.0938162427532292;10.00024262995134;0.8335723643129268;1.0971346449113069;1.0970598716994133;0.7617236323993349;0.11930078694562722;0.7710948021115698
89.817228;1.0910905898895633;0.8333737226256483;0.7638748001193558;0.11600829344309987;0.10631658494268895;1.0938183614293913;10.000256488450232;0.8335742105866845;1.09713640216085;1.0970600229987364;0.7617234697668265;0.119300967573847;0.7710956454665395
89.827228;1.0910900734478277;0.8333737927104709;0.7638748841902852;0.11600818898337963;0.10631649463858728;1.0938206011962102;10.000269900415137;0.8335760788464815;1.0971381097588901;1.0970602108600087;0.7617233297775238;0.11930114336246306;0.7710964884431535
89.837228;1.091089461919274;0.8333739395571873;0.7638749377290184;0.11600808101158272;0.10631640533685616;1.0938229595534434;10.000282850640506;0.8335779654883927;1.0971397621826329;1.0970604320291701;0.7617232157217626;0.11930131407222033;0.7710973294716587
89.847228;1.0910887580830342;0.8333741672340168;0.7638749624538966;0.11600796949171774;0.10631631716599625;1.093825433516326;10.000295322754136;0.8335798672093716;1.097141353710463;1.097060684014274;0.7617231309992987;0.11930147940988974;0.7710981664207568
89.857228;1.0910879646467553;0.8333744795351443;0.7638749594398789;0.11600785439319297;0.10631623021205494;1.0938280177598028;10.000307300642334;0.8335817813401761;1.0971428787764788;1.0970609647963472;0.76172307934108;0.11930163904041977;0.7710989968030559
89.867228;1.091087084346508;0.8333748793292749;0.7638749282895876;0.11600773570499132;0.10631614455353276;1.093830704571935;10.000318772089368;0.8335837055569995;1.0971443326148032;1.0970612724845057;0.7617230650302421;0.11930179267186367;0.7710998176906175
89.877228;1.0910861196690007;0.8333753678867104;0.7638748669249239;0.11600761336798994;0.10631606028306564;1.0938334854031728;10.00032972764009;0.833585637361161;1.0971457117885397;1.0970616055228646;0.7617230923318029;0.11930194023792823;0.7711006256393653
89.887228;1.0910850725575203;0.8333759450241135;0.7638747711929174;0.11600748723702523;0.10631597751581846;1.0938363522116092;10.000340159356847;0.8335875740215333;1.097147014430056;1.097061963362029;0.7617231650077906;0.11930208202638082;0.7711014170929499
89.897228;1.0910839439346391;0.8333766098635362;0.7638746349527383;0.11600735715930925;0.10631589641493948;1.0938392978264837;10.00035006147885;0.8335895127821343;1.097148240070373;1.0970623467484242;0.7617232865277289;0.11930221864318771;0.7711021886910654
89.907228;1.0910827338726716;0.8333773615861125;0.763874451416659;0.11600722310957494;0.10631581717149313;1.0938423157503516;10.000359427987355;0.8335914510511545;1.097149388929649;1.0970627568850524;0.7617234602879027;0.11930235084640894;0.7711029373017035
89.917228;1.0910814426911601;0.8333781998828951;0.7638742146883544;0.11600708527709752;0.10631573990772353;1.093845399569794;10.000368249411126;0.8335933865791036;1.0971504611114198;1.0970631943571636;0.7617236891006254;0.11930247938087737;0.7711036605592715
89.927228;1.0910800716176847;0.8333791249786209;0.7638739204516888;0.11600694402633743;0.1063156646431176;1.093848541790953;10.00037651439257;0.833595317495003;1.097151456407432;1.0970636587634215;0.761723974147887;0.11930260492458844;0.7711043576498979
89.937228;1.091078622416231;0.8333801371427884;0.7638735662109452;0.11600679978222947;0.1063155913727696;1.0938517328844286;10.000384210769974;0.8335972424171134;1.0971523747178904;1.0970641485615356;0.7617243147803769;0.11930272813156592;0.7711050292481536
89.947228;1.091077096647347;0.8333812359731252;0.7638731517364604;0.11600665298975546;0.10631552007889324;1.093854961736899;10.000391323789946;0.8335991602432614;1.097153215972505;1.097064661230446;0.7617247095272874;0.11930284966981412;0.7711056767578318
89.957228;1.0910754958956623;0.8333824198856866;0.76387267900171;0.11600650410017944;0.1063154506303602;1.0938582169554303;10.000397840412088;0.8336010691563858;1.097153978557194;1.0970651941302285;0.7617251569451411;0.1193029701535493;0.7711063016238014
89.967228;1.0910738230371575;0.8333836858282102;0.7638721508997671;0.11600635349253278;0.1063153827359606;1.0938614873116088;10.000403756970792;0.8336029661480802;1.0971546578478686;1.097065745464898;0.7617256552799924;0.11930308999468786;0.7711069048126635
89.977228;1.0910720824006952;0.8333850293581815;0.7638715699560888;0.11600620144070106;0.10631531601809485;1.09386476129184;10.00040907993151;0.8336048476628426;1.0971552472958508;1.0970663149600943;0.7617262013539531;0.11930320934748694;0.7711074864625447
89.987228;1.0910702783194628;0.8333864455342493;0.7638709380387854;0.11600604817136326;0.10631525013853595;1.0938680272072867;10.00041382416874;0.8336067101144482;1.0971557408741202;1.0970669037804281;0.7617267901170386;0.119303328238257;0.7711080457781294
89.997228;1.091068413873563;0.8333879297893879;0.7638702565773985;0.11600589390588333;0.10631518489543289;1.0938712738849712;10.000418011116041;0.8336085498977696;1.0971561339537406;1.0970675132314789;0.7617274152876472;0.11930344673630289;0.77110858107914
90.007228;1.091066490784743;0.8333894774892567;0.7638695269306701;0.11600573884063069;0.10631512026522895;1.0938744910551865;10.000421660304601;0.8336103635305101;1.0971564224304122;1.0970681434237446;0.7617280700418505;0.11930356500564121;0.771109090020404
90.017228;1.091064510091222;0.8333910830751813;0.7638687505639402;0.1160055831068242;0.1063150564002716;1.093877669531127;10.000424784679717;0.8336121481578576;1.0971566017466692;1.097068793163555;0.7617287472990001;0.11930368324653988;0.7711095698642598
90.027228;1.0910624724738682;0.8333927400214596;0.7638679288033836;0.11600542675559841;0.10631499355784363;1.0938808013197858;10.000427399545535;0.8336139021376063;1.0971566668526402;1.0970694604667544;0.7617294400020598;0.11930380161041065;0.7711100177231607
90.037228;1.091060378275263;0.8333944409966176;0.7638670629925136;0.11600526977125042;0.10631493199008211;1.0938838793320567;10.000429527041808;0.8336156250403304;1.0971566128863313;1.0970701427986902;0.761730141586385;0.11930392018371394;0.7711104309722211
90.047228;1.0910582281369154;0.8333961780748629;0.7638661552187065;0.11600511209282238;0.10631487188393494;1.0938868969476625;10.000431187609838;0.8336173168718228;1.0971564352880807;1.0970708367916198;0.7617308463252089;0.11930403907063089;0.7711108074289088
90.057228;1.0910560229368664;0.8333979438437619;0.7638652083348922;0.11600495363424651;0.10631481338396417;1.0938898481412282;10.000432396210476;0.8336189775356567;1.0971561292431922;1.0970715375298563;0.761731549564159;0.1193041584631935;0.7711111451472529
90.067228;1.0910537624740333;0.8333997327185173;0.7638642252795129;0.11600479427654992;0.10631475666335412;1.0938927278368678;10.000433169807202;0.833620607186784;1.0971556898148744;1.097072238433628;0.7617322481533728;0.11930427859595759;0.7711114427629572
90.077228;1.0910514456307376;0.8334015408780912;0.7638632089971653;0.11600463384021788;0.1063147019800829;1.0938955315251517;10.000433534869732;0.8336222064372003;1.0971551127134072;1.0970729324202948;0.7617329405429115;0.11930439963870805;0.7711117000647313
90.087228;1.0910490727676267;0.8334033652152779;0.7638621630019222;0.11600447207574116;0.1063146497000495;1.0938982544909084;10.000433527751593;0.8336237753988686;1.0971543947919713;1.0970736131548071;0.7617336261250811;0.11930452162000478;0.7711119176354521
90.097228;1.0910466474222393;0.8334052026710599;0.7638610919703525;0.11600430864193753;0.10631460028042995;1.093900891851385;10.000433192367387;0.8336253123977432;1.0971535343004062;1.0970742751016043;0.7617343043946134;0.11930464439693918;0.7711120962733236
90.107228;1.0910441757669969;0.8334070497832176;0.7638600022204788;0.1160041430771918;0.10631455419324426;1.0939034393726916;10.000432579884523;0.8336268138567408;1.0971525309489512;1.0970749128014936;0.7617349742439181;0.11930476772785749;0.7711122369859249
90.117228;1.0910416653190613;0.8334089019250069;0.7638589016825488;0.11600397481377417;0.10631451185111937;1.0939058939743707;10.000431747159052;0.8336282754852237;1.0971513857187316;1.0970755208749892;0.7617356335182129;0.1193048914043256;0.7711123409965862
90.127228;1.0910391239792299;0.8334107530119234;0.7638577992729971;0.11600380320559041;0.10631447360972067;1.0939082533543392;10.000430747196974;0.8336296936703651;1.0971501007183684;1.0970760952673644;0.7617362794218113;0.11930501522460035;0.7711124096490767
90.137228;1.0910365591190663;0.8334125962457376;0.7638567043460629;0.11600362758250589;0.10631443980261991;1.0939105154235054;10.000429613487029;0.8336310657594781;1.097148678959608;1.0970766341999418;0.7617369096361152;0.11930513885362533;0.7711124445507186
90.147228;1.091033977200523;0.8334144249147669;0.7638556263746953;0.11600344738047695;0.10631441073601056;1.0939126785884699;10.000428355694353;0.8336323891223862;1.0971471237900112;1.097077137706556;0.761737522952141;0.1193052617676666;0.7711124478241927
90.157228;1.091031384303958;0.8334162322308568;0.7638545745483993;0.11600326228854031;0.10631438665037014;1.0939147424224527;10.00042697263845;0.83363366057922;1.0971454388246464;1.0970776068189918;0.7617381185972039;0.11930538321788954;0.7711124221180526
90.167228;1.0910287867555748;0.8334180107273084;0.7638535574007456;0.11600307231789907;0.10631436764972955;1.0939167076597378;10.000425464112546;0.8336348769131323;1.0971436290995675;1.0970780433079983;0.7617386950207506;0.11930550217357201;0.7711123703668441
90.177228;1.091026191813758;0.8334197523007837;0.763852582740589;0.1160028777238036;0.10631435363758843;1.09391857565211;10.000423834441253;0.8336360353127038;1.0971417024540804;1.097078449617554;0.761739249655606;0.11930561741025814;0.7711122956882511
90.187228;1.0910236082525113;0.8334214490754224;0.7638516579945963;0.11600267882386883;0.10631434439464539;1.0939203478875794;10.000422097166188;0.8336371332430205;1.0971396695216777;1.097078828442638;0.7617397796105949;0.11930572770081865;0.7711122015088422
90.197228;1.0910210457077563;0.8334230944490235;0.7638507905012907;0.11600247586737435;0.10631433974536526;1.0939220259287545;10.00042027788082;0.8336381686072719;1.0971375419045617;1.0970791818852135;0.7617402824138251;0.1193058318834595;0.7711120916980798
90.207228;1.0910185132278627;0.8334246833590881;0.7638499871044968;0.11600226902183863;0.10631433960927959;1.0939236118621274;10.000418407918508;0.8336391404458189;1.0971353300334354;1.097079511093003;0.7617407564975255;0.11930592884984242;0.7711119705760654
90.217228;1.0910160184627737;0.8334262114433969;0.7638492534778265;0.11600205844855999;0.10631434395229133;1.0939251089553743;10.00041652070961;0.8336400491276792;1.0971330425910608;1.097079816747129;0.7617412009615281;0.1193060176309822;0.7711118426070261
90.227228;1.0910135679590383;0.8334276744740091;0.7638485938454684;0.11600184439447336;0.10631435272814914;1.0939265221385797;10.000414662468346;0.833640895534935;1.0971306874204472;1.097080099321404;0.7617416148194758;0.11930609751043349;0.7711117116869632
90.237228;1.0910111678850907;0.8334290692660471;0.7638480106486295;0.11600162722076;0.10631436579959833;1.0939278577126088;10.000412902371767;0.8336416803430688;1.0971282725660543;1.0970803588953997;0.7617419968142403;0.11930616800018792;0.7711115805973869
90.247228;1.0910088241706797;0.8334303946391446;0.7638475039959425;0.11600140736707908;0.10631438290511562;1.0939291222232685;10.00041132466382;0.8336424042167954;1.097125806758225;1.0970805951501947;0.7617423459174346;0.11930622872151603;0.7711114513317872
90.257228;1.0910065424164233;0.8334316509133343;0.7638470718273102;0.11600118527469677;0.10631440369926652;1.0939303217665577;10.000410009368247;0.8336430681855214;1.0971232994183142;1.097080807423566;0.7617426617052517;0.11930627934243894;0.7711113256522577
90.267228;1.0910043284728403;0.8334328389308561;0.7638467110947709;0.11600096127781778;0.10631442776804499;1.0939314620498983;10.000409019911102;0.8336436734136032;1.0971207603305648;1.0970809946165796;0.7617429442865277;0.11930631962374941;0.7711112047365885
90.277228;1.0910021888497226;0.8334339597538073;0.7638464188639414;0.11600073552075126;0.10631445462436244;1.0939325481466653;10.000408406201762;0.8336442207278846;1.0971181989019951;1.097081154824227;0.7617431941068145;0.11930634951470451;0.7711110885382954
90.287228;1.0910001297482637;0.8334350146326933;0.7638461924739267;0.1160005079956767;0.10631448375295535;1.0939335842055218;10.000408214807823;0.8336447105599141;1.0971156233840584;1.0970812850821192;0.7617434120211656;0.11930636920343997;0.7711109760446421
90.297228;1.0909981559233763;0.8334360047057334;0.7638460293682087;0.11600027865835837;0.10631451467504294;1.0939345743574251;10.00040849686324;0.8336451431479933;1.0971130407920529;1.0970813822332202;0.7617435994970635;0.11930637911927647;0.7711108659887618
90.307228;1.0909962710269374;0.8334369309871212;0.7638459273490736;0.11600004745069033;0.10631454696273596;1.0939355244175308;10.000409311276467;0.8336455186326126;1.0971104574652544;1.0970814443629335;0.7617437585188256;0.11930637994140239;0.7711107573252493
90.317228;1.0909944786705252;0.8334377952780128;0.7638458849746494;0.11599981421712546;0.10631458017838352;1.0939364422375824;10.000410719560913;0.8336458369595894;1.097107879426558;1.0970814713886232;0.761743891071229;0.1193063725734204;0.7711106493673835
90.327228;1.090992782844754;0.8334386007343241;0.7638459016632212;0.1159995786583374;0.1063146138262473;1.0939373360449682;10.000412775809878;0.8336460974964377;1.097105312134592;1.0970814649314724;0.7617439982791497;0.11930635805419687;0.7711105412907252
90.337228;1.0909911875245648;0.83343935077259;0.7638459775828823;0.11599934039458407;0.10631464741745893;1.0939382130217599;10.000415518431403;0.8336462989209494;1.0971027604303176;1.0970814279915593;0.7617440797911695;0.11930633745652393;0.771110431538802
90.347228;1.0909896959283547;0.8334400478133407;0.7638461133747335;0.11599909907999745;0.10631468056305586;1.0939390791865353;10.000418964602662;0.833646439951851;1.097100229038488;1.097081364078004;0.7617441339244799;0.1193063118122853;0.7711103180203821
90.357228;1.0909883099995186;0.8334406932770935;0.7638463096342407;0.11599885448464688;0.10631471298554888;1.0939399393913292;10.00042311315142;0.833646520270303;1.0970977228143197;1.0970812761400084;0.7617441581008961;0.11930628206878736;0.7711101985280658
90.367228;1.0909870302014033;0.8334412881305936;0.7638465665559814;0.11599860653499598;0.10631474450682743;1.0939407978344489;10.000427955022296;0.8336465407309691;1.09709524631345;1.09708116619583;0.7617441491876479;0.11930624906671375;0.7711100707031395
90.377228;1.090985855248472;0.8334418336539784;0.7638468842647443;0.11599835533943194;0.10631477508397831;1.0939416593936475;10.000433478602552;0.8336465028672047;1.097092803065761;1.0970810355348612;0.7617441039210643;0.11930621357307102;0.7711099321402245
90.387228;1.090984782368168;0.8334423322818799;0.7638472634953642;0.11599810123711413;0.10631480486605185;1.0939425300633203;10.000439668555313;0.8336464082922023;1.0970903953950788;1.0970808852920537;0.7617440191033222;0.1193061763631733;0.7711097807583401
90.397228;1.0909838083892627;0.8334427876708286;0.7638477056824127;0.11599784482987711;0.10631483419601749;1.0939434161877715;10.000446503122033;0.833646258276725;1.0970880248854014;1.097080717004844;0.7617438911978401;0.11930613821897354;0.7711096145392468
90.407228;1.090982929978288;0.8334432039776062;0.7638482124443176;0.11599758689204184;0.10631486349025468;1.0939443241253273;10.00045395078291;0.833646053321545;1.0970856927740833;1.0970805322440909;0.7617437160980299;0.11930609980894251;0.7711094309621248
90.417228;1.0909821435746758;0.8334435853047748;0.7638487850862195;0.11599732824703096;0.10631489304991075;1.0939452611875449;10.000461970780309;0.8336457928363754;1.0970834002611454;1.097080331846264;0.761743489717011;0.11930606160619688;0.7711092274481625
90.427228;1.0909814469118175;0.8334439358795357;0.7638494239232445;0.1159970697324522;0.1063149229929577;1.0939462366315627;10.000470517733026;0.8336454756076462;1.097081148687787;1.0970801157940657;0.7617432088442964;0.11930602390379244;0.771109002533902
90.437228;1.090980839610893;0.8334442603732072;0.7638501274514686;0.11599681215248335;0.10631495334736306;1.0939472611771948;10.000479546433343;0.8336451011732227;1.0970789391949936;1.097079883440264;0.761742871717947;0.11930598685571708;0.7711087563844683
90.447228;1.0909803213346512;0.8334445633507315;0.7638508921302414;0.11599655617855362;0.10631498414710422;1.0939483456511931;10.000489014362238;0.8336446709008051;1.0970767724418236;1.097079633797159;0.7617424780159907;0.11930595056280344;0.7711084901661139
90.457228;1.0909798907353294;0.8334448483299002;0.7638517129485535;0.11599630230287318;0.10631501546399628;1.09394949982346;10.000498881051364;0.8336441878700009;1.097074648961763;1.097079366092168;0.7617420281268837;0.11930591515331027;0.7711082049688373
90.467228;1.09097954599653;0.8334451177973419;0.7638525843351844;0.11599605088155439;0.10631504742173109;1.0939507312861065;10.000509109538285;0.833643656197182;1.0970725695686225;1.0970790801416188;0.7617415222898059;0.11930588072898174;0.7711079013736357
90.477228;1.0909792847459816;0.8334453737110172;0.7638535009056489;0.11599580222947353;0.10631508019591403;1.0939520453211509;10.000519670581893;0.8336430803814857;1.0970705351941217;1.0970787765253909;0.7617409602166219;0.11930584728659603;0.7711075801111262
90.487228;1.0909791034531806;0.8334456174406394;0.7638544577164866;0.11599555668150022;0.10631511399699009;1.0939534464062448;10.000530543589885;0.8336424646017135;1.0970685464190137;1.0970784573237424;0.7617403410769292;0.11930581475775745;0.7711072428701907
90.497228;1.090978997805015;0.8334458495643267;0.7638554500108242;0.1159953145915503;0.10631514907331656;1.0939549389976693;10.00054171357851;0.8336418123838847;1.097066603279331;1.097078126829066;0.7617396638321866;0.11930578306520558;0.7711068922215017
90.507228;1.0909789636949392;0.8334460697780065;0.7638564726746564;0.11599507633027689;0.10631518570922927;1.0939565264874465;10.00055316551074;0.8336411267459841;1.097064705445464;1.0970777908936615;0.7617389280544276;0.11930575210371307;0.7711065313294667
90.517228;1.0909789977286626;0.8334462769302468;0.7638575198198865;0.11599484229438276;0.10631522419897523;1.0939582102192968;10.00056487750516;0.833640410205699;1.0970628525377275;1.097077455519321;0.7617381346419876;0.11930572169260215;0.7711061643666779
90.527228;1.0909790971969506;0.8334464698401141;0.7638585851264018;0.1159946128718015;0.10631526484362487;1.0939599895035401;10.000576817709874;0.8336396646057611;1.0970610444519617;1.0970771265346249;0.7617372860195982;0.11930569155817101;0.7711057970395885
90.537228;1.090979259857795;0.8334466486062949;0.763859663042687;0.11599438832141516;0.10631530793432976;1.0939618623237464;10.00058894625875;0.833638891311362;1.0970592816084652;1.0970768106034117;0.7617363862646411;0.11930566139813663;0.771105436514416
90.547228;1.090979483870602;0.8334468151289043;0.7638607495476382;0.11599416870387984;0.10631535367686945;1.093963826168352;10.000601217415964;0.8336380917305405;1.097057565338098;1.0970765160631473;0.7617354411372754;0.11930563102392583;0.7711050907810612
90.557228;1.090979768089052;0.8334469723964584;0.7638618416711732;0.11599395400103245;0.10631540212037897;1.0939658779988257;10.00061358011346;0.8336372674985683;1.097055898385873;1.097076252064668;0.761734457371461;0.11930560046504023;0.7711047674927152
90.567228;1.0909801122106269;0.8334471230993483;0.7638629366904948;0.11599374425319525;0.10631545314082431;1.0939680135633916;10.000625984760918;0.8336364203025093;1.097054284828172;1.0970760262016936;0.7617334414973276;0.11930556995156562;0.7711044727371429
90.577228;1.090980516179683;0.8334472684650416;0.7638640315520951;0.11599353957806104;0.1063155064577322;1.0939702275706862;10.000638395639468;0.8336355516253322;1.0970527294811119;1.0970758430323668;0.7617323992922228;0.11930553984382937;0.7711042106193914
90.587228;1.0909809793936482;0.8334474080965688;0.7638651224566341;0.11599334016810048;0.10631556167811738;1.0939725147699855;10.000650790350884;0.8336346625351473;1.0970512374961117;1.0970757049117903;0.7617313361147948;0.11930551057145213;0.771103983770377
90.597228;1.0909815007713157;0.8334475407116443;0.7638662046319814;0.11599314628099294;0.10631561833869835;1.0939748703447216;10.000663144796167;0.8336337539441345;1.097049814040446;1.097075613781735;0.7617302572425801;0.11930548255176467;0.771103794240468
90.607228;1.0909820795773073;0.8334476650459223;0.7638672722600931;0.11599295817394974;0.10631567589298165;1.0939772895250992;10.00067542418584;0.8336328272604423;1.097048463983862;1.097075572197485;0.7617291675787284;0.11930545612416872;0.7711036442922901
90.617228;1.0909827160873864;0.833447780614807;0.7638683189418553;0.11599277604245362;0.10631573372277472;1.0939797677426697;10.000687584501765;0.8336318847636343;1.097047191700663;1.0970755829627545;0.7617280712921728;0.11930543157404198;0.7711035368252213
90.627228;1.0909834116397776;0.8334478880896535;0.7638693385720694;0.11599260002638946;0.10631579122681344;1.0939823010770975;10.000699575154211;0.8336309294667978;1.0970460004700349;1.0970756480642994;0.761726972144657;0.11930540922130801;0.7711034752121634
90.637228;1.090984168288975;0.8334479892105189;0.7638703256057744;0.11599243026184021;0.10631584787964114;1.0939848857843;10.000711341392961;0.8336299649343216;1.0970448918401596;1.0970757684673123;0.7617258740492153;0.11930538947049843;0.7711034625635784
90.647228;1.0909849884270655;0.8334480868355597;0.7638712746138691;0.11599226693561904;0.10631590321447791;1.0939875170999296;10.000722827716865;0.8336289954247961;1.097043866062922;1.0970759450640504;0.7617247810758857;0.11930537276482553;0.7711035009473324
90.657228;1.0909858744976002;0.8334481848579697;0.7638721800509882;0.1159921102865758;0.10631595678720122;1.0939901884758594;10.000733980437534;0.8336280257043776;1.0970429227545169;1.0970761790713428;0.7617236971694102;0.11930535951954582;0.771103590956568
90.667228;1.0909868287083049;0.8334482872462664;0.7638730364964946;0.1159919605310352;0.10631600814844738;1.0939928918647344;10.000744748186655;0.8336270603164949;1.0970420604375757;1.0970764711020413;0.761722626176952;0.11930535010306023;0.7711037316895788
90.677228;1.0909878526172294;0.8334483972334942;0.7638738391548837;0.11599181778356693;0.1063160568169607;1.0939956186452782;10.000755083308293;0.8336261033869802;1.0970412758131627;1.0970768204919663;0.7617215721199494;0.11930534482568268;0.7711039211429954
90.687228;1.0909889466370462;0.8334485177047354;0.7638745847362651;0.11599168205417987;0.10631610229360038;1.0939983604808021;10.000764945201329;0.8336251590918504;1.0970405635889977;1.0970772253076926;0.761720539272826;0.1193053439112051;0.7711041565029326
90.697228;1.0909901096997263;0.8334486519289537;0.7638752718975692;0.11599155332297437;0.10631614415426956;1.0940011100640303;10.000774302591555;0.83362423191725;1.097039916564536;1.0970776819689927;0.7617195319633244;0.1193053474634431;0.7711044337880602
90.707228;1.0909913396180853;0.8334488038302479;0.7638759001813386;0.11599143158848937;0.10631618217628941;1.0940038615749745;10.000783136384712;0.8336233268321449;1.0970393264014242;1.0970781853683147;0.7617185544360208;0.11930535545371232;0.7711047474111492
90.717228;1.0909926339082405;0.833448977614702;0.7638764685236343;0.11599131684844723;0.1063162163835923;1.094006610231766;10.000791445548723;0.8336224493927206;1.0970387849938148;1.0970787301828078;0.761717610918507;0.11930536778873216;0.7711050906558995
90.727228;1.0909939898605194;0.8334491767933617;0.7638769748992282;0.11599120910569391;0.10631624693327871;1.094009351530826;10.000799252586923;0.8336216049747145;1.0970382850671347;1.0970793118121485;0.7617167057729853;0.11930538439812537;0.7711054569161645
90.737228;1.0909954040009247;0.8334494035931428;0.7638774169824661;0.11599110839888796;0.10631627397787166;1.094012081121959;10.00080660078566;0.8336207978803676;1.0970378198571553;1.0970799263042876;0.7617158435596775;0.11930540523762892;0.7711058405326183
90.747228;1.0909968720330112;0.8334496592392616;0.763877792908651;0.11599101478581944;0.1063162976658531;1.0940147949630954;10.00081354214067;0.8336200313728204;1.0970373830209588;1.0970805700022315;0.7617150286819179;0.11930543029285687;0.771106236836764
90.757228;1.0909983893245367;0.8334499444424549;0.7638781014734596;0.1159909283002704;0.1063163181983332;1.0940174895458499;10.000820127287831;0.8336193075561661;1.0970369687383972;1.0970812393417968;0.7617142645672059;0.11930545961252284;0.7711066419353168
