time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.767228;1.0909999513499473;0.8334502596804251;0.7638783418967834;0.11599084893970406;0.10631633582299313;1.0940201621954546;10.000826399525954;0.8336186267220242;1.097036571676833;1.097081931053155;0.761713552828178;0.11930549327508663;0.7711070523718281
90.777228;1.0910015537999758;0.8334506051820608;0.7638785138687895;0.11599077667790249;0.10631635075653141;1.0940228109982297;10.000832386765207;0.8336179872406708;1.0970361873690355;1.09708264249765;0.7617128929801965;0.119305531356987;0.7711074647955446
90.787228;1.0910031928537431;0.8334509807153508;0.763878617852155;0.11599071145324881;0.10631636309325465;1.0940254346628977;10.000838100466318;0.833617385873646;1.097035812415578;1.097083371440351;0.7617122830940642;0.11930557397265912;0.7711078758388469
90.797228;1.0910048655980809;0.8334513851953103;0.7638786546720138;0.11599065313426575;0.106316372828982;1.0940280324371465;10.000843544920327;0.8336168178990425;1.0970354442181993;1.0970841155776345;0.7617117208639105;0.11930562125691191;0.7711082819071405
90.807228;1.091006569632386;0.8334518161404931;0.7638786243534241;0.11599060147040577;0.1063163799845946;1.0940306033287501;10.000848717654712;0.8336162772523849;1.0970350812225886;1.0970848727190612;0.7617112041111957;0.11930567326186592;0.7711086791430389
90.817228;1.0910083021198211;0.8334522696821148;0.7638785256653969;0.11599055602746522;0.10631638466282088;1.0940331450271044;10.000853599233416;0.8336157569816822;1.0970347232012188;1.097085640978654;0.7617107306994055;0.11930572994364745;0.7711090639848522
90.827228;1.091010059461962;0.8334527413006251;0.7638783568903069;0.11599051619312482;0.10631638702221652;1.0940356540849265;10.000858154209286;0.8336152499972738;1.097034370811043;1.097086418134717;0.761710298523027;0.1193057912291714;0.7711094338452338
90.837228;1.0910118378569753;0.8334532262348268;0.7638781167257254;0.11599048126420171;0.10631638721736257;1.0940381275159565;10.000862344594337;0.8336147497269991;1.0970340251027655;1.0970872012680488;0.7617099057894492;0.11930585700865949;0.7711097875422359
90.847228;1.091013634160082;0.8334537193525602;0.7638778044323393;0.11599045050641278;0.10631638533169459;1.0940405639704904;10.00086614054146;0.8336142500713761;1.0970336873073128;1.0970879868997405;0.761709551067199;0.11930592713693332;0.7711101251046236
90.857228;1.0910154461045212;0.833454215581315;0.7638774192351386;0.11599042322134719;0.10631638138373672;1.0940429637738933;10.00086951980758;0.8336137447905095;1.0970333586551901;1.0970887704962327;0.7617092330732402;0.11930600153262817;0.7711104467181793
90.867228;1.0910172712522557;0.8334547108654132;0.7638769600125211;0.11599039886367926;0.10631637537646245;1.0940453287351504;10.000872455947539;0.8336132271606906;1.0970330407319306;1.097089546005781;0.7617089508204546;0.11930608021672923;0.7711107519370806
90.877228;1.09101910545806;0.8334552027080369;0.7638764259557639;0.11599037707257062;0.10631636729796379;1.094047661542619;10.000874909528449;0.8336126900914409;1.0970327360822634;1.0970903061387003;0.761708703570813;0.11930616321703867;0.7711110399293349
90.887228;1.0910209427186914;0.833455690291336;0.763875817188365;0.11599035760045547;0.10631635707574107;1.0940499646656976;10.000876836233886;0.8336121262933247;1.0970324478294293;1.0970910427807876;0.7617084902399847;0.11930625044768174;0.771111309873439
90.897228;1.0910227766253233;0.8334561742751053;0.7638751348070618;0.11599034025751655;0.10631634452920068;1.0940522400985668;10.000878198951536;0.8336115283336704;1.0970321788678448;1.0970917475108748;0.7617083094120298;0.11930634163728443;0.7711115610591059
90.907228;1.0910246013150173;0.8334566560122941;0.7638743809229411;0.11599032487450607;0.10631632941181472;1.0940544899281797;10.000878964945423;0.83361088877513;1.097031931716282;1.0970924123583383;0.761708160171839;0.11930643637090031;0.7711117929978963
90.917228;1.0910264112317023;0.8334571367371278;0.7638735584972997;0.11599031123872444;0.10631631154868054;1.0940567163140247;10.000879099684752;0.8336102008876908;1.0970317089851607;1.097093030371472;0.7617080427176819;0.11930653423271945;0.7711120052480697
90.927228;1.0910282009427015;0.8334576178024967;0.763872670737825;0.1159902990525655;0.10631629095182697;1.0940589210828886;10.000878575075134;0.8336094597207234;1.0970315140200133;1.0970935956271102;0.761707958321029;0.11930663489619758;0.77111219706576
90.937228;1.0910299650466901;0.8334581014718837;0.7638717207377814;0.11599028800779974;0.10631626787519387;1.0940611059150134;10.000877382042264;0.8336086623501971;1.0970313508320897;1.0970941027319965;0.7617079090846847;0.11930673810983036;0.7711123675090914
90.947228;1.091031697797833;0.8334585906329022;0.7638707117471895;0.11599027789810176;0.10631624280209083;1.0940632732283069;10.000875532832742;0.8336078072836346;1.0970312231854442;1.097094546358168;0.761707897919367;0.11930684364362082;0.7711125156606303
90.957228;1.0910333931478813;0.8334590878647959;0.7638696474055624;0.11599026859208646;0.10631621633692107;1.0940654271131365;10.000873055289905;0.8336068940264411;1.097031133993619;1.0970949213344665;0.7617079283053128;0.11930695123830884;0.771112640423785
90.967228;1.0910350451012951;0.8334595953941041;0.7638685310644436;0.11599025993281378;0.10631618908084577;1.0940675725865068;10.000869987698074;0.8336059228108996;1.0970310858553654;1.0970952230543798;0.7617080033889437;0.11930706058438038;0.7711127401273736
90.977228;1.0910366476908606;0.8334601155845102;0.7638673646998183;0.11599025171272932;0.10631616159407675;1.0940697130195973;10.00086637729126;0.8336048944349942;1.0970310821431069;1.0970954478360508;0.7617081249882971;0.11930717130822403;0.7711128123060215
90.987228;1.091038195290585;0.8334606511948327;0.7638661486617678;0.11599024368210029;0.10631613441964645;1.0940718485031131;10.00086227524203;0.8336038105077688;1.0970311272349855;1.0970955932741957;0.7617082931790086;0.11930728296136155;0.7711128538030628
90.997228;1.0910396837129155;0.8334612053886734;0.7638648822792495;0.11599023559233525;0.1063161081067506;1.0940739763231198;10.000857725610949;0.8336026737031951;1.0970312256211798;1.0970956580882063;0.7617085064749621;0.1193073950726415;0.7711128612580121
91.007228;1.0910411108617262;0.83346178142907;0.7638635645090085;0.11599022729860473;0.10631608322147751;1.0940760919002266;10.000852760938905;0.8336014877874881;1.097031380788825;1.097095641003815;0.7617087625515289;0.11930750717635394;0.7711128317127578
91.017228;1.0910424762505881;0.8334623825360447;0.7638621942750721;0.11599021879003044;0.10631606033767568;1.0940781893455431;10.000847406497034;0.8336002572563608;1.097031594260331;1.0970955396942605;0.7617090592690262;0.1193076187375481;0.7711127627555969
91.027228;1.091043780255093;0.833463012241136;0.7638607703954322;0.11599021013826111;0.10631604001040149;1.094080262126734;10.000841681214817;0.8335989864017371;1.0970318649179458;1.097095350870845;0.7617093954848356;0.11930772913053701;0.7711126523103488
91.037228;1.0910450241050287;0.8334636744514194;0.763859291477585;0.1159902014887483;0.10631602277405222;1.094082303929063;10.00083559550563;0.8335976786600234;1.097032189389567;1.0970950710938359;0.7617097715079176;0.11930783772031679;0.7711124988468581
91.047228;1.091046210255237;0.8334643728883278;0.7638577566107237;0.11599019308141384;0.10631600914746323;1.0940843095374144;10.000829151459483;0.8335963365954775;1.0970325634918623;1.0970946977956804;0.7617101889098504;0.11930794393952393;0.7711123019086901
91.057228;1.0910473418796232;0.833465110629149;0.7638561662181798;0.11599018524087742;0.10631599957602193;1.0940862754955953;10.000822343641625;0.8335949620169147;1.0970329835504693;1.097094230325394;0.7617106497490234;0.11930804733198293;0.7711120623282639
91.067228;1.0910484217987657;0.8334658900412463;0.763854521713975;0.11599017830908628;0.10631599439203271;1.094088200279499;10.000815158600624;0.8335935562712129;1.0970334471449734;1.09709366999484;0.7617111559510276;0.11930814755015126;0.7711117821391772
91.077228;1.0910494523642145;0.8334667124966639;0.7638528245642822;0.11599017249416176;0.10631599387272274;1.094090084159971;10.000807573601563;0.8335921205978643;1.0970339531121511;1.0970930185785839;0.7617117087027577;0.11930824433396092;0.7711114644417494
91.087228;1.0910504363040898;0.8334675776233788;0.7638510761529881;0.11599016772080546;0.10631599824331243;1.0940919289230353;10.000799556161349;0.8335906562857417;1.097034500277267;1.0970922767686946;0.7617123078144541;0.11930833747108226;0.771111113356473
91.097228;1.091051377143449;0.8334684829628033;0.7638492783547637;0.11599016364527297;0.10631600755975895;1.0940937375168034;10.000791064546096;0.8335891647599863;1.0970350860317217;1.097091444137966;0.7617129518155613;0.11930842666600236;0.7711107339393433
91.107228;1.0910522787257664;0.8334694247128468;0.7638474337944715;0.11599015986849652;0.10631602165815453;1.0940955133061308;10.000782051122822;0.8335876476435673;1.097035706468825;1.0970905200229906;0.7617136386762932;0.11930851144796438;0.7711103320802206
91.117228;1.0910531449423009;0.8334703989279297;0.7638455457169439;0.11599015614446459;0.10631604023927343;1.0940972586508975;10.000772470750558;0.8335861067003084;1.0970363570859896;1.097089504080025;0.7617143664361851;0.11930859123808839;0.7711099145928381
91.127228;1.09105398003386;0.8334714022719728;0.763843618250592;0.11599015239130542;0.10631606296015021;1.0940989738427054;10.000762287190259;0.833584543561204;1.0970370327464594;1.0970883962092626;0.7617151333185413;0.11930866542706517;0.771109488932548
91.137228;1.0910547884632733;0.833472432206307;0.7638416565886392;0.11599014861876263;0.10631608946652836;1.0941006570602285;10.000751473540083;0.8335829593563405;1.0970377278079309;1.0970871965347586;0.76171593742849;0.11930873341532483;0.7711090620188831
91.147228;1.0910555745317208;0.8334734868648347;0.7638396661494187;0.11599014488192265;0.10631611937709273;1.0941023047834506;10.000740015942633;0.8335813546857876;1.0970384364471784;1.0970859059816793;0.7617167766107938;0.11930879469580113;0.771108638918028
91.157228;1.091056342343299;0.8334745646446494;0.763837651633206;0.11599014121693177;0.10631615224189216;1.0941039125046004;10.000727921241163;0.8335797300630381;1.0970391524359073;1.0970845265338383;0.7617176488373865;0.11930884888911596;0.7711082225179665
91.167228;1.091057095320955;0.8334756637873953;0.7638356172280876;0.11599013764499728;0.10631618750363717;1.0941054757675932;10.000715217088947;0.8335780863695466;1.0970398689402723;1.097083060874159;0.7617185527512035;0.11930889564628853;0.7711078143938562
91.177228;1.0910578354127276;0.8334767824565885;0.7638335672956362;0.11599013426077007;0.10631622446763045;1.0941069910828982;10.000701943303026;0.8335764251726585;1.0970405785409783;1.0970815123402033;0.7617194876071964;0.11930893459357546;0.7711074158381375
91.187228;1.0910585634654317;0.8334779189291687;0.763831506330415;0.11599013124766082;0.10631626232830503;1.094108455738002;10.000688139895793;0.8335747490996902;1.0970412732496042;1.097079885014627;0.7617204527403946;0.11930896543131736;0.7711070281737775
91.197228;1.0910592806233665;0.8334790715031427;0.763829438514634;0.11599012878321836;0.10631630027134138;1.094109866440953;10.000673838803465;0.8335730619839614;1.0970419449511035;1.0970781834412615;0.7617214474492393;0.11930898799999905;0.7711066528047017
91.207228;1.091059989069613;0.8334802386836517;0.7638273673946543;0.11599012694680846;0.10631633752993662;1.0941112185886526;10.00065906586928;0.8335713686682096;1.097042586153155;1.0970764125423964;0.761722471389216;0.11930900220661395;0.771106291237153
91.217228;1.0910606912687382;0.8334814196683793;0.7638252954803715;0.11599012572642163;0.10631637337144942;1.094112507035779;10.000643842716789;0.8335696745507071;1.097043190323763;1.0970745783361837;0.7617235247244445;0.119309007902834;0.771105944603172
91.227228;1.0910613889192373;0.8334826143103808;0.763823224223529;0.11599012507611266;0.10631640710334582;1.0941137270392587;10.00062818134031;0.8335679850454304;1.0970437516866374;1.0970726883797242;0.7617246077016872;0.11930900481556762;0.7711056130934238
91.237228;1.0910620832698532;0.8334838222228979;0.7638211546679757;0.11599012493707922;0.10631643808579014;1.0941148744253302;10.000612084533644;0.8335663057632579;1.0970442647437615;1.0970707505552661;0.7617257202415855;0.11930899258032551;0.7711052959754842
91.247228;1.0910627761653622;0.8334850418459765;0.7638190877692259;0.11599012524858004;0.1063164657507858;1.0941159454706755;10.000595554454353;0.8335646432453415;1.0970447236414338;1.0970687714014669;0.7617268618848377;0.11930897080856352;0.7711049919169035
91.257228;1.0910634699010824;0.8334862706005919;0.7638170239174583;0.1159901259661577;0.10631648962577357;1.0941169368478918;10.00057859905081;0.8335630048191882;1.0970451214844494;1.0970667557474336;0.7617280317523747;0.11930893913933832;0.7711046992182613
91.267228;1.0910641656396014;0.8334875058019885;0.7638149625575931;0.11599012704072645;0.10631650930717094;1.0941178456789369;10.000561236547284;0.8335613974094132;1.097045450009976;1.0970647071731647;0.7617292285667202;0.11930889732921025;0.7711044161554087
91.277228;1.0910648622845127;0.8334887450440274;0.7638129023865359;0.11599012840148668;0.10631652443811777;1.0941186698691463;10.000543499400385;0.8335598266178431;1.097045700041107;1.0970626280051536;0.7617304508000535;0.11930884532123888;0.7711041411959986
91.287228;1.0910655572091454;0.8334899861252861;0.7638108418192594;0.11599013001959105;0.10631653474007907;1.0941194083636698;10.000525435274469;0.8335582966146918;1.0970458623441652;1.0970605187433418;0.7617316966585199;0.11930878318394228;0.7711038726191767
91.297228;1.0910662473634982;0.8334912274303378;0.7638087794432884;0.11599013198091963;0.1063165400438857;1.0941200610779322;10.000507105574716;0.8335568102022107;1.0970459278794553;1.097058378154413;0.7617329641695963;0.11930871101246189;0.7711036082753088
91.307228;1.0910669294092685;0.8334924680253316;0.7638067139354069;0.11599013446968118;0.10631654027069967;1.0941206285661977;10.000488580985035;0.833555368898767;1.0970458872624835;1.0970562046637122;0.7617342519573257;0.11930862892487917;0.7711033462273448
91.317228;1.0910675998017483;0.8334937066790481;0.7638046432487651;0.11599013768963784;0.10631653536127805;1.0941211112157343;10.000469936392834;0.8335539734208761;1.097045730912552;1.0970539978565694;0.7617355602856818;0.11930853707662775;0.7711030856003456
91.327228;1.0910682552419326;0.8334949413511671;0.763802564064255;0.11599014180273755;0.10631652523218385;1.0941215087309393;10.000451252241605;0.8335526244502426;1.0970454507634846;1.0970517589986637;0.7617368913051011;0.11930843561953562;0.7711028269458107
91.337228;1.0910688929164538;0.833496170005381;0.7638004722299935;0.1159901468715975;0.10631650982571364;1.0941218211173358;10.00043261945509;0.8335513230840843;1.0970450418333133;1.0970494907592883;0.7617382484056803;0.1193083246715669;0.7711025721740024
91.347228;1.0910695100561603;0.833497391217792;0.763798363640862;0.11599015274523763;0.10631648917478588;1.094122050189697;10.000414135728366;0.8335500705339718;1.0970445023148956;1.0970471963414554;0.7617396352664707;0.11930820432753886;0.7711023239285334
91.357228;1.0910701032951013;0.8334986035795037;0.7637962349159774;0.11599015901817808;0.10631646338916399;1.09412219970524;10.000395893278265;0.8335488675003163;1.0970438330407861;1.0970448783357043;0.7617410550759478;0.1193080747381421;0.7711020845898252
91.367228;1.0910706686582006;0.8334998045304604;0.7637940837233146;0.11599016516256355;0.10631643262736806;1.094122274306356;10.000377971523061;0.8335477139842732;1.0970430371917768;1.0970425380966908;0.76174251031895;0.11930793623237246;0.7711018558565191
91.377228;1.091071201748611;0.8335009895866848;0.7637919089318085;0.11599017066431452;0.10631639708015402;1.0941222783118707;10.000360439971713;0.83354660942914;1.0970421203010408;1.0970401756821384;0.7617440030575553;0.11930778931398442;0.7711016389877344
91.387228;1.0910716979556;0.8335021525505014;0.7637897106666605;0.11599017508148492;0.10631635687354668;1.094122214771652;10.000343364097176;0.8335455526285025;1.097041089978303;1.097037790179115;0.7617455351641624;0.11930763450412381;0.7711014349652663
91.397228;1.0910721530817067;0.8335032866870965;0.7637874900043733;0.11599017808860386;0.10631631197458632;1.0941220854979068;10.000326807685637;0.8335445417223899;1.0970399548561018;1.0970353807852247;0.7617471083760294;0.11930747222054712;0.7711012445051404
91.407228;1.0910725639857322;0.8335043860521171;0.7637852486438467;0.1159901794800999;0.10631626220568319;1.0941218919742086;10.000310834554123;0.8335435745910001;1.0970387235276937;1.0970329479340284;0.7617487244786982;0.11930730278708372;0.7711010682706688
91.417228;1.0910729284323508;0.8335054462763914;0.7637829888108892;0.1159901790944778;0.10631620729070983;1.0941216360086312;10.000295512347156;0.8335426489834349;1.0970374044566644;1.0970304933340698;0.7617503852445213;0.11930712650723273;0.7711009073585589
91.427228;1.09107324405331;0.8335064651053481;0.7637807129899999;0.11599017672533372;0.10631614694687233;1.0941213198209165;10.00028090973471;0.8335417624961297;1.0970360065338025;1.097028019556628;0.7617520919441328;0.1193069437482478;0.7711007635075829
91.437228;1.0910735075088078;0.8335074424959875;0.7637784238744508;0.11599017213653977;0.10631608104614153;1.0941209457250112;10.000267085211;0.8335409130218292;1.0970345395041088;1.0970255297662186;0.7617538453686088;0.11930675500082105;0.7711006385231362
91.447228;1.091073714402267;0.8335083793858599;0.7637761247644823;0.1159901651319434;0.10631600967449475;1.0941205157582;10.00025408293612;0.8335400990649959;1.0970330141013183;1.0970230268338776;0.7617556463099815;0.11930656082622106;0.7711005334475994
91.457228;1.0910738597526155;0.8335092760566377;0.7637738197213167;0.1159901554853031;0.10631593304276069;1.0941200317903055;10.000241941992174;0.8335393197079364;1.0970314417322053;1.0970205123245373;0.7617574953384386;0.11930636166983831;0.771100448337668
91.467228;1.0910739389729742;0.8335101318301307;0.7637715133882613;0.11599014281731837;0.10631585141951627;1.094119495800508;10.000230703732937;0.8335385748828543;1.0970298338473168;1.0970179866136514;0.7617593918812069;0.11930615775807596;0.7711003829167541
91.477228;1.0910739486109484;0.8335109457245928;0.7637692108365072;0.11599012666024754;0.1063157651160247;1.0941189099793005;10.000220405210765;0.8335378652107377;1.0970282015594215;1.097015449758958;0.7617613336619199;0.11930594923721953;0.7711003372415973
91.487228;1.0910738864130278;0.833511716938987;0.7637669175666911;0.11599010660809238;0.10631567444859479;1.0941182770463755;10.000211070368962;0.8335371906128742;1.097026554889759;1.0970129024342008;0.7617633170040092;0.11930573634201473;0.7711003112614493
91.497228;1.091073751058417;0.8335124451171477;0.7637646393649674;0.11599008235022668;0.10631557971124347;1.094117600696734;10.000202712166002;0.8335365493302712;1.0970249018525;1.0970103464196117;0.7617653374368051;0.11930551939484393;0.7711003037969779
91.507228;1.0910735413695658;0.8335131300446914;0.7637623815450393;0.11599005363233787;0.10631548118418002;1.0941168856794106;10.000195339500914;0.8335359386202926;1.097023249453436;1.097007784359971;0.7617673900245739;0.11930529873736376;0.7711003120287068
91.517228;1.0910732553816898;0.8335137704739666;0.7637601482253108;0.11599002022225231;0.10631537915796582;1.0941161376357285;10.000188962881035;0.8335353555703485;1.0970216058791349;1.0970052197715043;0.76176946938523;0.11930507470556506;0.7711003316232787
91.527228;1.0910728909024539;0.8335143636894652;0.7637579426498842;0.11598998188622951;0.10631527393907507;1.0941153631775844;10.000183597694399;0.8335347968763609;1.0970199810732773;1.0970026575329213;0.7617715696530243;0.11930484760108512;0.7711003572748092
91.537228;1.0910724474578677;0.833514906709467;0.76375576803041;0.11598993840663868;0.10631516578830114;1.094114569989323;10.000179258991976;0.8335342584902916;1.097018385433143;1.0970001035646681;0.7617736847543681;0.11930461766458489;0.771100383207515
91.547228;1.091071927075819;0.8335153971904811;0.7637536278112426;0.11598988960771568;0.1063150548590802;1.0941137662671965;10.000175949812654;0.8335337357772066;1.0970168281812291;1.0969975636556188;0.761775808864395;0.1193043851222853;0.7711004033635583
91.557228;1.09107133310691;0.833515833066506;0.7637515254140048;0.11598983532646467;0.10631494125159552;1.0941129601004136;10.000173657165009;0.8335332242863869;1.0970153166986534;1.096995042686448;0.7617779366631324;0.11930415026925657;0.7711004117311858
91.567228;1.0910706692405143;0.8335162122416924;0.7637494642236998;0.11598977537733805;0.10631482510899523;1.0941121595861478;10.000172359944314;0.8335327207264012;1.0970138570597432;1.0969925443904303;0.761780063293159;0.1193039135481227;0.7711004028555787
91.577228;1.0910699399847796;0.833516532844501;0.7637474479413948;0.11598970955680596;0.10631470658693681;1.0941113726903;10.000172034796913;0.8335322231413669;1.0970124547151037;1.096990071316603;0.7617821843536341;0.11930367556517119;0.7711003719511841
91.587228;1.0910691514840947;0.8335167934726969;0.7637454808212049;0.1159896376789612;0.10631458574593941;1.0941106063109811;10.000172652213706;0.8335317306648746;1.0970111142715415;1.0969876252473778;0.7617842960921946;0.1193034369882361;0.7711003148849038
91.597228;1.0910683114720927;0.8335169931210726;0.7637435676385286;0.11598955963957096;0.10631446256216283;1.0941098654610004;10.000174170682383;0.8335312433666725;1.097009838919783;1.0969852078777609;0.7617863951332574;0.11930319844238112;0.7711002286209185
91.607228;1.0910674282625015;0.8335171307866446;0.7637417133138371;0.11598947547295407;0.10631433705098466;1.0941091528567415;10.0001765376351;0.8335307615241735;1.0970086305746052;1.0969828211276247;0.76178847800012;0.1193029604821733;0.7711001116956587
91.617228;1.0910665095138607;0.8335172052267457;0.7637399220875492;0.11598938535651478;0.1063142093630433;1.0941084689877854;10.00017969763713;0.8335302848608611;1.097007490478024;1.0969804666735;0.7617905414415196;0.11930272360106559;0.771099964097227
91.627228;1.0910655619805874;0.8335172153178554;0.7637381970615235;0.1159892895511705;0.10631407983266153;1.0941078129912676;10.000183596929817;0.8335298124975162;1.0970064197559752;1.096978145279457;0.7617925831113144;0.1193024882393599;0.7710997866506726
91.637228;1.0910645921376103;0.8335171604822734;0.7637365408172558;0.11598918832478322;0.10631394897595814;1.0941071832348994;10.000188179967891;0.8335293430974037;1.097005419897613;1.0969758569801755;0.7617946016611251;0.11930225474249526;0.771099580369174
91.647228;1.091063606266727;0.8335170407029004;0.763734956007561;0.11598908197301737;0.1063138173590226;1.0941065768650633;10.000193387812761;0.8335288751249814;1.097004492737732;1.0969736018580896;0.7617965964808977;0.11930202333494422;0.7710993460470317
91.657228;1.0910626100698233;0.8335168564064706;0.7637334450071062;0.11598897091036517;0.10631368540512989;1.0941059899064332;10.000199158873999;0.8335284070394938;1.097003639802348;1.0969713805022592;0.7617985678613252;0.11930179420441006;0.7710990840592553
91.667228;1.091061608905423;0.8335166083975968;0.7637320096549226;0.11598885563664016;0.10631355337617206;1.094105418816798;10.000205425853688;0.8335279369008298;1.0970028620546153;1.0969691938885169;0.7618005173685006;0.11930156761540972;0.7710987943158183
91.677228;1.0910606084536112;0.8335162980369091;0.763730651561129;0.1159887366069363;0.1063134215246885;1.0941048619081946;10.0002121157358;0.8335274618353657;1.097002160471149;1.0969670429263711;0.7618024472756204;0.11930134398370432;0.7710984765622853
91.687228;1.0910596147051475;0.8335159274933167;0.7637293721894625;0.11598861422516388;0.10631329015778124;1.0941043190639175;10.000219155135245;0.8335269778362637;1.0970015360131151;1.0969649280299054;0.7618043591861127;0.11930112392603728;0.7710981310826613
91.697228;1.0910586330228662;0.8335154993801486;0.7637281726868482;0.11598848891132568;0.10631315957308916;1.0941037904154471;10.000226472034438;0.8335264799412377;1.0970009882637914;1.096962849074484;0.7618062535987232;0.11930090822294984;0.7710977592260404
91.707228;1.091057667439262;0.8335150161538685;0.7637270537070773;0.11598836108737319;0.10631303002186683;1.0941032755353206;10.000233995828744;0.8335259630523477;1.0970005143883113;1.0969608060330254;0.7618081308045392;0.11930069770665133;0.7710973632595763
91.717228;1.0910567211573057;0.8335144801296329;0.7637260152001749;0.1159882311779134;0.10631290172266156;1.0941027732690896;10.0002416606028;0.8335254229243015;1.0970001098381745;1.0969587999688843;0.7618099917166277;0.11930049323149777;0.7710969459906553
91.727228;1.0910557976057167;0.8335138937253795;0.7637250564236756;0.11598809971980728;0.10631277487880335;1.0941022815948431;10.00024940951757;0.8335248562985941;1.09699976956202;1.0969568333806847;0.7618118378943999;0.11930029577537206;0.7710965106456577
91.737228;1.0910549006102506;0.8335132594216402;0.76372417584369;0.11598796745623394;0.10631264964150236;1.0941017976170662;10.000257196805677;0.8335242606326245;1.0969994881582243;1.0969549092412383;0.7618136710519446;0.11930010653759576;0.7710960608880888
91.747228;1.091054033234385;0.8335125798075901;0.7637233705351887;0.11598783528634223;0.10631252598918305;1.0941013179425776;10.000264984674745;0.8335236346076587;1.0969992596025981;1.096953029408147;0.761815492609627;0.11929992689417045;0.7710956008739579
91.757228;1.091053196669905;0.8335118577505697;0.7637226359007363;0.1159877041603672;0.10631240364237815;1.0941008391401097;10.000272741155557;0.8335229790658449;1.0969990776520593;1.096951193906768;0.7618173035662941;0.11929975824049084;0.7710951349755542
91.767228;1.0910523903828684;0.8335110961219917;0.7637219663493429;0.11598757499760638;0.10631228211360426;1.0941003580831168;10.000280441468762;0.8335222971396131;1.0969989368593425;1.096949401607058;0.7618191044033065;0.1192996018489382;0.7710946670400516
91.777228;1.0910516126690548;0.8335102970628717;0.763721356354311;0.11598744857459682;0.10631216083279332;1.0940998722440283;10.000288066170532;0.833521593312127;1.0969988329648137;1.0969476514593655;0.7618208949446631;0.11929945878167228;0.7710942001786827
91.787228;1.0910508612487566;0.8335094615833923;0.7637208012321779;0.11598732546864941;0.10631203925915884;1.0940993794444438;10.000295601440397;0.8335208722631351;1.0969987619490678;1.0969459433086195;0.7618226743669362;0.1192993298466272;0.7710937372653426
91.797228;1.0910501344848367;0.8335085898625796;0.7637202976485296;0.1159872061020106;0.10631191691700086;1.0940988768431346;10.000303045401534;0.8335201383126802;1.0969987191451736;1.0969442779127343;0.7618244413091902;0.1192992155978682;0.7710932810677561
91.807228;1.0910494319634716;0.8335076814435708;0.7637198435403382;0.11598709076208498;0.10631179334093786;1.094098359856279;10.000310408847778;0.8335193954098483;1.0969986995386414;1.0969426565438538;0.7618261939183069;0.11929911636531855;0.7710928339459776
91.817228;1.0910487535104878;0.8335067350436584;0.763719437372219;0.11598697958800246;0.10631166806034927;1.094097821832918;10.000317709985614;0.8335186472919589;1.0969986982789466;1.0969410808862148;0.7618279298348742;0.11929903226977104;0.7710923978327276
91.827228;1.0910480978070376;0.8335057489443146;0.7637190777176274;0.11598687258636592;0.10631154072478552;1.09409725502844;10.000324973678802;0.8335178977733007;1.0969987105272379;1.0969395532112405;0.7618296463653499;0.1192989631957605;0.7710919744121435
91.837228;1.0910474616816401;0.833504722163693;0.763718763144355;0.11598676965308223;0.10631141124245662;1.0940966522504492;10.00033223455423;0.8335171509484057;1.0969987315193968;1.0969380762470935;0.7618313406187709;0.11929890877367748;0.771091565104309
91.847228;1.0910468405924876;0.8335036552348576;0.7637184917509235;0.11598667057138096;0.10631127979837686;1.0940960082591604;10.000339536786576;0.8335164109615075;1.096998757710153;1.096936653142461;0.7618330093135383;0.11929886841075697;0.7710911710794341
91.857228;1.0910462298104384;0.8335025497622011;0.7637182608834913;0.11598657497707657;0.10631114677085088;1.0940953205520239;10.000346927575386;0.8335156816388407;1.0969987880973442;1.0969352878109537;0.761834648848377;0.11929884136987946;0.7710907933706207
91.867228;1.0910456253071752;0.833501407569274;0.7637180673546896;0.11598648230305905;0.10631101262052609;1.0940945888839129;10.00035444914096;0.8335149664951281;1.0969988240467305;1.0969339850379647;0.7618362559367813;0.11929882688864483;0.7710904328178041
91.877228;1.0910450243444125;0.8335002307314444;0.7637179078660761;0.11598639177085217;0.1063108778046059;1.0940938140045815;10.000362135435594;0.833514269039997;1.096998867606585;1.09693275051492;0.7618378282921001;0.11929882424271002;0.771090090000379
91.887228;1.091044425793247;0.8334990222141639;0.7637177791840183;0.11598630243923137;0.10631074271233582;1.094092996652929;10.000370013068933;0.833513592887156;1.0969989201732548;1.0969315907083157;0.7618393649693482;0.11929883272942947;0.7710897652487111
91.897228;1.091043829765956;0.8334977858637693;0.7637176775447083;0.11598621324325611;0.10631060762339252;1.094092136573679;10.000378104854265;0.833512941251575;1.0969989823046529;1.0969305119911106;0.7618408661934927;0.11929885165929996;0.7710894585611189
91.907228;1.0910432364972291;0.8334965255852923;0.7637175983104599;0.1159861230517761;0.10631047272194546;1.094091231962235;10.000386433616672;0.8335123160454865;1.0969990540912662;1.0969295196418662;0.7618423329820749;0.11929888035018006;0.77108916941645
91.917228;1.0910426453644884;0.8334952447271149;0.7637175370548628;0.11598603078897013;0.10631033811562342;1.0940902799770396;10.00039502262681;0.8335117174703465;1.0969991354408526;1.0969286177788171;0.7618437673154208;0.11929891814566086;0.7710888966130823
91.927228;1.0910420550524982;0.8334939463291098;0.763717490729998;0.11598593553330319;0.10631020378013782;1.094089277757031;10.000403894630914;0.8335111443524704;1.0969992258423402;1.0969278100002002;0.7618451726406423;0.11929896448987176;0.7710886383184612
91.937228;1.0910414639609771;0.8334926334335354;0.7637174574862384;0.11598583652820017;0.10631006954289506;1.0940882233480604;10.00041307322824;0.8335105945378061;1.0969993243506087;1.096927098914736;0.7618465537098209;0.11929901896029073;0.7710883925299197
91.947228;1.0910408698496559;0.8334913084336493;0.7637174358509964;0.11598573313775103;0.1063099352068227;1.0940871158793009;10.000422583369344;0.8335100653412421;1.0969994301167265;1.0969264844993396;0.7618479157596016;0.11929908122576974;0.7710881579053112
91.957228;1.0910402698166912;0.8334899723267901;0.7637174244669109;0.11598562475835766;0.10630980066619175;1.094085955022902;10.000432445927466;0.8335095540677939;1.0969995424439272;1.096925963475694;0.7618492634976499;0.11929915098979059;0.7710879339319971
91.967228;1.0910396610060407;0.8334886252266424;0.7637174223416093;0.11598551069966909;0.10630966591390648;1.0940847408401257;10.000442668797648;0.8335090580127298;1.096999660285746;1.0969255302785519;0.7618505999300467;0.119299227895798;0.7710877198515471
91.977228;1.0910390412780295;0.8334872673847528;0.763717428838318;0.11598539012341269;0.10630953099788003;1.0940834741258882;10.000453239613957;0.8335085744117231;1.0969997815803612;1.0969251787989172;0.7618519255521172;0.1192993114045036;0.7710875139292731
91.987228;1.0910384101231079;0.8334858994660462;0.7637174433436222;0.11598526209787174;0.1063093959544723;1.0940821559677723;10.00046412426387;0.8335081005373253;1.096999902726322;1.0969249039589748;0.7618532386352831;0.11929940076767774;0.7710873137420001
91.997228;1.0910377691735587;0.8334845224064512;0.7637174649589995;0.11598512570766241;0.1063092607308615;1.0940807863809792;10.000475270957647;0.8335076331463187;1.0970000192052072;1.0969247020744328;0.7618545365708461;0.1192994951312754;0.7710871163900485
92.007228;1.0910371211794767;0.8334831374647391;0.7637174926950061;0.11598498014376582;0.10630912518667453;1.0940793640425288;10.000486611116331;0.8335071680554159;1.09700012735533;1.0969245697722363;0.7618558175558278;0.11929959368860905;0.7710869188818416
92.017228;1.0910364688799825;0.8334817461978317;0.7637175262499226;0.11598482477009794;0.10630898923832241;1.0940778877708874;10.000498060629624;0.8335067007978079;1.0970002256906575;1.096924502253372;0.7618570815244505;0.11929969579429142;0.7710867188856005
92.027228;1.0910358147645325;0.8334803503001889;0.7637175661402523;0.11598465918342518;0.10630885303680479;1.0940763579856516;10.000509535418736;0.833506227338713;1.0970003149438352;1.096924492586159;0.7618583298049055;0.11929980092854915;0.7710865151440607
92.037228;1.0910351605397048;0.8334789519545776;0.7637176129451195;0.11598448324847349;0.10630871702163439;1.0940747771383457;10.000520971194492;0.8335057438851283;1.0970003975122191;1.0969245324713954;0.7618595643406655;0.11929990855430564;0.7710863079050327
92.047228;1.0910345063318023;0.8334775543337759;0.7637176669468873;0.11598429706502802;0.10630858182807103;1.0940731494499327;10.000532329854845;0.8335052463676418;1.0970004768571153;1.096924612986291;0.7618607871292361;0.11930001809139351;0.771086099358118
92.057228;1.091033850733677;0.8334761614665963;0.7637177280154963;0.11598410086625952;0.10630844815296779;1.0940714803537201;10.000543599118805;0.8335047305909407;1.0970005566917258;1.096924725232531;0.7618619997542365;0.11930012901631695;0.771085893203633
92.067228;1.0910331915260447;0.8334747782480261;0.7637177950721994;0.11598389493575825;0.1063083166713879;1.0940697755305921;10.000554791614189;0.833504193102472;1.097000640144041;1.0969248616491036;0.7618632033839897;0.1193002408743947;0.771085693471697
92.077228;1.091032526493824;0.8334734108145183;0.7637178658544774;0.11598367961695082;0.10630818801304742;1.0940680398310747;10.000565934118114;0.8335036319339779;1.0970007298038182;1.0969250168439546;0.7618643993944558;0.11930035319388431;0.771085503584533
92.087228;1.091031854382636;0.8334720659091486;0.7637179377431353;0.11598345536833818;0.10630806278336245;1.0940662771914484;10.000577050350415;0.8335030464152721;1.0970008286119977;1.0969251869790888;0.7618655898708163;0.11930046543587695;0.7710853261576439
92.097228;1.09103117557132;0.8334707492503529;0.76371800940712;0.11598322280957139;0.10630794158747758;1.0940644916811477;10.0005881538293;0.8335024362476958;1.0970009402485597;1.0969253688531637;0.7618667773263099;0.11930057699546953;0.7710851632302664
92.107228;1.091030491580468;0.8334694646240117;0.7637180818872691;0.11598298275427373;0.10630782500583306;1.0940626885632208;10.00059925114319;0.8335018006570949;1.097001068556875;1.0969255598295822;0.7618679638456924;0.11930068723654687;0.7710850165707359
92.117228;1.0910298036567383;0.8334682143839747;0.7637181579220124;0.11598273617680235;0.10630771354979227;1.0940608740275792;10.000610344641668;0.8335011379997178;1.097001216820666;1.096925758138114;0.7618691504833114;0.11930079555575976;0.7710848877153852
92.127228;1.091029111806234;0.8334670002216117;0.7637182404794771;0.11598248408497654;0.10630760764924926;1.0940590537882904;10.00062143043203;0.8335004459446874;1.0970013875479372;1.0969259626074537;0.7618703373293743;0.11930090145980925;0.771084777784399
92.137228;1.0910284149510874;0.8334658232441412;0.7637183320112665;0.1159822273912808;0.10630750761263537;1.094057232684806;10.000632492417566;0.8334997221995785;1.097001582371868;1.0969261717594154;0.7618715240258441;0.11930100461550551;0.7710846877358822
92.147228;1.0910277115452673;0.8334646838892094;0.7637184343611556;0.11598196686899154;0.10630741349932708;1.0940554156486544;10.000643499941301;0.8334989654338637;1.0970018013250922;1.096926383023775;0.7618727102049628;0.11930110482611293;0.7710846189814172
92.157228;1.0910270000282762;0.8334635822853949;0.763718548885017;0.11598170320447394;0.10630732502444948;1.0940536080108005;10.000654415299119;0.8334981757992624;1.0970020421245026;1.0969265928055603;0.7618738954912341;0.11930120201226546;0.7710845736351137
92.167228;1.0910262792569656;0.8334625185006402;0.7637186766993606;0.11598143712812416;0.10630724162814995;1.0940518145771716;10.000665202622175;0.8334973544334963;1.0970023005977927;1.0969267971240522;0.7618750793804551;0.11930129623443138;0.77108455406956
92.177228;1.0910255490862306;0.8334614923312202;0.7637188186602918;0.11598116950337418;0.10630716263509232;1.0940500390588672;10.000675830517109;0.8334965027711513;1.0970025717445793;1.0969269919689724;0.7618762613526388;0.11930138767472373;0.7710845618882186
92.187228;1.0910248108739966;0.833460503229554;0.7637189751542589;0.11598090125635112;0.10630708735004177;1.0940482845308108;10.000686269142902;0.833495623186915;1.0970028503332296;1.0969271732465384;0.7618774411683531;0.11930147660492797;0.7710845970420267
92.197228;1.0910240673694538;0.8334595502647767;0.7637191463933016;0.11598063325590074;0.1063070150710509;1.0940465534903308;10.000696485806317;0.8334947201310794;1.0970031313236985;1.0969273364960457;0.7618786190612479;0.11930156334290545;0.7710846579828106
92.207228;1.0910233216746112;0.8334586318940078;0.763719332984399;0.1159803662541321;0.10630694510879392;1.0940448472872308;10.000706448784237;0.8334937998741649;1.0970034106765783;1.096927476628551;0.761879795515956;0.1193016481713004;0.7710847426858508
92.217228;1.0910225763457675;0.8334577459725883;0.7637195364610662;0.11598010086583899;0.10630687683047238;1.094043166728697;10.000716137307073;0.8334928691125434;1.0970036857140484;1.0969275884563232;0.7618809708376643;0.11930173134903523;0.7710848495133751
92.227228;1.091021833928646;0.8334568897203057;0.7637197599392819;0.1159798376261783;0.10630680969248878;1.094041513746725;10.000725543933687;0.8334919338247774;1.0970039546024275;1.096927667585858;0.7618821448768975;0.11930181318723501;0.771084977473262
92.237228;1.0910210979414654;0.8334560596228897;0.7637200079882233;0.11597957710047387;0.10630674326285496;1.0940398916604157;10.00073467077207;0.8334909991260246;1.0970042159945679;1.096927710351907;0.7618833167722553;0.11930189400018693;0.7710851263600655
92.247228;1.0910203728685661;0.8334552516824048;0.7637202853546039;0.11597931991453568;0.10630667721314215;1.0940383035231611;10.000743528311734;0.8334900699147637;1.0970044692602299;1.0969277131510633;0.7618844847378239;0.1193019739894878;0.7710852970259215
92.257228;1.0910196638383196;0.8334544616689058;0.7637205960424894;0.11597906669742142;0.10630661125968109;1.094036750770379;10.00075213645629;0.8334891513151796;1.0970047145480655;1.096927672252544;0.7618856461654603;0.11930205321495455;0.7710854912867425
92.267228;1.0910189768431864;0.833453685277003;0.7637209436018424;0.11597881801135718;0.10630654509744901;1.0940352330604979;10.000760521156053;0.8334882482023901;1.0970049519494571;1.096927584683291;0.7618867980367524;0.11930213165300098;0.7710857114709817
92.277228;1.0910183189120395;0.8334529184721965;0.7637213315666657;0.11597857431314326;0.1063064783909159;1.0940337486654552;10.000768702357803;0.8334873644576364;1.0970051804418406;1.0969274496996904;0.7618879376735626;0.11930220928800958;0.7710859601360539
92.287228;1.0910176974343362;0.8334521579175708;0.7637217630247323;0.1159783359842637;0.10630641085425951;1.0940322951414947;10.000776685919218;0.8334865029596091;1.0970053980713999;1.0969272693829915;0.761889063429539;0.11930228614358258;0.7710862398856225
92.297228;1.0910171190784677;0.8334514009752572;0.7637222401489357;0.11597810339958452;0.10630634235832974;1.0940308696341035;10.00078447245687;0.8334856662036416;1.097005603076446;1.0969270484462348;0.7618901747467332;0.11930236218370009;0.7710865532285681
92.307228;1.091016589389043;0.8334506451564454;0.763722764364778;0.11597787694214498;0.10630627291505022;1.0940294689743024;10.000792069558237;0.8334848570087675;1.0970057946640994;1.0969267936352907;0.76189127182987;0.11930243722109453;0.7710869024725779
92.317228;1.0910161134284067;0.8334498877585468;0.7637233365317444;0.11597765700102425;0.10630620252984445;1.094028090320782;10.000799490699613;0.8334840788242586;1.0970059731274262;1.0969265122524006;0.7618923554203899;0.11930251097373541;0.7710872894843417
92.327228;1.0910156968781453;0.8334491260029175;0.7637239570896003;0.11597744401547991;0.10630613112563288;1.0940267316399448;10.000806750703081;0.8334833352073443;1.0970061395997068;1.0969262106201283;0.7618934267572246;0.11930258316005846;0.7710877157122732
92.337228;1.0910153462042642;0.833448357420971;0.7637246260342374;0.1159772384622323;0.10630605862537232;1.0940253916349743;10.00081387297856;0.8334826288738557;1.0970062957277738;1.0969258936805137;0.7618944874515249;0.11930265350738001;0.7710881822914168
92.347228;1.0910150674475423;0.8334475803155629;0.7637253423873458;0.11597704073316797;0.1063059850247032;1.0940240696558132;10.000820900652917;0.8334819612201653;1.0970064431850792;1.096925566057953;0.7618955392862519;0.11930272171068756;0.7710886891788029
92.357228;1.0910148650777538;0.8334467936715556;0.7637261037816956;0.11597685101879406;0.10630591034985762;1.0940227658081867;10.000827895846543;0.8334813324894862;1.0970065830091222;1.0969252336972837;0.7618965843649127;0.11930278740059144;0.7710892340312431
92.367228;1.0910147418309697;0.8334459962822519;0.7637269065421627;0.1159766692963528;0.10630583463689959;1.0940214812349145;10.000834926664982;0.8334807422165549;1.0970067152481942;1.096924904168002;0.7618976253838712;0.11930285011188982;0.7710898125525791
92.377228;1.0910146990463043;0.8334451862918675;0.7637277460611474;0.11597649541965832;0.10630575798666786;1.0940202178672032;10.000842056048553;0.8334801898950203;1.097006838911078;1.0969245853399328;0.7618986652591033;0.11930290925345431;0.7710904197082359
92.387228;1.091014737065889;0.8334443620334134;0.7637286171630374;0.11597632925078506;0.10630568054304573;1.0940189773874063;10.00084934143172;0.8334796755582138;1.0970069518306955;1.0969242840775237;0.761899706047163;0.11930296415513535;0.771091050246866
92.397228;1.0910148559262312;0.8334435231178371;0.7637295142480678;0.11597617072069645;0.10630560242355161;1.0940177605171078;10.000856833700201;0.8334791999164578;1.0970070507615197;1.096924005898742;0.7619007482108918;0.11930301423945772;0.7710916987428122
92.407228;1.0910150561772456;0.8334426704655953;0.7637304315461423;0.11597601972997908;0.106305523755505;1.0940165673441553;10.00086456749894;0.8334787642168379;1.0970071321334345;1.0969237551145208;0.7619017909103388;0.11930305917178669;0.771092360088309
92.417228;1.0910153390633401;0.8334418055167515;0.7637313634800553;0.11597587598267259;0.10630544471572091;1.0940153984206313;10.000872552030064;0.8334783698307604;1.0970071931740017;1.0969235349006365;0.7619028326889968;0.11930309883952481;0.771093030034835
92.427228;1.0910157063105872;0.8334409294156002;0.7637323047238314;0.11597573895060162;0.10630536548161984;1.0940142556498653;10.000880766694245;0.8334780178381292;1.097007232413441;1.096923347603281;0.7619038720839596;0.11930313326355274;0.7710937050873373
92.437228;1.0910161600219095;0.8334400423246288;0.7637332501820637;0.11597560799319007;0.10630528623822542;1.0940131418795027;10.000889161437206;0.8334777090858545;1.0970072489245428;1.0969231954967733;0.7619049081548374;0.1193031625362778;0.7710943823834354
92.447228;1.091016702442402;0.8334391433042488;0.7637341950824846;0.11597548245600058;0.10630520726351284;1.0940120598041496;10.000897663455717;0.8334774443206284;1.0970072411648268;1.0969230812465227;0.7619059407896358;0.11930318678637965;0.7710950596139015
92.457228;1.0910173354440091;0.8334382310856395;0.7637351349685211;0.11597536166288493;0.10630512894538256;1.0940110115897321;10.00090618532548;0.8334772239073931;1.0970072067810757;1.0969230072758636;0.7619069706351688;0.11930320624100899;0.7710957342632244
92.467228;1.0910180596710484;0.8334373046717566;0.7637360658517871;0.11597524492821584;0.10630505171330158;1.0940099991215908;10.000914631554947;0.8334770472914735;1.097007143273115;1.0969229746818827;0.7619079983099737;0.11930322130817414;0.7710964028788645
92.477228;1.091018873933841;0.8334363632450157;0.7637369845566918;0.11597513166307946;0.10630497597508205;1.094009023986368;10.000922906964057;0.8334769122668948;1.0970070482537337;1.0969229832556062;0.7619090234593714;0.11930323250195221;0.7710970612876717
92.487228;1.0910197756780664;0.83343540607058;0.7637378886373989;0.11597502144560483;0.10630490207662842;1.0940080869825353;10.000930922367738;0.8334768144274571;1.097006919115051;1.0969230322267385;0.7619100449434714;0.11930324029170132;0.7710977053867727
92.497228;1.0910207622762507;0.8334344327017673;0.7637387760611298;0.11597491396752212;0.10630483026929943;1.094007187803631;10.00093859336832;0.8334767476472634;1.0970067527982121;1.0969231204792924;0.761911061801318;0.11930324503248925;0.7710983319143092
92.507228;1.0910218322213385;0.8334334434592181;0.7637396452665488;0.11597480893698503;0.10630476070218194;1.094006325488945;10.000945840430635;0.8334767054596716;1.0970065457835887;1.096923246740289;0.7619120738180583;0.1193032469450274;0.771098938908857
92.517228;1.0910229853300122;0.8334324398238229;0.7637404952943087;0.11597470602136092;0.10630469339960807;1.0940054987292127;10.000952592926481;0.833476682248609;1.0970062942599128;1.0969234100571377;0.761913081624833;0.11930324612179544;0.7710995256139171
92.527228;1.091024221785483;0.8334314244655175;0.7637413255858891;0.11597460481153149;0.1063046281981363;1.094004705323814;10.000958789308868;0.8334766735980601;1.0970059942214268;1.0969236100874762;0.761914086324271;0.11930324258623097;0.7711000922025733
92.537228;1.0910255409029002;0.8334304010909765;0.763742135601817;0.11597450475650833;0.10630456476854316;1.0940039423406933;10.000964373909964;0.8334766759728675;1.0970056412626605;1.0969238474977372;0.761915088689323;0.11930323635812967;0.7711006399933579
92.547228;1.0910269403655024;0.8334293738618727;0.7637429244425127;0.11597440515722651;0.10630450275925056;1.0940032073289137;10.000969298522529;0.8334766861642813;1.0970052307209839;1.0969241246532286;0.7619160887873249;0.11930322748280195;0.7711011715869217
92.557228;1.0910284157968146;0.8334283462998352;0.7637436906639253;0.1159743052939874;0.10630444188815083;1.094002498566562;10.000973527185376;0.8334767009977926;1.0970047586174387;1.0969244452811135;0.7619170861577529;0.11930321601077776;0.7711016903719187
92.567228;1.0910299610174325;0.8334273204223903;0.7637444324046694;0.11597420452678424;0.10630438190378017;1.0940018141475605;10.000977036989402;0.8334767176109568;1.0970042225545997;1.0969248122767992;0.7619180798258028;0.11930320197768389;0.7711022004276715
92.577228;1.091031569405275;0.8334262966861519;0.7637451475758801;0.11597410229868858;0.10630432250159888;1.094001151099031;10.000979816283115;0.8334767339079594;1.0970036216156203;1.0969252258054931;0.7619190679791168;0.11930318544871207;0.7711027070055486
92.587228;1.0910332348914715;0.8334252745657005;0.7637458341421388;0.1159739981739642;0.10630426330945095;1.094000505136889;10.000981862859794;0.8334767486709477;1.0970029557528251;1.096925683623258;0.7619200478808459;0.11930316654997461;0.771103216458062
92.597228;1.0910349516926767;0.8334242529681204;0.763746490810672;0.11597389192749798;0.10630420397453798;1.09399987194346;10.000983178005185;0.8334767612996484;1.0970022257799648;1.0969261825167544;0.761921016430579;0.11930314542415604;0.7711037354823014
92.607228;1.0910367141761732;0.833423229915275;0.7637471178235021;0.11597378360174893;0.10630414422863457;1.0939992490713801;10.000983757545496;0.8334767714248144;1.0970014342618446;1.0969267195882753;0.761921970846911;0.11930312218545984;0.7711042702312232
92.617228;1.0910385174431472;0.8334222019731347;0.7637477171938387;0.11597367346786477;0.10630408387468487;1.0939986363523708;10.000983589679798;0.8334767786357623;1.0970005865151853;1.0969272931081198;0.7619229091089421;0.11930309691311726;0.771104825614754
