time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.627228;1.0910403577748389;0.8334211642995746;0.763748292155772;0.11597356191794923;0.10630402283737046;1.093998035382315;10.000982660582073;0.8334767823106547;1.0969996905024912;1.0969279024408223;0.761923830161945;0.11930306964290692;0.7711054048393716
92.637228;1.0910422324381102;0.8334201116053408;0.7637488460921585;0.11597344941606937;0.10630396129028923;1.0939974492613367;10.000980957337154;0.833476781472184;1.0969987558135168;1.0969285469087744;0.7619247335135181;0.11930304037190874;0.7711060092022113
92.647228;1.0910441390083632;0.8334190391977716;0.7637493817006052;0.1159733365112248;0.10630389964029084;1.0939968819009305;10.000978462884516;0.8334767747031275;1.0969977929028603;1.0969292249612892;0.7619256184979043;0.11930300913473046;0.7711066384917922
92.657228;1.091046074897626;0.8334179429860709;0.7637499009218546;0.11597322382289986;0.10630383832463336;1.0939963369031456;10.000975148652632;0.8334767600852102;1.0969968128604985;1.0969299348673482;0.7619264839726075;0.11930297609633965;0.7711072918499469
92.667228;1.09104803778179;0.8334168187745007;0.7637504051363103;0.1159731119893422;0.1063037776464851;1.093995816919118;10.00097097271501;0.8334767354003324;1.0969958273607767;1.0969306753579995;0.76192732844208;0.1193029415433214;0.7711079680770794
92.677228;1.0910500267838892;0.8334156620464818;0.7637508952039678;0.11597300160112231;0.10630371777916785;1.0939953232081088;10.00096588326799;0.8334766986552103;1.0969948481965024;1.096931444706344;0.7619281502124273;0.1193029057909391;0.7711086651462158
92.687228;1.0910520432475705;0.8334144686213164;0.7637513714935112;0.11597289315651095;0.10630365883811711;1.093994855225885;10.000959823649426;0.8334766482217232;1.0969938862901722;1.096932239649543;0.761928947490709;0.11930286911487198;0.7711093798570138
92.697228;1.0910540902946027;0.8334132355115321;0.7637518338330581;0.11597278707073828;0.10630360088604354;1.0939944110990871;10.000952737304221;0.8334765828387268;1.0969929510509355;1.0969330555172645;0.7619297185878459;0.119302831715178;0.7711101079808419
92.707228;1.0910561718009506;0.8334119609005659;0.7637522813511068;0.11597268374054356;0.1063035438640216;1.093993988724244;10.000944572197257;0.8334765023797865;1.0969920504246773;1.0969338870602456;0.7619304619707226;0.11930279369055953;0.7711108448243227
92.717228;1.0910582914800304;0.8334106431737072;0.7637527123619287;0.1159725836163668;0.10630348753941048;1.0939935860430612;10.0009352863154;0.8334764084756014;1.0969911909912144;1.096934729036819;0.7619311758204306;0.1193027550903631;0.7711115862150801
92.727228;1.0910604523074987;0.8334092804812868;0.7637531241706363;0.1159724871829593;0.106303431556108;1.093993200449056;10.000924850545575;0.8334763040329514;1.0969903777211103;1.0969355766428186;0.7619318580159642;0.1193027160367792;0.7711123291840883
92.737228;1.0910626567612818;0.833407871522507;0.7637535130912593;0.11597239481825405;0.10630337558228532;1.0939928288561969;10.000913244458724;0.8334761922958586;1.0969896135968071;1.0969364262604229;0.7619325072800999;0.11930267682888686;0.7711130719525704
92.747228;1.0910649075625491;0.8334064160509893;0.7637538752786452;0.11597230665750623;0.10630331944488426;1.0939924689761777;10.000900451230198;0.8334760759377633;1.0969888998459796;1.0969372760411988;0.7619331240780709;0.11930263798052512;0.7711138138385072
92.757228;1.0910672077743506;0.8334049141233293;0.763754207606532;0.11597222260489322;0.10630326314914372;1.0939921201492062;10.000886455315465;0.8334759565843263;1.0969882371021216;1.0969381257736903;0.7619337101176391;0.11930260011957633;0.7711145551699703
92.767228;1.0910695600956326;0.8334033653369656;0.7637545075020233;0.11597214243597034;0.10630320678186454;1.093991782050439;10.000871239892307;0.8334758351383085;1.0969876262050966;1.0969389760149417;0.7619342675016991;0.11930256379961406;0.77111529675004
92.777228;1.0910719661587966;0.8334017689121704;0.7637547722893264;0.11597206586484889;0.10630315040640716;1.0939914531456172;10.000854788559677;0.83347571212303;1.0969870677331877;1.096939826807047;0.7619347985120829;0.11930252944355903;0.7711160391848451
92.787228;1.0910744263699903;0.8334001239456315;0.7637549991048096;0.11597199261213195;0.106303094086821;1.0939911319618008;10.000837096610631;0.8334755875287655;1.0969865610243297;1.0969406770589436;0.7619353055344591;0.11930249744133069;0.771116782732707
92.797228;1.0910769401192169;0.8333984296355069;0.7637551854669405;0.11597192248807775;0.10630303798185785;1.0939908192885053;10.00081818252799;0.8334754610299625;1.096986103830816;1.0969415252619843;0.7619357908360956;0.11930246824747907;0.7711175275658858
92.807228;1.091079505829427;0.833396685633076;0.7637553299549639;0.11597185537497198;0.10630298233084776;1.0939905179037415;10.000798087510123;0.8334753327941449;1.0969856930400872;1.0969423706787076;0.7619362565915851;0.11930244242160495;0.7711182740609092
92.817228;1.0910821209929855;0.8333948920728571;0.7637554325462529;0.11597179112194236;0.1063029273577853;1.0939902309699019;10.000776865786925;0.833475203775618;1.0969853255122326;1.0969432139757491;0.7619367048943877;0.11930242059862606;0.771119023052048
92.827228;1.091084782612986;0.833393049306107;0.7637554942203572;0.11597172949802673;0.10630287320632342;1.0939899609858275;10.000754573650132;0.8334750753305802;1.0969849983453186;1.0969440572484996;0.7619371374706141;0.11930240342568245;0.7711197757075693
92.837228;1.0910874875829017;0.8333911577260916;0.7637555159808906;0.11597167025435662;0.1063028198929393;1.0939897089915387;10.000731260479903;0.8334749491075013;1.0969847091816565;1.0969449039339862;0.7619375556634718;0.1193023915379271;0.7711205329407922
92.847228;1.0910902326797665;0.8333892177287793;0.763755498285744;0.1159716132378491;0.10630276728570956;1.093989474375246;10.000706965937194;0.8334748271848209;1.0969844567145934;1.0969457587000864;0.7619379607469295;0.1193023855298263;0.7711212952013662
92.857228;1.0910930147972178;0.8333872299268728;0.7637554413423009;0.11597155847664385;0.106302715164594;1.0939892558809596;10.000681725983851;0.8334747120064546;1.0969842408202235;1.0969466267757642;0.761938353880427;0.11930238587214914;0.7711220630506537
92.867228;1.091095831343711;0.8333851955234358;0.7637553458011059;0.11597150616401473;0.10630266331327598;1.093989052629638;10.000655585465527;0.8334746063485741;1.0969840620058167;1.0969475129485713;0.7619387358812659;0.1193023928439454;0.7711228375416662
92.877228;1.0910986798189024;0.8333831166505474;0.7637552130397813;0.11597145655596121;0.10630261156455707;1.0939888639223303;10.000628611652038;0.8334745132632114;1.0969839209261785;1.09694842112032;0.7619391077101566;0.11930240654531377;0.7711236195499918
92.887228;1.0911015570197253;0.8333809965671745;0.7637550446710654;0.1159714099054686;0.10630255982104499;1.0939886886593315;10.000600895647164;0.8334744356831423;1.0969838183879776;1.096949354229841;0.7619394713636393;0.11930242698537534;0.7711244089230596
92.897228;1.0911044589766419;0.8333788395503343;0.7637548421554741;0.11597136646593005;0.1063025080596893;1.0939885258539048;10.000572535259003;0.8334743756788825;1.096983754953079;1.0969503141205297;0.7619398296898179;0.1193024542182082;0.7711252046253269
92.907228;1.091107381270936;0.8333766509272784;0.7637546072007733;0.11597132649648058;0.10630245629844652;1.093988375734045;10.000543618212296;0.8334743337466557;1.0969837305964305;1.096951301759833;0.7619401850114222;0.11930248842662818;0.7711260055037406
92.917228;1.0911103191721065;0.8333744376580662;0.7637543423326867;0.11597129025819712;0.10630240455978646;1.0939882399486491;10.000514219206512;0.8334743086693959;1.096983745222931;1.0969523178889273;0.7619405383640612;0.11930252987008098;0.771126810671677
92.927228;1.0911132675459039;0.8333722086895526;0.7637540510169969;0.11597125798785513;0.10630235283693108;1.0939881210466689;10.000484400240968;0.8334742976527338;1.0969837992379528;1.0969533634377928;0.7619408899068885;0.11930257881479092;0.7711276192964224
92.937228;1.0911162203235727;0.8333699743452013;0.7637537376702846;0.11597122984651448;0.10630230106484244;1.0939880222158562;10.00045421055496;0.8334742962806175;1.096983893582723;1.0969544390323545;0.7619412393852815;0.1193026355362551;0.7711284303771779
92.947228;1.0911191698534477;0.8333677453393967;0.763753407894781;0.1159712058871532;0.10630224910447812;1.093987947203044;10.000423691680249;0.8334742988924986;1.0969840290557837;1.096955544017486;0.7619415862216177;0.1193027003230357;0.771129242983749
92.957228;1.0911221071608712;0.8333655323741813;0.763753068402827;0.11597118605301288;0.10630219673088968;1.0939878995412369;10.0003928840795;0.8334742996333947;1.0969842054626422;1.0969566762322194;0.7619419293053568;0.11930277344760852;0.7711300568047758
92.967228;1.091125022732849;0.8333633462951007;0.7637527265316606;0.11597117022199936;0.10630214368647703;1.0939878813261883;10.000361829682179;0.833474293387073;1.0969844215467703;1.0969578326152245;0.7619422669438333;0.11930285512793995;0.7711308726025224
92.977228;1.0911279064203818;0.8333611978182501;0.7637523898023765;0.11597115825741477;0.10630208977489768;1.0939878929572862;10.00033057227118;0.8334742760305854;1.0969846753286405;1.0969590099178763;0.7619425974418947;0.11930294553512621;0.7711316919295308
92.987228;1.0911307470139415;0.8333590965881024;0.7637520654560888;0.1159711499928573;0.1063020348762601;1.0939879339678493;10.000299158890003;0.8334742441361933;1.0969849643618732;1.0969602051296767;0.761942919600809;0.11930304480891965;0.7711325161092852
92.997228;1.0911335325605167;0.833357050711437;0.7637517602730751;0.11597114521773082;0.10630197889449162;1.093988004066362;10.000267640763479;0.8334741946700953;1.0969852858398685;1.0969614151979978;0.7619432325571002;0.11930315302393019;0.771133345643255
93.007228;1.0911362510509435;0.8333550671812533;0.7637514808608795;0.11597114368271527;0.10630192173515661;1.0939881035255827;10.000236071592301;0.8334741249294002;1.0969856362184522;1.096962636229683;0.7619435355307569;0.11930327024409411;0.7711341804866162
93.017228;1.091138891504994;0.8333531522110761;0.7637512334346314;0.11597114504071346;0.10630186336022834;1.093988232074237;10.000204503580903;0.8334740327014447;1.0969860108148874;1.0969638629555318;0.7619438280325176;0.11930339661544737;0.7711350204533524
93.027228;1.0911414456729007;0.8333513111230709;0.7637510228784633;0.11597114879771324;0.10630180385888796;1.0939883874519143;10.0001729833653;0.8334739167935913;1.096986404304414;1.0969650889595572;0.7619441102196863;0.11930353225425318;0.7711358651648713
93.037228;1.091143909013352;0.8333495483474417;0.7637508519752336;0.1159711543623851;0.10630174344360166;1.0939885654956754;10.000141548728;0.8334737775288236;1.096986811637224;1.096966307649131;0.7619443828783315;0.11930367704223795;0.7711367136571466
93.047228;1.0911462797668874;0.8333478672420844;0.7637507210234065;0.11597116110836449;0.10630168237028494;1.0939887613056416;10.000110230382587;0.8334736166784082;1.0969872281520874;1.096967513231589;0.761944646935751;0.11930383059609792;0.7711375643067323
93.057228;1.0911485572823234;0.8333462695974743;0.7637506280087474;0.11597116838748779;0.10630162084420192;1.0939889704340162;10.000079063588176;0.8334734367958102;1.0969876491946755;1.096968701188496;0.7619449029078358;0.11930399237985341;0.7711384153122286
93.067228;1.0911507407123369;0.8333447557647472;0.7637505696766809;0.11597117554335963;0.10630155898867907;1.0939891893172438;10.000048100217152;0.8334732402972774;1.0969880706171802;1.0969698683734084;0.7619451511050817;0.11930416176059318;0.7711392649968427
93.077228;1.091152828073772;0.8333433251881174;0.763750542702006;0.11597118198185705;0.10630149694425825;1.093989414420356;10.000017405976758;0.8334730289292783;1.096988490152954;1.0969710124054086;0.761945392367995;0.11930433800522666;0.7711401116245112
93.087228;1.0911548162391058;0.83334197661969;0.7637505442355368;0.11597118724859866;0.10630143501448991;1.0939896417531336;9.999987042104339;0.8334728037330105;1.0969889079841701;1.0969721303490725;0.7619456278455589;0.11930452035575378;0.7711409534957295
93.097228;1.091156701610951;0.8333407083206602;0.7637505722338682;0.1159711910160004;0.1063013736898723;1.0939898681771263;9.999957048338509;0.8334725653490417;1.096989325593064;1.0969732180947978;0.7619458578970286;0.11930470809864555;0.7711417893990732
93.107228;1.0911584807138124;0.8333395182163202;0.7637506255225267;0.1159711930202685;0.10630131360670017;1.0939900928192838;9.99992744351562;0.8334723147719028;1.0969897442995975;1.0969742712241868;0.7619460815819397;0.11930490051595763;0.7711426183904223
93.117228;1.0911601505227988;0.8333384036216511;0.7637507031894056;0.11597119302856526;0.1063012555377096;1.0939903168159808;9.999898242090502;0.8334720540701014;1.0969901653104384;1.096975286385673;0.7619462969379165;0.11930509685584675;0.7711434387990037
93.127228;1.091161708168164;0.8333373608447253;0.7637508039704204;0.11597119083620525;0.10630120030565493;1.0939905418370335;9.999869469417337;0.8334717861621028;1.0969905908163848;1.09697626226222;0.7619465017427881;0.11930529640243046;0.7711442479096378
93.137228;1.0911631505442159;0.8333363852980427;0.7637509263372247;0.11597118627330223;0.106301148629543;1.0939907690147945;9.999841161951888;0.8334715140286619;1.09699102421321;1.0969771997452293;0.7619466943961654;0.11930549854060991;0.7711450429687408
93.147228;1.0911644745085998;0.8333354721076115;0.7637510687260075;0.11597117918809463;0.10630110104190327;1.0939909991268002;9.999813358268014;0.8334712406319228;1.0969914693742573;1.096978100767316;0.7619468738927994;0.11930570276064324;0.7711458220101342
93.157228;1.091165677316088;0.833334616456456;0.7637512292625372;0.11597116941697669;0.10630105786318124;1.0939912332725914;9.999786095369744;0.8334709693266666;1.0969919303122897;1.0969789664867993;0.7619470391882597;0.11930590865131724;0.7711465836024404
93.167228;1.0911667570767847;0.8333338134031024;0.763751405194126;0.1159711568236843;0.10630101920416968;1.0939914729950064;9.999759412873;0.8334707040720089;1.0969924113691147;1.0969797966974737;0.7619471891888486;0.11930611587860745;0.7711473265773886
93.177228;1.0911677132489028;0.833333057985444;0.7637515925723373;0.1159711414119859;0.10630098503263694;1.093991719832511;9.999733356790404;0.8334704497696294;1.0969929174516277;1.096980590345799;0.7619473231982901;0.11930632404806658;0.7711480502514585
93.187228;1.09116854707323;0.8333323461498412;0.7637517865771253;0.11597112338534994;0.10630095524959912;1.0939919752272744;9.999707978340908;0.83347021249378;1.0969934542806237;1.096981346139727;0.7619474409959447;0.11930653253774988;0.7711487545932508
93.197228;1.0911692615713973;0.8333316756636656;0.7637519821785262;0.11597110310947659;0.10630092970662885;1.0939922409279412;9.999683334113502;0.8334699990466702;1.096994028589015;1.0969820633415541;0.7619475421534139;0.11930674056838084;0.7711494401658163
93.207228;1.0911698606773192;0.8333310458645625;0.7637521746762415;0.11597108105268766;0.10630090824008256;1.0939925188859783;9.99965948776105;0.8334698163619846;1.0969946476886934;1.0969827420114504;0.7619476251480627;0.1193069474241102;0.7711501081326962
93.217228;1.0911703479931152;0.8333304565907819;0.763752360248862;0.1159710577024974;0.1063008907602442;1.0939928105541268;9.999636503504743;0.8334696714591785;1.0969953182639745;1.096983382284666;0.7619476874572362;0.1193071525012547;0.7711507601605508
93.227228;1.0911707259588441;0.8333299075202013;0.7637525362551629;0.11597103345274434;0.10630087724018403;1.0939931163811505;9.999614436441423;0.8334695715031919;1.0969960454053154;1.0969839838241322;0.7619477264096255;0.11930735518720997;0.7711513978765902
93.237228;1.0911709957828748;0.8333293981860657;0.763752700864198;0.11597100853889235;0.10630086755782231;1.0939934355854892;9.999593329927238;0.833469523214896;1.0969968323736239;1.096984545751285;0.7619477394900567;0.11930755475282685;0.7711520224688246
93.247228;1.0911711580949872;0.8333289283385117;0.7637528524632983;0.11597098306289637;0.1063008614179592;1.0939937662999784;9.999573213393717;0.8334695318846383;1.0969976808699489;1.0969850665509273;0.7619477240321303;0.11930775031767439;0.7711526347778105
93.257228;1.0911712138482417;0.8333284983327975;0.7637529893207494;0.11597095711287007;0.1063008584513109;1.0939941065482173;9.999554095488115;0.8334696007726897;1.096998591770708;1.0969855440117953;0.7619476768793795;0.1193079409187144;0.7711532353367156
93.267228;1.0911711652101301;0.8333281090931659;0.763753109443037;0.115970930954342;0.10630085829024984;1.0939944550766731;9.999535962160621;0.8334697313932633;1.0969995659642846;1.0969859755339533;0.7619475939633091;0.11930812566560016;0.7711538245006383
93.277228;1.0911710162087958;0.8333277620440088;0.7637532103902175;0.11597090516904372;0.10630086055558459;1.0939948110220898;9.999518785269052;0.8334699244151412;1.0970006049942331;1.0969863589033049;0.7619474703501492;0.11930830380598682;0.7711544031839688
93.287228;1.0911707723796162;0.8333274593537227;0.7637532890820418;0.11597088063151141;0.10630086488606631;1.093995173501639;9.999502533488881;0.8334701802402511;1.097001711543157;1.096986693159157;0.7619473012526908;0.11930847464829279;0.7711549733711283
93.297228;1.091170439426377;0.8333272035495799;0.7637533420684707;0.11597085837116648;0.106300870989172;1.0939955417109533;9.999487175991403;0.8334704987865525;1.0970028896416857;1.0969869789255116;0.7619470827966923;0.11930863753031211;0.771155537282875
93.307228;1.0911700223281005;0.8333269964674781;0.7637533663553903;0.1159708394201934;0.10630087862485636;1.0939959148075848;9.99947267723074;0.8334708791967754;1.0970041439440008;1.0969872179555598;0.7619468116852325;0.119308791910948;0.7711560961917766
93.317228;1.09116952573454;0.8333268389277071;0.7637533600251354;0.11597082469530727;0.10630088757252751;1.0939962917649042;9.99945898891613;0.8334713203825943;1.0970054778634692;1.0969874125101209;0.7619464846033871;0.11930893749235089;0.7711566503416365
93.327228;1.0911689546021897;0.8333267314129513;0.7637533220671782;0.11597081492088973;0.10630089763447702;1.0939966714515286;9.999446048738053;0.8334718219203125;1.0970068922809473;1.0969875651564527;0.7619460983187487;0.11930907426981589;0.7711571994265204
93.337228;1.0911683138155512;0.833326674754422;0.7637532519948353;0.11597081060493682;0.10630090865143273;1.0939970527762044;9.99943378726516;0.8334723841309364;1.0970083862360143;1.0969876785605237;0.7619456501700189;0.11930920248621153;0.7711577425543336
93.347228;1.0911676075359584;0.8333266703339;0.7637531497825173;0.11597081208598073;0.10630092050500393;1.093997435223869;9.999422135508128;0.833473007451743;1.0970099585820314;1.0969877547489286;0.7619451379032064;0.1193093225349998;0.7711582777959789
93.357228;1.091166839951816;0.8333267198774577;0.7637530156252189;0.11597081959925215;0.10630093311322977;1.0939978192987851;9.99941103014823;0.8334736919825418;1.0970116087267243;1.0969877941961879;0.7619445590595242;0.11930943482028013;0.7711588021186933
93.367228;1.0911660167224422;0.8333268249266528;0.7637528494497386;0.11597083330246007;0.10630094640393865;1.0939982059990305;9.999400416614751;0.8334744372044615;1.0970133361765175;1.0969877960212944;0.7619439108375292;0.11930953966551469;0.77115931202441
93.377228;1.0911651452871545;0.8333269861543244;0.7637526506126278;0.11597085328016088;0.10630096024447819;1.093998595967572;9.999390246500239;0.8334752414326017;1.09701513989726;1.0969877595466926;0.7619431902675609;0.11930963737083405;0.7711598045389052
93.387228;1.0911642340980527;0.8333272027186451;0.7637524180057677;0.11597087954022542;0.10630097443795496;1.093998989152996;9.99938047174795;0.8334761016655803;1.0970170176831984;1.0969876852805087;0.7619423943838189;0.11930972828301797;0.7711602781376252
93.397228;1.0911632915004958;0.8333274722231458;0.7637521508498528;0.11597091200841213;0.10630098884274927;1.0939993848164618;9.999371045615076;0.8334770146534711;1.0970189659625844;1.0969875744457829;0.7619415207097393;0.11930981275239165;0.7711607331507688
93.407228;1.09116232498391;0.8333277916585462;0.7637518495116071;0.1159709505723736;0.10630100349143705;1.0939997818286953;9.999361933190286;0.8334779781325719;1.0970209808658156;1.0969874281530758;0.7619405678802983;0.11930989107883135;0.7711611713646721
93.417228;1.091161341459083;0.8333281582918555;0.7637515153712748;0.11597099517363199;0.10630101866537045;1.0940001795044054;9.999353122752085;0.8334789910475475;1.0970230591701968;1.0969872469429238;0.7619395357284477;0.11930996352632542;0.7711615953229531
93.427228;1.0911603479523628;0.833328569763375;0.7637511502480077;0.11597104587015883;0.1063010349125193;1.0940005785549491;9.999344628241515;0.8334800532154553;1.0970251973599303;1.0969870313620582;0.7619384250705915;0.11931003033821108;0.7711620078915039
93.437228;1.0911593518975709;0.8333290243484717;0.7637507561320768;0.11597110282370704;0.10630105293442284;1.0940009811737348;9.999336482410387;0.8334811648164082;1.0970273901093075;1.0969867832886881;0.7619372377861394;0.11931009172727958;0.7711624118404115
93.447228;1.0911583607697772;0.8333295216069713;0.763750335242449;0.11597116621371263;0.10630107340431995;1.0940013903858805;9.999328725122501;0.8334823256849788;1.0970296301228308;1.096986506065846;0.7619359766816071;0.11931014788267537;0.7711628093508507
93.457228;1.0911573811726405;0.8333300622759886;0.7637498902568168;0.11597123611572778;0.10630109686361283;1.0940018098552025;9.999321389246651;0.8334835348051315;1.0970319087094766;1.0969862036252078;0.7619346448453052;0.11931019895340181;0.7711632020752036
93.467228;1.0911564185392981;0.8333306474256963;0.763749424191652;0.11597131241545561;0.10630112371894664;1.09400224402839;9.999314489175074;0.8334847903178609;1.0970342162752102;1.0969858805949833;0.7619332453570806;0.11931024495933447;0.7711635916855478
93.477228;1.0911554777321313;0.8333312777723255;0.7637489396907756;0.11597139480988139;0.10630115430459444;1.0940026976010107;9.999308017816382;0.8334860897649319;1.097036543125474;1.0969855429954247;0.7619317814803499;0.11931028573499754;0.7711639800024573
93.487228;1.0911545630226345;0.8333319533891115;0.7637484385994848;0.11597148288533778;0.10630118897590068;1.0940031746010055;9.99930195343388;0.8334874302591359;1.0970388799997581;1.096985197809221;0.7619302565845268;0.11931032103083719;0.7711643686680937
93.497228;1.0911536772193864;0.8333326738725757;0.7637479223933473;0.11597157621036859;0.10630122814936213;1.094003677908641;9.999296273141871;0.8334888088194555;1.097041218007743;1.096984851618797;0.7619286738946156;0.11931035068091195;0.7711647589719377
93.507228;1.091152821181245;0.8333334386575548;0.7637473926702987;0.11597167437331769;0.10630127227613873;1.0940042090736937;9.999290964839153;0.8334902228070992;1.0970435493156454;1.0969845097362645;0.7619270364523536;0.11931037463837002;0.7711651519977207
93.517228;1.0911519942275967;0.833334246761744;0.7637468508677981;0.11597177693874189;0.10630132180353723;1.0940047681423815;9.999286030618588;0.8334916700334004;1.097045868462709;1.096984175700961;0.7619253468537333;0.11931039289913016;0.7711655487797918
93.527228;1.0911511949377353;0.8333350961590656;0.7637462975888506;0.115971883385853;0.10630137712802983;1.0940053541892136;9.999281482384802;0.8334931486841501;1.0970481726032488;1.096983850329609;0.7619236066206427;0.11931040549749514;0.7711659500343169
93.537228;1.091150421577988;0.833335983715503;0.7637457325213246;0.1159719931092422;0.106301438549604;1.0940059664869615;9.99927733425956;0.8334946570720276;1.0970504609645393;1.0969835310826044;0.7619218162292939;0.1193104125711418;0.7711663558382484
93.547228;1.0911496719720786;0.8333369057089429;0.7637451548868264;0.11597210546773262;0.10630150624075904;1.0940066045154266;9.999273595938545;0.8334961931180129;1.0970527346289025;1.0969832127390196;0.7619199760921082;0.11931041434726601;0.7711667657109822
93.557228;1.091148943425543;0.8333378584819143;0.7637445634363219;0.115972219832065;0.1063015802180771;1.0940072667610088;9.999270271556775;0.833497754048073;1.0970549960062046;1.0969828889427546;0.7619180872620163;0.11931041104174904;0.77116717884311
93.567228;1.0911482335707867;0.8333388391740387;0.7637439560180158;0.11597233562713909;0.1063016603340184;1.0940079501092603;9.999267365112717;0.8334993362687934;1.0970572477470315;1.0969825532432997;0.7619161516013628;0.11931040280916298;0.7711675943011079
93.577228;1.0911475415068475;0.8333398461152589;0.7637433297818035;0.11597245237235364;0.10630174630128124;1.094008649830813;9.999264884834096;0.8335009351918098;1.097059491947497;1.096982199618173;0.761914172102082;0.11931038977677955;0.7711680110431601
93.587228;1.0911468676887182;0.8333408786759474;0.763742682114308;0.11597256970545454;0.10630183772706951;1.0940093593188829;9.999262841483727;0.8335025455677408;1.0970617296801979;1.0969818233555533;0.7619121530619039;0.11931037204358513;0.7711684280298001
93.597228;1.0911462128622058;0.8333419368250016;0.7637420113075617;0.11597268736419573;0.1063019341201463;1.0940100701319273;9.999261245290565;0.8335041622360403;1.0970639605294563;1.0969814214062554;0.7619100999205618;0.11931034966962137;0.7711688446995314
93.607228;1.0911455770799872;0.8333430203552666;0.7637413165833589;0.11597280515336553;0.10630203486766601;1.0940107730016866;9.999260100946403;0.8335057805758775;1.0970661823514518;1.0969809918591789;0.7619080191466534;0.11931032274684171;0.7711692609106114
93.617228;1.0911449593587204;0.8333441285338443;0.7637405978753891;0.11597292297279274;0.1063021392840677;1.0940114589176684;9.999259402307082;0.8335073966772204;1.0970683915043054;1.0969805338118346;0.7619059179757819;0.1193102914166694;0.7711696762121134
93.627228;1.0911443583055582;0.8333452607472496;0.7637398558064701;0.11597304084718861;0.10630224674262788;1.0940121192908894;9.999259138726767;0.8335090074307667;1.0970705833086416;1.0969800475320375;0.7619038040907342;0.11931025577531265;0.7711700896549255
93.637228;1.091143772880932;0.8333464168872671;0.7637390919511893;0.11597315885325778;0.10630235669873239;1.0940127459076225;9.999259304491947;0.8335106104912341;1.0970727526180477;1.0969795344491138;0.7619016857540073;0.11931021584932046;0.7711705003870635
93.647228;1.0911432027309969;0.8333475969760089;0.763738309026051;0.11597327702614633;0.1063024685943022;1.0940133311053901;9.99925989422358;0.83351220415125;1.0970748944016924;1.0969789975057889;0.7618995719537872;0.11931017169767767;0.7711709079797783
93.657228;1.0911426485361162;0.8333488008955607;0.763737510806681;0.11597339537328097;0.10630258184780504;1.0940138676753879;9.999260895529734;0.833513787183856;1.0970770037228974;1.09697844156841;0.7618974720551732;0.1193101234854512;0.7711713119592951
93.667228;1.0911421121659497;0.8333500282956242;0.7637367018406201;0.1159735139890159;0.1063026959294373;1.09401434899137;9.999262290112343;0.8335153587297565;1.097079075246546;1.0969778732687279;0.7618953951973702;0.11931007146126167;0.771171711359295
93.677228;1.091141596585329;0.833351278184785;0.7637358870951567;0.11597363316691534;0.10630281036119722;1.0940147694551299;9.999264052915798;0.8335169182977349;1.0970811032765821;1.096977300212132;0.7618933499041749;0.11931001595066523;0.7711721048122379
93.687228;1.0911411057728977;0.833352548221444;0.7637350716173102;0.11597375340786271;0.10630292465952491;1.094015124359115;9.999266150098371;0.8335184658041557;1.097083082608896;1.0969767294587576;0.7618913438424803;0.1193099573891887;0.7711724907088005
93.697228;1.0911406442487748;0.8333538346933524;0.7637342600536184;0.11597387531314142;0.10630303837395294;1.0940154096054249;9.999268549680203;0.8335200016188052;1.0970850091071778;1.09697616620291;0.76188938338419;0.11930989629354595;0.7711728671403445
93.707228;1.09114021662102;0.8333551336794173;0.7637334564464391;0.11597399943217122;0.10630315122677055;1.0940156220792687;9.999271239453794;0.8335215265214133;1.09708687899056;1.0969756140466063;0.7618874737894216;0.1193098331775125;0.7711732315701886
93.717228;1.0911398278899909;0.8333564421659118;0.7637326647470216;0.1159741261569417;0.10630326319570818;1.0940157597556295;9.999274234396223;0.8335230414437543;1.0970886878477626;1.0969750762804347;0.7618856203138348;0.11930976848208086;0.7711735807554825
93.727228;1.0911394836273234;0.8333577583329419;0.7637318891641656;0.11597425570640761;0.10630337445152874;1.0940158209003155;9.999277567697558;0.8335245472807455;1.0970904308651053;1.0969745564921103;0.7618838287606051;0.1193097025252394;0.7711739115044012
93.737228;1.0911391889616702;0.8333590813490082;0.7637311336750646;0.11597438815947005;0.10630348524818362;1.094015803826947;9.999281273620777;0.8335260447265351;1.0970921037226753;1.0969740580536325;0.7618821050422515;0.11930963549812383;0.771174221387332
93.747228;1.0911389468798935;0.8333604107489401;0.7637304014961943;0.11597452351268522;0.10630359589206394;1.0940157081217596;9.99928537800021;0.8335275337853895;1.0970937030289607;1.096973583147888;0.7618804546806206;0.11930956753352953;0.7711745085116823
93.757228;1.0911387571437245;0.833361745606234;0.7637296951305145;0.11597466176917356;0.10630370674302975;1.0940155356330385;9.999289901866568;0.8335290137797947;1.0970952264268963;1.0969731324373164;0.7618788824876509;0.11930949877257165;0.7711747708859601
93.767228;1.0911386168456396;0.8333630840817907;0.7637290165106608;0.11597480303878903;0.10630381816489048;1.0940152898942697;9.999294867016893;0.8335304845398517;1.0970966726721616;1.096972706228042;0.761877392524202;0.11930942937490907;0.7711750063480791
93.777228;1.0911385223622863;0.8333644235210242;0.7637283669570428;0.11597494758705633;0.10630393047707856;1.0940149752181478;9.99930029389928;0.8335319473749968;1.0970980414670946;1.0969723061548526;0.7618759884346399;0.11930935947991066;0.7711752131338405
93.787228;1.0911384708555019;0.8333657607495861;0.7637277472482923;0.11597509579278703;0.10630404397057672;1.0940145963419974;9.999306190014652;0.8335334043191512;1.0970993326761835;1.0969719356719152;0.7618746735053634;0.11930928916334695;0.7711753903260555
93.797228;1.0911384604768049;0.8333670922190415;0.7637271576590625;0.11597524811211636;0.10630415897252513;1.0940141582012295;9.99931253320135;0.8335348564951278;1.0971005451316518;1.0969715994059055;0.7618734505129975;0.1193092184706117;0.7711755379284573
93.807228;1.0911384902088885;0.8333684139733973;0.7637265978507856;0.11597540508067981;0.10630427588347378;1.0940136659019206;9.999319264129543;0.8335363037152672;1.0971016762721095;1.0969713027400665;0.7618723218711931;0.11930914747666682;0.7711756566401857
93.817228;1.0911385596320184;0.8333697216106342;0.7637260671008085;0.1159755672398604;0.1063043951397827;1.094013124817758;9.99932629927317;0.8335377455655933;1.097102723034887;1.0969710523219407;0.7618712896424026;0.1193090762892331;0.7711757472789155
93.827228;1.0911386682516115;0.8333710104164794;0.763725564591664;0.11597573502678973;0.10630451716037982;1.0940125405248728;9.999333554811303;0.8335391824803775;1.0971036829787213;1.096970856024232;0.7618703554557117;0.11930900505743353;0.7711758101694446
93.837228;1.0911388145400511;0.8333722754406551;0.7637250890289264;0.11597590874706235;0.10630464233878648;1.094011918659438;9.999340959482527;0.8335406162141726;1.0971045550601979;1.0969707211867223;0.7618695205880923;0.119308933968724;0.7711758449661477
93.847228;1.0911389952904542;0.833373511241174;0.7637246382508435;0.11597608861042566;0.10630477105170516;1.0940112648002844;9.999348446425198;0.8335420495204012;1.0971053400685167;1.0969706532182195;0.761868785617563;0.11930886316968412;0.7711758507881767
93.857228;1.0911392058361111;0.8333747117407597;0.7637242097240345;0.11597627476348008;0.10630490363694177;1.094010584431814;9.999355940353217;0.8335434849258171;1.097106040417669;1.096970655986647;0.7618681498726279;0.11930879272766022;0.7711758261557392
93.867228;1.0911394412611386;0.8333758704778377;0.7637238011670843;0.11597646726812433;0.10630504037089954;1.0940098827904727;9.999363360821805;0.8335449238707804;1.0971066590960095;1.096970732548629;0.7618676116172308;0.11930872268985807;0.7711757686930694
93.877228;1.0911396978197716;0.8333769808638349;0.7637234105702563;0.11597666605048448;0.10630518148481664;1.0940091645775794;9.999370633662203;0.833546367204535;1.097107198297776;1.0969708855272118;0.7618671687214496;0.11930865310954951;0.7711756750543323
93.887228;1.0911399730264404;0.8333780364609467;0.7637230364248448;0.11597687093578954;0.10630532716650119;1.0940084339744778;9.999377691122277;0.8335478160304225;1.0971076585931379;1.0969711174045924;0.7618668190527369;0.11930858402508923;0.7711755416721864
93.897228;1.0911402641085965;0.8333790314330174;0.763722678343959;0.11597708172908801;0.10630547751181667;1.094007695150404;9.999384462820469;0.8335492715408439;1.0971080387108825;1.0969714305665754;0.7618665606433883;0.11930851551575261;0.771175366019885
93.907228;1.0911405665695635;0.8333799606159983;0.763722337073332;0.11597729817992578;0.10630563246198224;1.0940069530333996;9.999390868503244;0.8335507342451235;1.0971083356865245;1.09697182738815;0.7618663918168165;0.1193084477813065;0.7711751472887993
93.917228;1.0911408744163267;0.8333808191407532;0.7637220140356923;0.11597751989429839;0.10630579178431059;1.0940062137174265;9.999396815406014;0.8335522041156591;1.0971085456817953;1.0969723103564082;0.7618663111095264;0.11930838106295567;0.7711748863596932
93.927228;1.091141181638379;0.8333816022862276;0.7637217112882706;0.11597774637261749;0.10630595513468846;1.094005483613823;9.99940220400304;0.8335536817875819;1.0971086648553094;1.0969728817121087;0.7618663169065191;0.11930831550698379;0.7711745855446427
93.937228;1.0911414834741362;0.8333823053932646;0.7637214316045363;0.1159779771133039;0.1063061221262393;1.0940047676348121;9.999406940724509;0.8335551693440734;1.0971086892831383;1.0969735429741942;0.7618664069247872;0.11930825122812952;0.7711742482876424
93.947228;1.0911417766254534;0.8333829234105257;0.7637211779139876;0.11597821162926983;0.10630629232954783;1.0940040683051953;9.999410945804422;0.8335566700461035;1.097108614767979;1.0969742950727766;0.7618665781704035;0.11930818848632269;0.7711738786796862
93.957228;1.0911420583457676;0.8333834506743392;0.7637209527402429;0.11597844943905385;0.1063064652606158;1.094003386263532;9.999414152185457;0.8335581875727538;1.097108437476253;1.0969751389962885;0.7618668279562534;0.11930812773987469;0.7711734807549911
93.967228;1.0911423250151406;0.8333838815730933;0.7637207585267982;0.11597869010622167;0.10630664039075445;1.0940027206399763;9.999416500425065;0.83355972503676;1.097108154830621;1.0969760760057297;0.7618671552162374;0.11930806958953385;0.7711730581795859
93.977228;1.091142571588396;0.8333842115641292;0.7637205978369039;0.1159789332469933;0.1063068171553873;1.0940020695544308;9.99941793540991;0.8335612840769293;1.0971077658197617;1.0969771069775258;0.7618675607116328;0.11930801474177581;0.771172614438302
93.987228;1.0911427924351154;0.8333844375129316;0.7637204727964217;0.1159791784673627;0.106306994951454;1.0940014317042719;9.999418406811927;0.8335628645350807;1.0971072704195055;1.0969782316699033;0.7618680460610143;0.11930796399820483;0.7711721528629509
93.997228;1.091142982478982;0.8333845571208754;0.7637203846746047;0.11597942526884383;0.10630717309323595;1.0940008077245602;9.999417870114979;0.8335644648396543;1.097106668659015;1.0969794484076525;0.7618686125986898;0.1193079181995978;0.7711716764827254
94.007228;1.0911431377301952;0.8333845680570268;0.7637203336077193;0.11597967301208283;0.1063073507562545;1.0940002001237066;9.999416290663206;0.8335660828529291;1.0971059602759952;1.0969807541440917;0.7618692607880948;0.11930787815211172;0.771171188098633
94.017228;1.0911432553268605;0.8333844675109483;0.7637203183246212;0.11597992100034006;0.10630752699248568;1.0939996126064453;9.999413648528103;0.833567716619081;1.0971051449183946;1.0969821452119772;0.7618699902077867;0.1193078446125841;0.7711706903956437
94.027228;1.091143333254516;0.8333842520209563;0.7637203366137145;0.1159801686018552;0.10630770079747863;1.09399904971994;9.999409936640513;0.8335693646783395;1.0971042223493124;1.0969836184224875;0.7618707996802003;0.11930781829609621;0.7711701857437141
94.037228;1.0911433700477846;0.8333839173557649;0.7637203863892379;0.11598041533798475;0.10630787118693068;1.0939985163705213;9.999405156667157;0.8335710257720669;1.097103193203006;1.0969851715318708;0.7618716873869225;0.11930779987195918;0.7711696759845476
94.047228;1.0911433651098017;0.8333834591128793;0.7637204662831271;0.1159806609508287;0.10630803729278321;1.093998016640552;9.999399315202034;0.8335726981629122;1.0971020601701538;1.0969868031898122;0.7618726509597019;0.1193077900041466;0.7711691626244535
94.057228;1.091143319315903;0.833382873714583;0.763720575658246;0.11598090538469381;0.10630819842072296;1.093997553008034;9.99939242072753;0.833574379438948;1.0971008279671004;1.0969885125855414;0.7618736873967313;0.11930778940266189;0.7711686471547204
94.067228;1.0911432349826737;0.8333821586987384;0.7637207146904089;0.11598114862796711;0.1063083540152602;1.0939971270693092;9.999384486699464;0.8335760668102753;1.0970995021696717;1.09699029859196;0.7618747930690484;0.11930779879018621;0.771168131282142
94.077228;1.091143115357249;0.8333813124205324;0.7637208843933283;0.1159813905688713;0.10630850361714216;1.093996740642861;9.999375535638917;0.833577757337465;1.097098088479095;1.0969921593617902;0.7618759641280536;0.11930781880422184;0.7711676171699039
94.087228;1.09114296431696;0.8333803338121886;0.7637210863428645;0.11598163097712327;0.10630864689173877;1.0939963956153915;9.999365596604566;0.8335794482219941;1.0970965928908645;1.0969940925680934;0.7618771969756836;0.11930784989867455;0.7711671072015164
94.097228;1.091142785966667;0.8333792227966346;0.7637213222106753;0.11598186956120578;0.106308783679565;1.0939960931747805;9.999354700400309;0.8335811371965782;1.0970950222887168;1.0969960952811895;0.7618784886776819;0.11930789229080957;0.7711666032919899
94.107228;1.0911425835777633;0.8333779813258286;0.763721593197699;0.11598210607499894;0.10630891400977412;1.0939958339984284;9.99934287657072;0.8335828225596349;1.0970933842614659;1.0969981640557032;0.7618798377226956;0.11930794599807634;0.7711661067405174
94.117228;1.0911423589960645;0.8333766138572601;0.7637219000557774;0.1159823404057359;0.10630903807057838;1.0939956187956956;9.999330149707372;0.8335845027619115;1.0970916853598545;1.0970002957693297;0.7618812444834835;0.11930801088036225;0.771165618835159
94.127228;1.0911421133576664;0.8333751268446328;0.7637222439613834;0.11598257256420391;0.10630915611905092;1.093995448025848;9.999316538311932;0.8335861761397906;1.097089929554802;1.097002488063989;0.7618827102571347;0.1193080865605762;0.7711651417246105
94.137228;1.0911418475297758;0.8333735279446848;0.7637226271555317;0.11598280258966961;0.10630926835537974;1.093995321333119;9.999302058620014;0.8335878409268818;1.0970881191361437;1.0970047391374176;0.7618842357741316;0.11930817235472994;0.7711646787418228
94.147228;1.091141561588542;0.8333718252817758;0.7637230528732093;0.11598303045822174;0.10630937485537696;1.093995237536139;9.999286728357738;0.8335894950453574;1.0970862571958715;1.0970070474264006;0.761885820746917;0.11930826740886315;0.7711642334843472
94.157228;1.0911412545461934;0.8333700268632466;0.7637235250855745;0.1159832561285452;0.1063094755825901;1.0939951950290911;9.99927057288614;0.8335911359475648;1.0970843494188762;1.097009411044319;0.7618874641400503;0.11930837090248227;0.7711638087908731
94.167228;1.0911409244114016;0.8333681402199093;0.763724048075365;0.1159834796454888;0.10630957041491515;1.093995192015427;9.999253635325116;0.8335927609231284;1.097082404127777;1.0970118275496652;0.761889164312433;0.11930848206410047;0.7711634068723708
94.177228;1.0911405681998783;0.8333661721835456;0.7637246258011527;0.11598370110170299;0.1063096591387972;1.0939952264189456;9.999235976226004;0.833594367547732;1.0970804309295858;1.0970142943195613;0.7618909190464437;0.11930860005406008;0.7711630296211134
94.187228;1.091140182050879;0.8333641289943866;0.7637252615894378;0.11598392050264217;0.10630974143546729;1.093995295746501;9.999217656939722;0.8335959538580572;1.0970784395182607;1.097016808409479;0.7618927257427617;0.1193087239536668;0.7711626783154338
94.197228;1.091139761136682;0.833362016882837;0.7637259582788063;0.11598413769483526;0.10630981693315172;1.093995397075627;9.999198726791338;0.8335975182295119;1.0970764394048578;1.0970193656782379;0.7618945817823768;0.11930885288251268;0.7711623537041358
94.207228;1.0911392998070832;0.8333598422576095;0.7637267179433836;0.11598435240038744;0.10630988535268494;1.093995527078675;9.999179228467757;0.8335990596683583;1.0970744399891024;1.0970219599856919;0.7618964847954566;0.11930898606495155;0.7711620564842179
94.217228;1.0911387927352871;0.8333576111543053;0.7637275410862057;0.11598456429024721;0.10630994666213534;1.093995682010746;9.99915920818579;0.8336005788085888;1.0970724507095129;1.097024582992848;0.7618984328411412;0.11930912281944404;0.7711617869133627
94.227228;1.0911382359627948;0.833355329168456;0.7637284267753981;0.11598477303212587;0.10631000110096595;1.0939958576957014;9.999138715226996;0.833602078352282;1.0970704808945;1.0970272249446613;0.7619004243411636;0.11930926253571432;0.7711615440154949
94.237228;1.0911376266255628;0.833353002188963;0.763729373630045;0.1159849782796101;0.10631004905541143;1.0939960498827526;9.99911779632072;0.8336035619769153;1.0970685389127408;1.0970298764912376;0.7619024575759571;0.11930940461482818;0.7711613255803699
94.247228;1.091136962059656;0.8333506369592771;0.7637303800107642;0.11598517959527797;0.10631009092848692;1.09399625513563;9.999096492270759;0.8336050325030094;1.0970666313619286;1.0970325304913788;0.7619045302965052;0.1193095484158216;0.7711611283974861
94.257228;1.0911362395780313;0.8333482408950026;0.7637314436438053;0.11598537641194354;0.10631012708287979;1.0939964712041774;9.999074835037925;0.8336064911260086;1.097064763116549;1.0970351824335471;0.7619066395839005;0.11930969327961904;0.7711609482481705
94.267228;1.0911354570278435;0.8333458215987547;0.7637325615214259;0.11598556812787204;0.10631015778762885;1.0939966964769443;9.999052850684606;0.8336079385400488;1.097062938229456;1.0970378296992869;0.7619087816818958;0.11930983860489817;0.7711607804472566
94.277228;1.0911346132140423;0.833343387019904;0.7637337300848556;0.1159857542727082;0.1063101831722102;1.0939969295835503;9.999030568815613;0.8336093761372279;1.0970611611290668;1.0970404705733883;0.7619109522125577;0.11930998390948133;0.7711606206530409
94.287228;1.0911337076655407;0.8333409457296885;0.7637349456031189;0.11598593463704966;0.10631020330878765;1.0939971693033868;9.999008026728129;0.8336108054740164;1.0970594369367421;1.0970431034436394;0.7619131467578768;0.11931012882564972;0.7711604648815127
94.297228;1.0911327402694584;0.8333385062055105;0.7637362041179792;0.11598610927329925;0.10631021838675851;1.0939974140495372;9.998985268406274;0.83361222691671;1.0970577703851294;1.097045726812432;0.7619153610883809;0.11931027305735831;0.7711603092830255
94.307228;1.091131711640246;0.8333360760261785;0.7637375010282361;0.11598627834821561;0.10631022873787459;1.0939976612447375;9.998962343605294;0.8336136387509506;1.0970561650217976;1.0970483394713282;0.7619175909409716;0.11931041635012224;0.7711601503470475
94.317228;1.0911306241387622;0.8333336622056708;0.7637388312834478;0.1159864420294857;0.1063102346650294;1.0939979073973696;9.998939301434193;0.8336150371456307;1.0970546240777506;1.0970509396050545;0.7619198317674507;0.11931055847635752;0.7711599848357229
94.327228;1.0911294824948479;0.833331272046129;0.7637401898262104;0.11598660050405533;0.10631023634298019;1.0939981486954515;9.998916181887372;0.8336164170325705;1.097053151351583;1.097053523781672;0.7619220786450148;0.11931069920612822;0.7711598094782813
94.337228;1.0911282934954252;0.833328913239679;0.7637415717290352;0.11598675398000767;0.10631023389855157;1.0939983815831404;9.998893019504177;0.8336177730079282;1.0970517506869055;1.0970560872256592;0.7619243261832548;0.11931083823497952;0.7711596209932752
94.347228;1.0911270654778786;0.8333265931184799;0.7637429725723972;0.11598690261726509;0.10631022749527948;1.0939986030970552;9.99886985429386;0.8336190998169849;1.0970504252716133;1.0970586250558028;0.7619265682953057;0.11931097513437662;0.7711594160879421
94.357228;1.0911258082188562;0.8333243178693466;0.7637443888365624;0.11598704645968312;0.10631021733311642;1.093998810968528;9.998846734194704;0.8336203929546435;1.0970491779162292;1.0970611333703426;0.7619287980830263;0.11931110939544032;0.771159191615631
94.367228;1.091124532494119;0.8333220921012843;0.7637458178318485;0.11598718542711642;0.10631020364423;1.0939990038037297;9.998823712663892;0.8336216489514482;1.0970480117436154;1.0970636095745434;0.7619310081177346;0.11931124051227499;0.7711589452237207
94.377228;1.091123249051656;0.833319919052716;0.763747257763712;0.11598731942945904;0.10631018674803128;1.0939991815598333;9.998800852132929;0.8336228650184756;1.0970469301841363;1.0970660516884407;0.7619331910575046;0.11931136804181551;0.771158675680767
94.387228;1.0911219678813195;0.8333178017150099;0.763748707667011;0.11598744854237132;0.10631016709961753;1.0939993460453719;9.99877822951884;0.8336240385230269;1.0970459363823701;1.0970684569842601;0.7619353401112524;0.11931149160696651;0.7711583827472106
94.397228;1.091120697876052;0.833315743717497;0.7637501667065975;0.11598757305729838;0.10631014528538969;1.0939995007522973;9.9987559315292;0.8336251663888469;1.0970450326749641;1.0970708213273066;0.7619374488735845;0.11931161084033987;0.7711580670700068
94.407228;1.0911194465280678;0.8333137487937242;0.7637516339079476;0.11598769339019918;0.10631012201331229;1.0939996498544653;9.998734037092547;0.8336262446879497;1.0970442200260444;1.097073139234109;0.7619395109264929;0.11931172536863202;0.7711577298585688
94.417228;1.091118219969267;0.8333118196652975;0.7637531084226415;0.11598781001978313;0.1063100980581381;1.0939997970199395;9.998712603060262;0.8336272686791942;1.0970434979120343;1.0970754035413859;0.761941519941448;0.1193118349126861;0.7711573724310994
94.427228;1.0911170227360252;0.8333099576952417;0.7637545893412079;0.11598792351741477;0.10631007413302337;1.09399994469397;9.998691665239367;0.8336282331283209;1.0970428652193551;1.0970776053251279;0.7619434698938405;0.11931193942363942;0.7711569959174593
94.437228;1.0911158565891639;0.8333081634644647;0.7637560754413747;0.11598803458032715;0.10631005081756871;1.0940000941239585;9.99867124495596;0.8336291328756338;1.0970423207922064;1.097079735067764;0.7619453548078469;0.11931203911110669;0.771156600910267
94.447228;1.0911147198285882;0.8333064374438078;0.763757565337556;0.11598814401416252;0.1063100286223447;1.094000245756992;9.998651354475575;0.8336299634409615;1.0970418625364406;1.0970817839599638;0.7619471685886862;0.11931213432062103;0.7711561872045873
94.457228;1.0911136080880683;0.8333047803760658;0.7637590575417644;0.11598825271186955;0.10631000811637718;1.0940003995537888;9.998632005689691;0.8336307214068135;1.0970414863397913;1.0970837440638699;0.7619489052931515;0.11931222535900952;0.7711557540891196
94.467228;1.0911125159997268;0.8333031934306404;0.7637605502916314;0.11598836161388787;0.10630998999736466;1.0940005550103138;9.998613218222369;0.8336314046665306;1.0970411866342358;1.0970856083461296;0.7619505594209657;0.11931231235750965;0.7711553010947151
94.477228;1.0911114389443006;0.8333016778091531;0.763762041508042;0.11598847155430646;0.106309975047307;1.0940007110687873;9.998595019818602;0.8336320123431084;1.0970409584567038;1.0970873713013196;0.7619521260091765;0.11931239520165052;0.7711548285596891
