time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.487228;1.091110373604238;0.8333002341813784;0.7637635289998841;0.11598858309392245;0.10630996406244554;1.0940008665662175;9.998577440692843;0.8336325442238237;1.0970407984956583;1.097089028967546;0.7619536008241377;0.11931247356518972;0.771154337657272
94.497228;1.09110931698682;0.8332988626368999;0.7637650107743361;0.11598869653371598;0.10630995784232024;1.0940010207539719;9.99856050519719;0.8336330001889484;1.0970407037485055;1.0970905784674725;0.7619549809292521;0.11931254703164856;0.7711538299672496
94.507228;1.0911082655693656;0.8332975627395497;0.7637664854648603;0.11598881204932088;0.10630995718878637;1.0940011732360204;9.998544224875031;0.833633379894379;1.0970406697898385;1.0970920185192452;0.7619562652014497;0.11931261522918307;0.7711533070649322
94.517228;1.09110721520364;0.8332963332569872;0.7637679528152708;0.11598892982960489;0.1063099629153308;1.0940013241479285;9.998528601551625;0.8336336827347706;1.097040690961128;1.0970933503636702;0.7619574541761086;0.11931267792653379;0.7711527707506568
94.527228;1.0911061609232005;0.8332951721996521;0.7637694137591229;0.11598905018615792;0.10630997586541373;1.0940014744160835;9.998513638525058;0.8336339080265737;1.09704076201619;1.0970945773996699;0.7619585491778149;0.11931273505235768;0.7711522234724587
94.537228;1.0911050970028309;0.8332940777246373;0.7637708698471039;0.11598917354292357;0.10630999682522053;1.0940016252068436;9.998499348081424;0.8336340551785614;1.0970408789288861;1.0970957035235476;0.7619595510789643;0.11931278665731844;0.7711516681401235
94.547228;1.0911040176317373;0.8332930491865188;0.7637723222729178;0.11598930032568928;0.1063100263869158;1.0940017776037136;9.998485751090033;0.83363412413883;1.0970410380524507;1.0970967318531515;0.7619604593546432;0.11931283283457966;0.771151107715118
94.557228;1.0911029172323239;0.8332920874257502;0.7637737710004625;0.11598943087951051;0.10631006487990194;1.094001933249257;9.99847287166531;0.8336341159672461;1.0970412351311103;1.0970976647231119;0.7619612720986885;0.11931287360671526;0.7711505449906328
94.567228;1.091101790299958;0.8332911943113679;0.7637752145840623;0.11598956546690864;0.10631011233370076;1.094002094981679;9.998460733889559;0.8336340329763727;1.0970414649775608;1.0970985037489775;0.761961986798109;0.11931290886476592;0.7711499822319773
94.577228;1.0911006314611034;0.8332903719179957;0.7637766508371776;0.11598970431335007;0.10631016849289752;1.0940022671390077;9.99844936427935;0.8336338783562859;1.0970417218800792;1.09709924930859;0.7619626010543197;0.1193129384413104;0.771149420605401
94.587228;1.0910994357777428;0.8332896220786429;0.7637780776645827;0.1159898475647877;0.10631023295694048;1.0940024556451842;9.998438794201407;0.8336336551421886;1.0970420007942159;1.0970999004303554;0.7619631128822216;0.11931296225004538;0.7711488600282413
94.597228;1.091098199319608;0.8332889466809914;0.763779493732057;0.11598999520952742;0.1063103053471986;1.094002667320377;9.99842905598293;0.8336333653753955;1.0970422982208883;1.0971004556489428;0.7619635208321964;0.1193129803586462;0.771148299831863
94.607228;1.0910969198724845;0.8332883481746873;0.7637808988364476;0.1159901471838665;0.10631038535922761;1.0940029084681098;9.998420174279822;0.8336330104346288;1.09704261183114;1.0971009144335722;0.7619638242967054;0.11931299290025295;0.7711477398813932
94.617228;1.0910955969717482;0.8332878299820632;0.7637822936457874;0.11599030352548216;0.10631047271213094;1.0940031839748763;9.998412163284055;0.83363259162755;1.0970429397194592;1.0971012782583787;0.7619640239232872;0.11931299990476002;0.7711471812121768
94.627228;1.0910942312463863;0.8332873964545163;0.7637836790074675;0.11599046432602361;0.10631056708588411;1.0940034976065576;9.998405036500726;0.8336321103325138;1.097043280166793;1.0971015501781287;0.7619641218087423;0.11931300124628579;0.7711466255599745
94.637228;1.0910928239348623;0.833287051949089;0.7637850551400847;0.11599062959603672;0.10631066811301183;1.0940038523677789;9.998398818582164;0.8336315680121564;1.0970436318102499;1.0971017329258175;0.7619641213215652;0.11931299671394545;0.7711460744941633
94.647228;1.091091376666348;0.8332867997127625;0.7637864212522186;0.11599079923060124;0.10631077542739105;1.09400424974813;9.998393544982502;0.8336309661863854;1.0970439937829704;1.0971018272782829;0.7619640265038259;0.11931298609284431;0.7711455289571839
94.657228;1.0910898910354738;0.8332866415606666;0.7637877759707805;0.11599097307051756;0.10631088866805062;1.094004688739828;9.998389254423186;0.8336303065201051;1.097044365272141;1.0971018321500938;0.7619638413130272;0.11931296923370303;0.7711449891293513
94.667228;1.0910883679844994;0.8332865785159294;0.7637891178025938;0.11599115098795344;0.10631100738232435;1.0940051664253765;9.998385987069726;0.8336295909647999;1.0970447447904483;1.097101745787032;0.7619635693498618;0.11931294607964268;0.7711444547864358
94.677228;1.0910868076532467;0.8332866116262067;0.7637904450689885;0.11599133295472651;0.1063111309398879;1.094005680047202;9.998383786003684;0.8336288216230489;1.097045130451628;1.0971015670711333;0.7619632140177645;0.1193129166305849;0.7711439260650815
94.687228;1.091085210296339;0.833286741618944;0.7637917560635942;0.11599151905501372;0.10631125854153138;1.0940062286976302;9.998382697157048;0.8336280007594273;1.0970455211939563;1.0971012969000506;0.7619627782759338;0.11931288092123098;0.7711434035450159
94.697228;1.0910835775372754;0.8332869675378236;0.7637930499349833;0.11599170944296457;0.10631138923949111;1.094006813803693;9.998382768445573;0.8336271314036225;1.097045916986562;1.0971009387884696;0.761962264098401;0.11931283902048465;0.7711428875264092
94.707228;1.0910819128776248;0.8332872862987314;0.7637943272242277;0.11599190427013915;0.10631152196590701;1.0940074387842134;9.998384043780165;0.8336262180177743;1.0970463176078358;1.0971004979506593;0.7619616725412868;0.11931279098917026;0.7711423774730115
94.717228;1.0910802215592885;0.8332876936409722;0.7637955893910162;0.115992103602117;0.10631165568321518;1.094008108140574;9.99838655560083;0.8336252663951921;1.0970467218405653;1.0970999802014652;0.7619610044408842;0.1193127368357623;0.7711418718049758
94.727228;1.0910785097122488;0.8332881850591818;0.7637968384155381;0.115992307391375;0.10631178953273428;1.09400882655661;9.99839032689077;0.8336242827816478;1.0970471275374032;1.097099391893489;0.7619602610094411;0.11931267653823693;0.7711413680878
94.737228;1.0910767827351908;0.8332887562967394;0.7637980770288136;0.11599251548515098;0.10631192282541566;1.0940095983875733;9.998395376955056;0.8336232731115107;1.09704753158878;1.0970987403180377;0.7619594438734894;0.1193126100872314;0.7711408639625876
94.747228;1.091075044253858;0.8332894036811308;0.7637993089181787;0.11599272756612496;0.10631205498946607;1.09401042728184;9.998401720481379;0.8336222425508915;1.0970479299337288;1.0970980336020717;0.7619585546234107;0.11931253751014778;0.7711403580148013
94.757228;1.09107329681442;0.8332901240396619;0.7638005384928437;0.11599294307610998;0.10631218553670749;1.0940113161659575;9.998409365100867;0.833621195049037;1.0970483179844677;1.0970972802233563;0.7619575942277919;0.11931245892300887;0.7711398492598022
94.767228;1.0910715431078886;0.8332909142048446;0.7638017705841958;0.11599316123952118;0.10631231401640398;1.0940122675501192;9.998418313849472;0.8336201334890861;1.0970486912171653;1.0970964887486445;0.7619565627479344;0.11931237459424338;0.7711393356972236
94.777228;1.0910697857760492;0.8332917705386456;0.763803010794879;0.11599338114443346;0.10631243999137843;1.0940132834645413;9.998428567361827;0.8336190604321745;1.0970490459619568;1.0970956677034769;0.761955459472779;0.11931228496595067;0.7711388135040755
94.787228;1.0910680264316208;0.8332926889711092;0.7638042657353218;0.1159936017715113;0.10631256301799549;1.0940143654201986;9.998440121089688;0.8336179784640448;1.0970493800765255;1.0970948253605606;0.761954283260271;0.11931219067243917;0.7711382773366543
94.797228;1.091066265299103;0.8332936656580872;0.7638055417867613;0.11599382202952449;0.10631268261376185;1.0940155146702804;9.99845296021459;0.8336168900370093;1.0970496928140652;1.0970939692888226;0.7619530331561376;0.11931209252655839;0.7711377212125692
94.807228;1.0910645014087579;0.8332946978262611;0.7638068436074968;0.11599404087510114;0.10631279828349671;1.0940167318986784;9.99846705685092;0.8336157972190334;1.0970499844395403;1.0970931054656123;0.7619517090035286;0.11931199137052895;0.7711371392015762
94.817228;1.0910627334151046;0.8332957843368377;0.763808174189865;0.11599425742202354;0.10631290964060404;1.094018016703914;9.998482374031134;0.8336147013242384;1.0970502563977085;1.0970922377019225;0.7619503111335089;0.11931188790839134;0.7711365255844381
94.827228;1.0910609607342627;0.8332969252857513;0.7638095356967488;0.11599447094391613;0.10631301650554446;1.0940193681510448;9.998498871653746;0.83361360265577;1.097050511402541;1.09709136818859;0.7619488394496061;0.11931178270128552;0.7711358750917113
94.837228;1.091059183889756;0.8332981204958199;0.7638109297793003;0.11599468075974861;0.10631311884771184;1.0940207861520828;9.998516505411258;0.8336125009079075;1.097050752940343;1.0970904982767913;0.7619472932091427;0.11931167623542727;0.7711351834908375
94.847228;1.091057403746286;0.8332993683561334;0.7638123576899561;0.11599488609527953;0.10631321665324418;1.094022272303758;9.998535224703936;0.8336113963647483;1.0970509846187904;1.0970896286972474;0.7619456715944263;0.11931156893775552;0.7711344480049322
94.857228;1.0910556198536037;0.833300666075768;0.7638138205420331;0.11599508607183215;0.1063133098804817;1.0940238296321962;9.998554973960413;0.8336102910765357;1.0970512096550988;1.0970887599950239;0.7619439742650043;0.11931146117043222;0.7711336674234236
94.867228;1.0910538292873093;0.8333020103886866;0.7638153190148509;0.11599527982458399;0.10631339850706638;1.094025461702778;9.998575686737972;0.8336091887492055;1.0970514308454287;1.0970878930419654;0.7619422016705347;0.11931135319095285;0.7711328419130955
94.877228;1.0910520281681546;0.8333033977342879;0.7638168525258432;0.1159954665911442;0.10631348253830793;1.094027171535499;9.99859727511248;0.8336080936538025;1.097051651200993;1.0970870285937946;0.7619403552203797;0.1193112450724598;0.7711319726253415
94.887228;1.0910502146451238;0.8333048241896069;0.7638184189451035;0.11599564570282617;0.10631356193649441;1.0940289609626705;9.998619633087898;0.8336070099207437;1.097051874212902;1.0970861669399203;0.7619384373069008;0.11931113670504835;0.7711310614630189
94.897228;1.0910483899843364;0.8333062855938139;0.7638200151647695;0.11599581660300311;0.1063136366141313;1.0940308306699669;9.998642654094889;0.833605941231284;1.0970521032829563;1.09708530893569;0.7619364513745909;0.11931102792646431;0.7711301106166807
94.907228;1.091046557456583;0.8333077778006459;0.7638216377215672;0.11599597889656711;0.10631370651392605;1.0940327802296363;9.998666245646422;0.8336048905197894;1.0970523414965234;1.097084456972364;0.7619344020827892;0.11931091863643047;0.7711291217274363
94.917228;1.0910447211352308;0.8333092968816503;0.7638232828330621;0.11599613228841592;0.10631377162390118;1.094034807946058;9.99869033552352;0.8336038601533335;1.0970525919614644;1.0970836145616871;0.7619322952225688;0.11931080881022021;0.7711280957665188
94.927228;1.0910428858849708;0.8333108394529577;0.763824946624142;0.11599627648902328;0.1063138319327481;1.094036911024179;9.998714872707765;0.8336028523302121;1.0970528580034973;1.0970827855203904;0.7619301369484127;0.11931069851823474;0.7711270339344728
94.937228;1.0910410577386995;0.8333124029552887;0.7638266261621469;0.11599641121336508;0.1063138874175899;1.0940390866644483;9.998739820865548;0.8336018690297652;1.0970531427253412;1.097081973295124;0.7619279324156814;0.11931058795187198;0.7711259384948083
94.947228;1.0910392435506815;0.8333139853762545;0.763828320087723;0.11599653617066337;0.10631393802460169;1.0940413340844601;9.998765145185011;0.8336009121987397;1.097053447901747;1.0970811799016396;0.7619256847426398;0.11931047739270093;0.7711248125603628
94.957228;1.0910374506556544;0.8333155847171599;0.7638300282438361;0.115996651025552;0.10631398364421299;1.0940436555531552;9.998790805252261;0.8335999845440618;1.0970537735653545;1.0970804052586292;0.7619233950537665;0.11931036724335968;0.7711236592362496
94.967228;1.0910356871026585;0.8333171989143511;0.7638317511974332;0.11599675547403124;0.10631402415626158;1.0940460546732167;9.998816757740292;0.8335990896769891;1.0970541191692758;1.0970796479561045;0.7619210634979143;0.1193102581059339;0.7711224813363379
94.977228;1.0910339611782038;0.8333188262083171;0.7638334897503273;0.11599684936680209;0.10631405947763664;1.0940485335147858;9.998842955976267;0.8335982313032833;1.0970544849975987;1.0970789067082964;0.7619186904555795;0.11931015068814087;0.7711212818608005
94.987228;1.0910322800019692;0.8333204652977007;0.7638352439536819;0.11599693270677659;0.10631408954769783;1.0940510913708716;9.998869345102674;0.8335974127194618;1.0970548720477042;1.0970781814131296;0.7619162771008167;0.11931004558105636;0.7711200645831672
94.997228;1.0910306488371395;0.8333221147953531;0.7638370120857759;0.11599700559741365;0.1063141143172583;1.0940537251407052;9.998895864704613;0.8335966367562597;1.0970552807761969;1.097077473359768;0.7619138252448587;0.11930994317671004;0.7711188341521942
95.007228;1.0910290718152633;0.8333237722915934;0.7638387904982713;0.11599706826406443;0.10631413375358471;1.0940564299445121;9.998922456666131;0.8335959054806865;1.0970557108926706;1.0970767846722471;0.7619113369643178;0.11930984377948223;0.7711175956992137
95.017228;1.0910275535684564;0.8333254339529882;0.7638405744523838;0.11599712107833136;0.10631414779866181;1.0940592001832607;9.998949065796221;0.8335952201358195;1.097056162289716;1.0970761179647615;0.7619088144277008;0.11930974772905982;0.7711163544148013
95.027228;1.0910261001984936;0.8333270951242363;0.7638423591059897;0.11599716451494595;0.10631415627529096;1.094062030920529;9.998975632435423;0.833594581680984;1.0970566352383413;1.097075476764112;0.7619062600825509;0.11930965541078872;0.771115115164974
95.037228;1.0910247181251391;0.8333287511742576;0.7638441400090501;0.1159971990820291;0.10631415886822355;1.0940649181072672;9.999002085907835;0.8335939912267573;1.0970571297862475;1.0970748661350442;0.7619036770913884;0.11930956719379639;0.7711138821034496
95.047228;1.0910234123516531;0.8333303976394643;0.7638459132898452;0.11599722527525881;0.10631415521472903;1.0940678580232273;9.999028342897585;0.8335934499898553;1.0970576453685135;1.0970742925942036;0.7619010695699604;0.11930948336380008;0.7711126584110088
95.057228;1.091022186436787;0.8333320298735027;0.7638476756984682;0.11599724355536456;0.10631414494237895;1.094070847260843;9.999054309532731;0.8335929588477115;1.0970581806562811;1.0970737631540586;0.7618984423362233;0.11930940408873848;0.7711114464374007
95.067228;1.091021043477615;0.8333336429088682;0.7638494244558801;0.11599725433698561;0.10631412765176795;1.0940738826386198;9.999079887690474;0.8335925180324381;1.0970587336944182;1.0970732844473452;0.7618958005077519;0.11930932944016508;0.7711102484119371
95.077228;1.0910199865301136;0.8333352316257223;0.7638511572004757;0.11599725800951766;0.10631410296023398;1.094076960656113;9.999104985460567;0.8335921275972359;1.097059302635435;1.0970728621754382;0.7618931491946495;0.11930925941636211;0.771109067035598
95.087228;1.0910190186441604;0.8333367911023096;0.7638528719362628;0.115997255021786;0.10631407056070105;1.0940800776861095;9.99912952536241;0.8335917878915718;1.097059886531571;1.0970725003647153;0.7618904930331334;0.11930919392044635;0.7711079052434625
95.097228;1.091018142595766;0.8333383169461956;0.7638545661972946;0.11599724598173197;0.10631403020873077;1.0940832307197756;9.999153442627291;0.8335914990181407;1.0970604851857122;1.0970722008005156;0.7618878355361076;0.11930913276000127;0.7711067656430802
95.107228;1.091017360144451;0.8333398050914174;0.7638562359817496;0.1159972316431044;0.10631398167003812;1.0940864174116036;9.99917667490189;0.8335912598272891;1.0970610981356326;1.0970719635378496;0.7618851784278569;0.11930907567579295;0.7711056506408382
95.117228;1.0910166719611938;0.8333412510833038;0.7638578758637521;0.11599721277351761;0.10631392473471683;1.0940896358681793;9.999199154740985;0.8335910676560575;1.0970617244456822;1.0970717883645484;0.7618825211909712;0.11930902230874295;0.7711045633707044
95.127228;1.0910160787385683;0.8333426498026396;0.7638594800243045;0.11599719003278543;0.10631385928056922;1.0940928849657787;9.999220817164662;0.8335909188883466;1.0970623638539414;1.0970716754022045;0.7618798615636437;0.11930897217928957;0.7711035083633709
95.137228;1.0910155819565681;0.8333439961834234;0.7638610432466675;0.11599716393699516;0.10631378524881721;1.0940961644294815;9.999241616904785;0.8335908096643414;1.0970630172520783;1.097071624138049;0.761877197024368;0.11930892480006604;0.7711024909277068
95.147228;1.0910151833538537;0.8333452863607751;0.763862561490456;0.11599713490409605;0.1063137025240308;1.09409947394885;9.999261535180752;0.8335907364147471;1.0970636855900546;1.0970716326899494;0.761874525757665;0.11930887980883693;0.771101515758213
95.157228;1.091014884434223;0.8333465183747103;0.7638640318285084;0.11599710333464737;0.10631361087836062;1.0941028124360532;9.999280573523574;0.8335906960116972;1.0970643689907116;1.0970716981178998;0.7618718462561829;0.11930883700875479;0.771100586205208
95.167228;1.0910146867506647;0.8333476920811306;0.7638654520069443;0.11599706965451458;0.1063135100608902;1.0941061786298691;9.999298746497079;0.8335906854357252;1.0970650672603137;1.0970718169804428;0.7618691566932526;0.11930879633103844;0.7710997044025488
95.177228;1.0910145920408396;0.8333488088041192;0.7638668201947837;0.11599703427366455;0.1063133998940412;1.094109572383901;9.999316075468553;0.8335907012412047;1.0970657804506612;1.0970719858470452;0.7618664551445958;0.11930875770860076;0.7710988716874356
95.187228;1.0910146017025577;0.833349871372384;0.7638681349582834;0.11599699749868045;0.10631328026421791;1.0941129953206958;9.999332583237555;0.8335907394922982;1.0970665082356243;1.0970722015915528;0.7618637402867235;0.11930872092883728;0.7710980892161363
95.197228;1.0910147155432979;0.8333508842916358;0.7638693953228362;0.11599695950749966;0.10631315105876062;1.094116450112075;9.99934829033967;0.8335907960712625;1.097067249317902;1.0970724613303753;0.7618610120109571;0.1193086855994227;0.7710973583194013
95.207228;1.0910149305261143;0.8333518531613471;0.7638706008540262;0.11599692042546876;0.10631301213794384;1.0941199387944172;9.999363211279825;0.8335908665315443;1.097068002130755;1.0970727622677583;0.7618582718093304;0.11930865120979448;0.7710966803757876
95.217228;1.0910152409788034;0.8333527831853327;0.7638717513970938;0.11599688040934537;0.1063128633552416;1.094123461371416;9.999377353860847;0.8335909461025829;1.0970687658821356;1.0970731013567465;0.7618555227135045;0.1193086172151566;0.7710960566470532
95.227228;1.0910156402550377;0.8333536780813604;0.7638728467732899;0.11599683966617241;0.10631270455664504;1.0941270152406983;9.999390723757726;0.8335910304142538;1.0970695404876267;1.0970734751704496;0.7618527687262187;0.11930858313083194;0.7710954881236703
95.237228;1.0910161223045869;0.8333545404784466;0.7638738871364923;0.1159967983992214;0.10631253554831126;1.0941305955341845;9.999403329947663;0.833591115764041;1.0970703256913483;1.097073880762959;0.7618500138894572;0.11930854856231839;0.7710949754987256
95.247228;1.0910166823562564;0.8333553730371339;0.7638748736405827;0.1159967567036931;0.10631235609142924;1.094134196377346;9.999415188288788;0.8335911984703804;1.0970711204503854;1.0970743165083763;0.7618472615311135;0.11930851313018052;0.7710945196533925
95.257228;1.0910173168689197;0.8333561787828577;0.7638758087394968;0.11599671452408661;0.10631216595208638;1.094137812207413;9.999426321489723;0.8335912743512887;1.0970719227684027;1.0970747815141684;0.7618445144283899;0.11930847642157535;0.7710941225067208
95.267228;1.0910180224536397;0.8333569605707474;0.7638766960109346;0.11599667172902786;0.10631196500452826;1.0941414380168057;9.999436756331814;0.8335913389151186;1.0970727297978558;1.0970752745913386;0.7618417756410883;0.11930843801507963;0.7710937876877308
95.277228;1.0910187941286353;0.833357720733775;0.7638775397221467;0.11599662821405764;0.10631175334202031;1.0941450683254355;9.999446525689933;0.8335913877977343;1.097073537811925;1.0970757940577205;0.7618390492117127;0.11930839746281321;0.7710935205133648
95.287228;1.0910196246231498;0.8333584614583137;0.7638783444146983;0.11599658398734483;0.10631153131941769;1.0941486961865015;9.999455675853609;0.8335914168688242;1.0970743419732734;1.0970763379802466;0.7618363403591617;0.11930835427012662;0.7710933272146706
95.297228;1.091020505231972;0.8333591854261;0.7638791146736238;0.11599653919970941;0.10631129951164733;1.0941523136096276;9.999464270282356;0.8335914217999746;1.0970751365225144;1.0970769047256437;0.76183365503799;0.11930830798560585;0.7710932139971095
95.307228;1.091021426859101;0.833359895682944;0.7638798551137396;0.11599649405197154;0.10631105861374184;1.094155912876799;9.999472387441598;0.8335913975888204;1.0970759156444316;1.097077493967626;0.7618309991499982;0.11930825828197426;0.7710931863063968
95.317228;1.0910223802652017;0.8333605946712959;0.7638805704942934;0.11599644865763001;0.10631080934360662;1.0941594872148994;9.999480115114405;0.8335913388755591;1.097076674828866;1.097078107083576;0.7618283779835222;0.11930820491518267;0.7710932484090741
95.327228;1.0910233560456768;0.8333612836632328;0.7638812659042399;0.11599640300988746;0.10631055243365507;1.0941630303915024;9.999487538357348;0.8335912405868576;1.0970774117671582;1.0970787461067772;0.761825796004181;0.1193081476606615;0.7710934035675391
95.337228;1.0910243453247686;0.8333619632355811;0.7638819468468265;0.11599635708847825;0.10631028866045525;1.0941665360761663;9.999494722217658;0.8335910977977722;1.0970781257594666;1.0970794120457157;0.7618232567235592;0.11930808629887503;0.7710936546184021
95.347228;1.091025340458917;0.8333626340574926;0.76388261873259;0.11599631097745855;0.10631001883939045;1.094169997844585;9.999501702357298;0.8335909053157989;1.0970788162948408;1.0970801035060513;0.7618207625663852;0.11930802062328186;0.7710940042080537
95.357228;1.0910263343738358;0.8333632973272961;0.7638832857633132;0.11599626484198029;0.10630974383348309;1.0941734099301594;9.99950849244433;0.8335906582965499;1.0970794820383334;1.097080816322761;0.7618183150176427;0.11930795044351515;0.7710944541321709
95.367228;1.0910273195506346;0.8333639549585768;0.7638839502163024;0.11599621879901238;0.10630946456394706;1.0941767679865486;9.99951510075075;0.8335903534766756;1.0970801205155858;1.0970815447577438;0.7618159150920297;0.11930787556488837;0.7710950044450174
95.377228;1.0910282881497333;0.833364609327943;0.7638846129258526;0.11599617280940078;0.10630918200500068;1.0941800689602756;9.999521541720737;0.833589989688636;1.0970807283077233;1.0970822831570746;0.7618135637642339;0.11930779578688677;0.7710956536959631
95.387228;1.0910292327018358;0.8333652625979578;0.7638852743529285;0.11599612663496649;0.10630889720108294;1.0941833101806342;9.999527834506159;0.8335895676619617;1.0970813015841439;1.0970830268109977;0.7618112621554406;0.11930771096990252;0.7710964000488227
95.397228;1.0910301465153307;0.8333659165306037;0.763885935279284;0.1159960798674495;0.10630861125252973;1.0941864887657344;9.999533994574856;0.8335890894201491;1.0970818367591408;1.097083772386807;0.7618090116397421;0.11930762109827363;0.7710972418066927
95.407228;1.091031023659126;0.8333665731036514;0.7638865971062279;0.11599603201845397;0.10630832526187059;1.0941896015180885;9.999540029600094;0.8335885572230016;1.097082331221137;1.0970845181816873;0.7618068140405131;0.11930752627656141;0.7710981771770992
95.417228;1.0910318586065058;0.8333672348624712;0.7638872618852021;0.11599598263021565;0.10630804031542979;1.094192644410144;9.999545939818962;0.8335879728838549;1.097082783829871;1.0970852636574058;0.7618046713785969;0.11930742666949742;0.7710992041786893
95.427228;1.0910326461186857;0.8333679044369648;0.763887931948565;0.11599593136099441;0.10630775745118487;1.0941956120366272;9.999551717670007;0.8335873382001735;1.097083194592023;1.097086008458183;0.761802584822082;0.11930732239371657;0.7711003207028757
95.437228;1.091033381730361;0.8333685842346319;0.7638886096667024;0.11599587795799284;0.10630747758699513;1.094198498058853;9.999557347514234;0.8335866556233165;1.0970835639562235;1.0970867517995526;0.7618005541699139;0.1193072134601881;0.7711015240888601
95.447228;1.0910340621334402;0.833369276626734;0.7638892973716215;0.11599582214663744;0.10630720152964385;1.0942012961541814;9.999562808175149;0.8335859277892086;1.0970838925950444;1.0970874926975873;0.7617985787460646;0.11930709984342429;0.7711028101977813
95.457228;1.0910346853580755;0.8333699839710798;0.7638899964996434;0.11599576362210531;0.10630693002570943;1.0942040006862006;9.999568078386384;0.833585156420195;1.0970841817897516;1.0970882308247072;0.7617966581759622;0.11930698155428483;0.7711041730200289
95.467228;1.0910352515505686;0.833370708812373;0.763890706662092;0.11599570213043811;0.10630666371972815;1.0942066072359364;9.999573143167122;0.8335843423342588;1.0970844340292363;1.0970889670532635;0.7617947920649483;0.11930685864805607;0.771105605625867
95.477228;1.0910357635461359;0.8333714544613449;0.7638914261515776;0.11599563748381966;0.10630640310523509;1.094209112454407;9.999577997604392;0.833583486179266;1.0970846529259917;1.0970897030175284;0.7617929795899934;0.11930673122845376;0.7711071014662786
95.487228;1.0910362258310358;0.8333722249376322;0.7638921532063282;0.11599556956253844;0.10630614855498073;1.094211512636184;9.99958264744706;0.8335825884043976;1.097084842037901;1.0970904401405588;0.7617912195375319;0.11930659939337805;0.7711086549405797
95.497228;1.0910366429378082;0.8333730240963293;0.7638928868754555;0.11599549836153004;0.10630590033958323;1.0942138027821993;9.999587106273879;0.8335816489394302;1.0970850035662025;1.097091179153697;0.7617895104619582;0.11930646309184513;0.7711102615740925
95.507228;1.0910370193667376;0.8333738550309792;0.7638936273721929;0.11599542399290011;0.10630565859521825;1.0942159775652778;9.99959139019408;0.8335806674476537;1.097085138007136;1.0970919207740504;0.7617878509647915;0.11930632206953436;0.7711119179142043
95.517228;1.0910373607534825;0.8333747200362625;0.7638943756275155;0.11599534666154467;0.10630542333625709;1.0942180325485653;9.99959551578586;0.833579643897879;1.097085244908258;1.097092666744419;0.7617862403408645;0.11930617601397217;0.7711136209054785
95.527228;1.0910376742419263;0.8333756208342953;0.7638951322509729;0.11599526662058288;0.10630519454132649;1.0942199641981032;9.999599498406834;0.8335785790669296;1.097085324128314;1.0970934201626945;0.7617846793517284;0.11930602473052805;0.7711153672639273
95.537228;1.0910379676507027;0.8333765588022195;0.763895897042744;0.11599518402941603;0.10630497223022284;1.0942217695281191;9.999603345869671;0.8335774745719606;1.0970853765960347;1.0970941851109466;0.7617831703168212;0.11930586813997615;0.7711171534622533
95.547228;1.091038248519596;0.8333775345105001;0.7638966693786032;0.11599509880345026;0.10630475648314847;1.0942234462909914;9.999607055098863;0.8335763325575578;1.0970854042437346;1.0970949658525906;0.7617817162830905;0.11930570616214778;0.7711189763116004
95.557228;1.0910385232947404;0.8333785471224842;0.7638974485580995;0.11599501058153369;0.10630454741463374;1.0942249931968302;9.999610619161533;0.8335751557857122;1.097085410081571;1.0970957659756584;0.7617803200415431;0.11930553865680601;0.7711208333383811
95.567228;1.0910387970214297;0.8333795952341587;0.7638982334205543;0.11599491879829224;0.10630434515237185;1.0942264097579935;9.999614038454176;0.83357394750217;1.0970853985073306;1.0970965878693577;0.7617789839579048;0.11930536543534773;0.7711227222260881
95.577228;1.091039074032357;0.8333806783233372;0.763899021679319;0.11599482281857569;0.10630414980790301;1.094227696254325;9.999617322030119;0.8335727101879584;1.0970853747024423;1.0970974327712169;0.7617777105803709;0.11930518635113416;0.7711246401630276
95.587228;1.0910393583585787;0.8333817965614054;0.763899809741793;0.11599472206693748;0.10630396143229946;1.0942288540210412;9.999620479033885;0.8335714448321719;1.0970853438678223;1.0970983011625326;0.7617765030598384;0.11930500141097418;0.7711265841431757
95.597228;1.091039653054558;0.8333829493888375;0.7639005932092574;0.11599461603090776;0.10630378006688475;1.0942298856506332;9.999623513019355;0.8335701519037377;1.0970853118248358;1.0970991928158385;0.7617753651278055;0.11930481072367978;0.771128551464026
95.607228;1.0910399598163496;0.8333841349298666;0.7639013676708205;0.1159945041913429;0.10630360585631185;1.0942307945229375;9.999626422580244;0.8335688323605493;1.0970852858709372;1.097100106708246;0.7617743008876122;0.1193046143529776;0.771130539630837
95.617228;1.091040279311195;0.833385350754028;0.7639021287752384;0.11599438607084021;0.10630343907559898;1.0942315840435541;9.999629205155063;0.833567487655545;1.097085274421851;1.097101041489412;0.7617733144428008;0.11930441227714682;0.7711325462542334
95.627228;1.0910406109333026;0.8333865949098483;0.7639028714540181;0.11599426130890472;0.10630328008339915;1.0942322575455457;9.999631861396775;0.8335661194161491;1.0970852861466067;1.0971019961138138;0.761772409463524;0.11930420441596856;0.7711345691164526
95.637228;1.0910409523597906;0.833387866001092;0.7639035897624994;0.11599412961608743;0.10630312927811002;1.0942328185545003;9.999634396808124;0.8335647292816111;1.0970853292452374;1.0971029699818646;0.761771588706661;0.11930399063885036;0.7711366061247903
95.647228;1.0910413001535455;0.8333891620406427;0.7639042777373566;0.11599399075038713;0.10630298707671966;1.0942332707559157;9.999636818582605;0.8335633188521331;1.0970854108765635;1.0971039628849593;0.7617708537527482;0.11930377076104409;0.7711386553818497
95.657228;1.0910416509754712;0.8333904793654298;0.7639049300430784;0.11599384455811222;0.10630285391454318;1.094233617811865;9.999639127807841;0.8335618895635863;1.0970855367878478;1.097104974977535;0.7617702052664067;0.11930354453950053;0.7711407150326324
95.667228;1.0910420027829086;0.8333918128154887;0.7639055417579068;0.11599369094562655;0.10630273024418968;1.094233863615357;9.999641311961671;0.83356044249685;1.0970857108218606;1.0971060065033078;0.7617696433915656;0.11930331172156917;0.7711427826556981
95.677228;1.091042355369841;0.8333931565566705;0.7639061075931316;0.11599352981071609;0.10630261650359361;1.0942340130106327;9.999643343698054;0.8335589783209278;1.0970859348139175;1.0971070576937518;0.7617691677347206;0.11930307215230478;0.771144854767368
95.687228;1.091042709489748;0.8333945045673135;0.7639066214901704;0.11599336101001001;0.10630251305586368;1.094234072324961;9.999645185218805;0.833557497550507;1.0970862090278806;1.097108129120062;0.761768776863245;0.11930282584339966;0.7711469264352241
95.697228;1.0910430656938828;0.833395850940245;0.763907077672775;0.11599318435624864;0.10630242013580263;1.0942340492121352;9.999646794896698;0.8335560009730232;1.09708653224888;1.0971092217104417;0.7617684679029927;0.11930257296913288;0.771148991196015
95.707228;1.0910434243804203;0.8333971903392047;0.763907472384004;0.11599299966176213;0.10630233781106604;1.0942339515041135;9.999648136994022;0.833554489769558;1.0970869021154417;1.0971103363145893;0.7617682368455152;0.11930231383520494;0.7711510418737803
95.717228;1.09104378618092;0.8333985183674594;0.7639078045455024;0.11599280679250343;0.10630226598512571;1.0942337859043423;9.999649192750143;0.8335529656695116;1.0970873164050778;1.0971114736127827;0.7617680792356576;0.11930204881478466;0.7711530715824589
95.727228;1.0910441514536608;0.8333998318667051;0.7639080751289302;0.11599260565204694;0.10630220448816938;1.0942335578117361;9.999649963247837;0.8335514316036038;1.0970877741467036;1.0971126339990864;0.761767990742164;0.11930177824676051;0.7711550741250742
95.737228;1.0910445199667669;0.8334011291388242;0.7639082858423579;0.1159923961401221;0.10630215315074874;1.094233271958318;9.999650459155474;0.8335498917478793;1.0970882752199955;1.097113816694448;0.7617679675345979;0.11930150240838745;0.7711570441246737
95.747228;1.0910448919374414;0.8334024092867405;0.7639084379180543;0.1159921781675841;0.10630211173128941;1.094232932966264;9.99965068595773;0.8335483505931708;1.097088818955863;1.0971150189130878;0.7617680060455647;0.1193012216326855;0.7711589767766244
95.757228;1.0910452690768226;0.8334036711033608;0.763908531679513;0.11599195171811166;0.10630207978692731;1.0942325453339425;9.99965063453481;0.833546812501727;1.0970894033758847;1.0971162360336186;0.761768102329841;0.11930093644901592;0.7711608671992337
95.767228;1.0910456540992228;0.833404912729215;0.7639085664329485;0.11599171691787794;0.10630205666615548;1.0942321126390735;9.999650282097956;0.8335452820336687;1.0970900255495009;1.0971174626363898;0.761768252312976;0.11930064762019524;0.7711627102287713
95.777228;1.0910460494791137;0.833406131500535;0.7639085403491948;0.11599147408450092;0.10630204166642741;1.0942316367921179;9.999649601749626;0.8335437640289689;1.0970906824748223;1.0971186934515595;0.7617684528551015;0.11930035610860194;0.7711645008070155
95.787228;1.0910464566239009;0.8334073234856275;0.7639084505284879;0.1159912237215687;0.10630203419135222;1.0942311182474227;9.9996485669473;0.8335422632680675;1.0970913717194957;1.0971199233979259;0.7617687021617814;0.11930006306112405;0.7711662344681623
95.797228;1.09104687549785;0.8334084835677532;0.7639082930820759;0.11599096641001702;0.10630203375555058;1.0942305566454105;9.99964714975362;0.8335407842971972;1.0970920913481434;1.0971211475114837;0.7617689993061998;0.11929976981882874;0.7711679075814742
95.807228;1.0910473051901388;0.833409606207355;0.7639080634517147;0.11599070265004782;0.10630203996559184;1.0942299513566707;9.999645328776872;0.8335393313822536;1.0970928397938697;1.0971223613495686;0.7617693438628149;0.11929947789615708;0.7711695171297512
95.817228;1.0910477456895562;0.8334106858916571;0.7639077572829871;0.11599043286095673;0.10630205258018562;1.0942293020055656;9.999643102642976;0.8335379078870903;1.0970936161029494;1.097123561316903;0.7617697359907165;0.11929918892429807;0.7711710603531966
95.827228;1.09104819886251;0.8334117168890423;0.7639073712709562;0.11599015755683345;0.10630207149472133;1.0942286086046855;9.999640489851854;0.8335365152218657;1.0970944195237438;1.0971247450970825;0.7617701763464967;0.119298904581837;0.7711725350249383
95.837228;1.0910486676833495;0.8334126932319214;0.7639069032753576;0.11598987743500849;0.10630209659903708;1.0942278711317237;9.999637515023538;0.8335351523545353;1.0970952486809906;1.0971259119131471;0.7617706654448264;0.11929862652121384;0.7711739403094728
95.847228;1.091049155776913;0.8334136095592669;0.7639063518540007;0.11598959333112437;0.10630212764968507;1.0942270890884378;9.999634200285884;0.8335338160156804;1.0970961018854346;1.0971270618215192;0.7617712029242121;0.11929835634711052;0.7711752770353036
95.857228;1.0910496674869654;0.833414461977844;0.7639057159950228;0.11598930622010066;0.10630216422529445;1.0942262615248592;9.99963056927946;0.8335325012438835;1.097096977913437;1.0971281947855338;0.7617717875151768;0.11929809567394555;0.7711765468429884
95.867228;1.0910502071150905;0.8334152479229148;0.7639049953680117;0.11598901720063354;0.10630220572065462;1.0942253873497025;9.999626648887258;0.8335312026310786;1.097097875763258;1.0971293104327322;0.7617724179236076;0.119297846153019;0.771177751068266
95.877228;1.0910507782507435;0.833415965396033;0.7639041901787162;0.11598872737522849;0.10630225136120476;1.0942244653893434;9.999622461294203;0.8335299159089763;1.0970987937821985;1.097130407860996;0.7617730936782293;0.11929760938707945;0.7711788902546454
95.887228;1.0910513838443074;0.8334166125600352;0.7639033001861288;0.11598843780029251;0.10630230026117;1.0942234943544895;9.999618021575026;0.8335286382975402;1.0970997292253277;1.0971314847824127;0.7617738150170744;0.11929738680492775;0.771179964149568
95.897228;1.0910520261107182;0.8334171876684302;0.7639023243244843;0.11598814955606994;0.10630235146825216;1.0942224733589128;9.99961334970377;0.8335273673876753;1.09710067859149;1.0971325368783913;0.7617745824827749;0.11929717956761501;0.7711809714523301
95.907228;1.0910527061708746;0.833417688854938;0.7639012616176437;0.11598786374829505;0.10630240396481819;1.0942214022639047;9.999608479244847;0.8335261004279227;1.0971016381892018;1.0971335585376871;0.7617753970333847;0.11929698852973854;0.7711819095372479
95.917228;1.091053423731759;0.8334181139666791;0.7639001121913904;0.11598758135167149;0.10630245676758025;1.0942202805619314;9.99960344919796;0.8335248348888126;1.0971026043670975;1.0971345446148555;0.7617762602412622;0.11929681429593997;0.7711827748501369
95.927228;1.0910541766137218;0.8334184608374302;0.7638988777227758;0.11598730300567286;0.10630250913348509;1.0942191061762934;9.999598296618919;0.8335235688694828;1.0971035732391923;1.097135491829772;0.7617771742546151;0.11929665730788762;0.7711835634777628
95.937228;1.09105496080392;0.8334187279320056;0.7638975615052157;0.1159870289738884;0.1063025606082505;1.0942178760290293;9.999593062571297;0.833522300452656;1.0971045398073516;1.0971363987323541;0.7617781413744082;0.11929651785297768;0.7711842713434867
95.947228;1.09105577196065;0.8334189149687353;0.7638961682121054;0.11598675931612511;0.10630261083800964;1.0942165873117007;9.999587796392065;0.8335210270050925;1.0971054975023578;1.09713726445744;0.7617791633244819;0.11929639605114173;0.7711848943219953
95.957228;1.0910566070625265;0.8334190231242096;0.7638947035104566;0.11598649406513435;0.10630265941586042;1.0942152382490686;9.999582551021653;0.8335197453797352;1.0971064394247787;1.0971380877512384;0.7617802411367608;0.11929629187148023;0.7711854284468038
95.967228;1.091057464394825;0.8334190545725315;0.7638931734144275;0.11598623328499993;0.10630270595020815;1.094213828463059;9.999577378646814;0.8335184527337441;1.0971073601847217;1.097138867139552;0.7617813753599616;0.11929620513876728;0.7711858700572954
95.977228;1.091058342608014;0.8334190118220403;0.7638915832686075;0.11598597707738292;0.10630275019452433;1.0942123590365271;9.999572328050071;0.8335171472178347;1.0971082561818568;1.097139601286084;0.7617825654588315;0.11929613555724;0.7711862156631856
95.987228;1.0910592403120811;0.8334188977009208;0.7638899372413979;0.11598572557152162;0.10630279205464596;1.0942108323571618;9.999567440208686;0.8335158280184815;1.0971091245188618;1.097140288624104;0.7617838094158256;0.11929608271918316;0.7711864616837284
95.997228;1.0910601560549338;0.833418715525803;0.7638882391515405;0.11598547884882647;0.1063028315378149;1.0942092518014854;9.99956274311922;0.8335144946982994;1.0971099623357812;1.0971409269080732;0.7617851046649775;0.11929604605120157;0.7711866047448552
96.007228;1.0910610879353275;0.8334184685587362;0.7638864936710187;0.11598523684280726;0.10630286872058169;1.094207621233773;9.999558247648197;0.8335131463164238;1.0971107670905555;1.0971415134692082;0.7617864490641731;0.11929602482959445;0.7711866425045826
96.017228;1.0910620327421616;0.8334181595378992;0.76388470651484;0.11598499933943227;0.10630290369895094;1.0942059439393963;9.999553950642131;0.8335117809925968;1.0971115372448819;1.097142046095185;0.7617878408128437;0.11929601831211246;0.7711865738188924
96.027228;1.0910629854661462;0.8334177910056213;0.7638828838281043;0.11598476600136674;0.10630293653874652;1.094204221440291;9.999549847331865;0.8335103961620621;1.0971122727357114;1.0971425236328045;0.7617892779587221;0.11929602582304133;0.7711863981849358
96.037228;1.0910639398085347;0.8334173657860073;0.7638810315634417;0.11598453631322031;0.10630296728421945;1.094202453939164;9.99954594031939;0.8335089889867867;1.09711297445479;1.0971429453371184;0.7617907580746575;0.11929604671419085;0.7711861156902309
96.047228;1.0910648889039702;0.8334168873711189;0.763879155052709;0.11598430958491092;0.1063029959867044;1.094200642055033;9.999542240807994;0.8335075567100452;1.0971136429880644;1.0971433098937373;0.7617922779503139;0.11929608028278148;0.7711857272473077
96.057228;1.0910658255871557;0.8334163601713241;0.7638772587595439;0.11598408504969762;0.10630302270641387;1.0941987875067534;9.999538770590434;0.8335060970317657;1.0971142781183878;1.0971436157185912;0.7617938332496473;0.11929612573698996;0.7711852342609945
96.067228;1.0910667425600111;0.8334157892898229;0.7638753464292999;0.11598386192366568;0.10630304754918211;1.0941968924126828;9.999535560756396;0.8335046078733743;1.0971148793335568;1.0971438617422833;0.7617954185409284;0.11929618223816887;0.7711846382429952
96.077228;1.0910676330874072;0.8334151800860511;0.7638734217971771;0.11598363945192963;0.10630307070770077;1.0941949589800704;9.999532643019277;0.8335030867813976;1.097115446255124;1.0971440471843146;0.7617970276083454;0.11929624895939503;0.7711839408540403
96.087228;1.0910684921527625;0.8334145376334547;0.7638714891711427;0.11598341699443299;0.10630309236321163;1.0941929902996559;9.999530042972149;0.8335015311324031;1.0971159786323803;1.0971441712027747;0.761798653521704;0.1192963251414675;0.7711831438243386
96.097228;1.0910693169558687;0.8334138662316428;0.763869553289319;0.11598319405577137;0.10630311254482465;1.0941909906668819;9.99952777799005;0.833499939111931;1.0971164760428833;1.0971442337027468;0.7618002886722162;0.11929641014818057;0.7711822486456028
96.107228;1.0910701061958092;0.8334131696505458;0.7638676189608277;0.11598297024393647;0.10630313115938238;1.0941889646246097;9.999525859258428;0.8334983104774153;1.097116937968746;1.0971442364363306;0.7618019249288346;0.11929650343995393;0.7711812565419899
96.117228;1.0910708590424367;0.833412451833648;0.7638656908664881;0.11598274525303306;0.10630314812520703;1.0941869162627686;9.999524299197393;0.8334966462869842;1.0971173648779482;1.0971441832558655;0.7618035538997927;0.11929660449018775;0.7711801684266293
96.127228;1.0910715747179587;0.833411717166122;0.7638637734103686;0.11598251886780167;0.10630316345298932;1.094184849254932;9.999523114665884;0.8334949480648679;1.0971177588278003;1.09714407949602;0.7618051677161399;0.11929671272799701;0.7711789847566879
96.137228;1.0910722525942296;0.8334109699625497;0.7638618708299165;0.11598229091788785;0.1063031772519152;1.0941827664411206;9.99952232215563;0.8334932177034325;1.097118122272818;1.0971439306494088;0.7618067599900352;0.11929682754889431;0.7711777060405296
96.147228;1.0910728924275708;0.8334102136098572;0.7638599874860388;0.11598206118848423;0.10630318968168806;1.0941806687195943;9.999521932618016;0.8334914576422054;1.097118456783902;1.097143741007518;0.761808326147657;0.11929694841403908;0.7711763337297478
96.157228;1.0910734945634977;0.833409450538976;0.763858127837179;0.11598182938394568;0.1063032008947262;1.0941785545354081;9.999521946548814;0.833489670520318;1.097118763241619;1.0971435132886374;0.7618098630960224;0.1192970749288641;0.7711748705391552
96.167228;1.0910740600275985;0.8334086829660765;0.763856296063135;0.1159815952491025;0.10630321100952993;1.0941764212107477;9.999522351538884;0.8334878589396065;1.0971190426388946;1.0971432490792905;0.7618113683782166;0.11929720680265647;0.7711733199835271
96.177228;1.0910745905869241;0.8334079128558939;0.7638544957052636;0.11598135878121404;0.10630322012068284;1.0941742669821057;9.999523127074967;0.8334860251778736;1.0971192964348022;1.097142949388263;0.7618128392042383;0.11929734375669863;0.7711716855034205
96.187228;1.0910750887441791;0.83340714143323;0.7638527294879888;0.11598112028885157;0.1063032283053384;1.0941720915983684;9.999524249956625;0.8334841709609515;1.0971195263442555;1.097142615139252;0.7618142722107772;0.11929748550547789;0.7711699699018659
96.197228;1.091075557641282;0.8334063695942164;0.7638509990357335;0.11598088026218858;0.10630323559573353;1.0941698956502444;9.999525695211632;0.8334822980686497;1.0971197342441792;1.0971422476695594;0.761815663823611;0.11929763181040451;0.771168175635667
96.207228;1.0910760009276115;0.8334055985064371;0.7638493046463114;0.11598063927163876;0.10630324200843733;1.0941676797736837;9.999527439224474;0.8334804087838583;1.0971199226238695;1.0971418492940377;0.7618170104960118;0.11929778245932103;0.7711663054493835
96.217228;1.0910764224241454;0.8334048295992248;0.763847645754151;0.1159803979415984;0.10630324768138884;1.0941654440233655;9.999529466290982;0.833478505573606;1.0971200945148742;1.0971414235787127;0.7618183091658733;0.11929793718912794;0.7711643625286859
96.227228;1.0910768255297856;0.8334040645073185;0.7638460216918416;0.11598015689158359;0.106303252965482;1.0941631877862268;9.999531771109446;0.8334765908660963;1.097120252428215;1.097140975065774;0.7618195578900377;0.11929809573082008;0.7711623503712458
96.237228;1.0910772125467936;0.8334033052855689;0.7638444322904695;0.11597991667776106;0.10630325836490997;1.094160910376231;9.999534358187404;0.8334746673025192;1.0971203976792507;1.0971405086753814;0.7618207556148119;0.11929825790867671;0.7711602729806104
96.247228;1.0910775843761427;0.8334025547422897;0.7638428784918093;0.11597967779682616;0.10630326441215525;1.0941586119905304;9.999537243833025;0.8334727382299492;1.0971205307297367;1.0971400294102656;0.7618219011674973;0.11929842364362972;0.7711581351942303
96.257228;1.091077940898979;0.8334018165195155;0.7638413623077895;0.11597944067997466;0.10630327153980601;1.0941562946138406;9.999540455644118;0.8334708076165726;1.0971206515385203;1.0971395427607604;0.7618229925427487;0.119298592966556;0.7711559426123162
96.267228;1.0910782813742996;0.833401094767403;0.7638398858592508;0.1159792056077576;0.10630327997925273;1.0941539619239304;9.999544022494742;0.8334688791694879;1.09712075951153;1.0971390548206241;0.7618240268512755;0.11929876608349332;0.7711537015060915
96.277228;1.0910786042152942;0.833400393939872;0.7638384506934988;0.11597897264433399;0.10630328975751242;1.0941516178712691;9.999547965948526;0.8334669559930826;1.0971208536961223;1.0971385713929744;0.7618250008155927;0.11929894336007514;0.7711514191654348
96.287228;1.0910789069681621;0.8333997188454126;0.7638370580430703;0.11597874171072708;0.1063033007720838;1.0941492651386906;9.999552306227336;0.833465041103773;1.09712093284731;1.0971380972067462;0.7618259117073368;0.11929912522981298;0.7711491039613815
96.297228;1.091079187053003;0.8333990743817683;0.7638357094386138;0.11597851271373505;0.10630331285134782;1.094146905062947;9.999557070897785;0.8334631375522001;1.097120994643796;1.0971376362604621;0.7618267579632053;0.11929931213681107;0.7711467645655816
96.307228;1.0910794419123349;0.8333984646094801;0.7638344068377674;0.11597828565143295;0.10630332577958822;1.0941445389638205;9.99956229461311;0.833461248374433;1.0971210353531766;1.0971371924585103;0.7618275388787139;0.11929950451361562;0.7711444089421811
96.317228;1.0910796682244104;0.8333978919583768;0.7638331520508128;0.1159780607076935;0.10630333932753377;1.0941421687492208;9.999568018451695;0.8334593774118844;1.0971210507689972;1.0971367693763452;0.7618282541932281;0.11929970270622549;0.7711420442450363
96.327228;1.0910798617030075;0.8333973576585324;0.7638319460825403;0.11597783823992372;0.10630335330610824;1.0941397960038541;9.999574289483;0.8334575301060434;1.097121036671662;1.0971363694842737;0.7618289042889751;0.11929990691528893;0.7711396777769062
96.337228;1.091080017649014;0.8333968625956198;0.76383078895771;0.1159776186575028;0.10630336759875511;1.0941374212431387;9.999581153408917;0.8334557131084023;1.0971209884128346;1.0971359934014544;0.761829490373905;0.11930011731460297;0.771137317627654
