time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.347228;1.0910801316684295;0.8333964075195889;0.7638296799295246;0.11597740234626035;0.10630338213745023;1.0941350440251674;9.999588647188213;0.8334539332893505;1.0971209011632634;1.0971356396534018;0.7618300141373499;0.1193003342210754;0.7711349722345002
96.357228;1.0910802001418844;0.833395993287526;0.763828617731141;0.11597718965077766;0.10630339687243362;1.0941326632649002;9.999596801650739;0.8334521969381646;1.0971207706488275;1.0971353055916768;0.7618304772663185;0.11930055804600512;0.7711326496799282
96.367228;1.0910802195995466;0.8333956212731696;0.763827600746372;0.11597698086824974;0.10630341178841593;1.0941302779201838;9.99960564726981;0.8334505094453942;1.0971205934939894;1.0971349886946828;0.7618308813182622;0.11930078908448438;0.7711303574295203
96.377228;1.0910801855019605;0.8333952930549472;0.7638266271494495;0.1159767762741975;0.10630342693074712;1.0941278878958107;9.999615210417128;0.8334488756485727;1.097120367310474;1.097134687305021;0.7618312280350961;0.11930102741225461;0.7711281022481278
96.387228;1.091080091787582;0.8333950097809437;0.7638256950413086;0.1159765761262004;0.10630344235291947;1.0941254942939842;9.99962550635845;0.8334473001087922;1.097120090431022;1.0971344012205415;0.7618315196922124;0.11930127293670718;0.7711258898970629
96.397228;1.0910799316378084;0.8333947721578426;0.763824802467747;0.11597638062560713;0.1063034580195358;1.094123099046275;9.999636540216244;0.8334457866273517;1.0971197614124117;1.097134131903361;0.7618317591237287;0.11930152549296011;0.7711237248017676
96.407228;1.0910796991353602;0.8333945806434847;0.7638239472178229;0.11597618990492378;0.1063034738010457;1.0941207041430732;9.99964831366628;0.8334443376753085;1.0971193790054572;1.0971338814161986;0.7618319494361085;0.11930178491708672;0.7711216101054682
96.417228;1.0910793906857916;0.8333944352693147;0.7638231268629255;0.11597600398398486;0.10630348953140477;1.0941183107532058;9.999660832648045;0.8334429543882776;1.0971189422959118;1.0971336510290548;0.7618320937395116;0.11930205103186863;0.771119548244143
96.427228;1.0910790052801367;0.8333943354771605;0.763822339406419;0.11597582267784426;0.10630350504180285;1.0941159189916554;9.999674108766047;0.833441636852106;1.0971184503896747;1.0971334413871208;0.7618321948954881;0.11930232359078781;0.7711175417084829
96.437228;1.0910785438374253;0.8333942800966573;0.7638215838886784;0.11597564561596692;0.10630352018033444;1.0941135286933543;9.99968814911047;0.8334403841681163;1.0971179021583177;1.0971332535481504;0.7618322548533126;0.11930260232170081;0.7711155934049614
96.447228;1.0910780083729923;0.8333942673217135;0.7638208602743576;0.11597547232835972;0.10630353478766684;1.094111140853689;9.999702946258179;0.8334391944717128;1.09711729640679;1.097133088999872;0.7618322741175164;0.11930288704610796;0.7711137063653969
96.457228;1.0910774014139042;0.8333942950430121;0.7638201688306624;0.11597530222788373;0.10630354864474494;1.0941087584985696;9.999718479625189;0.8334380655096699;1.0971166317195737;1.097132948927938;0.761832252166638;0.11930317767869845;0.7711118832190145
96.467228;1.0910767256371978;0.8333943615480026;0.7638195098104302;0.11597513460680872;0.10630356145874147;1.09410638658862;9.999734718373832;0.8334369954478068;1.0971159061229185;1.0971328337382171;0.7618321883754101;0.11930347406450668;0.771110126197738
96.477228;1.0910759839104378;0.8333944657939452;0.7638188837251197;0.1159749687660956;0.10630357287607271;1.094104032061206;9.999751617748611;0.8334359831369573;1.0971151174984712;1.097132742903261;0.7618320824354822;0.11930377586904461;0.7711084377296242
96.487228;1.0910751792929085;0.8333946070109242;0.7638182914302739;0.1159748041262455;0.10630358254327923;1.0941017035923875;9.999769118080968;0.833435027731314;1.0971142639964524;1.097132674939634;0.7618319341035976;0.11930408264448619;0.7711068207896244
96.497228;1.0910743143243633;0.8333947845639471;0.7638177338177253;0.11597464028615717;0.10630359021794213;1.0940994100726205;9.999787150049507;0.8334341278662946;1.0971133434047085;1.097132627922153;0.7618317432220294;0.11930439395500182;0.7711052785539536
96.507228;1.0910733906504253;0.8333949981842769;0.7638172115466811;0.11597447715845471;0.10630359584335682;1.0940971592440918;9.999805637739428;0.8334332811399668;1.0971123519688235;1.097132600796916;0.7618315104268483;0.11930470944289046;0.7711038137523769
96.517228;1.091072409593306;0.8333952474825315;0.7638167248424151;0.11597431507020967;0.1063035995607908;1.0940949580215285;9.999824498374773;0.8334324847125215;1.097111283754519;1.0971325943913912;0.7618312375289303;0.1193050288212031;0.7711024283273938
96.527228;1.0910713725481382;0.8333955310991683;0.7638162737682765;0.1159741546728643;0.10630360168587462;1.0940928133734893;9.999843646751126;0.8334317364579529;1.0971101313452218;1.097132611187881;0.7618309269802267;0.1193053518459514;0.7711011233648332
96.537228;1.091070281007099;0.8333958468698655;0.7638158588097667;0.11597399677555303;0.10630360267444082;1.0940907321284221;9.999863002450663;0.8334310355862847;1.0971088869231365;1.0971326546308826;0.7618305812699188;0.11930567832800451;0.7710998988268424
96.547228;1.0910691368454843;0.8333961928384704;0.7638154805551182;0.11597384220025293;0.10630360307857467;1.094088720058309;9.999882490570903;0.8334303823570944;1.0971075423056984;1.0971327288010695;0.7618302029177991;0.11930600814706964;0.771098753178217
96.557228;1.0910679426403296;0.8333965680230402;0.763815138691436;0.11597369167705417;0.10630360345123613;1.094086781493444;9.999902041442207;0.8334297771134189;1.0971060892320421;1.0971328379649623;0.7618297946722443;0.11930634120424166;0.7710976832436202
96.567228;1.0910667017004743;0.8333969723294007;0.7638148316824512;0.11597354584961744;0.10630360426297787;1.0940849194453817;9.999921596489834;0.8334292195218315;1.0971045211302206;1.0971329855907244;0.7618293593550411;0.11930667735719867;0.7710966845415705
96.577228;1.0910654178405974;0.8333974059399876;0.7638145573646256;0.11597340530011675;0.10630360593589544;1.094083135766739;9.999941109755525;0.8334287087035587;1.0971028345629181;1.097133173306392;0.7618288991946461;0.11930701641057016;0.7710957520792773
96.587228;1.0910640947333337;0.833397869026599;0.7638143136769149;0.115973270460389;0.10630360893927499;1.0940814316104939;9.999960541501835;0.8334282436703223;1.0971010290443228;1.0971334002787378;0.7618284149352949;0.11930735814788519;0.7710948808810982
96.597228;1.0910627352963032;0.8333983614710081;0.7638140987256034;0.11597314151117472;0.10630361382902226;1.0940798076806197;9.999979857859074;0.8334278233668543;1.097099106245341;1.0971336634982163;0.7618279054036389;0.1193077023365713;0.7710940658412119
96.607228;1.091061342036387;0.833398882119922;0.7638139102497206;0.11597301838477583;0.10630362117497126;1.0940782636751833;9.9999990374022;0.8334274466742095;1.0970970695258;1.0971339590392952;0.761827367922719;0.11930804873625464;0.7710933013601157
96.617228;1.091059918182223;0.8333994286702331;0.7638137456326977;0.11597290086780597;0.10630363141586244;1.0940767980043071;10.00001807267275;0.833427112674096;1.0970949239353909;1.0971342832240585;0.7618267991405957;0.11930839716166486;0.7710925809881485
96.627228;1.0910584684651596;0.8333999985969373;0.7638136029566447;0.11597278876444021;0.10630364479068108;1.094075408344661;10.000036966142844;0.8334268207905893;1.0970926765333937;1.0971346330022744;0.7618261957830116;0.1193087475117751;0.771091897040157
96.637228;1.0910569987363283;0.8334005898298634;0.7638134818383308;0.11597268204497659;0.10630366147017796;1.0940740917807925;10.000055727147629;0.8334265706019348;1.0970903363181292;1.0971350058353622;0.7618255551915915;0.1193090997562821;0.7710912407843603
96.647228;1.091055515252336;0.8334012006124677;0.7638133829247628;0.11597258092022288;0.10630368177764113;1.0940728443787644;10.000074372914339;0.8334263616562881;1.0970879135662865;1.097135399154609;0.7618248755290147;0.11930945396217671;0.7710906035093313
96.657228;1.091054024770317;0.8334018292125492;0.7638133068692056;0.11597248577049302;0.10630370623049198;1.0940716617780593;10.00009292851634;0.8334261934152577;1.0970854194574973;1.0971358097681774;0.7618241558192635;0.11930981030600799;0.7710899774602543
96.667228;1.091052534464997;0.8334024736519369;0.7638132541010411;0.11597239695717436;0.10630373537290935;1.0940705402903115;10.000111419102156;0.8334260651584805;1.0970828660986138;1.097136233953232;0.7618233960170974;0.11931016899889353;0.771089356015477
96.677228;1.0910510510681681;0.8334031312381195;0.7638132251320031;0.11597231473993824;0.10630376963149354;1.094069476401711;10.000129862056932;0.8334259764989074;1.0970802658951446;1.0971366678030368;0.7618225969758046;0.1193105301799227;0.7710887336623697
96.687228;1.0910495803935676;0.8334037983267082;0.7638132204639309;0.11597223934262557;0.10630380930696226;1.0940684658080575;10.000148267834678;0.83342592848491;1.0970776302036196;1.0971371070529523;0.7618217601620039;0.11931089391099237;0.7710881058786743
96.697228;1.0910481272765433;0.8334044705474479;0.7638132402457369;0.11597217097569752;0.10630385462548483;1.0940675039107395;10.000166642563821;0.833425923640024;1.0970749687428267;1.0971375466722266;0.7618208870220415;0.11931126030549266;0.7710874686444026
96.707228;1.0910466957052578;0.8334051433943167;0.7638132842968521;0.11597210976747999;0.10630390578297716;1.0940665862531518;10.000184986419006;0.8334259651022246;1.0970722900163417;1.0971379809913622;0.7618199783537314;0.11931162959353939;0.771086818154137
96.717228;1.0910452895878702;0.8334058132954358;0.7638133522709927;0.11597205569910898;0.10630396296188407;1.094065707699145;10.00020329442918;0.8334260566690787;1.0970696014777197;1.0971384046356314;0.7618190345495196;0.11931200199029687;0.7710861510539704
96.727228;1.0910439133308976;0.8334064786930344;0.7638134434271593;0.1159720086185569;0.10630402628341715;1.0940648618483826;10.000221562950964;0.8334262035645573;1.0970669096460712;1.097138813270568;0.7618180566281227;0.11931237751774224;0.7710854643790722
96.737228;1.091042571621744;0.8334071402470304;0.7638135562689248;0.11597196831948378;0.10630409574283294;1.0940640415837397;10.000239795207714;0.8334264124283797;1.0970642209015387;1.097139203325054;0.7618170467597329;0.11931275594389475;0.7710847549961642
96.747228;1.0910412692174312;0.8334077997992112;0.7638136887351918;0.11597193461116884;0.10630417123274084;1.0940632400348345;10.000258001379368;0.8334266903883598;1.0970615422977343;1.0971395713823842;0.7618160079942187;0.11931313683988277;0.771084019728377
96.757228;1.0910400107791707;0.8334084588571418;0.7638138389003546;0.11597190740448879;0.10630425262156441;1.094062451055651;10.00027619230404;0.8334270443174039;1.0970588819980784;1.0971399139611875;0.7618149441208618;0.11931351965274249;0.7710832561887443
96.767228;1.0910387999445932;0.8334091179914481;0.7638140054348908;0.11597188681085263;0.10630433983323337;1.0940616686681766;10.000294368712888;0.8334274805296635;1.097056248983817;1.0971402275646258;0.7618138599771441;0.1193139037280139;0.7710824627156065
96.777228;1.0910376378976057;0.8334097772946941;0.7638141873763179;0.11597187309612814;0.10630443290489584;1.0940608860983259;10.00031251406731;0.8334280042934824;1.0970536514962619;1.0971405086843768;0.7618127617074976;0.11931428834630547;0.7710816375710864
96.787228;1.0910365227264258;0.8334104367929424;0.7638143835245536;0.115971866490674;0.10630453191604934;1.0940600955411481;10.000330597852997;0.833428619258373;1.0970510955003347;1.0971407539031874;0.7618116563563161;0.11931467283729466;0.7710807789912697
96.797228;1.0910354501450874;0.8334110963449524;0.763814592026229;0.11597186712037011;0.10630463682543587;1.0940592885256384;10.000348585918205;0.8334293272808088;1.0970485844446733;1.0971409602163125;0.7618105508994566;0.1193150566987793;0.7710798858677951
96.807228;1.0910344147758537;0.8334117555261263;0.7638148101853784;0.11597187514156021;0.10630474744667497;1.0940584565390352;10.000366444456914;0.8334301288739984;1.0970461195641639;1.0971411253936016;0.7618094514837077;0.11931543961946016;0.7710789579465234
96.817228;1.0910334111363857;0.8334124135964966;0.7638150343298473;0.11597189084102497;0.10630486359984688;1.094057592235633;10.000384131844717;0.833431024153701;1.0970437000338227;1.0971412484570982;0.7618083630367175;0.11931582144290567;0.7710779955771633
96.827228;1.0910324343093256;0.8334130694786469;0.7638152601121946;0.1159719145969821;0.10630498522073484;1.0940566907002671;10.000401593859447;0.8334320133143064;1.0970413236630805;1.0971413296302122;0.7618072888973388;0.11931620211620733;0.7710769996824349
96.837228;1.0910314804507895;0.8334137220441469;0.7638154833817987;0.1159719468356165;0.10630511229637706;1.0940557492537075;10.000418773134815;0.833433096262399;1.0970389886127156;1.0971413692114222;0.7618062307383189;0.119316581595531;0.7710759720383056
96.847228;1.0910305468710448;0.8334143703467671;0.7638157006305787;0.11597198802064254;0.10630524474490599;1.0940547660297395;10.000435621518903;0.8334342724783701;1.0970366947325962;1.0971413665491907;0.7618051891764331;0.11931695978963268;0.7710749154651774
96.857228;1.0910296314926133;0.8334150132957955;0.7638159086150109;0.11597203858264003;0.10630538240678133;1.0940537395253296;10.000452105091528;0.8334355412360781;1.0970344432066348;1.097141320047222;0.76180416449634;0.11931733660466456;0.7710738337944987
96.867228;1.0910287324995365;0.8334156491199118;0.7638161041716647;0.1159720988142347;0.1063055251270058;1.0940526694877397;10.000468203099718;0.8334369016017682;1.0970322357384923;1.097141228056465;0.7618031569421613;0.11931771200839408;0.7710727315459951
96.877228;1.0910278488669674;0.8334162752450308;0.7638162840859742;0.11597216885323504;0.10630567276843593;1.0940515574519063;10.000483903740427;0.8334383527996876;1.097030074689005;1.097141090050954;0.7618021668327366;0.11931808603663038;0.7710716132323036
96.887228;1.0910269808596038;0.8334168886522461;0.7638164443662219;0.11597224872548989;0.10630582510991587;1.0940504063036387;10.000499196437055;0.8334398948458949;1.0970279630658852;1.0971409068165014;0.7618011947214622;0.1193184587329426;0.7710704827703821
96.897228;1.0910261295750687;0.8334174862463852;0.7638165799986921;0.11597233836909762;0.10630598180518659;1.0940492194099316;10.000514063573226;0.8334415281549957;1.0970259032342031;1.0971406792303744;0.7618002416186522;0.11931883005329628;0.7710693435725534
96.907228;1.0910252959135291;0.8334180652756433;0.7638166857646992;0.1159724376631426;0.10630614249087918;1.0940479995793655;10.000528481686297;0.8334432521748936;1.0970238959928258;1.0971404070842334;0.7617993092557073;0.11931919977095144;0.7710681990931354
96.917228;1.0910244795217183;0.833418624104057;0.7638167573291691;0.11597254646214157;0.10630630688141253;1.0940467483157017;10.000542430240976;0.8334450642953697;1.097021941454247;1.097140089297975;0.7617984003711836;0.11931956744607874;0.7710670530677599
96.927228;1.0910236781077554;0.8334191626016436;0.7638167918001132;0.11597266461532406;0.10630647474795966;1.0940454659705343;10.000555894285764;0.8334469597921786;1.0970200401705301;1.09713972505965;0.7617975185878338;0.119319932492076;0.7710659089515253
96.937228;1.0910228876093555;0.8334196813509201;0.7638167872437446;0.11597279200335216;0.10630664586267018;1.0940441520600799;10.00056886253778;0.8334489327486642;1.0970181934430387;1.09713931436404;0.7617966673185964;0.11932029429737762;0.7710647690496208
96.947228;1.0910221026639804;0.8334201805933891;0.7638167419426822;0.11597292857076323;0.10630681996677467;1.0940428052684845;10.000581329842126;0.83345097706728;1.0970164038356083;1.0971388575591918;0.7617958487255416;0.11932065234580311;0.7710636341401399
96.957228;1.0910213166330933;0.8334206603184175;0.7638166545166782;0.11597307428570972;0.10630699670169472;1.094041424265794;10.000593298425894;0.8334530868821863;1.0970146755565306;1.0971383553321228;0.7617950639262715;0.1193210062092027;0.7710625036073476
96.967228;1.091020522123472;0.8334211209745944;0.7638165245665085;0.11597322911130296;0.10630717551588277;1.0940400089125266;10.000604773366076;0.8334552565490123;1.0970130136449192;1.0971378092417245;0.7617943136744137;0.11932135538741276;0.7710613761021441
96.977228;1.0910197123861185;0.8334215636919687;0.7638163531709502;0.11597339304469102;0.1063073556599125;1.0940385602358067;10.000615759061928;0.8334574804733766;1.0970114225945793;1.0971372213997503;0.7617935989939879;0.11932169920536519;0.7710602507637807
96.987228;1.091018881989162;0.833421990357009;0.7638161426746417;0.11597356606135807;0.10630753626588019;1.094037079980268;10.000626259215217;0.8334597530353631;1.0970099052702857;1.0971365940228368;0.7617929216696259;0.11932203686507842;0.7710591281792734
96.997228;1.0910180263970515;0.8334224035423448;0.7638158956723045;0.11597374797363;0.10630771644444904;1.094035570873396;10.000636279321471;0.8334620688308723;1.097008462538194;1.0971359298599273;0.7617922836966008;0.119322367502226;0.7710580103688482
97.007228;1.0910171414719765;0.8334228055824052;0.7638156142496795;0.11597393842139399;0.10630789537982109;1.0940340369687291;10.000645831577375;0.8334644231482029;1.0970070937080805;1.09713523270327;0.7617916864793591;0.11932269018795334;0.7710568999915959
97.017228;1.0910162229254354;0.8334231975599005;0.7638152998958458;0.11597413698135918;0.10630807236989023;1.0940324833509558;10.000654936532444;0.8334668122653395;1.0970057971326819;1.0971345072464354;0.7617911313249549;0.11932300397545517;0.7710557996373893
97.027228;1.0910152660542147;0.8334235794707869;0.7638149535977047;0.11597434323807039;0.10630824676419587;1.0940309149187193;10.000663617111014;0.8334692330407;1.0970045706289349;1.0971337580942766;0.7617906206897523;0.11932330800974786;0.7710547119028062
97.037228;1.0910142666659082;0.8334239513988873;0.7638145760242254;0.11597455682042107;0.10630841788831863;1.0940293349388701;10.000671892223822;0.8334716821698195;1.0970034120556427;1.0971329889471562;0.7617901588351559;0.11932360160982525;0.7710536395421194
97.047228;1.0910132224285263;0.8334243143558732;0.7638141678124094;0.11597477746189538;0.1063085850502494;1.0940277448673394;10.000679778855215;0.8334741559936253;1.0970023197986787;1.097132203066672;0.7617897512108848;0.11932388426301736;0.771052584991376
97.057228;1.0910121330207203;0.8334246696207339;0.7638137299257222;0.11597500503267125;0.10630874759403257;1.0940261454509832;10.00068729574247;0.8334766506295412;1.097001292586071;1.097131404020182;0.7617894030645995;0.119324155572889;0.7710515501804117
97.067228;1.0910109991114012;0.8334250172959841;0.7638132639003061;0.11597523948954612;0.10630890498855809;1.0940245374930022;10.000694459207033;0.8334791618154972;1.0970003290560242;1.0971305957922473;0.7617891184532939;0.11932441517793739;0.7710505370801723
97.077228;1.0910098217095618;0.8334253559962322;0.7638127717246551;0.11597548080404572;0.10630905692450565;1.0940229218218904;10.000701277232057;0.8334816849126049;1.0969994277541093;1.097129782522979;0.7617889001882132;0.11932466264959497;0.771049547792814
97.087228;1.0910086023164511;0.833425684041963;0.7638122557163971;0.11597572890428597;0.10630920329978107;1.0940212997149963;10.00070774959823;0.833484215287443;1.0969985876503818;1.097128967799059;0.7617887504697495;0.11932489749870931;0.7710485838110953
97.097228;1.09100734288476;0.8334260007019312;0.7638117187996855;0.11597598360819282;0.10630934412513718;1.0940196739935075;10.000713875559049;0.8334867482566668;1.096997808683847;1.097128154044293;0.7617886715353706;0.11932511929516326;0.771047645610332
97.107228;1.091006045732186;0.8334263063977471;0.7638111644835424;0.11597624461917391;0.10630947946673454;1.0940180495732452;10.000719664397337;0.8334892788057102;1.0969970916344554;1.0971273425816792;0.7617886658734645;0.11932532773089134;0.771046732901838
97.117228;1.0910047141634667;0.8334266021431559;0.7638105960500787;0.11597651160407711;0.10630960938986439;1.0940164329189501;10.000725139440268;0.8334918021069273;1.0969964377850907;1.0971265336450313;0.7617887361476318;0.11932552260202449;0.7710458449308071
97.127228;1.0910033529588943;0.8334268890029052;0.7638100160698238;0.11597678421543112;0.10630973388892999;1.094014830864481;10.000730333119579;0.8334943142435417;1.096995848994939;1.097125726494401;0.7617888849789023;0.11932570380854189;0.7710449808186307
97.137228;1.091001967918042;0.8334271682420136;0.7638094267566765;0.1159770619858365;0.10630985287926292;1.0940132494351231;10.000735278798196;0.8334968121448381;1.0969953276927258;1.097124920213846;0.7617891143887843;0.1193258713942587;0.7710441401694816
97.147228;1.0910005654657375;0.8334274419232487;0.7638088301898183;0.1159773441721762;0.10630996623346405;1.0940116932746913;10.000740009319143;0.8334992933614397;1.0969948765507116;1.097124114401383;0.7617894250449396;0.11932602558457941;0.7710433234284314
97.157228;1.0909991526503493;0.8334277126384967;0.7638082282435609;0.11597762971754219;0.10631007374205308;1.094010166101367;10.00074456311497;0.8335017564442561;1.096994498003593;1.0971233094144577;0.7617898162107505;0.11932616676750427;0.7710425312501027
97.167228;1.0909977364326795;0.8334279823416118;0.7638076229880809;0.11597791742101135;0.10631017499339242;1.0940086715990096;10.000748985444512;0.833504201268386;1.0969941936563228;1.0971225066355557;0.7617902863559725;0.11932629537777166;0.7710417633169866
97.177228;1.090996322454571;0.8334282517874856;0.7638070172848586;0.115978206159091;0.10631026938685295;1.0940072136790713;10.000753323616818;0.8335066284416569;1.0969939636896653;1.097121708311781;0.7617908332190494;0.11932641175603181;0.7710410178475593
97.187228;1.0909949142955833;0.8334285208905994;0.7638064146914016;0.11597849497422127;0.10631035633848986;1.0940057963560916;10.00075762392131;0.8335090382707637;1.0969938062792515;1.097120916790218;0.7617914535075369;0.11932651612447323;0.7710402920202668
97.197228;1.0909935134578401;0.8334287892060037;0.7638058190026283;0.1159787830188652;0.10631043543669795;1.094004423908472;10.000761931591276;0.8335114304669435;1.0969937172610458;1.0971201341418826;0.7617921430805786;0.1193266086717742;0.7710395826337811
97.207228;1.0909921198442303;0.833429056092446;0.7638052339904414;0.1159790694363745;0.10631050643413653;1.0940031013346188;10.000766291698012;0.8335138047978179;1.09699369084313;1.0971193623256021;0.7617928972221002;0.11932668962603017;0.7710388864869672
97.217228;1.090990732288657;0.8334293207717983;0.7638046631538824;0.11597935328533746;0.10631056920085039;1.094001834737478;10.000770744219873;0.8335161615956733;1.0969937216127268;1.0971186035143983;0.7617937109553756;0.11932675927653662;0.771038200379932
97.227228;1.090989349149063;0.833429582791536;0.7638041095864018;0.11597963355019003;0.10631062370568581;1.094000630735825;10.000775313564306;0.8335185015227264;1.0969938062552178;1.0971178606599843;0.7617945796331802;0.11932681796932393;0.7710375209442989
97.237228;1.0909879690989135;0.8334298425208344;0.7638035760929652;0.1159799092079765;0.10631066999325013;1.0939994953806351;10.00078000515177;0.8335208252452545;1.096993943480656;1.097117137911847;0.7617954991317358;0.11932686607201032;0.7710368443573351
97.247228;1.0909865917760149;0.8334301007637731;0.7638030652898917;0.11598017934137084;0.10631070819893966;1.0939984342620446;10.000784811868082;0.8335231331609423;1.0969941329490256;1.0971164402286824;0.7617964655616143;0.11932690391560835;0.7710361661222911
97.257228;1.0909852181494581;0.8334303577174884;0.763802579763274;0.11598044327189835;0.10631073860394609;1.0939974530994088;10.00078972150032;0.8335254250711019;1.0969943747172812;1.0971157720177895;0.761797475045526;0.11932693174900914;0.7710354814493788
97.267228;1.090983850196259;0.8334306126352048;0.763802122421936;0.11598070061804432;0.10631076160211189;1.0939965571395027;10.000794719748814;0.8335277006159931;1.0969946696052035;1.097115135813736;0.7617985234496465;0.11932694971675507;0.7710347860669147
97.277228;1.0909824898825504;0.8334308644623751;0.7638016965670104;0.11598095119067856;0.10631077758888925;1.0939957499623836;10.000799788725173;0.833529960155812;1.0969950196592446;1.0971145322435463;0.7617996059802217;0.11932695786413701;0.7710340768890542
97.287228;1.090981138731629;0.8334311122080262;0.7638013054643401;0.1159811948023065;0.10631078690959866;1.0939950329651997;10.000804903894219;0.8335322046076649;1.0969954277255225;1.097113960872343;0.761800717147402;0.11932695617582706;0.7710333524662669
97.297228;1.0909797983469598;0.8334313546369273;0.7638009521216226;0.1159814311759249;0.10631078986279151;1.0939944057739346;10.000810032770639;0.8335344345044012;1.0969958963794018;1.0971134208630868;0.7618018511392083;0.11932694464816929;0.771032613062604
97.307228;1.0909784711966117;0.8334315898482805;0.7638006395463988;0.11598165998005923;0.10631078669089102;1.0939938675352396;10.000815136183679;0.8335366495824522;1.0969964272049446;1.0971129115304232;0.7618030018964597;0.11932692338460868;0.7710318603865628
97.317228;1.0909771611281072;0.8334318149178537;0.7638003707674585;0.11598188087405696;0.10631077759944445;1.0939934183597402;10.000820169699491;0.8335388488942979;1.0969970206976711;1.0971124331048074;0.7618041627566541;0.11932689265975598;0.7710310974683622
97.327228;1.0909758730649743;0.8334320256124894;0.7638001481820189;0.11598209353016548;0.10631076281552246;1.0939930593119538;10.000825084887646;0.8335410307968462;1.0969976764224685;1.0971119869916897;0.7618053265588597;0.11932685289705712;0.7710303283566435
97.337228;1.0909746122347987;0.833432216715896;0.7637999726352955;0.11598229768446054;0.10631074259177697;1.0939927907963318;10.000829831498502;0.8335431927507937;1.096998393098251;1.0971115750507867;0.7618064864429598;0.11932680460301524;0.7710295571535317
97.347228;1.0909733838678304;0.8334323830424895;0.7637998433854799;0.11598249320388987;0.10631071713287005;1.0939926113061722;10.000834359512686;0.8335453311299369;1.0969991685774514;1.0971111986009403;0.7618076363859017;0.11932674835962621;0.7710287872299542
97.357228;1.0909721931998733;0.8334325201332535;0.7637997594358372;0.1159826801098566;0.10631068653881948;1.0939925178634748;10.000838623685873;0.8335474412288102;1.0970000001905797;1.0971108580233009;0.7618087714681918;0.11932668486759777;0.7710280212963602
97.367228;1.0909710452105035;0.8334326242611128;0.7637997205897598;0.11598285855234015;0.10631065085970394;1.0939925074367762;10.000842587148854;0.8335495176168057;1.0970008853631228;1.0971105533123913;0.7618098885655338;0.1193266149374358;0.7710272618667012
97.377228;1.0909699443983703;0.8334326920972582;0.7637997271683589;0.11598302876671443;0.1063106101894773;1.093992577717645;10.00084621708141;0.8335515547613991;1.0970018217517445;1.0971102848952976;0.7618109867872077;0.11932653941307082;0.7710265115146269
97.387228;1.0909688951780387;0.8334327203125517;0.7637997794654605;0.11598319109555918;0.10631056462371001;1.0939927263725218;10.000849479317603;0.833553547573082;1.0970028070959796;1.0971100536874954;0.7618120669338312;0.11932645906804419;0.7710257724960864
97.397228;1.0909679024461063;0.833432705579651;0.7637998776798993;0.11598334606136158;0.10631051411304106;1.0939929498217507;10.000852337747672;0.8335554917786541;1.0970038391014065;1.0971098606720047;0.7618131307047635;0.11932637447526469;0.7710250459001569
97.407228;1.0909669711907162;0.8334326448061127;0.7638000220577192;0.11598349428977846;0.10631045838815527;1.0939932433078459;10.000854753758638;0.833557384393133;1.097004915264469;1.0971097066615918;0.761814180307141;0.11932628591020188;0.7710243312377025
97.417228;1.0909661056088733;0.8334325352459437;0.7638002126495655;0.11598363630237998;0.10631039701346305;1.0939936023226347;10.000856686629497;0.8335592236666686;1.0970060328665214;1.0971095922268919;0.7618152182488894;0.11932619336291334;0.7710236270347872
97.427228;1.0909653089582774;0.8334323748672644;0.7638004486791848;0.1159837724775101;0.10631032954220489;1.0939940239205836;10.000858100721988;0.8335610082326604;1.097007188779659;1.0971095179565606;0.7618162470412145;0.11932609665228278;0.7710229319535348
97.437228;1.090964583747083;0.8334321625877202;0.7638007283942676;0.11598390320554619;0.10631025567867725;1.093994506995198;10.000858971400259;0.833562736738803;1.0970083789913756;1.097109484764618;0.7618172685758612;0.11932599560339383;0.7710222452516748
97.447228;1.090963931785669;0.8334318979083075;0.763801049393216;0.11598402895964666;0.1063101753261295;1.0939950520508763;10.000859278914623;0.8335644081665864;1.097009598883712;1.097109493568301;0.7618182834958723;0.11932589018738403;0.7710215663033506
97.457228;1.090963354486489;0.8334315807203772;0.7638014086876895;0.11598415020986162;0.10631008851739437;1.0939956611248998;10.000859001524354;0.8335660220218981;1.097010844134881;1.097109544856084;0.7618192912578237;0.11932578053544496;0.7710208941531682
97.467228;1.0909628531657927;0.833431211537251;0.76380180271978;0.11598426733692137;0.10630999530593165;1.093996337531719;10.000858118071996;0.8335675782589249;1.0970121111976177;1.0971096382961387;0.7618202905343531;0.11932566687051395;0.7710202274078235
97.477228;1.0909624288932613;0.8334307916419293;0.7638022281182176;0.11598438058745024;0.10630989572268246;1.0939970852518845;10.000856610369452;0.8335690769401094;1.0970133974464304;1.0971097716667546;0.7618212793217473;0.11932554945701128;0.7710195643878687
97.487228;1.0909620821364645;0.8334303228747666;0.763802682761226;0.1159844900396076;0.10630978982490437;1.0939979084406783;10.00085446069232;0.8335705180111661;1.0970147012732505;1.097109940211499;0.7618222549291505;0.11932542864038366;0.7710189035947843
97.497228;1.090961812673486;0.8334298070549391;0.763803165511819;0.11598459561594229;0.10630967770742691;1.0939988108267218;10.000851650788634;0.8335719017782574;1.0970160217897984;1.0971101375019388;0.7618232141576022;0.11932530491547971;0.7710182439832258
97.507228;1.0909616199983343;0.8334292451307812;0.7638036749165373;0.11598469711693304;0.10630955946274168;1.0939997946536484;10.000848169695493;0.8335732293939604;1.0970173580323364;1.0971103568656286;0.7618241537268298;0.1193251788942312;0.7710175848533837
97.517228;1.0909615038488838;0.833428636159038;0.7638042087626038;0.11598479420891741;0.10630943520927949;1.0940008603028637;10.000844028341849;0.8335745023816936;1.0970187083360623;1.0971105925913556;0.7618250708183475;0.11932505119267499;0.7710169257143428
97.527228;1.090961464271153;0.8334279769985913;0.7638047640142206;0.11598488644932378;0.10630930513581115;1.094002007232668;10.000839261692821;0.833575721832434;1.097020070251281;1.0971108402240763;0.7618259635412638;0.11932492232004215;0.7710162662692539
97.537228;1.090961501419569;0.8334272633555149;0.7638053362895643;0.11598497343136535;0.10630916947660196;1.0940032346704254;10.000833913158703;0.8335768880789737;1.097021440717985;1.0971110958074002;0.7618268310668436;0.11932479259511737;0.7710156063264861
97.547228;1.0909616154903083;0.8334264912071829;0.7638059200077084;0.11598505492120954;0.10630902846606777;1.094004541515265;10.000828022882446;0.8335780008510536;1.0970228166098408;1.0971113557065606;0.7618276733369296;0.11932466215059397;0.7710149455986696
97.557228;1.0909618065084217;0.8334256577119038;0.7638065089695092;0.11598513086958684;0.10630888229143146;1.0940059266561246;10.00082162751948;0.8335790598737511;1.0970241951897666;1.097111617419477;0.7618284907370769;0.11932453104172375;0.7710142838185108
97.567228;1.0909620736773242;0.8334247614100095;0.7638070963024552;0.11598520135006007;0.10630873104689388;1.0940073892008706;10.000814760870783;0.8335800655096627;1.0970255737937342;1.097111879750986;0.7618292837308289;0.11932439932448202;0.7710136209196726
97.577228;1.090962414622824;0.8334238015756231;0.7638076744453779;0.11598526651336638;0.10630857473014736;1.0940089277619334;10.000807454175039;0.8335810189880948;1.0970269496330232;1.097112142212186;0.7618300523081221;0.11932426705376496;0.7710129566502854
97.587228;1.090962825499022;0.8334227772123195;0.7638082356916486;0.11598532662035778;0.10630841326359328;1.0940105399172548;10.000799738441032;0.8335819221522136;1.0970283204680482;1.0971124047063547;0.761830795801286;0.11932413428392016;0.7710122901355537
97.597228;1.090963302107196;0.8334216865676962;0.7638087727585482;0.11598538210366907;0.1063082465148739;1.0940122222678552;10.000791642566542;0.833582776742525;1.0970296851436452;1.0971126674224427;0.7618315131309821;0.11932400104505182;0.7710116199715651
97.607228;1.0909638403690514;0.8334205274081709;0.7638092790716113;0.11598543354378263;0.1063080743577502;1.0940139703438183;10.000783185062735;0.8335835835965415;1.097031043130148;1.0971129305386238;0.7618322031293504;0.11932386730348209;0.7710109443160529
97.617228;1.0909644355074906;0.8334192978359867;0.7638097486312877;0.11598548159180484;0.10630789675516172;1.094015778247763;10.000774370402956;0.8335843424534155;1.097032393939711;1.097113194031628;0.7618328649260651;0.1193237330263126;0.7710102608501124
97.627228;1.0909650820134964;0.8334179972189603;0.7638101754866441;0.11598552690534751;0.10630771377179075;1.094017638136529;10.000765197375634;0.8335850525870192;1.0970337374595607;1.0971134577609614;0.7618334981862401;0.11932359828686305;0.7710095675266941
97.637228;1.0909657752633242;0.833416626505378;0.7638105533173847;0.11598557007260177;0.10630752550381117;1.0940195403901178;10.000755669562002;0.8335857137864102;1.0970350744442479;1.0971137212290012;0.7618341032722414;0.11932346326602596;0.7710088637668105
97.647228;1.0909665126489074;0.8334151878963721;0.76381087565701;0.11598561153110558;0.10630733200871328;1.094021475282276;10.000745796031898;0.8335863269156187;1.0970364056310535;1.0971139832336145;0.761834681647473;0.11932332819809176;0.771008150578514
97.657228;1.0909672934067385;0.8334136846553062;0.7638111367081692;0.11598565153473708;0.10630713331992249;1.094023434645627;10.000735585711121;0.8335868935603956;1.0970377306214703;1.0971142424115428;0.7618352362073498;0.11932319333947178;0.7710074297657198
97.667228;1.0909681178145596;0.8334121212065445;0.763811331953132;0.11598569017323135;0.10630692950504307;1.094025411899687;10.000725043006868;0.8335874152854952;1.097039049082403;1.0971144980091438;0.7618357712850807;0.11932305893862612;0.7710067033035828
97.677228;1.0909689855894917;0.8334105030896826;0.7638114577794283;0.11598572738966408;0.10630672064580207;1.0940274011110696;10.000714163772503;0.833587893421434;1.0970403627336411;1.0971147497118046;0.7618362924552655;0.1193229251641902;0.7710059729724812
97.687228;1.0909698948167648;0.8334088366789134;0.7638115105963184;0.11598576300149102;0.10630650675640965;1.0940293966601813;10.000702933491661;0.8335883293013014;1.0970416749203442;1.0971149967373883;0.7618368057980125;0.11932279198152748;0.7710052402154203
97.697228;1.0909708429007603;0.8334071286676398;0.7638114866906695;0.11598579678631378;0.10630628777501672;1.0940313939634352;10.000691331834203;0.8335887241284672;1.097042988664419;1.0971152370053898;0.7618373166909044;0.11932265911468695;0.7710045063306459
97.707228;1.0909718277614415;0.8334053854253646;0.7638113826665545;0.11598582856999108;0.1063060636751995;1.094033389954857;10.00067933969258;0.8335890781895132;1.0970443052858094;1.097115467532834;0.7618378292028127;0.11932252619810672;0.7710037728492862
97.717228;1.0909728475271034;0.8334036127492603;0.7638111952611133;0.11598585819974716;0.1063058345870685;1.094035382225374;10.000666942140853;0.8335893906979769;1.097045623305404;1.097115686249257;0.7618383463153454;0.1193223929433922;0.7710030418388096
97.727228;1.0909739001698169;0.8334018159170529;0.7638109208580972;0.11598588547948867;0.10630560085042623;1.0940373678735316;10.000654123226235;0.8335896610681469;1.0970469375319578;1.09711589315522;0.7618388702358744;0.11932225916239818;0.7710023158641914
97.737228;1.0909749843112424;0.8333999995040712;0.7638105558259966;0.11598591020097224;0.10630536303307833;1.0940393434940945;10.000640861693341;0.8335898898403669;1.0970482394745449;1.0971160895729173;0.7618394024887417;0.11932212474296959;0.771001597620405
97.747228;1.0909761000984395;0.8333981673050848;0.7638100974000485;0.1159859322085452;0.10630512189094224;1.0940413056868874;10.000627142653201;0.8335900784715554;1.0970495193776002;1.0971162770576373;0.7618399438923036;0.11932198965144886;0.7710008896165387
97.757228;1.0909772492267724;0.8333963225982913;0.7638095441924347;0.11598595143312053;0.10630487825052896;1.09404325112191;10.000612973665485;0.8335902293997035;1.09705076857794;1.0971164573102976;0.7618404947018039;0.11932185386343012;0.7710001939882716
97.767228;1.0909784340457545;0.8333944682334731;0.7638088960935159;0.11598596791545514;0.10630463289122076;1.0940451769549793;10.000598383631369;0.8335903462091521;1.0970519807022627;1.0971166323259556;0.7618410548102788;0.11932171723837919;0.7709995120267042
97.777228;1.09097965651995;0.8333926064910839;0.7638081536642994;0.11598598179158519;0.10630438647416225;1.094047082045889;10.000583411177834;0.833590432998302;1.097053151847041;1.097116803690348;0.7618416237914928;0.11932157947566212;0.7709988438718149
97.787228;1.0909809179784367;0.8333907391726407;0.7638073171940866;0.11598599326184639;0.10630413948326321;1.094048967574684;10.000568097950739;0.8335904938317618;1.0970542803750827;1.0971169713121485;0.7618422009057197;0.11932144013651051;0.7709981892860532
97.797228;1.0909822191808976;0.8333888682717253;0.7638063863226526;0.11598600257598601;0.10630389216592011;1.094050836045106;10.000552485374858;0.8335905329630844;1.0970553659534694;1.097117132951789;0.7618427849275472;0.11932129867405099;0.7709975488942671
97.807228;1.090983560184246;0.8333869969502024;0.7638053607779317;0.11598601002520575;0.10630364453118278;1.0940526897947087;10.000536613783984;0.83359055514164;1.0970564080541922;1.0971172852069526;0.7618433740881758;0.11932115449454292;0.7709969249221169
97.817228;1.0909849402024865;0.8333851298167397;0.7638042411147545;0.1159860159716272;0.10630339644630778;1.094054530803463;10.000520526516912;0.8335905656403737;1.097057404777475;1.0971174246027902;0.7618439663981977;0.1193210070260763;0.7709963212659643
97.827228;1.090986357702911;0.8333832719981877;0.7638030286681774;0.11598602087592622;0.10630314780207845;1.0940563618711565;10.000504272792178;0.8335905702588904;1.0970583523050905;1.0971175474817483;0.7618445597719026;0.11932085576335545;0.7709957425581176
97.837228;1.090987810613055;0.8333814277467172;0.7638017249891532;0.1159860252600731;0.10630289862557106;1.0940581873936228;10.00048790620062;0.8335905750752115;1.097059245612886;1.0971176494723014;0.7618451521447172;0.11932070033063244;0.770995192495525
97.847228;1.0909892962815673;0.8333795998352804;0.7638003310038747;0.11598602964644222;0.10630264904737376;1.0940600124887794;10.000471481154422;0.8335905857062661;1.0970600798161523;1.09711772559534;0.7618457418994661;0.11932054054276951;0.7709946729547861
97.857228;1.0909908113495062;0.8333777900905118;0.763798846610235;0.11598603449496768;0.1063023992430322;1.0940618417688277;10.000455048340655;0.8335906065947217;1.097060850001596;1.0971177708627142;0.7618463276697934;0.11932037636241694;0.7709941847625303
97.867228;1.0909923516130269;0.8333760003552542;0.7637972713876648;0.11598604016282195;0.10630214946614411;1.094063679427712;10.000438652092264;0.833590640640773;1.0970615501652914;1.09711778066632;0.761846907432038;0.11932020776305977;0.7709937289692569
97.877228;1.09099391207008;0.8333742332413383;0.7637956059827696;0.11598604695580633;0.10630190009447082;1.0940655296545037;10.000422327381756;0.8335906889486406;1.097062173628692;1.0971177504366043;0.7618474784274218;0.11932003461156239;0.7709933072547894
97.887228;1.0909954875474304;0.8333724923487413;0.7637938530999404;0.11598605521362615;0.10630165159337084;1.09406739594474;10.000406096453476;0.8335907508775767;1.097062714441708;1.0971176748577636;0.7618480383368406;0.11931985666122435;0.7709929216564455
97.897228;1.0909970736746213;0.8333707819425165;0.7637920173168752;0.1159860653287583;0.10630140442891131;1.0940692801761387;10.000389974114599;0.8335908247225757;1.0970631675441118;1.0971175476993253;0.7618485860748744;0.11931967367354607;0.7709925742856805
97.907228;1.0909986677241825;0.8333691064501194;0.7637901040700595;0.1159860777322333;0.10630115906662638;1.0940711829297227;10.000373978980873;0.8335909084572258;1.0970635278444332;1.0971173625786204;0.7618491211094233;0.11931948554371362;0.770992267187446
97.917228;1.0910002687031817;0.8333674700990567;0.7637881189286733;0.11598609287407662;0.1063009160552394;1.0940731045610057;10.000358138951167;0.8335909995907761;1.0970637900416953;1.0971171139007132;0.7618496420584117;0.11931929228857774;0.7709920022340768
97.927228;1.0910018763816471;0.8333658767926834;0.7637860674056008;0.11598611119783901;0.10630067602718128;1.094075045321136;10.000342484845094;0.8335910945580146;1.0970639490483038;1.09711679752994;0.7618501458953271;0.11931909394405014;0.7709917808647526
97.937228;1.0910034899246084;0.8333643300770419;0.7637839546268735;0.11598613317588177;0.10630043961661584;1.094077004475659;10.000327037339964;0.8335911890543267;1.0970640000835006;1.0971164107405116;0.7618506284541197;0.1193188905104612;0.7709916035462913
97.947228;1.0910051073596942;0.8333628331607457;0.7637817848720057;0.1159861593872963;0.10630020744013624;1.0940789797629629;10.000311802259748;0.8335912791695741;1.0970639389592571;1.0971159514503728;0.7618510854755581;0.11931868199708853;0.7709914693484524
97.957228;1.091006726207344;0.8333613893777279;0.7637795618723388;0.11598619052038979;0.10629998013697319;1.0940809677669494;10.000296775203614;0.8335913619758591;1.0970637629590636;1.0971154179930245;0.761851513101254;0.11931846847504894;0.7709913764115888
97.967228;1.0910083441985798;0.8333600027925041;0.7637772898449249;0.11598622726781141;0.10629975835214692;1.0940829645210457;10.000281946280825;0.8335914355141646;1.097063471292836;1.0971148097172205;0.7618519083007322;0.11931825002966755;0.7709913228823889
97.977228;1.09100995929107;0.8333586777140578;0.7637749739578346;0.11598627020864719;0.10629954266100138;1.09408496550403;10.000267302886494;0.8335914988939325;1.0970630643159156;1.0971141275530887;0.7618522696640249;0.11931802669175426;0.7709913072895406
97.987228;1.0910115691639701;0.8333574172988473;0.7637726197851487;0.11598631977816813;0.10629933353036357;1.0940869655979157;10.00025282751725;0.8335915522924012;1.0970625426255871;1.097113373855727;0.7618525976868069;0.11931779846778816;0.7709913286705246
97.997228;1.0910131709090343;0.8333562229300189;0.7637702328756162;0.1159863763293416;0.10629913133238834;1.0940889596582881;10.000238494740817;0.8335915967563821;1.0970619071167653;1.0971125512875415;0.7618528941151721;0.11931756543249217;0.7709913868243511
98.007228;1.0910147616318064;0.8333550945697543;0.7637678191900147;0.11598644022426975;0.1062989363782173;1.0940909429735965;10.000224275524598;0.8335916342138765;1.0970611598616637;1.0971116615747267;0.76185316082527;0.11931732777466335;0.7709914824688696
98.017228;1.0910163396096324;0.8333540308818193;0.7637653855793158;0.11598651187634582;0.10629874896408101;1.0940929115135398;10.000210143478483;0.8335916669720094;1.0970603051146544;1.0971107049142976;0.7618533992419989;0.11931708570730575;0.7709916173061327
98.027228;1.0910179047174584;0.8333530289151786;0.7637629394414599;0.1159865917109854;0.10629856941549135;1.094094862485983;10.000196075115124;0.8335916963222496;1.0970593488055636;1.0971096801837295;0.7618536105731775;0.1193168393263557;0.7709917939334744
98.037228;1.0910194581150152;0.8333520840142119;0.7637604883035123;0.11598668007350602;0.1062983980769065;1.0940967946964717;10.000182046107371;0.8335917218127136;1.0970582967337126;1.0971085856194065;0.7618537956843825;0.11931658861612071;0.7709920156851087
98.047228;1.0910210022831006;0.8333511901191215;0.7637580399857531;0.11598677713979105;0.1062982352278722;1.094098708011801;10.000168026988273;0.8335917417813733;1.09705715377424;1.0971074193058854;0.7618539545956685;0.11931633359053091;0.7709922865807061
98.057228;1.0910225408549608;0.8333503402697365;0.7637556026087772;0.11598688290302264;0.10629808102834082;1.0941006023360769;10.000153978156694;0.8335917538690223;1.0970559243116418;1.0971061801253557;0.7618540868135677;0.11931607439117677;0.7709926113094597
98.067228;1.0910240773763857;0.8333495274240503;0.7637531840643277;0.11598699721004872;0.10629793554321565;1.0941024770966512;10.000139851448479;0.8335917551986773;1.0970546130414975;1.0971048691967467;0.7618541922193167;0.11931581127723441;0.770992994992984
98.077228;1.0910256137769112;0.8333487453423243;0.7637507915481601;0.11598711973977395;0.10629779876966255;1.0941043310736265;10.000125604237379;0.8335917427802547;1.097053225699554;1.0971034899706882;0.7618542715319159;0.11931554457326934;0.7709934425601566
98.087228;1.0910271498965372;0.8333479889011218;0.7637484316403886;0.11598724995132953;0.10629767068202846;1.0941061619850652;10.000111210800812;0.8335917136851819;1.0970517685439203;1.0971020469668924;0.7618543262676037;0.11931527464938213;0.7709939582912798
98.097228;1.0910286848288915;0.8333472538331237;0.7637461106835303;0.11598738711855656;0.10629755134152026;1.0941079663951423;10.000096660247639;0.8335916647493724;1.097050247058918;1.0971005447756594;0.7618543583325643;0.1193150019522253;0.7709945460406028
98.107228;1.0910302189313252;0.8333465362053111;0.7637438349317073;0.11598753041005515;0.10629744095058544;1.0941097402894355;10.000081952821924;0.8335915928145019;1.0970486659988263;1.097098987622733;0.7618543694325126;0.11931472703146452;0.770995209690418
98.117228;1.0910317543626147;0.8333458317642729;0.763741610376496;0.11598767890458345;0.10629733973832672;1.0941114796819824;10.000067096219798;0.8335914956424336;1.0970470301988993;1.0970973789712763;0.7618543608572178;0.11931445049670814;0.7709959531537718
98.127228;1.091033293871335;0.8333451357602303;0.7637394424641542;0.11598783160143825;0.10629724779905778;1.0941131807044238;10.00005209515727;0.8335913722554255;1.0970453443155208;1.0970957210333254;0.7618543338374477;0.1193141729184569;0.7709967798861503
98.137228;1.0910348388098274;0.8333444434179443;0.7637373358669979;0.11598798750026726;0.10629716507281539;1.09411483936808;10.000036943589798;0.8335912225833312;1.0970436123170528;1.0970940145016683;0.7618542899540572;0.11931389478191995;0.7709976924860567
98.147228;1.0910363873314988;0.8333437500784548;0.7637352943584005;0.11598814569320792;0.10629709144103523;1.094116451545676;10.000021626594078;0.8335910473097073;1.0970418381132492;1.0970922588982848;0.7618542311238363;0.11931361657516713;0.7709986925191008
98.157228;1.0910379343393732;0.8333430512724384;0.763733320834704;0.11598830542505177;0.1062970267804148;1.0941180132361203;10.000006124513215;0.8335908475901108;1.097040026419535;1.0970904535611663;0.76185415950216;0.11931333889279767;0.7709997803495551
98.167228;1.0910394735688262;0.8333423435364563;0.7637314174969244;0.11598846608697616;0.10629697094048118;1.0941195207516263;9.999990413292378;0.8335906243078339;1.0970381825738;1.0970885986335783;0.7618540780224272;0.11931306237977413;0.7710009552730901
98.177228;1.0910409998637254;0.8333416250323328;0.7637295862560326;0.11598862715746978;0.1062969237231142;1.0941209707450148;9.99997446600759;0.8335903779694817;1.0970363119548472;1.0970866953732359;0.7618539911630526;0.11931278754481144;0.7710022160034937
98.187228;1.091042510150756;0.833340895314402;0.7637278290662017;0.11598878816324448;0.10629688488769924;1.0941223603768437;9.999958261491544;0.8335901098185553;1.0970344199006574;1.0970847459739546;0.7618539046279998;0.11931251458779088;0.7710035608312219
98.197228;1.091044003289844;0.8333401547752949;0.763726147820761;0.115988948608105;0.10629685413170262;1.0941236877213378;9.99994179526993;0.8335898228788846;1.097032511995459;1.0970827534300671;0.7618538240524667;0.11931224337327534;0.77100498700437
