time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.207228;1.0910454795252946;0.8333394039939663;0.7637245444280287;0.11598910790147851;0.10629683108355575;1.0941249519651004;9.999925085431622;0.8335895216263116;1.0970305942817502;1.097080721747297;0.7618537541549585;0.11931197356914724;0.7710064901900964
98.217228;1.0910469400059262;0.8333386432881991;0.7637230212753655;0.11598926542570728;0.1062968153569045;1.0941261531035462;9.999908166377224;0.8335892108396643;1.0970286729147853;1.0970786564540367;0.7618536987239276;0.11931170480998726;0.7710080649962917
98.227228;1.0910483863212441;0.8333378728333023;0.7637215810833302;0.11598942063890985;0.10629680655763661;1.094127291777314;9.999891073696583;0.8335888947333818;1.0970267533623537;1.0970765646859615;0.7618536608134844;0.1193114367890484;0.7710097057947535
98.237228;1.0910498202877197;0.8333370928237256;0.7637202259122516;0.11598957311186275;0.10629680422311932;1.0941283696708635;9.999873838550345;0.8335885767323687;1.097024839688361;1.0970744542800168;0.7618536428069976;0.11931116926724081;0.77101140677805
98.247228;1.0910512442621767;0.8333363033062197;0.7637189565468406;0.11598972258281778;0.10629680779448428;1.0941293897510604;9.999856494079289;0.8335882597586448;1.097022934616375;1.097072332613459;0.7618536466669236;0.11931090204426624;0.7710131615819221
98.257228;1.0910526612473677;0.8333355039484145;0.763717772843236;0.11598986901929316;0.10629681663088703;1.094130355784004;9.999839078832256;0.8335879464048483;1.0970210403311778;1.0970702065707958;0.761853674657437;0.11931063496990489;0.7710149633146001
98.267228;1.0910540745379143;0.8333346937341877;0.7637166738298071;0.11599001256446533;0.10629683006234114;1.0941312714870624;9.999821633159057;0.8335876385833854;1.0970191588256213;1.0970680832766169;0.7618537296557003;0.11931036796467516;0.7710168051248798
98.277228;1.0910554875860732;0.8333338708478384;0.7637156572157525;0.11599015335310955;0.10629684743716963;1.0941321403460298;9.99980419639224;0.8335873370490177;1.0970172918039642;1.097065969756009;0.761853814446864;0.11931010105176966;0.7710186805390133
98.287228;1.0910569040734046;0.8333330331387667;0.763714719475057;0.11599029138292363;0.10629686810788815;1.0941329664590376;9.999786807461224;0.8335870415101778;1.0970154409241106;1.09706387148022;0.7618539311336542;0.1193098344590919;0.7710205832003211
98.297228;1.0910583277487684;0.8333321787398464;0.7637138564784963;0.11599042656634345;0.10629689140936283;1.0941337545965566;9.99976950406682;0.8335867515371104;1.0970136077890433;1.0970617912425025;0.7618540814809845;0.11930956866873652;0.7710225067406632
98.307228;1.0910597617991602;0.8333313062227704;0.7637130638919098;0.11599055883148342;0.10629691667479539;1.0941345084528467;9.999752319430836;0.833586467441171;1.0970117928973624;1.0970597293210853;0.7618542675291953;0.11930930432451622;0.7710244450388085
98.317228;1.091061208205797;0.8333304144513463;0.7637123374386113;0.11599068812173134;0.10629694328790645;1.0941352295150777;9.999735280598525;0.8335861904408826;1.0970099945301133;1.097057685078136;0.7618544916936356;0.1193090421132701;0.7710263923148383
98.327228;1.0910626680082804;0.8333295027470303;0.763711673197763;0.11599081429420871;0.10629697071948202;1.0941359181470176;9.999718411873959;0.8335859227518677;1.097008209495778;1.0970556584186824;0.7618547565519552;0.11930878269444867;0.771028342722604
98.337228;1.0910641420837295;0.8333285711146543;0.7637110676136294;0.11599093704931206;0.10629699848580737;1.0941365751374519;9.999701742620745;0.8335856677184986;1.0970064350393989;1.0970536494559038;0.7618550646487414;0.11930852669107755;0.7710302898509926
98.347228;1.0910656314399043;0.8333276200194868;0.7637105172563993;0.11599105601528667;0.10629702608544232;1.0941372021344726;9.999685311940253;0.8335854289233021;1.0970046692257769;1.0970516574328832;0.7618554180331665;0.11930827471723983;0.7710322270256698
98.357228;1.0910671372049945;0.8333266500706071;0.7637100190124291;0.11599117089464281;0.10629705300414148;1.0941378013364136;9.999669164803368;0.8335852088487934;1.0970029099512677;1.0970496805468315;0.761855817870559;0.11930802733869338;0.7710341480697973
98.367228;1.091068660545975;0.8333256616677368;0.7637095707533011;0.11599128150772227;0.106297078770015;1.0941383753723042;9.99965334577153;0.833585008764624;1.0970011546111518;1.0970477163787085;0.7618562646258258;0.11930778500157264;0.7710360473250079
98.377228;1.0910702021970822;0.8333246546535489;0.7637091716872203;0.11599138774428054;0.10629710297913592;1.09413892740848;9.999637896388506;0.8335848294555603;1.0969994003819468;1.097045762290808;0.7618567583629061;0.11930754806910966;0.7710379193521296
98.387228;1.0910717621519062;0.8333236286765097;0.7637088222587429;0.11599148951008868;0.10629712528089079;1.0941394609234105;9.999622854146391;0.833584671146388;1.0969976441279086;1.0970438160828953;0.7618572991599304;0.11930731690280223;0.771039759357544
98.397228;1.0910733400307464;0.8333225839343669;0.7637085238254734;0.11599158670685346;0.10629714539588243;1.0941399791123279;9.999608251903505;0.8335845328698918;1.0969958823215458;1.097041876654922;0.7618578878767697;0.11930709184378023;0.7710415637332227
98.407228;1.0910749350331255;0.8333215215486671;0.7637082778736743;0.11599167926902891;0.10629716319907176;1.0941404842448421;9.999594113926431;0.8335844129121873;1.0969941115751345;1.0970399439354783;0.7618585264005863;0.1193068731366083;0.77104332999618
98.417228;1.0910765448776412;0.8333204436551883;0.7637080853532894;0.11599176726325122;0.1062971787955414;1.0941409772829642;9.999580446048583;0.8335843099049125;1.0969923291789925;1.097038018426577;0.7618592169927657;0.11930666094159455;0.7710450566654447
98.427228;1.0910781653321528;0.8333193529298872;0.7637079470256689;0.11599185097625053;0.10629719248646477;1.094141457804196;9.99956722936723;0.8335842229705475;1.096990533301951;1.0970361012159642;0.7618599615715116;0.11930645545695732;0.7710467433232643
98.437228;1.0910797917272224;0.8333182516986016;0.7637078639570931;0.11599193090188527;0.10629720461325445;1.0941419237839256;9.999554423718898;0.8335841511462388;1.0969887229864008;1.0970341944633895;0.7618607612266585;0.11930625696887195;0.7710483907369917
98.447228;1.0910814209529232;0.8333171414717299;0.7637078370126567;0.11599200767950651;0.10629721539491785;1.0941423714655256;9.999541977970726;0.8335840931369872;1.09698689791354;1.0970323015788568;0.7618616158649913;0.1193060657470144;0.7710500010308257
98.457228;1.0910830517529029;0.8333160226473503;0.7637078659535682;0.11599208208554707;0.106297224879143;1.0941427961031338;9.999529841541829;0.833584047371684;1.0969850587292451;1.0970304268329785;0.7618625243191068;0.11930588199736371;0.7710515774638094
98.467228;1.0910846837951762;0.8333148942620635;0.7637079491657425;0.1159921550260386;0.10629723300051691;1.094143192558601;9.99951796881718;0.8335840119831334;1.0969832077265271;1.09702857481608;0.7618634849606829;0.11930570597883317;0.7710531239730628
98.477228;1.091086316778989;0.8333137546646119;0.763708084326754;0.11599222743150524;0.10629723962317984;1.0941435548524976;9.999506317828398;0.8335839849750333;1.0969813482574857;1.0970267497576829;0.7618644962603586;0.11930553809592512;0.7710546451595631
98.487228;1.0910879498715824;0.8333126027301877;0.7637082695170313;0.11599230012052891;0.10629724450898269;1.0941438761895068;9.999494852047373;0.8335839644861671;1.0969794833426527;1.0970249549252304;0.7618655567329025;0.11930537888100319;0.7710561461260879
98.497228;1.0910895817606059;0.8333114383659566;0.7637085037441362;0.1159923737415539;0.10629724735130021;1.094144150033486;9.999483539067873;0.8335839488382917;1.0969776152755388;1.0970231925902105;0.7618666644422604;0.11930522899109462;0.7710576315414679
98.507228;1.0910912109001285;0.8333102621782481;0.763708786602626;0.11599244874349166;0.10629724789617749;1.0941443710573493;9.999472341298354;0.833583936586558;1.0969757462449465;1.0970214641350011;0.7618678167896222;0.11930508921707252;0.77105910485838
98.517228;1.0910928353651395;0.8333090744429863;0.7637091176663623;0.11599252534079224;0.10629724595378931;1.094144535388048;9.999461215268475;0.8335839265022666;1.0969738788390622;1.097019770057165;0.7618690106469495;0.11930496038708914;0.771060568509993
98.527228;1.0910944528606745;0.8333078739975869;0.7637094962126079;0.11599260355515709;0.10629724134289512;1.0941446402219046;9.999450124008744;0.833583917415503;1.096972016211098;1.0970181105596168;0.7618702423479388;0.11930484321314908;0.7710620244773257
98.537228;1.09109606136892;0.8333066586314225;0.763709921503722;0.11599268329250809;0.10629723391960379;1.0941446830979356;9.999439041469786;0.833583908318598;1.096970162393931;1.0970164865317613;0.7618715076665555;0.11930473816415266;0.7710634744907695
98.547228;1.0910976599247055;0.833305426616805;0.7637103931667216;0.11599276437073605;0.10629722360035568;1.0941446611606653;9.999427942263504;0.8335838986504799;1.0969683224613789;1.097014899928507;0.7618728024416961;0.11930464535216195;0.7710649201690888
98.557228;1.0910992485523614;0.8333041770608839;0.7637109110608484;0.11599284656961006;0.1062972103352848;1.0941445708230286;9.999416794169152;0.8335838882035593;1.096966502148662;1.0970133534195567;0.7618741236701111;0.11930456454153748;0.7710663635324942
98.567228;1.091100827487434;0.8333029085608139;0.7637114748056942;0.11599292971108299;0.1062971941236077;1.0941444083475287;9.999405562292885;0.833583876533304;1.0969647074873505;1.0970118498561165;0.7618754696360628;0.11930449536972806;0.7710678073888336
98.577228;1.0911023969722093;0.83330161783335;0.7637120834065724;0.11599301364190062;0.10629717504980168;1.094144171132431;9.999394215358917;0.8335838624842944;1.096962944955811;1.0970103919240861;0.7618768386781372;0.11930443756296405;0.7710692547388758
98.587228;1.091103957844871;0.8333002994724564;0.7637127349888996;0.1159930981198711;0.10629715328104239;1.0941438584081449;9.999382725519563;0.8335838443949772;1.0969612219693028;1.097008981947918;0.7618782281812753;0.11930439094113762;0.7710707076292667
98.597228;1.0911055119145208;0.8332989465428394;0.7637134266119818;0.11599318274975987;0.10629712906402711;1.0941434704426867;9.999371065127974;0.8335838205048082;1.0969595473066929;1.0970076220666556;0.7618796345457199;0.11930435531046041;0.7710721666714406
98.607228;1.0911070614055993;0.8332975514984499;0.7637141542198688;0.11599326702706339;0.10629710274164827;1.0941430072642733;9.99935920995816;0.8335837890979775;1.0969579308653914;1.0970063150500455;0.7618810533039491;0.11930433043078827;0.771073631159318
98.617228;1.0911086076887937;0.8332961069561499;0.7637149130123139;0.11599335045082959;0.10629707474269956;1.0941424685224659;9.999347149088068;0.833583748685918;1.0969563822443806;1.097005064601181;0.7618824791704473;0.11930431610668471;0.7710750992751776
98.627228;1.0911101505073195;0.8332946060467328;0.7637156983030439;0.11599343265703117;0.10629704553411734;1.0941418540822008;9.999334888703618;0.8335836981870126;1.0969549090802322;1.0970038743555584;0.7618839066007657;0.11930431230266055;0.7710765685648231
98.637228;1.091111688466656;0.8332930429386125;0.7637165059035897;0.11599351349432474;0.10629701559543749;1.0941411637422203;9.999322443479878;0.833583636847413;1.0969535168042845;1.0970027473288946;0.7618853306119504;0.11930431916391923;0.7710780366512787
98.647228;1.0911132198746922;0.8332914135685893;0.7637173318492037;0.11599359301116571;0.10629698544890927;1.094140396347022;9.999309827940078;0.8335835639170142;1.0969522095137452;1.0970016868094492;0.7618867469580589;0.11930433693165231;0.7710795018615473
98.657228;1.091114742870339;0.8332897157300416;0.7637181725779998;0.11599367138042296;0.1062969556671888;1.0941395498020405;9.99929706137502;0.833583478247345;1.0969509903367933;1.0970006968916997;0.7618881516381073;0.11930436584557699;0.7710809632590319
98.667228;1.0911162552516998;0.833287948458578;0.7637190252843952;0.11599374880411646;0.10629692679151;1.0941386217811302;9.999284177395822;0.8335833782476852;1.0969498611776416;1.0969997815854668;0.7618895403690733;0.11930440611886618;0.7710824198710865
98.677228;1.0911177544782493;0.8332861113686311;0.763719887621552;0.11599382548149542;0.1062968992173765;1.094137609698515;9.999271219587962;0.8335832622977231;1.0969488227774178;1.096998943760723;0.7618909084938745;0.11930445797033905;0.7710838700888024
98.687228;1.0911192377044596;0.833284204551899;0.7637207572374428;0.11599390164779111;0.10629687315585587;1.094136510160837;9.999258227965427;0.8335831290721839;1.0969478755117255;1.0969981852394077;0.7618922515287829;0.11930452163534795;0.7710853119730018
98.697228;1.0911207022785816;0.8332822290631394;0.763721631742002;0.11599397760784026;0.10629684875401064;1.0941353193789893;9.999245234771392;0.833582977256562;1.0969470204327045;1.0969975075822338;0.7618935659046898;0.11930459730566857;0.7710867435652256
98.707228;1.0911221465416485;0.8332801873301777;0.763722509065211;0.11599405370807887;0.10629682628438816;1.0941340344994326;9.999232270613959;0.8335828046730628;1.0969462597363906;1.0969969119538454;0.7618948491392865;0.11930468503671007;0.7710881625486795
98.717228;1.091123569983812;0.8332780832567664;0.7637233876703727;0.11599413025106263;0.10629680616278413;1.0941326545436758;9.999219368854776;0.833582607674156;1.0969455968110016;1.0969963980386286;0.7618960994725922;0.11930478472305568;0.7710895659979216
98.727228;1.0911249726466752;0.8332759224473646;0.7637242662606274;0.11599420743114042;0.10629678876560339;1.0941311805914933;9.999206563159035;0.8335823817057589;1.096945036248718;1.0969959638968996;0.7618973155823218;0.11930489619235055;0.7710909507276225
98.737228;1.0911263545993204;0.8332737123585245;0.7637251432372091;0.11599428530437658;0.10629677427481357;1.0941296155721092;9.999193883223953;0.8335821224660909;1.0969445833860998;1.0969956069835733;0.7618984964137104;0.11930501932009094;0.7710923137744862
98.747228;1.0911277165380264;0.8332714618115283;0.7637260166270897;0.11599436378555572;0.1062967626978732;1.0941279638480959;9.999181356016969;0.8335818264052087;1.0969442432603773;1.0969953246748938;0.7618996408683275;0.11930515406102138;0.7710936523508525
98.757228;1.0911290608056952;0.8332691800683456;0.7637268847439702;0.1159944427570866;0.10629675398636604;1.0941262311792903;9.999169010844161;0.8335814905083512;1.0969440197221614;1.096995114247986;0.7619007475874278;0.11930530042509246;0.7710949633129367
98.767228;1.091130390938484;0.8332668759317613;0.7637277466208652;0.11599452222498319;0.10629674812776092;1.0941244250374136;9.999156878822893;0.8335811120567649;1.0969439152792793;1.0969949728172348;0.7619018151876412;0.11930545842296199;0.7710962426743176
98.777228;1.0911317101723461;0.8332645571866696;0.7637286016595801;0.11599460232942167;0.10629674519471094;1.0941225542649928;9.999144987399887;0.8335806887408314;1.0969439313975038;1.0969948966778178;0.7619028426311548;0.11930562800593798;0.7710974853683285
98.787228;1.0911330209474523;0.8332622307262199;0.7637294492469;0.11599468323716064;0.10629674532698938;1.0941206282511817;9.99913336060776;0.8335802189561078;1.0969440687445562;1.0969948810340053;0.7619038291097158;0.11930580901519706;0.7710986853195301
98.797228;1.091134325413318;0.8332599033938725;0.763730288992681;0.11599476508552584;0.10629674858294962;1.0941186561361058;9.99912202672932;0.833579701920503;1.096944327191213;1.0969949212466292;0.7619047738171388;0.11930600111528372;0.7710998358811759
98.807228;1.0911356255805598;0.8332575828904916;0.7637311210878515;0.11599484795972574;0.10629675478139071;1.0941166458870555;9.999111021751903;0.8335791377198472;1.0969447054341952;1.0969950143262506;0.7619056762182164;0.11930620381838754;0.7711009303553787
98.817228;1.0911369232925736;0.8332552776446782;0.7637319460409593;0.11599493180400403;0.10629676351520576;1.0941146039676193;9.999100379272862;0.8335785272039442;1.096945200559922;1.096995159455469;0.7619065363074268;0.11930641664332721;0.7711019624665523
98.827228;1.091138220545346;0.8332529955965634;0.7637327641550249;0.11599501635245914;0.10629677424826652;1.0941125358185315;9.999090117430656;0.8335778714760514;1.0969458087021147;1.0969953575203562;0.7619073542549183;0.11930663921061035;0.7711029269852884
98.837228;1.0911395197089242;0.8332507432930835;0.7637335752782998;0.11599510119148289;0.10629678635566334;1.0941104458960196;9.999080241889834;0.8335771716018165;1.0969465271289853;1.0969956101890697;0.7619081298143907;0.1193068711830978;0.7711038199050924
98.847228;1.0911408234503661;0.8332485261606887;0.763734378913255;0.11599518591073828;0.10629679918348907;1.0941083374061997;9.999070761457045;0.8335764288288852;1.0969473558393383;1.096995919024344;0.7619088621568028;0.11930711225007821;0.7711046377977213
98.857228;1.0911421345984893;0.8332463494934662;0.7637351747962821;0.1159952702177596;0.10629681213415788;1.0941062127986112;9.99906169500348;0.8335756445939226;1.096948297063501;1.0969962847303827;0.7619095502094395;0.11930736225952117;0.7711053775683337
98.867228;1.091143456223745;0.8332442190494045;0.7637359634769793;0.1159953539743462;0.10629682468905009;1.0941040743169985;9.999053063469551;0.8335748201486942;1.0969493539874056;1.0969967070107167;0.7619101931664648;0.1193076212687387;0.7711060370634778
98.877228;1.0911447914790515;0.8332421407093076;0.7637367462193815;0.1159954372115579;0.10629683644346082;1.0941019237329002;9.999044880783998;0.8335739563153659;1.0969505302968798;1.09699718493503;0.7619107907841176;0.1193078893760029;0.7711066153218586
98.887228;1.0911461427077525;0.8332401202090659;0.7637375244822003;0.11599552005252026;0.10629684714010755;1.0940997616762833;9.999037154269006;0.8335730536312849;1.096951829983894;1.096997717449015;0.7619113432250583;0.1193081665227683;0.771107112231163
98.897228;1.0911475109457711;0.833238163517559;0.7637382995312662;0.11599560252974131;0.1062968565791585;1.0940975873586296;9.999029889461712;0.8335721128114467;1.0969532566731768;1.096998304142215;0.7619118506935854;0.11930845241956442;0.7711075284057609
98.907228;1.0911488966819523;0.8332362767859266;0.7637390723655553;0.11599568453857685;0.10629686453512051;1.0940953992704732;9.999023089488642;0.8335711350547829;1.0969548129117754;1.096998945583305;0.761912313239344;0.1193087465693758;0.7711078650717191
98.917228;1.0911503010937447;0.8332344653956671;0.7637398441677813;0.11599576597926296;0.10629687080544371;1.0940931964724656;9.999016752412551;0.8335701216842408;1.096956499870972;1.0969996428920104;0.7619127306693834;0.1193090483232009;0.7711081236052528
98.927228;1.0911517265880624;0.8332327328661465;0.7637406169859173;0.1159958468833431;0.10629687526230838;1.0940909798250098;9.999010874709922;0.8335690737990847;1.0969583172531319;1.0970003972553957;0.7619131024765465;0.11930935690705008;0.7711083052928883
98.937228;1.0911531760022775;0.8332310807360309;0.7637413937258263;0.11599592744185044;0.10629687784379697;1.0940887526525858;9.999005457510304;0.8335679927575023;1.096960263007513;1.0970012096033857;0.7619134280817537;0.11930967142545967;0.7711084113248547
98.947228;1.0911546512951324;0.8332295098346783;0.7637421775834138;0.11599600795052493;0.10629687857349408;1.0940865202369556;9.999000511961276;0.8335668805983504;1.0969623333395122;1.0970020802369524;0.7619137073794048;0.11930999090425258;0.7711084427295639
98.957228;1.0911561529017026;0.8332280215644554;0.7637429717309544;0.11599608867806327;0.10629687757920583;1.094084288807058;9.998996062462103;0.8335657395397532;1.096964523596944;1.097003008625097;0.7619139408589737;0.11931031432356415;0.7711084009186744
98.967228;1.0911576797349472;0.8332266179941367;0.7637437791264461;0.1159961697392347;0.10629687498297721;1.0940820647960838;9.998992141991744;0.8335645710818764;1.0969668291968988;1.0970039936086795;0.7619141290116768;0.1193106405689327;0.7711082887485771
98.977228;1.0911592295648038;0.8332253014308569;0.7637446022114492;0.11599625109170278;0.1062968707543968;1.0940798543128858;9.998988781226833;0.8335633756430452;1.0969692461672436;1.0970050336723691;0.7619142718350623;0.119310968434381;0.7711081105961021
98.987228;1.0911607998420934;0.8332240742364087;0.7637454430143491;0.11599633262635492;0.1062968647221752;1.0940776630188633;9.998986001694382;0.8335621533127152;1.096971771419926;1.0970061271903124;0.7619143689829988;0.11931129677498026;0.7711078712020922
98.997228;1.0911623889721382;0.8332229387130277;0.7637463038675029;0.11599641421397416;0.10629685668667907;1.0940754959128622;9.998983814939278;0.8335609050639594;1.0969744022226968;1.0970072727696243;0.7619144200161474;0.11931162461144204;0.7711075746011561
99.007228;1.0911639970791458;0.8332218967412023;0.7637471878478517;0.11599649568722901;0.10629684649880337;1.09407335721763;9.998982223578075;0.8335596332124101;1.0969771354535416;1.0970084693541928;0.761914424363636;0.11931195105887496;0.7711072239903882
99.017228;1.0911656253440432;0.8332209491162215;0.7637480982485368;0.11599657680385188;0.1062968340983235;1.0940712513907174;9.99898122421063;0.8335583410064317;1.0969799677708876;1.0970097161782604;0.7619143813501942;0.11931227528543273;0.7711068223594856
99.027228;1.0911672747783365;0.8332200951796176;0.7637490378450855;0.11599665721073436;0.10629681950477231;1.0940691840086638;9.998980814124849;0.8335570317825926;1.0969828965926482;1.097011012869622;0.7619142904599338;0.11931259656931381;0.7711063733255463
99.037228;1.091168945489648;0.8332193335191741;0.7637500087874786;0.11599673645989182;0.10629680276633681;1.0940671612451431;9.99898099680321;0.8335557083011282;1.096985920741357;1.0970123590272995;0.7619141515732046;0.11931291422981893;0.7711058817446508
99.047228;1.0911706363641585;0.8332186629034658;0.7637510126956146;0.1159968140715576;0.1062967839050776;1.0940651888378288;9.998981774589025;0.8335543729533085;1.0969890394338366;1.0970137529736212;0.7619139647050609;0.11931322749622698;0.7711053537969381
99.057228;1.0911723448909614;0.8332180822199708;0.7637520502267588;0.11599688953749186;0.10629676289491918;1.0940632712289242;9.998983136488507;0.8335530282384817;1.0969922502681306;1.0970151911897144;0.7619137290687747;0.11931353555620205;0.7711047964470608
99.067228;1.091174067501018;0.8332175899220547;0.7637531203835848;0.11599696225822285;0.10629673970657796;1.0940614108958502;9.99898506052829;0.8335516766805847;1.0969955484489227;1.0970166690335323;0.7619134422967891;0.11931383766975004;0.7711042164574801
99.077228;1.091175800452216;0.8332171838528558;0.7637542206237464;0.11599703157149008;0.10629671434658161;1.0940596083959095;9.998987526333396;0.8335503207588135;1.09699892799655;1.0970181811744133;0.761913100923257;0.11931413317968041;0.7711036195403523
99.087228;1.091177540147872;0.8332168612789717;0.7637553477489775;0.11599709690439809;0.10629668681238952;1.0940578635955276;9.99899052559207;0.8335489631814756;1.0970023836402594;1.097019721391248;0.7619127020093075;0.11931442147111228;0.771103010387342
99.097228;1.091179282590973;0.8332166188805593;0.7637564985590366;0.11599715786542641;0.10629665702600251;1.094056176710979;9.998994066892728;0.833547606837076;1.0970059118563789;1.0970212828423087;0.7619122444662662;0.11931470193224225;0.7711023934952559
99.107228;1.091181022966683;0.8332164530974739;0.763757670294569;0.11599721418130732;0.106296624785573;1.0940545479515955;9.998998171865862;0.8335462541772667;1.0970095107076452;1.0970228587822732;0.7619117291608839;0.1193149739636773;0.7711017739041897
99.117228;1.0911827558271916;0.8332163608915235;0.7637588609615732;0.1159972655797287;0.10629658975120343;1.0940529776887822;9.999002865141588;0.8335449066088769;1.097013178805611;1.0970244428096216;0.7619111583796941;0.11931523705633344;0.771101157203893
99.127228;1.091184475566086;0.8332163404462597;0.7637600691119627;0.11599731172712088;0.10629655153689141;1.0940514676750848;9.999008167535555;0.8335435645797665;1.0970169140988084;1.0970260287594618;0.7619105354201569;0.11931549082452111;0.7711005488708348
99.137228;1.091186176835942;0.8332163914041197;0.763761293514779;0.11599735224912328;0.10629650985536768;1.0940500209130188;9.999014093131674;0.8335422282600863;1.097020713435148;1.0970276112111121;0.7619098645283091;0.11931573493867471;0.7710999535680865
99.147228;1.0911878544097662;0.8332165146424574;0.763762533038691;0.11599738680192256;0.10629646458391062;1.09404864042274;9.999020647007672;0.8335408980759969;1.097024572428963;1.0970291861310675;0.7619091508735875;0.11931596905028592;0.7710993750696832
99.157228;1.0911895022174376;0.8332167119502459;0.7637637866601094;0.11599741512541578;0.10629641574672324;1.094047328600638;9.999027832114209;0.8335395748092123;1.0970284846226601;1.0970307504149686;0.7619083999991756;0.11931619280359368;0.7710988164437569
99.167228;1.0911911126676632;0.8332169852792842;0.7637650537796089;0.1159974370534494;0.10629636344338311;1.0940460868769015;9.999035662518768;0.8335382595069959;1.097032440821838;1.0970323008692668;0.7619076169578416;0.11931640590451656;0.7710982799383027
99.177228;1.0911926771585148;0.8332173355088444;0.7637663344910898;0.11599745250795894;0.10629630776300468;1.0940449154056933;9.999044162730707;0.8335369532431441;1.0970364301815192;1.0970338337612424;0.761906805984452;0.11931660815208718;0.7710977672672834
99.187228;1.091194187058061;0.833217761852159;0.7637676293663728;0.11599746146405282;0.10629624878409821;1.0940438132961676;9.999053353170696;0.8335356563533648;1.0970404427768745;1.0970353448531285;0.76190597083925;0.1193167994535177;0.771097280303826
99.197228;1.091195634322555;0.833218262024837;0.763768938939504;0.11599746389354174;0.10629618664934366;1.0940427790364369;9.999063241677964;0.8335343674402368;1.0970444715940315;1.0970368293471386;0.7619051150495786;0.1193169798507114;0.7710968211595973
99.207228;1.0911970115067755;0.8332188322137325;0.763770263354639;0.115997459743184;0.1062961216173984;1.0940418102604892;9.999073828339496;0.833533083427059;1.0970485123183051;1.0970382817982711;0.7619042416403643;0.11931714950881485;0.7710963919371187
99.217228;1.0911983114532036;0.8332194671658923;0.763771602566253;0.11599744895830387;0.10629605407227073;1.0940409035628154;9.999085115295507;0.8335318008755668;1.0970525617040436;1.0970396966509512;0.7619033530143494;0.11931730871076417;0.7710959949044938
99.227228;1.091199527111825;0.8332201613300791;0.7637729566968924;0.11599743155563369;0.10629598449512563;1.0940400552398273;9.99909710889191;0.8335305173113077;1.0970566163176463;1.0970410691218337;0.7619024515287611;0.11931745791369483;0.7710956327242784
99.237228;1.0912006515103607;0.8332209102057717;0.7637743261032155;0.11599740770341091;0.10629591338844334;1.094039261864111;9.999109808935463;0.8335292314205368;1.097060672177465;1.0970423954231254;0.7619015400737269;0.11931759773446468;0.77109530802628
99.247228;1.091201678001974;0.8332217104449673;0.76377571136827;0.1159973777120765;0.10629584117611277;1.0940385200269618;9.999123198665917;0.8335279424526839;1.0970647249106813;1.0970436724575017;0.761900621933967;0.11931772878656297;0.7710950226635483
99.257228;1.0912026011311982;0.8332225591459804;0.7637771131759085;0.11599734197286948;0.10629576813729745;1.0940378257415775;9.999137249868594;0.8335266504373207;1.0970687698252928;1.0970448976860003;0.7618997004409575;0.11931785161435429;0.7710947776866516
99.267228;1.0912034175496799;0.8332234536854879;0.763778532264447;0.11599730091563587;0.1062956944081069;1.0940371738234598;9.99915193630902;0.8335253571668485;1.0970728017305582;1.0970460694146256;0.7618987789562459;0.11931796683034968;0.7710945740288772
99.277228;1.0912041259966816;0.8332243920864083;0.7637799697182102;0.11599725496000403;0.10629562000221597;1.0940365580312639;9.999167239628916;0.8335240661441948;1.097076814799253;1.0970471872968874;0.7618978608440783;0.11931807518627577;0.7710944127238888
99.287228;1.091204726655146;0.8332253729193615;0.7637814270051758;0.11599720447282409;0.10629554483350649;1.0940359721618957;9.999183142528548;0.8335227813312049;1.0970808023714138;1.0970482526120193;0.76189694911057;0.11931817751123945;0.77109429405489
99.297228;1.0912052207429241;0.833226394724143;0.7637829057109369;0.11599714979066947;0.1062954688272794;1.094035410978789;9.999199617625719;0.8335215058548184;1.0970847566435065;1.0970492680184982;0.7618960461005597;0.11931827465929215;0.7710942167615619
99.307228;1.0912056101475542;0.8332274557191472;0.7637844072385856;0.11599709126642382;0.1062953920957885;1.0940348702810099;9.999216621886276;0.8335202411735968;1.0970886688239474;1.0970502368947075;0.7618951537277043;0.11931836741241478;0.7710941782862768
99.317228;1.091205896378073;0.8332285539587516;0.7637859323537386;0.11599702924623227;0.10629531499518649;1.094034346374053;9.99923409993026;0.8335189870584147;1.0970925302034706;1.0970511631277966;0.7618942738822407;0.11931845635941254;0.7710941753311914
99.327228;1.0912060792163407;0.8332296876200271;0.7637874812303074;0.11599696402182429;0.1062952380155679;1.094033835743577;9.999251993533901;0.8335177423825884;1.0970963333510062;1.0970520514919233;0.7618934085917654;0.1193185419635592;0.7710942041960445
99.337228;1.0912061562750626;0.8332308550523491;0.7637890541691452;0.1159968958406924;0.10629516167941443;1.0940333354584078;9.999270250061867;0.8335165058303915;1.097100072457516;1.0970529075206035;0.7618925599489331;0.119318624770061;0.7710942610943665
99.347228;1.0912061234478123;0.8332320547062905;0.7637906517634464;0.11599682495320052;0.10629508656131997;1.0940328438751854;9.999288826500761;0.833515276137362;1.0971037432023296;1.0970537371853848;0.7618917295700524;0.11931870545652026;0.771094342240629
99.357228;1.0912059756768642;0.8332332853378915;0.7637922740781288;0.1159967516374181;0.10629501333517612;1.0940323609445102;9.999307690433374;0.8335140521809017;1.09710734265671;1.0970545472115265;0.7618909178898123;0.1193187847085941;0.7710944436849282
99.367228;1.0912057080835134;0.8332345462980925;0.763793919723251;0.11599667618741843;0.10629494271598368;1.0940318878942947;9.999326817488818;0.8335128332077985;1.0971108689495332;1.0970553447982094;0.7618901241639422;0.11931886320433216;0.7710945612322151
99.377228;1.0912053166871012;0.8332358375130214;0.7637955858567246;0.11599659888909249;0.10629487530025457;1.0940314267874327;9.999346183217682;0.8335116192495894;1.097114320899432;1.0970561362688127;0.7618893469851448;0.11931894172447477;0.7710946904635334
99.387228;1.0912047979739312;0.8332371593336023;0.7637972695621991;0.11599651993482424;0.10629481146283096;1.0940309803776207;9.999365752614317;0.8335104112482699;1.097117698193621;1.0970569265988321;0.7618885844060058;0.1193190210995796;0.7710948267082667
99.397228;1.0912041482512451;0.8332385125469476;0.7637989695441822;0.11599643934336396;0.10629475139634889;1.0940305516271662;9.99938547597218;0.8335092108222911;1.0971210016473685;1.097057720311579;0.7618878336771951;0.1193191020058031;0.7710949650094294
99.407228;1.0912033634576934;0.8332398980006392;0.7638006864691291;0.11599635704836145;0.10629469515660767;1.0940301426793708;9.999405290334956;0.8335080200867621;1.097124232895365;1.0970585218822408;0.7618870912756169;0.1193191848879937;0.7710951003437189
99.417228;1.0912024393176611;0.8332413156122235;0.7638024220767472;0.11599627301227966;0.10629464264573006;1.0940297545100077;9.999425125433532;0.8335068414983187;1.0971273938104633;1.0970593351456555;0.7618863530537252;0.11931927004625631;0.7710952281910235
99.427228;1.0912013721991278;0.8332427638279111;0.7638041783338424;0.11599618721368765;0.10629459363770251;1.094029387678873;9.99944491782341;0.8335056776386184;1.0971304860465594;1.0970601630574115;0.7618856141473006;0.11931935772903486;0.7710953449137476
99.437228;1.0912001601152321;0.8332442400669228;0.763805956739557;0.1159960996329727;0.10629454782957806;1.0940290431154434;9.999464621493521;0.8335045309074542;1.097133510763015;1.0970610080293697;0.761884869225076;0.11931944815327138;0.7710954476188548
99.447228;1.0911988026691237;0.8332457411349239;0.7638077576571162;0.11599601027390731;0.106294504880377;1.0940287222256657;9.999484204914603;0.8335034032139327;1.097136468508829;1.0970618719561482;0.7618841131944266;0.11931954149741586;0.7710955341464297
99.457228;1.0911973006457885;0.833247262753418;0.763809580530948;0.11599591917124315;0.10629446450370152;1.0940284264746476;9.999503643942852;0.8335022959139909;1.0971393595968426;1.0970627558837833;0.7618833418779102;0.11931963790697811;0.7710956035004077
99.467228;1.0911956562909342;0.8332487992819169;0.7638114248420027;0.11599582642007474;0.10629442655008507;1.0940281566945074;9.999522920032454;0.833501209872211;1.097142185277268;1.0970636599059063;0.7618825524065594;0.1193197374637781;0.7710956561116654
99.477228;1.0911938735243438;0.8332503448766336;0.7638132903204878;0.11599573222627216;0.10629439094985868;1.0940279125697927;9.999542022209077;0.8335001454691864;1.0971449484272846;1.0970645837402366;0.7618817428982032;0.11931984014323767;0.7710956936763674
99.487228;1.0911919574595121;0.8332518950264346;0.7638151764374338;0.11599563691945097;0.10629435755535549;1.0940276930983315;9.999560946190993;0.8334991027318535;1.097147652670967;1.0970655275731553;0.7618809118041108;0.11931994585931262;0.7710957188267001
99.497228;1.0911899136827934;0.8332534470076209;0.7638170823967514;0.115995540888139;0.10629432606515003;1.0940274975926827;9.999579688745468;0.8334980816151664;1.0971503015306285;1.097066492226486;0.7618800578306753;0.11932005453256125;0.7710957345296292
99.507228;1.0911877477516219;0.8332549996863848;0.763819007288194;0.1159954444511874;0.10629429611882718;1.0940273260667661;9.999598242328451;0.8334970821671381;1.0971528982391467;1.097067478748783;0.7618791800883312;0.11932016604966304;0.771095743207253
99.517228;1.091185465101187;0.8332565534893749;0.7638209497595981;0.1159953477426693;0.10629426744125209;1.0940271790759648;9.99961659808961;0.8334961047450347;1.0971554446527363;1.0970684880627586;0.761878277851214;0.11932028019306296;0.7710957462121464
99.527228;1.0911830710439903;0.8332581103522325;0.763822907996721;0.11599525069022855;0.10629423992002052;1.0940270576113755;9.999634755708685;0.8334951507001295;1.097157940027085;1.0970695208404038;0.761877350104634;0.11932039666736198;0.7710957438597121
99.537228;1.0911805705978117;0.8332596733688963;0.7638248802226137;0.11599515310190438;0.10629421359607369;1.0940269633027777;9.999652726215388;0.8334942229780755;1.0971603815516624;1.0970705776028067;0.7618763953473937;0.11932051515593876;0.7710957355162126
99.547228;1.0911779684777663;0.8332612462597084;0.7638268649572012;0.1159950547600915;0.10629418857327454;1.0940268983392605;9.999670527951281;0.8334933255950773;1.0971627657866254;1.097071658815607;0.7618754119595458;0.11932063537059277;0.7710957197334075
99.557228;1.091175269101324;0.8332628325569732;0.7638288607834126;0.11599495543307804;0.1062941649352668;1.094026864561481;9.999688184659576;0.8334924624026344;1.0971650893060347;1.0970727649032996;0.7618743985766459;0.11932075717406862;0.7710956947438442
99.567228;1.091172476498389;0.8332644346375068;0.763830865721783;0.11599485488913716;0.10629414273219961;1.0940268624422722;9.999705720831223;0.833491636608511;1.0971673487010436;1.0970738964531768;0.7618733539949938;0.11932088066426186;0.7710956592699236
99.577228;1.0911695950298914;0.833266053471749;0.763832876628616;0.1159947529465939;0.10629412195408003;1.0940268906502595;9.99972315230916;0.833490851169747;1.0971695408567104;1.0970750545462005;0.7618722774418046;0.11932100607788917;0.7710956133807403
99.587228;1.091166630585446;0.8332676890787715;0.7638348892333875;0.11599464946028308;0.10629410248151556;1.0940269462854402;9.999740482397499;0.8334901091629136;1.097171663575425;1.0970762408413492;0.7618711693788134;0.11932113362150938;0.7710955589771585
99.597228;1.0911635904357175;0.8332693407277356;0.7638368985447859;0.11599454426789817;0.10629408412113381;1.0940270254556181;9.999757706065763;0.8334894138374471;1.0971737160501038;1.0970774572371764;0.7618700318726824;0.11932126335185098;0.7710954996174739
99.607228;1.0911604821151413;0.8332710070431941;0.7638388989425705;0.11599443718378488;0.10629406671091395;1.0940271238842048;9.999774814460176;0.8334887682623753;1.0971756989535717;1.0970787051396291;0.7618688685699962;0.11932139514456842;0.7710954397474225
99.617228;1.0911573132385826;0.8332726864482811;0.7638408844054084;0.11599432803597226;0.10629405018451;1.0940272376510958;9.999791798394893;0.8334881749675856;1.0971776143423366;1.0970799847263601;0.761867684547661;0.11932152874105596;0.7710953838393793
99.627228;1.09115409194284;0.8332743775193993;0.7638428493636796;0.11599421670690474;0.10629403456415432;1.09402736342806;9.999808651363162;0.8334876361323796;1.0971794652734117;1.097081294875624;0.7618664855455943;0.11932166380845144;0.7710953360750835
99.637228;1.0911508268453358;0.8332760791376659;0.7638447891448696;0.11599410313968715;0.10629401994102873;1.09402749802345;9.999825369480218;0.833487153622769;1.097181254914272;1.0970826332934924;0.7618652767700647;0.11932180000555348;0.7710953005116986
99.647228;1.091147526637773;0.8332777905419086;0.7638466993463342;0.11599398729519617;0.10629400648122216;1.0940276385567809;9.999841949665822;0.8334867285107876;1.097182985706674;1.097083995777102;0.7618640619254112;0.11932193708702896;0.7710952811253229
99.657228;1.0911441998755138;0.8332795109022725;0.7638485750835841;0.11599386910391332;0.10629399442348206;1.0940277832099181;9.999858384720136;0.8334863609770723;1.0971846592311534;1.0970853754483636;0.7618628428374183;0.11932207500508048;0.7710952813020958
99.667228;1.091140855297236;0.8332812382207516;0.7638504111633235;0.11599374847187252;0.10629398405873915;1.094027931518329;9.999874655779434;0.8334860505261378;1.0971862765678573;1.097086763657764;0.7618616198365938;0.11932221387917774;0.7710953031428708
99.677228;1.091137501901837;0.8332829682514692;0.763852203099998;0.11599362534223812;0.10629397569766184;1.094028084166487;9.999890729421143;0.8334857958616461;1.0971878386359815;1.0970881524363705;0.7618603925311062;0.11932235386232562;0.7710953474495285
99.687228;1.0911341484611004;0.8332846945002576;0.7638539476275243;0.11599349975197493;0.10629396960819569;1.0940282419571352;9.999906558795567;0.8334855951476287;1.0971893465823923;1.0970895363536317;0.7618591603823683;0.11932249512518947;0.7710954143180929
99.697228;1.0911308036325538;0.8332864092913757;0.7638556420295199;0.1159933718326975;0.10629396599792794;1.0940284042829385;9.999922085345357;0.8334854468026272;1.0971908023259849;1.0970909121034975;0.7618579226955624;0.11932263793560079;0.7710955036665389
99.707228;1.0911274767843917;0.8332881049201518;0.7638572834937962;0.11599324176003607;0.10629396510461951;1.0940285685661328;9.999937245761332;0.8334853494802932;1.0971922087128358;1.097092277123837;0.7618566783735053;0.11932278266520377;0.7710956155323915
99.717228;1.0911241783893302;0.8332897745413471;0.7638588691648767;0.11599310969729666;0.10629396726775404;1.094028730588872;9.99995198267337;0.8334853011533297;1.097193568877795;1.0970936289313797;0.7618554263307767;0.11932292976550052;0.7710957498946521
99.727228;1.091120919363436;0.8332914129110958;0.7638603961976982;0.11599297576861796;0.10629397288690344;1.0940288847410102;9.999966251717222;0.8334852987783308;1.0971948851985718;1.0970949645633046;0.7618541664022339;0.11932307971934535;0.7710959060459242
99.737228;1.0911177100112368;0.8332930168111521;0.7638618618605497;0.11599284004250446;0.1062939823413654;1.0940290248059443;9.999980026549489;0.8334853391515211;1.0971961587760175;1.0970962799167598;0.7618528999097028;0.11932323289308712;0.7710960822229458
99.747228;1.091114559280454;0.8332945847992594;0.763863264287572;0.11599270253843492;0.1062939959146829;1.0940291459245588;9.999993302476808;0.8334854198868961;1.0971973899246856;1.0970975698368775;0.7618516296125328;0.11932338941161116;0.7710962755614833
99.757228;1.0911114737829644;0.8332961161038676;0.7638646034328253;0.11599256331034644;0.1062940137661754;1.0940292459378806;10.000006091289245;0.8334855395192191;1.097198578749277;1.097098828707521;0.7618503591468002;0.11932354919290994;0.7710964820869136
99.767228;1.0911084570359577;0.8332976094239831;0.7638658812445636;0.11599242252547315;0.10629403597685609;1.0940293248041266;10.000018407308522;0.8334856971023082;1.0971997247220733;1.0971000508873283;0.7618490923996879;0.11932371205664132;0.7710966970586275
99.777228;1.0911055104780323;0.833299062578134;0.7638671006863402;0.11599228042107892;0.10629406253047187;1.0940293834736696;10.000030254704534;0.8334858920473457;1.0972008257317234;1.0971012311220394;0.7618478332542631;0.11932387777773312;0.7710969158842942
99.787228;1.0911026354921096;0.8333004728806914;0.7638682643515214;0.11599213720213572;0.10629409319525186;1.0940294228786038;10.00004162231653;0.8334861241603508;1.0972018780275496;1.097102364925444;0.7618465854765708;0.11932404609995763;0.7710971350001932
99.797228;1.0910998344384284;0.8333018376550215;0.7638693739600937;0.11599199298291349;0.10629412750927661;1.0940294429351647;10.000052483207048;0.8334863933106201;1.097202877395151;1.0971034483653692;0.761845352327915;0.11932421676094086;0.7710973517941063
99.807228;1.091097110659428;0.8333031545868873;0.7638704308439692;0.11599184783677233;0.10629416492877801;1.0940294429035238;10.000062796589152;0.8334866985222625;1.0972038199998886;1.0971044776118424;0.7618441363406874;0.11932438946783377;0.7710975640005708
99.817228;1.091094468512526;0.8333044217677444;0.7638714362853114;0.11599170196244356;0.1062942049122016;1.0940294230094818;10.00007251616303;0.8334870372309493;1.097204702370821;1.0971054494714516;0.7618429398829966;0.11932456380579029;0.7710977696554167
99.827228;1.0910919134072294;0.8333056373801834;0.7638723912879589;0.11599155581911798;0.10629424684332153;1.0940293850373224;10.000081603370969;0.8334874056664429;1.0972055221283312;1.0971063624164155;0.7618417659286968;0.11932473919797972;0.771097967102831
99.837228;1.091089451083191;0.8333067993914295;0.7638732965234828;0.1159914100966353;0.10629429001531947;1.0940293318898804;10.000090035613253;0.8334877997285158;1.097206279404589;1.0971072166628797;0.7618406181152677;0.11932491496383552;0.771098154436832
99.847228;1.0910870866586826;0.8333079056030952;0.7638741527814354;0.11599126557197814;0.10629433375179831;1.09402926760179;10.000097803599575;0.8334882149370326;1.0972069771773734;1.0971080134881912;0.7618395003031554;0.11932509037921617;0.7710983291584654
99.857228;1.0910848243466522;0.8333089538894436;0.7638749613886708;0.11599112303143783;0.1062943774820636;1.0940291969704916;10.000104904062253;0.8334886460780973;1.0972076202376175;1.0971087542634113;0.7618384164364865;0.11932526467682973;0.7710984884889452
99.867228;1.091082667079463;0.8333099422506067;0.7638757241693482;0.11599098329824555;0.10629442073202958;1.0940291245136868;10.000111339287555;0.8334890879784655;1.0972082138594306;1.0971094395541774;0.7618373703978782;0.11932543705822637;0.7710986297732273
99.877228;1.0910806159297115;0.8333108688154373;0.7638764429722721;0.11599084718054463;0.10629446313337723;1.0940290541158337;10.000117123602163;0.8334895365122946;1.0972087629860476;1.097110069346892;0.7618363652578082;0.11932560673489342;0.7710987507095188
99.887228;1.0910786704668527;0.8333117322260926;0.7638771192662823;0.1159907153231441;0.10629450444659107;1.0940289890554813;10.000122288054307;0.8334899884039755;1.0972092719647553;1.0971106441136713;0.7618354028546614;0.1193257729311879;0.7710988495127088
99.897228;1.0910768295671054;0.8333125320457048;0.7638777543461713;0.11599058816926568;0.10629454450967792;1.0940289317929817;10.000126876117609;0.8334904406329995;1.0972097444644695;1.0971111656482762;0.7618344842201932;0.11932593485051515;0.7710989248721264
99.907228;1.0910750917432097;0.8333132688883886;0.7638783500509211;0.11599046604827867;0.10629458312282568;1.0940288839939982;10.000130930336189;0.8334908903628593;1.0972101832844792;1.0971116374676226;0.7618336098157341;0.11932609161839655;0.7710989759737671
99.917228;1.0910734553701837;0.8333139446375601;0.763878909322727;0.11599034922929757;0.10629461999738146;1.0940288468140356;10.000134484169937;0.8334913347673908;1.097210590158627;1.0971120640032874;0.7618327793994298;0.11932624228011326;0.7710990028035247
99.927228;1.0910719189369442;0.8333145623895183;0.7638794356741566;0.11599023791644214;0.10629465482513517;1.094028821059891;10.000137568779758;0.8334917705011213;1.0972109662420595;1.0971124490471935;0.7618319924054778;0.11932638593663054;0.7710990063041422
99.937228;1.09107048069984;0.833315125800864;0.7638799317439608;0.11599013225702898;0.1062946873805677;1.0940288070053223;10.00014022260656;0.8334921934987306;1.0972113129950036;1.0971127956752975;0.7618312485014832;0.11932652190687298;0.7710989885838022
99.947228;1.091069137764041;0.8333156385959601;0.7638803986243805;0.11599003238962044;0.10629471755269464;1.0940288042539859;10.000142493751575;0.8334925998025062;1.097211632316763;1.0971131074951648;0.7618305472155323;0.11932664980380472;0.7710989532041517
99.957228;1.0910678858634901;0.8333161046000803;0.7638808366598956;0.11598993848162283;0.10629474529474314;1.0940288120977868;10.00014443732798;0.8334929869064625;1.0972119262066102;1.0971133893581628;0.7618298872731603;0.11932676953557886;0.7710989047269601
99.967228;1.0910667203459081;0.8333165280838061;0.7638812465030965;0.11598985066815282;0.1062947705714895;1.094028829461453;10.000146109702488;0.8334933539758383;1.0972121966589796;1.0971136467535985;0.7618292669732154;0.11932688126263054;0.7710988477550628
99.977228;1.0910656370329939;0.8333169140665735;0.7638816292525659;0.11598976894685281;0.10629479337797236;1.094028854300121;10.00014756404326;0.8334937008715536;1.0972124458465968;1.0971138844900146;0.761828684933195;0.11932698530888872;0.7710987863105291
99.987228;1.091064632055548;0.8333172679002963;0.7638819859611038;0.115989693162753;0.1062948138198414;1.0940288839537726;10.00014884949322;0.833494027337671;1.0972126763442136;1.097114105982031;0.7618281400409642;0.11932708204396643;0.771098723540521
99.997228;1.0910637010871558;0.833317594252853;0.7638823175327749;0.1159896230445231;0.10629483217468123;1.094028915979941;10.000150008732579;0.8334943329524035;1.0972128905850542;1.0971143132268257;0.7618276311896707;0.11932717185083903;0.7710986617056821
100.0;1.0910628388903825;0.8333178964651596;0.7638826251287433;0.11598955820209841;0.10629484883624203;1.0940289482591208;10.000151072386737;0.8334946176281846;1.0972130899982686;1.097114506942956;0.7618271573183;0.11932725516173871;0.7710986024421776
