time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.001;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.001;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.100999;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.200998;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.400996;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
0.800992;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
1.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
2.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
3.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
4.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
5.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
6.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
7.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
8.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
9.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
10.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
11.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
12.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
13.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
14.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
15.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
16.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
17.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
18.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
19.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
20.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
21.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
22.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
23.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
24.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
25.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
26.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
27.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
28.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
29.600984;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
29.999994;1.04444460284354;0.749999722973;0.7180847322405587;-7.564199999698928e-08;-7.24231805028731e-08;10.0;0.750141;0.012605;0.012605;0.750141;0.012605;0.717984;0.012065;0.750141;0.012605;1.044788;0.7180853629485843
29.999994;0.1320756251130389;0.021236766217;0.160792471728407;-0.092433262228;-0.6998510296573617;10.0;0.750141;0.012605;0.012605;0.021377;-0.079828;0.11016;0.012065;0.021377;-0.079828;0.115085;0.1108187250648553
29.999994;0.1320756251130389;0.0212368916669999;0.160793421563018;-0.092433220921;-0.6998507169047249;10.0;0.750141;0.012605;0.012605;0.021377;-0.079828;0.11016;0.012066;0.021377;-0.079828;0.115085;0.1108188339408062
29.999994;0.1320756251130389;0.0212368916669999;0.160793421563018;-0.092433220921;-0.6998507169047249;10.0;0.750141;0.012605;0.012605;0.021377;-0.079828;0.11016;0.012066;0.021377;-0.079828;0.115085;0.1108188339408062
29.999994;0.1320756251130389;0.0212368916669999;0.160793421563018;-0.092433220921;-0.6998507169047249;10.0;0.750141;0.012605;0.012605;0.021377;-0.079828;0.11016;0.012067;0.021377;-0.079828;0.115085;0.1108189428256739
29.999994;0.1320756251130389;0.02123697581;0.1607940586449923;-0.092433054164;-0.6998494543174774;10.0;0.750141;0.012605;0.012605;0.021378;-0.079828;0.11016;0.012069;0.021378;-0.079828;0.115085;0.1108191606221595
29.999994;0.1320756251130389;0.021237185403;0.1607956455615776;-0.0924328461;-0.6998478789775929;10.0;0.750141;0.012605;0.012605;0.021378;-0.079828;0.110161;0.012073;0.021378;-0.079828;0.115085;0.1108205903702015
29.999994;0.1320756251130389;0.021237730039;0.160799769229359;-0.092432388665;-0.6998444155451873;10.0;0.750141;0.012605;0.012605;0.021378;-0.079827;0.110161;0.012082;0.021378;-0.079827;0.115085;0.1108215712079557
29.999994;0.1320756251130389;0.021238568411;0.1608061168957001;-0.092431556409;-0.6998381141856496;10.0;0.750141;0.012605;0.012605;0.021379;-0.079827;0.110162;0.012099;0.021379;-0.079827;0.115085;0.1108244198947145
29.999994;0.1320762622010481;0.021239464019;0.160812122216701;-0.092430540791;-0.6998270487871704;10.0;0.750141;0.012605;0.012605;0.021381;-0.079826;0.110164;0.012132;0.021381;-0.079826;0.115086;0.1108300154290343
29.999995;0.1320762622010481;0.0212429017;0.1608381502170602;-0.092427045026;-0.6998005810105864;10.0;0.750141;0.012605;0.012605;0.021384;-0.079823;0.110169;0.012199;0.021384;-0.079823;0.115087;0.1108423392120538
29.999995;0.1320781618777305;0.021249645018;0.1608868923968789;-0.092421483424;-0.6997484073828787;10.0;0.750141;0.012605;0.012605;0.02139;-0.079818;0.110177;0.012332;0.02139;-0.079818;0.115089;0.110865005989266
29.999997;0.13207974882623;0.021262506485;0.1609823358535751;-0.092409156345;-0.6996466692753756;10.0;0.750141;0.012605;0.012605;0.021403;-0.079809;0.110194;0.0126;0.021403;-0.079809;0.115094;0.1109120265615952
29.999999;0.1320838726302344;0.021288208612;0.1611718992491673;-0.0923849247239999;-0.6994413692171889;10.0;0.750141;0.012605;0.012605;0.021429;-0.07979;0.110229;0.013134;0.021429;-0.07979;0.115103;0.1110087131580219
30.000004;0.1320914833022932;0.021340401962;0.1615577433797317;-0.092335811224;-0.6990292554493329;10.0;0.750141;0.012605;0.012605;0.021481;-0.079752;0.110297;0.014203;0.021481;-0.079752;0.115122;0.1112077039507605
30.000015;0.1321073426914643;0.021443751611;0.1623206641971576;-0.092238186228;-0.6982063551412245;10.0;0.750141;0.012605;0.012605;0.021584;-0.079677;0.110434;0.016338;0.021584;-0.079677;0.115158;0.111636009423483
30.000025;0.1321232032801203;0.021547148678;0.1630837592721463;-0.092140555526;-0.6973836028683673;10.0;0.750141;0.012605;0.012605;0.021688;-0.079601;0.110571;0.01847;0.021688;-0.079601;0.115195;0.1121030193215151
30.000035;0.132138427510698;0.0216513679999999;0.1638536828981643;-0.092042268185;-0.6965594333075303;10.0;0.750141;0.012605;0.012605;0.021791;-0.079525;0.110708;0.020601;0.021791;-0.079525;0.115232;0.1126084475738832
30.000046;0.1321542903768167;0.021754650226;0.1646155426658499;-0.091944415743;-0.6957353823385928;10.0;0.750141;0.012605;0.012605;0.021894;-0.079449;0.110845;0.022729;0.021894;-0.079449;0.115268;0.1131513210970159
30.000056;0.1321701544411596;0.0218580211259999;0.165377888967595;-0.091846683068;-0.6949124290301778;10.0;0.750141;0.012605;0.012605;0.021997;-0.079373;0.110983;0.024854;0.021997;-0.079373;0.115305;0.113731911111174
30.000067;0.1321860197032954;0.02196123132;0.1661388350242647;-0.09174873473;-0.6940880354513973;10.0;0.750141;0.012605;0.012605;0.0221;-0.079297;0.111121;0.026978;0.0221;-0.079297;0.115342;0.1143489795538202
30.000077;0.1322009360935087;0.0220644210559999;0.1669006416141662;-0.091650111068;-0.6932637073248389;10.0;0.750141;0.012605;0.012605;0.022203;-0.07922;0.111258;0.029099;0.022203;-0.07922;0.115379;0.1150004102818768
30.000087;0.1322168037202533;0.0221675580869999;0.1676606714370626;-0.091552067193;-0.6924389685497727;10.0;0.750141;0.012605;0.012605;0.022306;-0.079144;0.111396;0.031217;0.022306;-0.079144;0.115415;0.1156873800593651
30.000098;0.1322326725435132;0.0222707424779999;0.1684208754887825;-0.091454017418;-0.6916143768319106;10.0;0.750141;0.012605;0.012605;0.022409;-0.079067;0.111534;0.033334;0.022409;-0.079067;0.115452;0.1164087140724439
30.000108;0.1322488543353022;0.0223745164449999;0.1691849548145944;-0.0913559319359999;-0.6907880782420781;10.0;0.750141;0.012605;0.012605;0.022512;-0.078991;0.111672;0.035448;0.022512;-0.078991;0.115489;0.1171631182924046
30.000118;0.1322637752750162;0.022477514775;0.1699446029592189;-0.091256991825;-0.689962097598146;10.0;0.750141;0.012605;0.012605;0.022615;-0.078914;0.111811;0.037559;0.022615;-0.078914;0.115525;0.1179507448132482
30.000129;0.1322796475653;0.022580505798;0.1707027967915706;-0.091158754814;-0.6891366623047536;10.0;0.750141;0.012605;0.012605;0.022718;-0.078837;0.111949;0.039669;0.022718;-0.078837;0.115562;0.1187695590713378
30.000139;0.1322955210504119;0.022683377209;0.1714599030178532;-0.091060427297;-0.6883107347398473;10.0;0.750141;0.012605;0.012605;0.022821;-0.07876;0.112088;0.041776;0.022821;-0.07876;0.115599;0.1196200397926701
30.00015;0.1323113957299219;0.0227862959079999;0.1722171834277379;-0.090962093724;-0.6874849533722296;10.0;0.750141;0.012605;0.012605;0.022923;-0.078683;0.112227;0.043881;0.022923;-0.078683;0.115635;0.1205007953915657
30.00016;0.1323263213007903;0.0228891443449999;0.1729749918232125;-0.090862963156;-0.6866582722379158;10.0;0.750141;0.012605;0.012605;0.023026;-0.078605;0.112366;0.045983;0.023026;-0.078605;0.115672;0.1214106842291896
30.00017;0.1323421983382473;0.0229919484149999;0.1737310450007482;-0.090764407641;-0.6858311920210016;10.0;0.750141;0.012605;0.012605;0.023129;-0.078528;0.112505;0.048083;0.023129;-0.078528;0.115709;0.1223492947016859
30.000181;0.132358076568829;0.0230946739749999;0.1744863220567448;-0.090665887163;-0.6850045687680557;10.0;0.750141;0.012605;0.012605;0.023231;-0.078451;0.112644;0.050181;0.023231;-0.078451;0.115745;0.1233158687963556
30.000191;0.1323730056015953;0.0231974518699999;0.1752430698734577;-0.090566529972;-0.6841767289365566;10.0;0.750141;0.012605;0.012605;0.023334;-0.078373;0.112783;0.052276;0.023334;-0.078373;0.115782;0.124309232420605
30.000201;0.1323888861876252;0.023300062712;0.1759971201735053;-0.0904677872199999;-0.6833488053656294;10.0;0.750141;0.012605;0.012605;0.023436;-0.078295;0.112923;0.05437;0.023436;-0.078295;0.115819;0.1253303667472492
30.000212;0.1324047679655079;0.023402720784;0.1767513447106112;-0.090369038218;-0.6825210270489772;10.0;0.750141;0.012605;0.012605;0.023539;-0.078217;0.113062;0.05646;0.023539;-0.078217;0.115856;0.1263754226263952
30.000222;0.1324197004565408;0.0235053022169999;0.1775060820705772;-0.090269495157;-0.681692337664106;10.0;0.750141;0.012605;0.012605;0.023641;-0.078139;0.113202;0.058549;0.023641;-0.078139;0.115892;0.1274467661614056
30.000232;0.1324355845873759;0.0236077607859999;0.1782584405811604;-0.0901706905919999;-0.6808645189504098;10.0;0.750141;0.012605;0.012605;0.023743;-0.078061;0.113342;0.060635;0.023743;-0.078061;0.115929;0.1285418694005964
30.000243;0.1324514699087934;0.0237103101409999;0.1790113024591347;-0.09007158677;-0.6800346333039842;10.0;0.750141;0.012605;0.012605;0.023845;-0.077983;0.113482;0.062719;0.023845;-0.077983;0.115966;0.1296604692456417
30.000253;0.1324664058544656;0.023812736058;0.1797643402823346;-0.089971983306;-0.6792060426614719;10.0;0.750141;0.012605;0.012605;0.023948;-0.077905;0.113622;0.064801;0.023948;-0.077905;0.116002;0.130801867284072
30.000264;0.1324822935263425;0.023915085795;0.1805153364909459;-0.089872823601;-0.6783761150929186;10.0;0.750141;0.012605;0.012605;0.02405;-0.077826;0.113763;0.06688;0.02405;-0.077826;0.116039;0.1319657325558419
30.000274;0.1324972317635353;0.02401752066;0.1812680939845105;-0.089772957105;-0.6775459072625432;10.0;0.750141;0.012605;0.012605;0.024152;-0.077748;0.113903;0.068957;0.024152;-0.077748;0.116076;0.1331501455425415
30.000284;0.1325131217842217;0.024119796616;0.1820181751907977;-0.089673700203;-0.6767156263137509;10.0;0.750141;0.012605;0.012605;0.024254;-0.077669;0.114044;0.071032;0.024254;-0.077669;0.116112;0.1343561645775883
30.000295;0.1325290129933819;0.0242219937269999;0.182767479964629;-0.089574477911;-0.6758857995529859;10.0;0.750141;0.012605;0.012605;0.024356;-0.07759;0.114185;0.073104;0.024356;-0.07759;0.116149;0.1355817430224291
30.000305;0.1325439546791931;0.0243242316959999;0.1835182280087681;-0.08947442441;-0.6750547365706885;10.0;0.750141;0.012605;0.012605;0.024458;-0.077511;0.114325;0.075175;0.024458;-0.077511;0.116186;0.1368264822686018
30.000315;0.1325598482346747;0.0244264398139999;0.1842672584443301;-0.0893749375719999;-0.6742232943249663;10.0;0.750141;0.012605;0.012605;0.024559;-0.077432;0.114467;0.077242;0.024559;-0.077432;0.116222;0.1380906247831473
30.000326;0.1325744823108881;0.024527778172;0.1850113064328788;-0.089274795964;-0.6733935098811091;10.0;0.750141;0.012605;0.012605;0.024661;-0.077353;0.114608;0.079308;0.024661;-0.077353;0.116259;0.1393727108439812
30.000336;0.1325903783009913;0.024629912903;0.1857594285392867;-0.089175212541;-0.6725617174012788;10.0;0.750141;0.012605;0.012605;0.024763;-0.077274;0.114749;0.081371;0.024763;-0.077274;0.116296;0.1406718615857485
30.000346;0.1326062754774448;0.024731927592;0.1865064643656828;-0.0890755374639999;-0.6717294271578491;10.0;0.750141;0.012605;0.012605;0.024865;-0.077194;0.114891;0.083432;0.024865;-0.077194;0.116332;0.1419888745817784
30.000357;0.13262122298109;0.024833851878;0.1872539803191301;-0.088975074749;-0.670896201595778;10.0;0.750141;0.012605;0.012605;0.024966;-0.077115;0.115032;0.085491;0.024966;-0.077115;0.116369;0.1433215688757278
30.000367;0.1326371224996984;0.024935792522;0.1880001017215727;-0.088875301756;-0.6700635544638122;10.0;0.750141;0.012605;0.012605;0.025068;-0.077035;0.115174;0.087548;0.025068;-0.077035;0.116406;0.1446710149960938
30.000378;0.1326520722868663;0.0250376817;0.188747007629514;-0.08877486828;-0.6692309192729399;10.0;0.750141;0.012605;0.012605;0.025169;-0.076955;0.115316;0.089602;0.025169;-0.076955;0.116443;0.1460352637550259
30.000388;0.1326676647906338;0.02513881295;0.1894871142088178;-0.088674844498;-0.6683983217609202;10.0;0.750141;0.012605;0.012605;0.025271;-0.076876;0.115458;0.091654;0.025271;-0.076876;0.116479;0.1474144005177242
30.000398;0.1326826169473605;0.025240711592;0.1902337485701974;-0.088574147824;-0.6675640702741057;10.0;0.750141;0.012605;0.012605;0.025372;-0.076796;0.1156;0.093704;0.025372;-0.076796;0.116516;0.1488079286059717
30.000409;0.1326985212351667;0.025342378318;0.1909770966707951;-0.088474220602;-0.6667310214045795;10.0;0.750141;0.012605;0.012605;0.025474;-0.076715;0.115743;0.095751;0.025474;-0.076715;0.116553;0.1502154987010328
30.000419;0.1327134756722164;0.025444159685;0.1917225026028515;-0.08837330052;-0.6658954569034841;10.0;0.750141;0.012605;0.012605;0.025575;-0.076635;0.115885;0.097796;0.025575;-0.076635;0.116589;0.151635717563508
30.000429;0.1327290733034778;0.0255451453619999;0.1924608130397505;-0.088273085184;-0.6650621675190058;10.0;0.750141;0.012605;0.012605;0.025676;-0.076555;0.116028;0.099839;0.025676;-0.076555;0.116626;0.1530696661817749
30.00044;0.1327440301068187;0.025646765768;0.1932046642501521;-0.088172235978;-0.6642275054256532;10.0;0.750141;0.012605;0.012605;0.025777;-0.076474;0.116171;0.10188;0.025777;-0.076474;0.116663;0.1545161339181122
30.00045;0.1327599391571117;0.025748328693;0.1939465237516321;-0.088071819266;-0.6633915307973546;10.0;0.750141;0.012605;0.012605;0.025879;-0.076394;0.116314;0.103918;0.025879;-0.076394;0.116699;0.155974027709744
30.000461;0.132774898237581;0.025849831695;0.1946891471062967;-0.087970746223;-0.6625555537281556;10.0;0.750141;0.012605;0.012605;0.02598;-0.076313;0.116457;0.105954;0.02598;-0.076313;0.116736;0.157443586611205
30.000471;0.1327905009893403;0.025950671528;0.195425661735271;-0.087870338659;-0.6617215689701609;10.0;0.750141;0.012605;0.012605;0.026081;-0.076232;0.1166;0.107988;0.026081;-0.076232;0.116773;0.1589244101577853
30.000481;0.1328054624328382;0.0260520576519999;0.1961670640255097;-0.0877690425799999;-0.6608842812048199;10.0;0.750141;0.012605;0.012605;0.026182;-0.076151;0.116744;0.110019;0.026182;-0.076151;0.116809;0.1604161522322487
30.000492;0.1328213762389172;0.0261534723849999;0.1969071027991421;-0.087668429103;-0.6600475886148272;10.0;0.750141;0.012605;0.012605;0.026283;-0.07607;0.116887;0.112049;0.026283;-0.07607;0.116846;0.1619183410549898
30.000502;0.1328360315953468;0.02625409397;0.1976428658300844;-0.0875670198;-0.6592113506277569;10.0;0.750141;0.012605;0.012605;0.026384;-0.075989;0.117031;0.114076;0.026384;-0.075989;0.116883;0.1634306848085756
30.000512;0.1328519478216258;0.0263554347939999;0.1983819976007142;-0.0874663082019999;-0.6583743003861481;10.0;0.750141;0.012605;0.012605;0.026484;-0.075908;0.117175;0.116101;0.026484;-0.075908;0.116919;0.1649527896884439
30.000523;0.1328669138988334;0.0264566684059999;0.1991215693181859;-0.08736481707;-0.6575362857943755;10.0;0.750141;0.012605;0.012605;0.026585;-0.075826;0.117319;0.118123;0.026585;-0.075826;0.116956;0.1664836054691272
30.000533;0.1328825243664493;0.026557207416;0.199854778065198;-0.087263867566;-0.6566993514162401;10.0;0.750141;0.012605;0.012605;0.026686;-0.075745;0.117463;0.120144;0.026686;-0.075745;0.116993;0.1680242158291476
30.000543;0.1328974928017831;0.026658364963;0.2005934378518412;-0.087162279172;-0.655860974758965;10.0;0.750141;0.012605;0.012605;0.026787;-0.075663;0.117607;0.122162;0.026787;-0.075663;0.117029;0.1695728772327697
30.000554;0.132912154451728;0.0267587147699999;0.2013263187281974;-0.087060588962;-0.6550235328072971;10.0;0.750141;0.012605;0.012605;0.026887;-0.075581;0.117752;0.124178;0.026887;-0.075581;0.117066;0.1711306786873703
30.000575;0.1329430485734399;0.026960789506;0.2027995430773232;-0.0868575168439999;-0.6533438022975566;10.0;0.750141;0.012605;0.012605;0.027088;-0.075417;0.118041;0.128203;0.027088;-0.075417;0.11714;0.1742690072560236
30.000593;0.1329701411633453;0.027141628932;0.2041182230427072;-0.086674407717;-0.6518336143640397;10.0;0.750141;0.012605;0.012605;0.027269;-0.075269;0.118302;0.131818;0.027269;-0.075269;0.117206;0.1771195876463131
30.000612;0.1329975452893774;0.02732292486;0.2054393169479218;-0.086490988634;-0.6503201878336328;10.0;0.750141;0.012605;0.012605;0.02745;-0.075121;0.118563;0.135425;0.02745;-0.075121;0.117272;0.179991987582781
30.000631;0.1330255976306815;0.027503350505;0.2067523168086599;-0.08630805609;-0.648807880793114;10.0;0.750141;0.012605;0.012605;0.02763;-0.074972;0.118825;0.139026;0.02763;-0.074972;0.117338;0.1828868756936921
30.000649;0.1330530095901629;0.027684402297;0.2080704704258474;-0.0861242130079999;-0.6472924834491488;10.0;0.750141;0.012605;0.012605;0.02781;-0.074823;0.119088;0.142619;0.02781;-0.074823;0.117404;0.1858013210528924
30.000668;0.1330801184550119;0.027864588286;0.2093820520261987;-0.0859401786539999;-0.6457777439013348;10.0;0.750141;0.012605;0.012605;0.027991;-0.074673;0.119351;0.146205;0.027991;-0.074673;0.11747;0.1887341072143559
30.000687;0.1331075381862349;0.0280452263099999;0.2106960033380005;-0.085755825712;-0.6442597232323259;10.0;0.750141;0.012605;0.012605;0.02817;-0.074524;0.119614;0.149784;0.02817;-0.074524;0.117536;0.1916839994678742
30.000705;0.1331346551465846;0.028225127129;0.2120043582786422;-0.085571243723;-0.6427420691388274;10.0;0.750141;0.012605;0.012605;0.02835;-0.074373;0.119878;0.153356;0.02835;-0.074373;0.117602;0.1946504498325138
30.000724;0.1331617762347739;0.028404842844;0.2133107836735385;-0.085386472158;-0.6412235896242284;10.0;0.750141;0.012605;0.012605;0.02853;-0.074222;0.120142;0.15692;0.02853;-0.074222;0.117668;0.1976309352404121
30.000743;0.1331892076859082;0.0285851748239999;0.2146208038973444;-0.085201461542;-0.6397024430307091;10.0;0.750141;0.012605;0.012605;0.028709;-0.074071;0.120407;0.160478;0.028709;-0.074071;0.117734;0.2006266037518454
30.000761;0.1332153848472465;0.0287644679679999;0.2159245195364125;-0.0850155077039999;-0.6381808512694261;10.0;0.750141;0.012605;0.012605;0.028888;-0.07392;0.120672;0.164028;0.028888;-0.07392;0.1178;0.2036342711038591
30.00078;0.13324251808263;0.0289438378099999;0.2172267398312792;-0.0848299565549999;-0.6366583112936433;10.0;0.750141;0.012605;0.012605;0.029067;-0.073768;0.120938;0.167571;0.029067;-0.073768;0.117866;0.2066543972070277
30.000799;0.1332696554358868;0.029122854618;0.2185257740987435;-0.084644128554;-0.6351342942784187;10.0;0.750141;0.012605;0.012605;0.029246;-0.073616;0.121204;0.171107;0.029246;-0.073616;0.117932;0.2096855146761454
30.000817;0.1332967969045018;0.0293018535269999;0.2198241383699025;-0.084458195656;-0.6336100912950566;10.0;0.750141;0.012605;0.012605;0.029425;-0.073463;0.121471;0.174636;0.029425;-0.073463;0.117998;0.2127273756172439
30.000836;0.1333239424859616;0.029480753044;0.221121221697327;-0.084271903812;-0.632083797108486;10.0;0.750141;0.012605;0.012605;0.029603;-0.07331;0.121739;0.178158;0.029603;-0.07331;0.118064;0.2157791859401643
30.000855;0.1333510921777545;0.029659339926;0.2224154256379441;-0.084085461078;-0.6305569733610852;10.0;0.750141;0.012605;0.012605;0.029782;-0.073156;0.122006;0.181673;0.029782;-0.073156;0.11813;0.2188390800679805
30.000873;0.1333772936485067;0.0298378061649999;0.2237097885913961;-0.0838979914409999;-0.6290275439393676;10.0;0.750141;0.012605;0.012605;0.02996;-0.073002;0.122275;0.185181;0.02996;-0.073002;0.118196;0.2219080403815959
30.000892;0.1334044514999405;0.03001623294;0.2250017342188418;-0.08371095726;-0.6274974809220463;10.0;0.750141;0.012605;0.012605;0.030138;-0.072848;0.122543;0.188682;0.030138;-0.072848;0.118262;0.224983741574808
30.00091;0.1334316134542335;0.0301944738209999;0.2262917538005831;-0.083523730603;-0.6259665789895306;10.0;0.750141;0.012605;0.012605;0.030315;-0.072693;0.122813;0.192175;0.030315;-0.072693;0.118328;0.2280663578741941
30.000929;0.1334587795088806;0.0303725286939999;0.227579847543705;-0.083336311188;-0.624434836693937;10.0;0.750141;0.012605;0.012605;0.030493;-0.072538;0.123082;0.195662;0.030493;-0.072538;0.118395;0.2311553524537124
30.000948;0.1334849971195265;0.030550328422;0.2288671317469806;-0.083147908574;-0.6229007781267498;10.0;0.750141;0.012605;0.012605;0.03067;-0.072382;0.123353;0.199142;0.03067;-0.072382;0.118461;0.234250931210529
30.000966;0.1335118670755525;0.030727433776;0.2301475849979071;-0.082959966232;-0.6213677334394111;10.0;0.750141;0.012605;0.012605;0.030848;-0.072227;0.123623;0.202614;0.030848;-0.072227;0.118527;0.2373501192858347
30.000985;0.1335390455297625;0.030905102497;0.2314312070630459;-0.082771634038;-0.6198309543821942;10.0;0.750141;0.012605;0.012605;0.031025;-0.07207;0.123894;0.20608;0.031025;-0.07207;0.118593;0.2404551717805213
30.000997;0.13355536272273;0.031014585468;0.2322226890461027;-0.082655008164;-0.6188819863085346;10.0;0.750141;0.012605;0.012605;0.031134;-0.071973;0.124062;0.208218;0.031134;-0.071973;0.118634;0.2423759793543906
30.000997;0.13355536272273;0.031014585468;0.2322226890461027;-0.082655008164;-0.6188819863085346;10.0;0.750141;0.012605;0.012605;0.031134;-0.071973;0.124062;0.208218;0.031134;-0.071973;0.118634;0.2423759793543906
30.000997;0.13355536272273;0.031014585468;0.2322226890461027;-0.082655008164;-0.6188819863085346;10.0;0.750141;0.012605;0.012605;0.031134;-0.071973;0.124062;0.208218;0.031134;-0.071973;0.118634;0.2423759793543906
30.000997;0.13355536272273;0.031014758748;0.23222398648558;-0.0826546724999999;-0.6188794730137244;10.0;0.750141;0.012605;0.012605;0.031134;-0.071973;0.124063;0.208223;0.031134;-0.071973;0.118634;0.2423807865693978
30.000997;0.13355536272273;0.03101509986;0.2322265405724623;-0.0826544234759999;-0.6188776084386528;10.0;0.750141;0.012605;0.012605;0.031135;-0.071973;0.124063;0.208228;0.031135;-0.071973;0.118634;0.2423850819522522
30.000997;0.13355536272273;0.0310154870159999;0.2322294394152501;-0.0826538793839999;-0.6188735345326044;10.0;0.750141;0.012605;0.012605;0.031135;-0.071973;0.124064;0.208237;0.031135;-0.071973;0.118634;0.242393325537235
30.000997;0.13355536272273;0.0310165157999999;0.2322371424679694;-0.082652710008;-0.6188647787928412;10.0;0.750141;0.012605;0.012605;0.031136;-0.071972;0.124065;0.208256;0.031136;-0.071972;0.118634;0.2424101601851704
30.000997;0.1335563154066478;0.031018606524;0.2322511401243406;-0.082651031418;-0.6188477959005299;10.0;0.750141;0.012605;0.012605;0.031138;-0.07197;0.124068;0.208294;0.031138;-0.07197;0.118635;0.24244434219012
30.000997;0.1335563154066478;0.0310227217;0.2322819524149273;-0.08264635389;-0.6188127730116028;10.0;0.750141;0.012605;0.012605;0.031142;-0.071966;0.124074;0.20837;0.031142;-0.071966;0.118637;0.2425127097205422
30.000998;0.1335579168226279;0.031030231275;0.2323353943608585;-0.082638392885;-0.6187457460477481;10.0;0.750141;0.012605;0.012605;0.03115;-0.07196;0.124086;0.208522;0.03115;-0.07196;0.118639;0.2426494588495923
30.000999;0.1335579168226279;0.031034086623;0.2323642608488341;-0.082634218851;-0.6187144934339062;10.0;0.750141;0.012605;0.012605;0.031153;-0.071956;0.124092;0.208592;0.031153;-0.071956;0.118641;0.2427126839042409
30.000999;0.1335579168226279;0.031034086623;0.2323642608488341;-0.082634218851;-0.6187144934339062;10.0;0.750141;0.012605;0.012605;0.031153;-0.071956;0.124092;0.208592;0.031153;-0.071956;0.118641;0.2427126839042409
30.000999;0.1335579168226279;0.031034086623;0.2323642608488341;-0.082634218851;-0.6187144934339062;10.0;0.750141;0.012605;0.012605;0.031153;-0.071956;0.124092;0.208592;0.031153;-0.071956;0.118641;0.2427126839042409
30.000999;0.1335579168226279;0.0310340054329999;0.2323636529477681;-0.082633964373;-0.6187125880582754;10.0;0.750141;0.012605;0.012605;0.031153;-0.071956;0.124092;0.208597;0.031153;-0.071956;0.118641;0.2427169810149261
30.000999;0.1335579168226279;0.031034092077;0.2323643016850505;-0.082633796539;-0.6187113314199272;10.0;0.750141;0.012605;0.012605;0.031153;-0.071956;0.124092;0.208602;0.031153;-0.071956;0.118641;0.2427212781525344
30.000999;0.1335579168226279;0.0310340975309999;0.2323643425212669;-0.0826333742269999;-0.618708169405948;10.0;0.750141;0.012605;0.012605;0.031153;-0.071956;0.124093;0.208613;0.031153;-0.071956;0.118641;0.2427312431847206
30.000999;0.1335579168226279;0.0310341084389999;0.2323644241936998;-0.082632529603;-0.6187018453779901;10.0;0.750141;0.012605;0.012605;0.031153;-0.071955;0.124094;0.208633;0.031153;-0.071955;0.118641;0.2427489434065574
30.000999;0.1335585655658221;0.03103350353;0.2323587663473793;-0.0826315337199999;-0.618691383588396;10.0;0.750141;0.012605;0.012605;0.031153;-0.071954;0.124097;0.208674;0.031153;-0.071954;0.118641;0.2427857155703358
30.001;0.1335585655658221;0.0310334199539999;0.2323581405844441;-0.082628195802;-0.6186663914212082;10.0;0.750141;0.012605;0.012605;0.031153;-0.071952;0.124103;0.208755;0.031153;-0.071952;0.118642;0.2428584044952943
30.001;0.1335582616276507;0.0310328879019999;0.2323546856915306;-0.082621599361;-0.6186184093301702;10.0;0.750141;0.012605;0.012605;0.031152;-0.071947;0.124114;0.208918;0.031152;-0.071947;0.118643;0.2430041475366212
30.001002;0.133558910391632;0.031032349502;0.2323495258459692;-0.0826089464309999;-0.6185206676871462;10.0;0.750141;0.012605;0.012605;0.031151;-0.071937;0.124135;0.209244;0.031151;-0.071937;0.118646;0.2432951905833734
30.001006;0.1335589513473357;0.031030707575;0.2323371609462625;-0.0825829733449999;-0.6183260089414244;10.0;0.750141;0.012605;0.012605;0.03115;-0.071917;0.124179;0.209895;0.03115;-0.071917;0.118651;0.2438777051433771
30.001013;0.1335599862009576;0.031027501665;0.2323113572227781;-0.0825318137209999;-0.617938171967318;10.0;0.750141;0.012605;0.012605;0.031146;-0.071878;0.124266;0.211197;0.031146;-0.071878;0.118662;0.2450432850844928
30.001027;0.1335617531368917;0.031020869528;0.2322586279337448;-0.082429531543;-0.6171641926451457;10.0;0.750141;0.012605;0.012605;0.03114;-0.0718;0.124441;0.213798;0.03114;-0.0718;0.118682;0.2473765293737463
30.001055;0.1335658986605488;0.031010254563;0.2321719456386921;-0.0822249080439999;-0.6156130334807282;10.0;0.750141;0.012605;0.012605;0.031128;-0.071643;0.124792;0.218988;0.031128;-0.071643;0.118724;0.2520491765667961
30.001083;0.1335700494459742;0.031001541245;0.232099496658039;-0.082020255507;-0.6140617290119007;10.0;0.750141;0.012605;0.012605;0.031119;-0.071486;0.125143;0.224164;0.031119;-0.071486;0.118766;0.2567299541249521
30.001111;0.1335751584240123;0.030994846164;0.232040497123065;-0.08181648362;-0.6125127200694538;10.0;0.750141;0.012605;0.012605;0.031112;-0.071329;0.125496;0.229324;0.031112;-0.071329;0.118808;0.261416799368365
30.001135;0.133578322840946;0.0309903761759999;0.232001536753091;-0.081641518685;-0.6111883795861994;10.0;0.750141;0.012605;0.012605;0.031107;-0.071194;0.125799;0.233728;0.031107;-0.071194;0.118844;0.2654320372242205
30.001135;0.133578322840946;0.0309903761759999;0.232001536753091;-0.081641518685;-0.6111883795861994;10.0;0.750141;0.012605;0.012605;0.031107;-0.071194;0.125799;0.233728;0.031107;-0.071194;0.118844;0.2654320372242205
30.001135;0.133578322840946;0.030990295222;0.2320009307116445;-0.081641264089;-0.6111864736182656;10.0;0.750141;0.012605;0.012605;0.031107;-0.071194;0.125799;0.233734;0.031107;-0.071194;0.118845;0.2654373205805845
30.001135;0.133578322840946;0.030990341566;0.2320012776541649;-0.081640969016;-0.6111842646296084;10.0;0.750141;0.012605;0.012605;0.031107;-0.071194;0.1258;0.23374;0.031107;-0.071194;0.118845;0.2654430778905338
30.001135;0.133578322840946;0.030990347433;0.2320013215759621;-0.0816405466449999;-0.6111811026569841;10.0;0.750141;0.012605;0.012605;0.031107;-0.071193;0.125801;0.233753;0.031107;-0.071193;0.118845;0.2654549992183233
30.001136;0.133578322840946;0.030990445988;0.2320020593828001;-0.0816395341279999;-0.6111735227070456;10.0;0.750141;0.012605;0.012605;0.031107;-0.071193;0.125802;0.233777;0.031107;-0.071193;0.118845;0.2654766071295171
30.001136;0.1335792758252567;0.030990638523;0.2320018455822501;-0.0816380345209999;-0.6111579361142498;10.0;0.750141;0.012605;0.012605;0.031107;-0.071191;0.125806;0.233826;0.031107;-0.071191;0.118845;0.2655216524353522
30.001136;0.1335789728100946;0.0309901254599999;0.2319985309668293;-0.0816341012909999;-0.6111298775074191;10.0;0.750141;0.012605;0.012605;0.031107;-0.071188;0.125812;0.233924;0.031107;-0.071188;0.118846;0.2656108000816232
30.001137;0.1335789728100946;0.030990618906;0.2320022250063149;-0.0816259547759999;-0.6110688910001222;10.0;0.750141;0.012605;0.012605;0.031107;-0.071182;0.125826;0.234119;0.031107;-0.071182;0.118848;0.2657891804362999
30.00114;0.1335793197916503;0.030990249898;0.2319988599008954;-0.081610554002;-0.6109520106053213;10.0;0.750141;0.012605;0.012605;0.031107;-0.07117;0.125853;0.23451;0.031107;-0.07117;0.118851;0.2661464215596369
30.001144;0.1335800138643502;0.0309894730259999;0.2319918386703391;-0.08157962499;-0.6107172969217062;10.0;0.750141;0.012605;0.012605;0.031106;-0.071146;0.125907;0.235291;0.031106;-0.071146;0.118857;0.2668603142657221
30.001152;0.1335817053529412;0.030988704914;0.2319831509271691;-0.081517689608;-0.610245911987866;10.0;0.750141;0.012605;0.012605;0.031105;-0.071098;0.126015;0.236853;0.031105;-0.071098;0.11887;0.2682892540412306
30.00117;0.1335847869332432;0.030986963362;0.231964762405806;-0.081393857766;-0.6093048440214619;10.0;0.750141;0.012605;0.012605;0.031103;-0.071003;0.126231;0.239972;0.031103;-0.071003;0.118896;0.2711472407106515
30.001187;0.1335881732789246;0.0309866625479999;0.2319566304967849;-0.081270164744;-0.6083634707266522;10.0;0.750141;0.012605;0.012605;0.031102;-0.070907;0.126447;0.243085;0.031102;-0.070907;0.118922;0.2740057682495023
30.001221;0.1335946491031732;0.030987577311;0.2319522340080307;-0.081022705968;-0.6064816705751986;10.0;0.750141;0.012605;0.012605;0.031103;-0.070716;0.126882;0.249296;0.031103;-0.070716;0.118975;0.2797276131167605
30.001252;0.1336001330276283;0.030990774162;0.2319666414972142;-0.080799939816;-0.6047893664843182;10.0;0.750141;0.012605;0.012605;0.031106;-0.070543;0.127274;0.254867;0.031106;-0.070543;0.119022;0.2848786737630601
30.001283;0.1336068785841507;0.030997037732;0.2320018105390948;-0.080577887561;-0.6030968496150365;10.0;0.750141;0.012605;0.012605;0.031111;-0.070371;0.127668;0.260421;0.031111;-0.070371;0.11907;0.2900314042737441
30.001313;0.133613328332169;0.031004743908;0.232048286611952;-0.080355933086;-0.6014065669124818;10.0;0.750141;0.012605;0.012605;0.031118;-0.070198;0.128063;0.265957;0.031118;-0.070198;0.119118;0.295183430798546
30.001344;0.1336210395596442;0.0310155571579999;0.232115819935345;-0.08013481495;-0.5997170446666849;10.0;0.750141;0.012605;0.012605;0.031128;-0.070025;0.128459;0.271475;0.031128;-0.070025;0.119167;0.3003337981413347
30.001375;0.133627803442996;0.031028417184;0.2322003085026862;-0.07991311422;-0.5980275972589036;10.0;0.750141;0.012605;0.012605;0.031141;-0.069853;0.128857;0.276977;0.031141;-0.069853;0.119215;0.3054838538744723
30.001406;0.1336352256891871;0.0310429348969999;0.2322960487169796;-0.0796922432439999;-0.5963415920690747;10.0;0.750141;0.012605;0.012605;0.031155;-0.06968;0.129256;0.28246;0.031155;-0.06968;0.119264;0.3106296269450163
30.001437;0.1336429554971005;0.031060221518;0.232411962175394;-0.07947151885;-0.5946555024497656;10.0;0.750141;0.012605;0.012605;0.031172;-0.069507;0.129657;0.287926;0.031172;-0.069507;0.119313;0.3157725750045434
30.001467;0.1336519459379473;0.031080443394;0.2325476309071489;-0.0792515353659999;-0.5929695584289908;10.0;0.750141;0.012605;0.012605;0.031191;-0.069334;0.130059;0.293375;0.031191;-0.069334;0.119362;0.3209115674231766
30.001498;0.1336596878942937;0.031102114796;0.232696299729485;-0.079031147932;-0.5912863420308349;10.0;0.750141;0.012605;0.012605;0.031212;-0.069161;0.130462;0.298807;0.031212;-0.069161;0.119412;0.3260459426108535
30.001529;0.1336683898085108;0.031126047954;0.2328601997719147;-0.0788114169559999;-0.5896039973916253;10.0;0.750141;0.012605;0.012605;0.031236;-0.068988;0.130867;0.304222;0.031236;-0.068988;0.119462;0.3311754776142098
30.00156;0.1336773981830885;0.0311527432279999;0.233044206809982;-0.0785918301939999;-0.5879216027705618;10.0;0.750141;0.012605;0.012605;0.031262;-0.068814;0.131273;0.309619;0.031262;-0.068814;0.119512;0.3362982689369661
30.001591;0.1336861124313217;0.0311809378009999;0.2332399172503315;-0.078372479787;-0.5862424926692524;10.0;0.750141;0.012605;0.012605;0.03129;-0.068641;0.13168;0.315;0.03129;-0.068641;0.119563;0.3414156153429424
30.001622;0.1336960867377949;0.031211811851;0.2334534436465045;-0.078153942368;-0.5845641729310721;10.0;0.750141;0.012605;0.012605;0.03132;-0.068468;0.132088;0.320363;0.03132;-0.068468;0.119613;0.3465251672144463
30.001652;0.1337051129613224;0.031244855824;0.2336848242522957;-0.07793480044;-0.5828857155413689;10.0;0.750141;0.012605;0.012605;0.031353;-0.068294;0.132498;0.325709;0.031353;-0.068294;0.119664;0.3516277473195197
30.001683;0.133715099177318;0.031280118438;0.2339310865448321;-0.07771660433;-0.5812103854250664;10.0;0.750141;0.012605;0.012605;0.031387;-0.068121;0.13291;0.331039;0.031387;-0.068121;0.119715;0.3567238254182078
30.001692;0.1337177744131272;0.031291183732;0.2340091574910934;-0.07765055985;-0.5807048478842836;10.0;0.750141;0.012605;0.012605;0.031398;-0.068069;0.133034;0.332641;0.031398;-0.068069;0.119731;0.3582570027745446
30.001692;0.1337177744131272;0.031291183732;0.2340091574910934;-0.07765055985;-0.5807048478842836;10.0;0.750141;0.012605;0.012605;0.031398;-0.068069;0.133034;0.421965;0.031398;-0.068069;0.119731;0.4424392685793159
30.001693;0.1337187285648499;0.031291368294;0.2340088679412214;-0.077650721161;-0.5807019106029081;10.0;0.750141;0.012605;0.012605;0.031398;-0.068068;0.133035;0.421983;0.031398;-0.068068;0.119731;0.4424567363189309
30.001693;0.1337187285648499;0.0312916309829999;0.2340108324304356;-0.077650218322;-0.5806981501797767;10.0;0.750141;0.012605;0.012605;0.031399;-0.068068;0.133036;0.422002;0.031399;-0.068068;0.119731;0.4424751578337477
30.001693;0.1337187285648499;0.03129194121;0.2340131524270683;-0.077649420282;-0.5806921821302106;10.0;0.750141;0.012605;0.012605;0.031399;-0.068067;0.133037;0.422039;0.031399;-0.068067;0.119731;0.4425107466378642
30.001693;0.1337187285648499;0.031292481614;0.2340171937756947;-0.077647569026;-0.580678337726963;10.0;0.750141;0.012605;0.012605;0.031399;-0.068066;0.13304;0.422113;0.031399;-0.068066;0.119732;0.4425822255457171
30.001693;0.1337184292459345;0.031293105956;0.2340223866857261;-0.077644003572;-0.580652973639089;10.0;0.750141;0.012605;0.012605;0.0314;-0.068063;0.133047;0.422262;0.0314;-0.068063;0.119732;0.442726440200944
30.001694;0.1337193834004629;0.031295819986;0.2340410132783461;-0.077637485306;-0.5806000845329296;10.0;0.750141;0.012605;0.012605;0.031403;-0.068058;0.133059;0.42256;0.031403;-0.068058;0.119734;0.443014278642348
30.001696;0.1337197389467987;0.031299655566;0.2340690747119449;-0.077623876214;-0.5804967675332;10.0;0.750141;0.012605;0.012605;0.031407;-0.068047;0.133084;0.423155;0.031407;-0.068047;0.119738;0.4435893428397486
30.0017;0.1337220028604119;0.031308793095;0.234133444199772;-0.077597270166;-0.5802879743507979;10.0;0.750141;0.012605;0.012605;0.031415;-0.068025;0.133134;0.424344;0.031415;-0.068025;0.119744;0.4447386786552301
30.001707;0.1337249782202263;0.031325991164;0.2342568425205534;-0.077543325448;-0.5798716625722459;10.0;0.750141;0.012605;0.012605;0.031433;-0.067982;0.133233;0.426721;0.031433;-0.067982;0.119758;0.4470367368908287
30.001722;0.1337321834488617;0.0313615047159999;0.2345097784782107;-0.077436014768;-0.5790379904894846;10.0;0.750141;0.012605;0.012605;0.031468;-0.067895;0.133432;0.43147;0.031468;-0.067895;0.119786;0.4516308885849151
30.001751;0.1337465981698226;0.031435241194;0.2350358186612388;-0.077221260704;-0.5773699051840522;10.0;0.750141;0.012605;0.012605;0.031541;-0.067722;0.133832;0.440946;0.031541;-0.067722;0.119842;0.4608083974278247
30.00178;0.1337619729108388;0.031512367284;0.2355853954472177;-0.07700666412;-0.5756992248561553;10.0;0.750141;0.012605;0.012605;0.031618;-0.067548;0.134234;0.450392;0.031618;-0.067548;0.119899;0.4699699143775056
30.001809;0.1337776519938962;0.031593619778;0.236165153948445;-0.076791637916;-0.574024411188677;10.0;0.750141;0.012605;0.012605;0.031699;-0.067373;0.134637;0.459809;0.031699;-0.067373;0.119956;0.4791152661416666
30.001838;0.1337930381447405;0.031677506536;0.2367649840026093;-0.076576370768;-0.5723494423167058;10.0;0.750141;0.012605;0.012605;0.031782;-0.067198;0.135042;0.469197;0.031782;-0.067198;0.120013;0.4882439621469987
30.001867;0.1338087282429662;0.031765391821;0.2373940193446967;-0.076360715345;-0.5706706606339332;10.0;0.750141;0.012605;0.012605;0.03187;-0.067022;0.135448;0.478555;0.03187;-0.067022;0.120071;0.4973540476652422
30.001896;0.1338253783293737;0.031856716323;0.2380468990313154;-0.076145341604;-0.5689902958210927;10.0;0.750141;0.012605;0.012605;0.03196;-0.066846;0.135856;0.487884;0.03196;-0.066846;0.12013;0.5064460980124144
30.001926;0.1338429885836385;0.031951317577;0.2387223859472744;-0.0759301592349999;-0.5673077091188172;10.0;0.750141;0.012605;0.012605;0.032054;-0.066669;0.136265;0.497184;0.032054;-0.066669;0.120189;0.5155192334733982
30.001955;0.1338606044846653;0.032049348065;0.2394233029828539;-0.0757147702539999;-0.5656239977810175;10.0;0.750141;0.012605;0.012605;0.032152;-0.066492;0.136676;0.506455;0.032152;-0.066492;0.120248;0.5245731560049561
30.001984;0.1338782260302249;0.032150601765;0.2401481011388777;-0.07549896079;-0.5639375649700872;10.0;0.750141;0.012605;0.012605;0.032253;-0.066315;0.137089;0.515697;0.032253;-0.066315;0.120308;0.5336073366530861
30.002013;0.1338958532180888;0.032254992093;0.2408961242471284;-0.075282900229;-0.5622496770410029;10.0;0.750141;0.012605;0.012605;0.032357;-0.066137;0.137503;0.52491;0.032357;-0.066137;0.120369;0.5426210308392035
30.002042;0.1339144409315141;0.032362840422;0.2416680396593735;-0.075067117834;-0.5605602899271367;10.0;0.750141;0.012605;0.012605;0.032465;-0.065958;0.137919;0.534094;0.032465;-0.065958;0.12043;0.5516140420593008
30.002071;0.1339342861294299;0.032474630152;0.2424668924626031;-0.074851585382;-0.5588679907523139;10.0;0.750141;0.012605;0.012605;0.032576;-0.065779;0.138337;0.543249;0.032576;-0.065779;0.120491;0.5605859448559158
30.002101;0.1339531818099144;0.032589496461;0.2432902005063676;-0.074635194618;-0.5571737349539833;10.0;0.750141;0.012605;0.012605;0.03269;-0.065599;0.138756;0.552376;0.03269;-0.065599;0.120553;0.5695370689533736
30.002159;0.1339935584459193;0.032828314399;0.2449991983178035;-0.074203244948;-0.5537821803422655;10.0;0.750141;0.012605;0.012605;0.032929;-0.065239;0.139599;0.570544;0.032929;-0.065239;0.120679;0.5873741028824816
30.002211;0.1340309567599963;0.033055252139;0.246624010885714;-0.073813756583;-0.5507217016675874;10.0;0.750141;0.012605;0.012605;0.033154;-0.064912;0.140363;0.586798;0.033154;-0.064912;0.120793;0.6033520237581044
30.002264;0.1340690322669631;0.0332917968789999;0.2483183201673907;-0.0734239889119999;-0.5476580808444672;10.0;0.750141;0.012605;0.012605;0.033391;-0.064585;0.141133;0.60296;0.033391;-0.064585;0.120909;0.6192570429869975
30.002316;0.1341093320727532;0.0335391513989999;0.2500881249695978;-0.073034558204;-0.5445896797426397;10.0;0.750141;0.012605;0.012605;0.033637;-0.064255;0.141908;0.619031;0.033637;-0.064255;0.121027;0.6350883870966308
30.002369;0.1341499446440437;0.033797004796;0.2519345414989002;-0.072644179204;-0.5415147907571307;10.0;0.750141;0.012605;0.012605;0.033894;-0.063924;0.142688;0.635011;0.033894;-0.063924;0.121145;0.6508447091780035
30.002421;0.1341924857993174;0.034064977546;0.2538516023687317;-0.072254243602;-0.5384373288237242;10.0;0.750141;0.012605;0.012605;0.034161;-0.063592;0.143473;0.6509;0.034161;-0.063592;0.121266;0.6665248020359034
30.002474;0.1342360003911022;0.03434267449;0.2558380344314578;-0.071863982078;-0.5353555072307077;10.0;0.750141;0.012605;0.012605;0.034439;-0.063258;0.144264;0.6667;0.034439;-0.063258;0.121387;0.6821297469660739
30.002526;0.1342804887241627;0.034630065052;0.2578934987579367;-0.0714736928;-0.5322716165177231;10.0;0.750141;0.012605;0.012605;0.034726;-0.062922;0.145059;0.68241;0.034726;-0.062922;0.12151;0.6976571662220635
30.002579;0.1343262445131255;0.0349278393309999;0.2600224509930898;-0.0710831169729999;-0.529182642086403;10.0;0.750141;0.012605;0.012605;0.035023;-0.062585;0.14586;0.69803;0.035023;-0.062585;0.121635;0.7131065982726567
30.002631;0.1343732670213834;0.03523575293;0.2622229384688011;-0.07069232606;-0.5260892112472819;10.0;0.750141;0.012605;0.012605;0.03533;-0.062246;0.146667;0.713562;0.03533;-0.062246;0.121761;0.7284791944407198
30.002683;0.1344212627897833;0.035553151838;0.2644905359474291;-0.070301579956;-0.5229944913249488;10.0;0.750141;0.012605;0.012605;0.035647;-0.061905;0.147478;0.729006;0.035647;-0.061905;0.121888;0.7437738288754183
30.002736;0.1344702321147695;0.035879848657;0.266823728142127;-0.069910662824;-0.5198969446585893;10.0;0.750141;0.012605;0.012605;0.035973;-0.061563;0.148295;0.744361;0.035973;-0.061563;0.122016;0.7589892656329206
30.002788;0.1345214237398638;0.036216582346;0.2692253868501664;-0.0695201713119999;-0.51679627957579;10.0;0.750141;0.012605;0.012605;0.036309;-0.061219;0.149118;0.75963;0.036309;-0.061219;0.122146;0.774127841395722
