time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.002841;0.1345726325260823;0.036562496825;0.2716934055511888;-0.06912922688;-0.5136945423624795;10.0;0.750141;0.012605;0.012605;0.036654;-0.060874;0.149945;0.774811;0.036654;-0.060874;0.122277;0.7891866628029137
30.002893;0.1346248150676538;0.03691763744;0.2742260958460559;-0.068738149088;-0.5105904810599485;10.0;0.750141;0.012605;0.012605;0.037009;-0.060527;0.150778;0.789905;0.037009;-0.060527;0.122409;0.8041665961161282
30.002946;0.1346782626744197;0.037282244115;0.2768245103155852;-0.06834706885;-0.5074840400579474;10.0;0.750141;0.012605;0.012605;0.037373;-0.060178;0.151616;0.804913;0.037373;-0.060178;0.122543;0.8190679758267929
30.002998;0.1347326839374915;0.0376558960859999;0.2794859790922759;-0.0679560585009999;-0.5043769374662483;10.0;0.750141;0.012605;0.012605;0.037747;-0.059828;0.152459;0.819835;0.037747;-0.059828;0.122677;0.8338903848264471
30.003051;0.1347880791464883;0.038038407586;0.2822089893028275;-0.067564900858;-0.5012676290502674;10.0;0.750141;0.012605;0.012605;0.038129;-0.059476;0.152832;0.834672;0.038129;-0.059476;0.122813;0.8485487421521525
30.003103;0.1348456956153959;0.038430163539;0.2849936244803076;-0.067173422121;-0.4981502881084959;10.0;0.750141;0.012605;0.012605;0.03852;-0.059121;0.151783;0.849424;0.03852;-0.059121;0.122951;0.8628784450112309
30.003148;0.1348949165091109;0.03877324641;0.2874329694060875;-0.06683563732;-0.4954644626321843;10.0;0.750141;0.012605;0.012605;0.038863;-0.058815;0.150733;0.862031;0.038863;-0.058815;0.12307;0.8751102114876731
30.003193;0.13494510708062;0.039122449925;0.2899138084467719;-0.06649696573;-0.4927704840033425;10.0;0.750141;0.012605;0.012605;0.039212;-0.058506;0.149703;0.874575;0.039212;-0.058506;0.12319;0.8872950010193904
30.003238;0.1349953102889133;0.03947760204;0.2924368406243972;-0.06615714896;-0.4900699796045673;10.0;0.750141;0.012605;0.012605;0.039567;-0.058196;0.148623;0.887058;0.039567;-0.058196;0.123311;0.8994224210530889
30.003329;0.1350998729718129;0.040206418156;0.2976051514451728;-0.065475451417;-0.4846448037050391;10.0;0.750141;0.012605;0.012605;0.040295;-0.057568;0.146304;0.911839;0.040295;-0.057568;0.123555;0.923501609276887
30.003389;0.1351701208477672;0.040704622434;0.3011362435626051;-0.065018999442;-0.481016063566492;10.0;0.750141;0.012605;0.012605;0.040793;-0.057146;0.144636;0.928193;0.040793;-0.057146;0.123721;0.9393943888192008
30.003389;0.1351701208477672;0.040704622434;0.3011362435626051;-0.065018999442;-0.481016063566492;10.0;0.750141;0.012605;0.012605;0.040793;-0.057146;0.144637;0.928193;0.040793;-0.057146;0.123721;0.9393945427870016
30.003389;0.1351701208477672;0.0407052822089999;0.3011411246339237;-0.065018377437;-0.4810114619208316;10.0;0.750141;0.012605;0.012605;0.040793;-0.057146;0.144635;0.928213;0.040793;-0.057146;0.123721;0.9394139963796578
30.003389;0.1351701208477672;0.0407059419839999;0.3011460057052422;-0.065017755432;-0.4810068602751714;10.0;0.750141;0.012605;0.012605;0.040794;-0.057145;0.144633;0.928233;0.040794;-0.057145;0.123721;0.9394334499995196
30.003389;0.1351710784339608;0.04070728188;0.3011537849044234;-0.065017097745;-0.4809985871109605;10.0;0.750141;0.012605;0.012605;0.040795;-0.057144;0.144629;0.928274;0.040795;-0.057144;0.123721;0.939473345399964
30.003389;0.1351710784339608;0.0407097915659999;0.3011723516424348;-0.0650146486619999;-0.4809804687158986;10.0;0.750141;0.012605;0.012605;0.040797;-0.057142;0.14462;0.928354;0.040797;-0.057142;0.123722;0.9395510064472284
30.00339;0.135171747880243;0.040714374504;0.3012047646233838;-0.065010318247;-0.480946050239704;10.0;0.750141;0.012605;0.012605;0.040802;-0.057138;0.144604;0.928514;0.040802;-0.057138;0.123724;0.9397066377396724
30.003391;0.1351727054697064;0.040724614876;0.3012783885214667;-0.0650007714199999;-0.4808720162412324;10.0;0.750141;0.012605;0.012605;0.040812;-0.057129;0.14457;0.928835;0.040812;-0.057129;0.123727;0.9400185860529569
30.003393;0.1351759595934129;0.040744082124;0.3014151499020352;-0.064983279438;-0.4807310385179364;10.0;0.750141;0.012605;0.012605;0.040832;-0.057113;0.144502;0.929477;0.040832;-0.057113;0.123734;0.9406425046387176
30.003398;0.135181128993658;0.04078407411;0.3016994636278957;-0.064946822444;-0.4804429651349263;10.0;0.750141;0.012605;0.012605;0.040872;-0.057079;0.144365;0.93076;0.040872;-0.057079;0.123747;0.9418892879871816
30.003408;0.1351930953007586;0.040863959126;0.3022636550712269;-0.064875111256;-0.4798700045418367;10.0;0.750141;0.012605;0.012605;0.040952;-0.057012;0.144091;0.933325;0.040952;-0.057012;0.123773;0.9443822170636208
30.003426;0.1352151143215875;0.041024184217;0.3033993974921363;-0.064730521087;-0.4787225260413477;10.0;0.750141;0.012605;0.012605;0.041112;-0.056878;0.143534;0.938445;0.041112;-0.056878;0.123826;0.9493582185776872
30.003456;0.1352516900375001;0.041279955872;0.3052084292666114;-0.064501853882;-0.4769023874238918;10.0;0.750141;0.012605;0.012605;0.041367;-0.056665;0.14263;0.946534;0.041367;-0.056665;0.123909;0.9572198963958072
30.003456;0.1352516900375001;0.041279955872;0.3052084292666114;-0.064501853882;-0.4769023874238918;10.0;0.750141;0.012605;0.012605;0.041367;-0.056665;0.14263;0.946534;0.041367;-0.056665;0.123909;0.9572198963958072
30.003456;0.1352516900375001;0.041280616331;0.3052133124514338;-0.064501231805;-0.4768977880211056;10.0;0.750141;0.012605;0.012605;0.041368;-0.056664;0.142628;0.946554;0.041368;-0.056664;0.123909;0.9572393751303798
30.003457;0.1352514023328409;0.041280732247;0.3052148187374207;-0.064500764835;-0.4768953498631365;10.0;0.750141;0.012605;0.012605;0.041369;-0.056664;0.142625;0.946574;0.041369;-0.056664;0.12391;0.9572587048969572
30.003457;0.1352514023328409;0.041282053171;0.3052245851722023;-0.064499520693;-0.4768861511267202;10.0;0.750141;0.012605;0.012605;0.04137;-0.056663;0.142621;0.946614;0.04137;-0.056663;0.12391;0.9572976625047196
30.003457;0.1352523600533462;0.041284681716;0.3052418582545732;-0.064497486312;-0.4768677329294729;10.0;0.750141;0.012605;0.012605;0.041372;-0.056661;0.142612;0.946693;0.041372;-0.056661;0.123911;0.9573744402233644
30.003458;0.1352533177744635;0.041289991115;0.3052789520760706;-0.064493093132;-0.4768318751303608;10.0;0.750141;0.012605;0.012605;0.041377;-0.056656;0.142594;0.946852;0.041377;-0.056656;0.123912;0.9575289858484703
30.003459;0.1352539878044266;0.041299703102;0.3053492453155478;-0.064483697298;-0.4767600448959889;10.0;0.750141;0.012605;0.012605;0.041387;-0.056648;0.142558;0.94717;0.041387;-0.056648;0.123916;0.9578380824878492
30.003461;0.1352575310287748;0.04132032012;0.3054936742206943;-0.0644660203799999;-0.4766168648035236;10.0;0.750141;0.012605;0.012605;0.041408;-0.056631;0.142485;0.947806;0.041408;-0.056631;0.123922;0.9584561486374846
30.003466;0.1352627021022424;0.041361040202;0.3057830396640752;-0.064429356824;-0.4763275893697516;10.0;0.750141;0.012605;0.012605;0.041448;-0.056597;0.14234;0.949076;0.041448;-0.056597;0.123936;0.9596905383382708
30.003475;0.1352743848775517;0.04144192928;0.3063545941643909;-0.064357648008;-0.4757563530320653;10.0;0.750141;0.012605;0.012605;0.04153;-0.05653;0.142046;0.951615;0.04153;-0.05653;0.123962;0.962158081783342
30.003494;0.135297369645533;0.041605321593;0.3075102029108342;-0.064213041101;-0.4746067219875184;10.0;0.750141;0.012605;0.012605;0.041693;-0.056395;0.141452;0.956685;0.041693;-0.056395;0.124015;0.9670857550026266
30.003532;0.1353433458467759;0.041935120154;0.3098424964421621;-0.063922973577;-0.4723023003241553;10.0;0.750141;0.012605;0.012605;0.042022;-0.056123;0.140229;0.966793;0.042022;-0.056123;0.124122;0.9769098613945916
30.003607;0.135437240908843;0.042606331715;0.3145835770803724;-0.06334116712;-0.4676791013679332;10.0;0.750141;0.012605;0.012605;0.042693;-0.055575;0.137641;0.986884;0.042693;-0.055575;0.124337;0.9964361867861884
30.003683;0.1355333745540189;0.043293936973;0.3194337713161898;-0.062756891281;-0.4630364401941991;10.0;0.750141;0.012605;0.012605;0.04338;-0.055021;0.136142;1.006806;0.04338;-0.055021;0.124554;1.015968978758702
30.003727;0.1355900362895445;0.043702741524;0.3223152874645993;-0.062415018536;-0.460321571141971;10.0;0.750141;0.012605;0.012605;0.043789;-0.054695;0.13685;1.018368;0.043789;-0.054695;0.124682;1.0275219247899288
30.003771;0.135647668704626;0.044117236788;0.3252340214122342;-0.062073549634;-0.4576086727237876;10.0;0.750141;0.012605;0.012605;0.044204;-0.054368;0.137496;1.029873;0.044204;-0.054368;0.124811;1.0390108498687587
30.003815;0.1357055989780819;0.044537785207;0.3281941610544261;-0.061731769167;-0.4548947842378295;10.0;0.750141;0.012605;0.012605;0.044624;-0.05404;0.138146;1.041321;0.044624;-0.05404;0.124941;1.050444545112687
30.003849;0.1357505892768057;0.044861442946;0.3304696000584139;-0.06147202809;-0.4528306537561608;10.0;0.750141;0.012605;0.012605;0.044947;-0.053789;0.138642;1.05;0.044947;-0.053789;0.12504;1.059113593607409
30.003849;0.1357505892768057;0.044861442946;0.3304696000584139;-0.06147202809;-0.4528306537561608;10.0;0.750141;0.012605;0.012605;0.044947;-0.053789;0.138642;1.05;0.044947;-0.053789;0.12504;1.059113593607409
30.003849;0.1357505892768057;0.044862107512;0.3304744955509752;-0.061471405497;-0.4528260674556275;10.0;0.750141;0.012605;0.012605;0.044948;-0.053789;0.138643;1.05;0.044948;-0.053789;0.12504;1.0591137245116786
30.003849;0.1357505892768057;0.044862902193;0.330480349529247;-0.0614707441959999;-0.452821196014527;10.0;0.750141;0.012605;0.012605;0.044949;-0.053788;0.138644;1.05;0.044949;-0.053788;0.12504;1.0591138554168764
30.003849;0.1357505892768057;0.044864231325;0.3304901405143696;-0.06146949901;-0.4528120234134604;10.0;0.750141;0.012605;0.012605;0.04495;-0.053787;0.138647;1.05;0.04495;-0.053787;0.125041;1.0591142481380371
30.003849;0.1357505892768057;0.044867149819;0.3305116394560357;-0.061466931222;-0.452793107930193;10.0;0.750141;0.012605;0.012605;0.044953;-0.053785;0.138651;1.05;0.044953;-0.053785;0.125042;1.0591147717792442
30.00385;0.1357515477628156;0.044873044424;0.3305527278584105;-0.061462362568;-0.4527562564176927;10.0;0.750141;0.012605;0.012605;0.044959;-0.05378;0.13866;1.05;0.044959;-0.05378;0.125043;1.0591159500262473
30.003851;0.1357531796054884;0.044884305774;0.3306317089915539;-0.06145341295;-0.4526848883288733;10.0;0.750141;0.012605;0.012605;0.04497;-0.053772;0.138677;1.05;0.04497;-0.053772;0.125047;1.0591181758090078
30.003853;0.1357567284520365;0.0449072279339999;0.3307919131968911;-0.061435364418;-0.4525401069878122;10.0;0.750141;0.012605;0.012605;0.044993;-0.053754;0.138712;1.05;0.044993;-0.053754;0.125054;1.0591227591473995
30.003858;0.1357625826581094;0.04495249151;0.3311110515863103;-0.0613988881299999;-0.4522519160129757;10.0;0.750141;0.012605;0.012605;0.045038;-0.053719;0.138782;1.05;0.045038;-0.053719;0.125068;1.059131929234503
30.003867;0.135775820148508;0.045044153314;0.3317538665185884;-0.061326122493;-0.4516718987660918;10.0;0.750141;0.012605;0.012605;0.04513;-0.053648;0.138922;1.05;0.04513;-0.053648;0.125095;1.0591502830495776
30.003886;0.135799809664815;0.045225979813;0.3330341914663065;-0.061180372379;-0.45051883747118;10.0;0.750141;0.012605;0.012605;0.045312;-0.053507;0.139202;1.05;0.045312;-0.053507;0.125151;1.059187045239886
30.003924;0.1358502820792066;0.045590503043;0.3355937311666291;-0.060890333499;-0.4482164671803794;10.0;0.750141;0.012605;0.012605;0.045676;-0.053226;0.139762;1.05;0.045676;-0.053226;0.125262;1.0592607878346108
30.003999;0.1359497249500711;0.0463156096429999;0.3406818929571931;-0.0603146803409999;-0.4436543020822671;10.0;0.750141;0.012605;0.012605;0.046401;-0.052666;0.140888;1.05;0.046401;-0.052666;0.125482;1.0594099435742523
30.004075;0.1360488114244295;0.047038193723;0.3457449810146125;-0.0597437842909999;-0.4391349227198916;10.0;0.750141;0.012605;0.012605;0.047123;-0.052107;0.142018;1.05;0.047123;-0.052107;0.1257;1.059560811055222
30.00415;0.1361466884797423;0.047756780288;0.3507744537988221;-0.0591782227399999;-0.4346651644693166;10.0;0.750141;0.012605;0.012605;0.047842;-0.051551;0.143153;1.05;0.047842;-0.051551;0.125917;1.059713537428394
30.004225;0.1362439225506958;0.0484722356959999;0.3557753974527831;-0.0586176282319999;-0.430240315564818;10.0;0.750141;0.012605;0.012605;0.048558;-0.050998;0.144294;1.05;0.048558;-0.050998;0.126132;1.0598682740963616
30.004301;0.1363405117564108;0.049184512772;0.3607476027365528;-0.058061995904;-0.4258601875261766;10.0;0.750141;0.012605;0.012605;0.04927;-0.050447;0.14544;1.05;0.04927;-0.050447;0.126345;1.0600249023489967
30.004376;0.1364371318666586;0.0498934742699999;0.3656883840006354;-0.057511721838;-0.4215254385016447;10.0;0.750141;0.012605;0.012605;0.049978;-0.049899;0.146591;1.05;0.049978;-0.049899;0.126556;1.0601834375621042
30.004451;0.1365318636289712;0.050598740648;0.3706002342830634;-0.056966194588;-0.417237361842559;10.0;0.750141;0.012605;0.012605;0.050684;-0.049353;0.147747;1.05;0.050684;-0.049353;0.126766;1.060343895162791
30.004527;0.1366269065777308;0.0513010007849999;0.3754824146282886;-0.0564258412259999;-0.4129921597390316;10.0;0.750141;0.012605;0.012605;0.051386;-0.04881;0.148908;1.05;0.051386;-0.04881;0.126974;1.0605062906291505
30.004602;0.1367210189583152;0.0519997792699999;0.3803349306945566;-0.055890453965;-0.4087919647676148;10.0;0.750141;0.012605;0.012605;0.052085;-0.048269;0.150074;1.05;0.052085;-0.048269;0.12718;1.060670639489941
30.004677;0.136814480392245;0.052695366918;0.3851592811442413;-0.0553596968439999;-0.4046333157519919;10.0;0.750141;0.012605;0.012605;0.05278;-0.047731;0.151246;1.05;0.05278;-0.047731;0.127385;1.0608370998961152
30.004753;0.1369070094991487;0.053387527355;0.3899546674075293;-0.054833882085;-0.4005191719956526;10.0;0.750141;0.012605;0.012605;0.053473;-0.047195;0.152422;1.05;0.053473;-0.047195;0.127587;1.0610054034188516
30.004828;0.1369995660759551;0.054076230914;0.3947182641733268;-0.054313590442;-0.3964508209601738;10.0;0.750141;0.012605;0.012605;0.054162;-0.046662;0.153604;1.05;0.054162;-0.046662;0.127789;1.0611758519755337
30.004903;0.1370905081506374;0.0547615866749999;0.3994557129719513;-0.05379723648;-0.3924213076873757;10.0;0.750141;0.012605;0.012605;0.054847;-0.046132;0.154791;1.05;0.054847;-0.046132;0.127988;1.061348318734712
30.004979;0.1371814762458838;0.055443817559;0.404164024737732;-0.0532862996119999;-0.3884365518598861;10.0;0.750141;0.012605;0.012605;0.05553;-0.045605;0.155983;1.05;0.05553;-0.045605;0.128186;1.061522819485761
30.005054;0.1372715097170567;0.056122281376;0.4088414376127933;-0.052780114672;-0.3844943118990246;10.0;0.750141;0.012605;0.012605;0.056209;-0.04508;0.15718;1.05;0.056209;-0.04508;0.128382;1.061699370066687
30.00513;0.1373618464130414;0.0567980182049999;0.4134919534658166;-0.052278938325;-0.3805928625027314;10.0;0.750141;0.012605;0.012605;0.056884;-0.044558;0.158382;1.05;0.056884;-0.044558;0.128577;1.061877986363782
30.005205;0.1374505634073574;0.05747037158;0.4181166679519315;-0.0517816704889999;-0.37672941605584;10.0;0.750141;0.012605;0.012605;0.057557;-0.044039;0.159589;1.05;0.057557;-0.044039;0.12877;1.0620586843112767
30.005356;0.1376268303965473;0.0588046530659999;0.4272760834247567;-0.050802526263;-0.36913242945886;10.0;0.750141;0.012605;0.012605;0.058892;-0.043008;0.162019;1.05;0.058892;-0.043008;0.129151;1.062426541630526
30.005491;0.1377832877601634;0.0599942804369999;0.4354249445798595;-0.049936919877;-0.3624308919375199;10.0;0.750141;0.012605;0.012605;0.060082;-0.042091;0.164223;1.05;0.060082;-0.042091;0.129488;1.0627648816784456
30.005627;0.1379374833031253;0.0611736241599999;0.4434880403433743;-0.04908560105;-0.3558539700346107;10.0;0.750141;0.012605;0.012605;0.061262;-0.041182;0.166443;1.05;0.061262;-0.041182;0.129821;1.0631101881973477
30.005701;0.1380201702650739;0.061810187016;0.4478344498292587;-0.048628870212;-0.3523316202161326;10.0;0.750141;0.012605;0.012605;0.061899;-0.040692;0.167658;1.05;0.061899;-0.040692;0.13;1.0633010885746337
30.005701;0.1380201702650739;0.061810187016;0.4478344498292587;-0.048628870212;-0.3523316202161326;10.0;0.750141;0.012605;0.012605;0.061899;-0.040692;0.167658;1.05;0.061899;-0.040692;0.13;1.0633010885746337
30.005701;0.1380211318204571;0.0618112034629999;0.4478386943196948;-0.048628706422;-0.3523279789159966;10.0;0.750141;0.012605;0.012605;0.0619;-0.040691;0.167659;1.05;0.0619;-0.040691;0.13;1.0633012462519738
30.005701;0.1380211318204571;0.061812056664;0.4478448759890432;-0.048628175678;-0.3523241335338221;10.0;0.750141;0.012605;0.012605;0.061901;-0.04069;0.167661;1.05;0.061901;-0.04069;0.13;1.0633015616094053
30.005701;0.1380211318204571;0.061813554547;0.4478557285518373;-0.048626886662;-0.3523147942682836;10.0;0.750141;0.012605;0.012605;0.061902;-0.040689;0.167664;1.05;0.061902;-0.040689;0.130001;1.0633020346524311
30.005701;0.1380211318204571;0.061816683028;0.447878395233082;-0.048624270728;-0.3522958411270834;10.0;0.750141;0.012605;0.012605;0.061905;-0.040687;0.16767;1.05;0.061905;-0.040687;0.130002;1.063302980763244
30.005702;0.1380220933763866;0.061823179146;0.4479223407908183;-0.048619671198;-0.3522600622018825;10.0;0.750141;0.012605;0.012605;0.061912;-0.040682;0.167682;1.05;0.061912;-0.040682;0.130003;1.0633048730839147
30.005704;0.1380237418888504;0.061835577307;0.4480068172387021;-0.048610843976;-0.3521919005437919;10.0;0.750141;0.012605;0.012605;0.061924;-0.040672;0.167706;1.05;0.061924;-0.040672;0.130007;1.0633086581214315
30.005707;0.1380273135433708;0.06186100737;0.4481794637737558;-0.048592950148;-0.3520531473122611;10.0;0.750141;0.012605;0.012605;0.06195;-0.040653;0.167755;1.05;0.06195;-0.040653;0.130014;1.063316387546529
30.005712;0.1380334953734056;0.061911595332;0.4485258825368284;-0.048556396816;-0.3517725656707173;10.0;0.750141;0.012605;0.012605;0.062;-0.040614;0.167852;1.05;0.062;-0.040614;0.130028;1.0633316951469096
30.005724;0.1380465464435818;0.06201247605;0.4492142516244971;-0.04848442536;-0.3512179522710121;10.0;0.750141;0.012605;0.012605;0.062102;-0.040536;0.168046;1.05;0.062102;-0.040536;0.130056;1.063362336231635
30.005748;0.1380731990684651;0.062214751819;0.4505925280122619;-0.048340084662;-0.3501047631845629;10.0;0.750141;0.012605;0.012605;0.062304;-0.040381;0.168435;1.05;0.062304;-0.040381;0.130113;1.0634238803153708
30.005795;0.1381259615170153;0.062617698479;0.4533376476896873;-0.048053475068;-0.3478960402536668;10.0;0.750141;0.012605;0.012605;0.062707;-0.040071;0.169213;1.05;0.062707;-0.040071;0.130226;1.0635473846373749
30.005889;0.1382301348946748;0.063420003933;0.4588001305310394;-0.0474845590499999;-0.3435181415845474;10.0;0.750141;0.012605;0.012605;0.06351;-0.039454;0.170777;1.05;0.06351;-0.039454;0.130449;1.0637973414748694
30.005983;0.1383336501397978;0.064217610361;0.4642226262091883;-0.046922372322;-0.3391970953891622;10.0;0.750141;0.012605;0.012605;0.064308;-0.038842;0.172348;1.05;0.064308;-0.038842;0.13067;1.064050672244513
30.006171;0.1385378820250981;0.065796902194;0.474937982537368;-0.045819351168;-0.3307351786979043;10.0;0.750141;0.012605;0.012605;0.065888;-0.037631;0.175514;1.05;0.065888;-0.037631;0.131106;1.064568064614001
30.006359;0.1387382316342543;0.067356332733;0.4854922247428286;-0.044742980576;-0.3224992855174392;10.0;0.750141;0.012605;0.012605;0.067449;-0.036439;0.178711;1.05;0.067449;-0.036439;0.131532;1.065099817632601
30.006547;0.1389363419016061;0.068896103394;0.495882520376071;-0.043694043307;-0.3144896627402486;10.0;0.750141;0.012605;0.012605;0.06899;-0.035265;0.181938;1.05;0.06899;-0.035265;0.131949;1.0656460180772975
30.006664;0.1390563043698487;0.069837443266;0.5022242147342922;-0.043058890308;-0.3096507598352108;10.0;0.750141;0.012605;0.012605;0.069933;-0.034549;0.183948;1.05;0.069933;-0.034549;0.132203;1.06599102562076
30.006664;0.1390563043698487;0.069837443266;0.5022242147342922;-0.043058890308;-0.3096507598352108;10.0;0.750141;0.012605;0.012605;0.069933;-0.034549;0.183948;1.05;0.069933;-0.034549;0.132203;1.06599102562076
30.006664;0.1390563043698487;0.069837443266;0.5022242147342922;-0.043058890308;-0.3096507598352108;10.0;0.750141;0.012605;0.012605;0.069933;-0.034549;0.183948;1.05;0.069933;-0.034549;0.132203;1.06599102562076
30.006664;0.1390563043698487;0.069838267735;0.5022301437642902;-0.043058225645;-0.3096459800231555;10.0;0.750141;0.012605;0.012605;0.069933;-0.034548;0.18395;1.05;0.069933;-0.034548;0.132203;1.0659913707436848
30.006664;0.1390563043698487;0.069839092204;0.5022360727942881;-0.043057560982;-0.3096412002111001;10.0;0.750141;0.012605;0.012605;0.069934;-0.034547;0.183952;1.05;0.069934;-0.034547;0.132203;1.06599171587025
30.006664;0.1390563043698487;0.069840644831;0.5022472382499431;-0.043056403113;-0.3096328735911368;10.0;0.750141;0.012605;0.012605;0.069936;-0.034546;0.183956;1.05;0.069936;-0.034546;0.132204;1.065992406134303
30.006664;0.1390572671743552;0.069844246326;0.5022696601568235;-0.04305434973;-0.3096159632996155;10.0;0.750141;0.012605;0.012605;0.069939;-0.034544;0.183963;1.05;0.069939;-0.034544;0.132205;1.0659936141314357
30.006665;0.1390582299793867;0.069850915608;0.5023141429195119;-0.043049846681;-0.3095814371244442;10.0;0.750141;0.012605;0.012605;0.069946;-0.034539;0.183977;1.05;0.069946;-0.034539;0.132206;1.065996030259494
30.006667;0.1390598854019375;0.069863954632;0.5024019287091013;-0.043041202968;-0.3095155935415455;10.0;0.750141;0.012605;0.012605;0.069959;-0.034529;0.184005;1.05;0.069959;-0.034529;0.13221;1.0660008630507762
30.00667;0.1390625036521347;0.069889971262;0.5025795554266014;-0.043023253156;-0.3093806887270114;10.0;0.750141;0.012605;0.012605;0.069985;-0.034509;0.184062;1.05;0.069985;-0.034509;0.132217;1.066010703437822
30.006677;0.1390696658585185;0.0699427727669999;0.5029333488020008;-0.0429880863149999;-0.3091118832393946;10.0;0.750141;0.012605;0.012605;0.070038;-0.034469;0.184175;1.05;0.070038;-0.034469;0.132231;1.0660302203150716
30.00669;0.139083027796349;0.07004786283;0.503640623445205;-0.042917353776;-0.3085736229358;10.0;0.750141;0.012605;0.012605;0.070143;-0.034389;0.184402;1.05;0.070143;-0.034389;0.132259;1.0660694619038666
30.006707;0.1390999715636204;0.070184710264;0.5045630813224107;-0.0428253030929999;-0.30787427640424;10.0;0.750141;0.012605;0.012605;0.07028;-0.034285;0.184697;1.05;0.07028;-0.034285;0.132296;1.066120528743819
30.006707;0.1390999715636204;0.070184710264;0.5045630813224107;-0.0428253030929999;-0.30787427640424;10.0;0.750141;0.012605;0.012605;0.07028;-0.034285;0.184697;1.05;0.07028;-0.034285;0.132296;1.066120528743819
30.006707;0.1390999715636204;0.070184710264;0.5045630813224107;-0.0428253030929999;-0.30787427640424;10.0;0.750141;0.012605;0.012605;0.07028;-0.034285;0.184697;1.05;0.07028;-0.034285;0.132296;1.066120528743819
30.006707;0.1391009344181411;0.07018586269;0.5045678735630879;-0.042824803184;-0.3078685514452944;10.0;0.750141;0.012605;0.012605;0.070281;-0.034284;0.184698;1.05;0.070281;-0.034284;0.132296;1.066120701986412
30.006707;0.1391009344181411;0.070186649988;0.5045735334675543;-0.042824004528;-0.3078628098878897;10.0;0.750141;0.012605;0.012605;0.070282;-0.034283;0.184699;1.05;0.070282;-0.034283;0.132297;1.0661208752299152
30.006707;0.1391009344181411;0.070188187024;0.5045845832567339;-0.042822273282;-0.3078503639182977;10.0;0.750141;0.012605;0.012605;0.070283;-0.034282;0.184702;1.05;0.070283;-0.034282;0.132297;1.066121394965883
30.006707;0.1391006644017202;0.070190694517;0.5046035891984709;-0.042819251093;-0.3078292348722273;10.0;0.750141;0.012605;0.012605;0.070287;-0.034278;0.184707;1.05;0.070287;-0.034278;0.132298;1.0661222612106924
30.006708;0.1391016272586341;0.070197245496;0.5046471912616881;-0.0428127587739999;-0.3077804308816421;10.0;0.750141;0.012605;0.012605;0.070293;-0.034272;0.184717;1.05;0.070293;-0.034272;0.1323;1.0661239937685485
30.006709;0.1391042458302405;0.070210355722;0.5047319390069733;-0.042800743306;-0.3076882596253243;10.0;0.750141;0.012605;0.012605;0.070306;-0.034258;0.184736;1.05;0.070306;-0.034258;0.132304;1.06612728587913
30.006711;0.1391075573072865;0.070235600848;0.5049014029687159;-0.042775750586;-0.3075012703408271;10.0;0.750141;0.012605;0.012605;0.070331;-0.034232;0.184775;1.05;0.070331;-0.034232;0.132313;1.0661340443982643
30.006714;0.1391141804561994;0.070286098168;0.5052403567882847;-0.04272576439;-0.3071273126139169;10.0;0.750141;0.012605;0.012605;0.070382;-0.034179;0.184854;1.05;0.070382;-0.034179;0.132329;1.0661477389724183
30.006722;0.1391276973898439;0.070387418651;0.5059195255260376;-0.042625422047;-0.3063762489187258;10.0;0.750141;0.012605;0.012605;0.070483;-0.034074;0.185011;1.05;0.070483;-0.034074;0.132363;1.066174971625671
30.006737;0.1391541944930155;0.070588697341;0.5072696342225099;-0.042425414497;-0.3048806013470864;10.0;0.750141;0.012605;0.012605;0.070684;-0.033863;0.185325;1.05;0.070684;-0.033863;0.13243;1.0662295041992602
30.006768;0.139208433555586;0.0709898308989999;0.5099535213910278;-0.0420249708069999;-0.3018852359273147;10.0;0.750141;0.012605;0.012605;0.071086;-0.03344;0.185954;1.05;0.071086;-0.03344;0.132563;1.0663390127515733
30.006829;0.1393138016314248;0.07178227385;0.5152560120346908;-0.04122099589;-0.2958859453068131;10.0;0.750141;0.012605;0.012605;0.071879;-0.032591;0.187215;1.05;0.071879;-0.032591;0.132828;1.0665596355689635
30.006885;0.1394080505028314;0.072487471911;0.5199661830830045;-0.040493060052;-0.2904642874349467;10.0;0.750141;0.012605;0.012605;0.072585;-0.031821;0.188357;1.05;0.072585;-0.031821;0.133066;1.0667606851815452
30.006885;0.1394080505028314;0.072487471911;0.5199661830830045;-0.040493060052;-0.2904642874349467;10.0;0.750141;0.012605;0.012605;0.072585;-0.031821;0.188358;1.05;0.072585;-0.031821;0.133066;1.0667608617511235
30.006885;0.1394090138907811;0.072488648213;0.5199710276251625;-0.040492546127;-0.2904585937228102;10.0;0.750141;0.012605;0.012605;0.072585;-0.03182;0.188359;1.05;0.072585;-0.03182;0.133066;1.0667610383216102
30.006885;0.1394090138907811;0.072489401463;0.5199764307908471;-0.040491612963;-0.290451900009298;10.0;0.750141;0.012605;0.012605;0.072586;-0.031819;0.18836;1.05;0.072586;-0.031819;0.133067;1.066761214893005
30.006885;0.1394090138907811;0.07249094534;0.5199875052325701;-0.04048988094;-0.2904394759704811;10.0;0.750141;0.012605;0.012605;0.072588;-0.031818;0.188362;1.05;0.072588;-0.031818;0.133067;1.0667615680385192
30.006885;0.1394090138907811;0.072493861412;0.5200084226174553;-0.0404863199659999;-0.2904139326149934;10.0;0.750141;0.012605;0.012605;0.072591;-0.031814;0.188366;1.05;0.072591;-0.031814;0.133068;1.0667622743404457
30.006886;0.1394097091740744;0.072499966166;0.5200496191802013;-0.04047996559;-0.2903669036383582;10.0;0.750141;0.012605;0.012605;0.072597;-0.031807;0.188374;1.05;0.072597;-0.031807;0.13307;1.0667636869878914
30.006887;0.1394123312551655;0.072512884291;0.5201324993144266;-0.040467290133;-0.2902705217584589;10.0;0.750141;0.012605;0.012605;0.07261;-0.031794;0.18839;1.05;0.07261;-0.031794;0.133075;1.0667665124571544
30.006889;0.1394156486840699;0.0725379133759999;0.5202996511559352;-0.0404412349599999;-0.2900767262622287;10.0;0.750141;0.012605;0.012605;0.072635;-0.031766;0.188422;1.05;0.072635;-0.031766;0.133083;1.0667721640931582
30.006893;0.1394222837354201;0.072587941317;0.5206337134367214;-0.040388989333;-0.2896881922379471;10.0;0.750141;0.012605;0.012605;0.072685;-0.031711;0.188487;1.05;0.072685;-0.031711;0.1331;1.0667836468417575
30.006901;0.1394355546121576;0.072687854085;0.52130071334519;-0.040284397215;-0.2889105101424936;10.0;0.750141;0.012605;0.012605;0.072785;-0.031601;0.188616;1.05;0.072785;-0.031601;0.133134;1.0668064470446363
30.006917;0.139461831685232;0.072886667908;0.5226280698256319;-0.0400756762349999;-0.2873594570695983;10.0;0.750141;0.012605;0.012605;0.072984;-0.03138;0.188874;1.05;0.072984;-0.03138;0.133202;1.06685209278325
30.006948;0.1395156302247171;0.07328298247;0.5252671858483775;-0.039657590061;-0.2842519508181537;10.0;0.750141;0.012605;0.012605;0.07338;-0.030938;0.189391;1.05;0.07338;-0.030938;0.133337;1.066943743072239
30.007012;0.1396198544978471;0.074064860756;0.530475132081892;-0.0388190733119999;-0.2780340478910796;10.0;0.750141;0.012605;0.012605;0.074163;-0.03005;0.190428;1.05;0.074163;-0.03005;0.133606;1.0671283068047628
30.007139;0.1398250920578992;0.0755919119079999;0.5406176444832852;-0.0371346775449999;-0.2655794964871051;10.0;0.750141;0.012605;0.012605;0.075691;-0.028266;0.192514;1.05;0.075691;-0.028266;0.13414;1.0675025246789818
30.007265;0.1400240355974645;0.077069969369;0.5504052860650128;-0.035441008622;-0.2531066075247566;10.0;0.750141;0.012605;0.012605;0.07717;-0.026469;0.194614;1.05;0.07717;-0.026469;0.134668;1.0678832375292724
30.007487;0.1403577104543958;0.079533860322;0.566651166255962;-0.032470113842;-0.2313382979594128;10.0;0.750141;0.012605;0.012605;0.079636;-0.023312;0.198312;1.05;0.079636;-0.023312;0.135573;1.0685633576648603
30.007487;0.1403567452636317;0.079533263771;0.5666508126959832;-0.032469335938;-0.2313343464684431;10.0;0.750141;0.012605;0.012605;0.079636;-0.023312;0.198312;1.05;0.079636;-0.023312;0.135573;1.0685633576648603
30.007487;0.1403577104543958;0.079534342764;0.5666546034878636;-0.032468674334;-0.2313280419642463;10.0;0.750141;0.012605;0.012605;0.079636;-0.023311;0.198313;1.05;0.079636;-0.023311;0.135573;1.06856354325281
30.007487;0.1403577104543958;0.079535070808;0.5666597905488211;-0.032467604532;-0.2313204199960869;10.0;0.750141;0.012605;0.012605;0.079637;-0.02331;0.198315;1.05;0.079637;-0.02331;0.135573;1.0685639144314203
30.007487;0.1403574489116983;0.079536192141;0.5666688355887531;-0.032466086848;-0.2313100380473933;10.0;0.750141;0.012605;0.012605;0.079639;-0.023308;0.198317;1.05;0.079639;-0.023308;0.135574;1.0685642856136452
30.007487;0.1403584141047482;0.079539528762;0.5666887109642059;-0.032462486764;-0.2312827981924442;10.0;0.750141;0.012605;0.012605;0.079642;-0.023304;0.198321;1.05;0.079642;-0.023304;0.135575;1.0685650279889385
30.007488;0.1403593792982856;0.079545678928;0.5667286313581725;-0.032454779591;-0.2312262974747738;10.0;0.750141;0.012605;0.012605;0.079648;-0.023296;0.198331;1.05;0.079648;-0.023296;0.135577;1.068566883990422
30.007489;0.1403607866357267;0.079557236968;0.5668052942341512;-0.032440338249;-0.2311210917703906;10.0;0.750141;0.012605;0.012605;0.079659;-0.02328;0.198349;1.05;0.079659;-0.02328;0.135582;1.068570225020799
30.007491;0.1403641244228738;0.07958123316;0.5669627726259048;-0.03241044537;-0.2309026291672459;10.0;0.750141;0.012605;0.012605;0.079683;-0.023249;0.198386;1.05;0.079683;-0.023249;0.13559;1.068577093613746
30.007495;0.1403705387323137;0.079628554468;0.5672739820415696;-0.032351083096;-0.2304691809845756;10.0;0.750141;0.012605;0.012605;0.079731;-0.023186;0.19846;1.05;0.079731;-0.023186;0.135608;1.068590834510572
30.007504;0.1403831070214647;0.079722931983;0.567895480264661;-0.032233113338;-0.2296082058724597;10.0;0.750141;0.012605;0.012605;0.079825;-0.02306;0.198608;1.05;0.079825;-0.02306;0.135644;1.0686183311472812
30.007522;0.1404087705843192;0.0799117303349999;0.5691363153629412;-0.031995823171;-0.2278762433275893;10.0;0.750141;0.012605;0.012605;0.080014;-0.022808;0.198904;1.05;0.080014;-0.022808;0.135715;1.0686733837875817
30.007557;0.1404586271113312;0.080285711271;0.5715968675057844;-0.031521847817;-0.2244208737140435;10.0;0.750141;0.012605;0.012605;0.080389;-0.022304;0.199497;1.05;0.080389;-0.022304;0.135856;1.0687839131503618
30.007622;0.1405525047411109;0.080975093822;0.576119891788134;-0.030636920281;-0.2179749150499404;10.0;0.750141;0.012605;0.012605;0.081079;-0.021362;0.200605;1.05;0.081079;-0.021362;0.136118;1.068991284354087
30.007622;0.1405525047411109;0.080975093822;0.576119891788134;-0.030636920281;-0.2179749150499404;10.0;0.750141;0.012605;0.012605;0.081079;-0.021362;0.200605;1.05;0.081079;-0.021362;0.136118;1.068991284354087
30.007622;0.1405525047411109;0.080975824541;0.5761250906922827;-0.030635850129;-0.2179673011550336;10.0;0.750141;0.012605;0.012605;0.081079;-0.021361;0.200606;1.05;0.081079;-0.021361;0.136118;1.068991472012757
30.007622;0.1405525047411109;0.080976419543;0.5761293239999786;-0.030634816527;-0.2179599473052967;10.0;0.750141;0.012605;0.012605;0.08108;-0.02136;0.200607;1.05;0.08108;-0.02136;0.136119;1.068991659672329
30.007623;0.1405532102977374;0.080978020355;0.5761378212810809;-0.030633536135;-0.2179497435178336;10.0;0.750141;0.012605;0.012605;0.081082;-0.021358;0.20061;1.05;0.081082;-0.021358;0.136119;1.0689922226564603
30.007623;0.1405532102977374;0.080980844114;0.5761579116012807;-0.030629427798;-0.2179205137550179;10.0;0.750141;0.012605;0.012605;0.081085;-0.021354;0.200614;1.05;0.081085;-0.021354;0.13612;1.068992973314605
30.007623;0.1405539158650516;0.080986495437;0.5761952268534205;-0.030622107596;-0.2178673387186227;10.0;0.750141;0.012605;0.012605;0.08109;-0.021345;0.200624;1.05;0.08109;-0.021345;0.136123;1.068994850023142
30.007625;0.1405555870465489;0.080998357133;0.5762727674864686;-0.0306066228689999;-0.2177545803203379;10.0;0.750141;0.012605;0.012605;0.081102;-0.021329;0.200643;1.05;0.081102;-0.021329;0.136127;1.0689984160180035
30.007627;0.1405586694622569;0.08102165983;0.5764259162381733;-0.030576460976;-0.2175352192289387;10.0;0.750141;0.012605;0.012605;0.081125;-0.021297;0.200681;1.05;0.081125;-0.021297;0.136136;1.0690055489851304
30.007631;0.1405650945647603;0.0810684975469999;0.5767327784896883;-0.0305156726589999;-0.2170928191916165;10.0;0.750141;0.012605;0.012605;0.081172;-0.021232;0.200757;1.05;0.081172;-0.021232;0.136154;1.0690198188289122
30.00764;0.1405776859426843;0.081161637124;0.5773436700124003;-0.030394357402;-0.2162103978179882;10.0;0.750141;0.012605;0.012605;0.081266;-0.021103;0.200909;1.05;0.081266;-0.021103;0.13619;1.0690483741538546
30.007658;0.1406031330020779;0.081347726191;0.5785626852980424;-0.030151391323;-0.2144432394870917;10.0;0.750141;0.012605;0.012605;0.081452;-0.020844;0.201214;1.05;0.081452;-0.020844;0.136261;1.0691057355547204
30.007694;0.1406537853063329;0.081716921662;0.5809791857647268;-0.0296655734779999;-0.2109120164337611;10.0;0.750141;0.012605;0.012605;0.081821;-0.020327;0.201825;1.05;0.081821;-0.020327;0.136403;1.06922089889087
30.007766;0.1407520054173296;0.082443687094;0.5857372109871862;-0.028693088713;-0.2038556298215788;10.0;0.750141;0.012605;0.012605;0.082549;-0.01929;0.203049;1.05;0.082549;-0.01929;0.136687;1.069452615313554
30.00791;0.1409446113194825;0.08385561688;0.5949544015551079;-0.02674546162;-0.1897586673915147;10.0;0.750141;0.012605;0.012605;0.083962;-0.017212;0.205512;1.05;0.083962;-0.017212;0.137247;1.069922979538247
30.008054;0.1411298110039122;0.0852113460139999;0.6037799201165078;-0.024797199654;-0.1757049022995758;10.0;0.750141;0.012605;0.012605;0.08532;-0.015131;0.207993;1.05;0.08532;-0.015131;0.137798;1.0704023019636122
30.008197;0.1413093414923444;0.086513689357;0.612229088631674;-0.022848519618;-0.1616915016141225;10.0;0.750141;0.012605;0.012605;0.086623;-0.013046;0.210493;1.05;0.086623;-0.013046;0.13834;1.07089089222432
30.008341;0.1414807590063044;0.087761919831;0.620309930816029;-0.020901447836;-0.1477335008859305;10.0;0.750141;0.012605;0.012605;0.087873;-0.010962;0.21301;1.05;0.087873;-0.010962;0.138874;1.071388473010607
30.008485;0.1416472213423193;0.0889596122159999;0.6280364088541561;-0.018957788196;-0.1338380521435338;10.0;0.750141;0.012605;0.012605;0.089072;-0.008878;0.215546;1.05;0.089072;-0.008878;0.139399;1.0718955537345978
30.008629;0.1418058248768364;0.090105934741;0.6354177257475869;-0.017018144445;-0.1200101932327595;10.0;0.750141;0.012605;0.012605;0.09022;-0.006796;0.218099;1.05;0.09022;-0.006796;0.139915;1.0724118489652192
30.008772;0.1419597221186347;0.091204463244;0.642467186345864;-0.015084081868;-0.1062560678682812;10.0;0.750141;0.012605;0.012605;0.09132;-0.004717;0.22067;1.05;0.09132;-0.004717;0.140422;1.07293767242091
30.008916;0.1421069717677496;0.092255135731;0.6491950013668277;-0.013156316692;-0.0925803746877516;10.0;0.750141;0.012605;0.012605;0.092372;-0.002644;0.223259;1.05;0.092372;-0.002644;0.14092;1.0734731394315369
30.00906;0.1422482945978615;0.09325936372;0.6556097138714099;-0.011236730196;-0.0789937779413555;10.0;0.750141;0.012605;0.012605;0.093378;-0.000577;0.225865;1.05;0.093378;-0.000577;0.14141;1.0740181554447763
30.009203;0.142383934276308;0.094218553466;0.6617218013035161;-0.009326003538;-0.0654989875466013;10.0;0.750141;0.012605;0.012605;0.094339;0.001484;0.228488;1.05;0.094339;0.001484;0.141891;1.0745728296137027
30.009347;0.1425141282540085;0.0951344176959999;0.6675437646886361;-0.00742441198;-0.0520959716131945;10.0;0.750141;0.012605;0.012605;0.095257;0.003536;0.231129;1.05;0.095257;0.003536;0.142363;1.0751374863899965
30.009491;0.1426396000344925;0.09600829093;0.6730830071507748;-0.00553369365;-0.0387949324637889;10.0;0.750141;0.012605;0.012605;0.096132;0.005578;0.233786;1.05;0.096132;0.005578;0.142827;1.075711807965312
30.009635;0.1427586427120964;0.096840328676;0.6783500237621299;-0.003653788103;-0.0255941639230113;10.0;0.750141;0.012605;0.012605;0.096966;0.007611;0.236461;1.05;0.096966;0.007611;0.143282;1.0762963367590732
30.009778;0.1428739261621938;0.097633330976;0.6833530343749662;-0.001786659575;-0.0125051478810188;10.0;0.750141;0.012605;0.012605;0.097761;0.009632;0.239151;1.05;0.097761;0.009632;0.143729;1.0768905240557185
30.009922;0.1429837402119555;0.098387440031;0.6881022967027782;6.773542299999893e-05;0.0004737281518834;10.0;0.750141;0.012605;0.012605;0.098517;0.011642;0.241859;1.05;0.098517;0.011642;0.144168;1.0774951396089916
30.010066;0.1430890497557377;0.0991041627359999;0.6926048003336187;0.001908728112;0.0133394422232751;10.0;0.750141;0.012605;0.012605;0.099235;0.01364;0.244582;1.05;0.099235;0.01364;0.144598;1.0781096209217316
30.01021;0.1431898484949265;0.099784847124;0.6968709595885604;0.0037356492959999;0.0260887858690091;10.0;0.750141;0.012605;0.012605;0.099918;0.015624;0.247322;1.05;0.099918;0.015624;0.145021;1.078734523265108
30.010353;0.1432861302464408;0.100430432459;0.7009082615761038;0.0055477200689999;0.0387177744242123;10.0;0.750141;0.012605;0.012605;0.100565;0.017594;0.250077;1.05;0.100565;0.017594;0.145435;1.0793694946259136
30.010497;0.1433778889403802;0.101041972166;0.7047249259473722;0.007344325798;0.0512235593108358;10.0;0.750141;0.012605;0.012605;0.101178;0.01955;0.252848;1.05;0.101178;0.01955;0.145842;1.080014866149536
30.010641;0.14346534579821;0.1016206689149999;0.7083290278192592;0.0091259998649999;0.0636111795097618;10.0;0.750141;0.012605;0.012605;0.101759;0.02149;0.255635;1.05;0.101759;0.02149;0.146241;1.0806707422823103
30.010785;0.1435494647360275;0.1021680533999999;0.7117271637889865;0.0108917000359999;0.0758741946967806;10.0;0.750141;0.012605;0.012605;0.102308;0.023416;0.258437;1.05;0.102308;0.023416;0.146632;1.081336988625193
30.010928;0.1436300124103594;0.102685153436;0.7149282501112822;0.012640578872;0.08800792160266;10.0;0.750141;0.012605;0.012605;0.102826;0.025325;0.261253;1.05;0.102826;0.025325;0.147016;1.082013461103419
30.011072;0.1437052572907477;0.103171486558;0.7179381499541184;0.014373122853;0.1000180725741994;10.0;0.750141;0.012605;0.012605;0.103315;0.027218;0.264085;1.05;0.103315;0.027218;0.147392;1.0827007376117377
30.011216;0.1437778927721505;0.103630226085;0.7207660655398962;0.016087782495;0.1118932972574221;10.0;0.750141;0.012605;0.012605;0.103776;0.029094;0.266931;1.05;0.103776;0.029094;0.147761;1.0833984302928448
30.011503;0.1439122925847545;0.104465515025;0.7258970943255381;0.019466415766;0.1352658304330438;10.0;0.750141;0.012605;0.012605;0.104615;0.032795;0.272668;1.05;0.104615;0.032795;0.148477;1.0848261788065403
30.011762;0.1440225795769538;0.105130187128;0.7299562848881419;0.022445952504;0.1558502324422451;10.0;0.750141;0.012605;0.012605;0.105282;0.036065;0.277879;1.05;0.105282;0.036065;0.149098;1.0861476596858275
30.012021;0.144121969352351;0.105716612252;0.7335218407510298;0.025366783364;0.1760091364140536;10.0;0.750141;0.012605;0.012605;0.105872;0.039277;0.283133;1.05;0.105872;0.039277;0.149697;1.087503699161065
30.012279;0.1442123643138826;0.106231023261;0.7366290939505362;0.028227991179;0.1957390499302883;10.0;0.750141;0.012605;0.012605;0.10639;0.042429;0.28843;1.05;0.10639;0.042429;0.150275;1.0888947905560022
30.012538;0.1442946944624091;0.1066788917249999;0.739312641552399;0.0310285413949999;0.2150359132094312;10.0;0.750141;0.012605;0.012605;0.106841;0.045521;0.293767;1.05;0.106841;0.045521;0.150833;1.0903206181160658
30.012797;0.144367936121564;0.107063614814;0.7416024478167215;0.033768033772;0.2339025872307674;10.0;0.750141;0.012605;0.012605;0.107229;0.04855;0.299144;1.05;0.107229;0.04855;0.15137;1.0917816323496197
30.013056;0.1444334310400469;0.107389987434;0.7435258351248614;0.036447695902;0.2523494431970821;10.0;0.750141;0.012605;0.012605;0.107559;0.051519;0.304559;1.05;0.107559;0.051519;0.151889;1.09327772522859
30.013314;0.1444926778075622;0.107663681358;0.7451151365703685;0.0390657510539999;0.2703649184634006;10.0;0.750141;0.012605;0.012605;0.107835;0.054425;0.31001;1.05;0.107835;0.054425;0.152389;1.094808750467405
30.013573;0.1445450571724955;0.107887417867;0.7463929931429655;0.041623929864;0.2879650863074987;10.0;0.750141;0.012605;0.012605;0.108062;0.05727;0.315495;1.05;0.108062;0.05727;0.152871;1.096374523155751
30.013832;0.1445903193509164;0.108064959222;0.7473872366221804;0.044121347554;0.3051473138178691;10.0;0.750141;0.012605;0.012605;0.108243;0.060053;0.321013;1.05;0.108243;0.060053;0.153337;1.097975111816748
30.014091;0.1446303813346283;0.108201181718;0.7481220800189774;0.046558857081;0.3219161607081554;10.0;0.750141;0.012605;0.012605;0.108382;0.062774;0.326562;1.05;0.108382;0.062774;0.153785;1.099610267251084
30.014349;0.1446653958104701;0.108299072911;0.7486176794683186;0.048937227537;0.3382787380688739;10.0;0.750141;0.012605;0.012605;0.108484;0.065435;0.332141;1.05;0.108484;0.065435;0.154218;1.101280002488468
30.014608;0.1446962984910118;0.10836239634;0.7488954276652156;0.051257606356;0.3542426923877669;10.0;0.750141;0.012605;0.012605;0.10855;0.068035;0.337747;1.05;0.10855;0.068035;0.154636;1.1029836970730802
30.014867;0.14472187459054;0.1083936860839999;0.7489792845115986;0.0535193652179999;0.3698084022848772;10.0;0.750141;0.012605;0.012605;0.108584;0.070576;0.343379;1.05;0.108584;0.070576;0.155039;1.1047212941013675
30.015125;0.1447430687597855;0.1083962927279999;0.7488876231295997;0.0557233725839999;0.3849812848481061;10.0;0.750141;0.012605;0.012605;0.10859;0.073057;0.349035;1.05;0.10859;0.073057;0.155428;1.1064923999851966
30.015384;0.1447611995149252;0.108372903519;0.7486322570007888;0.057872420448;0.3997785362508909;10.0;0.750141;0.012605;0.012605;0.108569;0.07548;0.354713;1.05;0.108569;0.07548;0.155804;1.108296581411763
30.015437;0.1447639535588884;0.1083650544749999;0.7485637951364617;0.058304273975;0.4027540871994937;10.0;0.750141;0.012605;0.012605;0.108562;0.075968;0.355876;1.05;0.108562;0.075968;0.155879;1.1086693498857088
30.015437;0.1447639535588884;0.1083648853849999;0.7485626270970717;0.0583043893949999;0.4027548844974201;10.0;0.750141;0.012605;0.012605;0.108562;0.075968;0.355876;1.05;0.108562;0.075968;0.155879;1.1086693498857088
30.015437;0.1447639535588884;0.1083648747099999;0.748562553356339;0.0583060078699999;0.4027660645941238;10.0;0.750141;0.012605;0.012605;0.108562;0.07597;0.35588;1.05;0.108562;0.07597;0.155879;1.108670633867426
30.015437;0.1447639535588884;0.108364748615;0.74856168231768;0.058307457255;0.4027760766514376;10.0;0.750141;0.012605;0.012605;0.108562;0.075971;0.355884;1.05;0.108562;0.075971;0.15588;1.108671917862088
30.015438;0.1447637681914919;0.108364842066;0.7485632863787864;0.0583098571159999;0.4027931701727214;10.0;0.750141;0.012605;0.012605;0.108562;0.075975;0.355892;1.05;0.108562;0.075975;0.15588;1.1086744858902453
30.015438;0.1447637681914919;0.1083643994789999;0.7485602290737332;0.058316108251;0.4028363517994372;10.0;0.750141;0.012605;0.012605;0.108562;0.075981;0.355907;1.05;0.108562;0.075981;0.155881;1.1086793010825988
30.01544;0.1447643801492618;0.108364812112;0.7485599150859387;0.058327389424;0.4029125767254384;10.0;0.750141;0.012605;0.012605;0.108562;0.075994;0.355938;1.05;0.108562;0.075994;0.155883;1.10868925305696
30.015443;0.1447648068074558;0.108364570833;0.7485560421956017;0.058350505101;0.4030710667034495;10.0;0.750141;0.012605;0.012605;0.108561;0.07602;0.356001;1.05;0.108561;0.07602;0.155887;1.1087094804325432
30.015448;0.1447648629329644;0.108363192572;0.748546231292183;0.058397174326;0.4033932899383304;10.0;0.750141;0.012605;0.012605;0.108561;0.076072;0.356125;1.05;0.108561;0.076072;0.155895;1.1087493024236814
30.01546;0.1447655879862338;0.108361658471;0.7485318850865611;0.058488982132;0.4040254520816225;10.0;0.750141;0.012605;0.012605;0.108559;0.076177;0.356375;1.05;0.108559;0.076177;0.155911;1.108829626509411
30.015482;0.144766243568727;0.108357144466;0.748497313978849;0.058673074806;0.4052952771282295;10.0;0.750141;0.012605;0.012605;0.108555;0.076385;0.356874;1.05;0.108555;0.076385;0.155943;1.1089901044986832
30.015528;0.144769531784143;0.1083490987819999;0.7484247372130254;0.0590407640389999;0.4078258961770495;10.0;0.750141;0.012605;0.012605;0.108547;0.0768;0.357872;1.05;0.108547;0.0768;0.156007;1.1093116642242613
30.015618;0.1447733901827266;0.108327372312;0.7482547184622391;0.059771737086;0.4128641113574721;10.0;0.750141;0.012605;0.012605;0.108527;0.077626;0.35987;1.05;0.108527;0.077626;0.156133;1.109957844649967
30.0158;0.1447804870864855;0.1082712794079999;0.7478306060907467;0.0612174355229999;0.4228293242751103;10.0;0.750141;0.012605;0.012605;0.108473;0.079259;0.363874;1.05;0.108473;0.079259;0.15638;1.1112624747898223
30.015981;0.144786036350195;0.108198540297;0.7472995533581664;0.062641125603;0.4326461804057502;10.0;0.750141;0.012605;0.012605;0.108402;0.080869;0.367887;1.05;0.108402;0.080869;0.156621;1.112582960847864
30.016344;0.1447894316930624;0.108001185305;0.7459189807026148;0.0654253660449999;0.4518656180907908;10.0;0.750141;0.012605;0.012605;0.108209;0.084018;0.375937;1.05;0.108209;0.084018;0.157086;1.1152706523391531
30.01667;0.1447852181163532;0.1077706908859999;0.7443487138265218;0.0678572883919999;0.4686755269275352;10.0;0.750141;0.012605;0.012605;0.107982;0.086771;0.383205;1.05;0.107982;0.086771;0.157485;1.117741505011333
30.016997;0.144774863764398;0.107494771898;0.7424961012081044;0.07022036715;0.4850314849149116;10.0;0.750141;0.012605;0.012605;0.10771;0.089448;0.39049;1.05;0.10771;0.089448;0.157867;1.1202599877260635
30.017323;0.1447594799140975;0.10717722647;0.7403814004692516;0.07251640365;0.5009440742190587;10.0;0.750141;0.012605;0.012605;0.107396;0.092051;0.39779;1.05;0.107396;0.092051;0.158231;1.1228254023221953
30.01765;0.144738845473494;0.1068215539689999;0.7380296120198233;0.0747456281299999;0.5164171918428636;10.0;0.750141;0.012605;0.012605;0.107043;0.094581;0.4051;1.05;0.107043;0.094581;0.158578;1.1254359199883397
30.017976;0.144713086460762;0.106430562594;0.7354591433087697;0.07690987356;0.5314645374580796;10.0;0.750141;0.012605;0.012605;0.106656;0.097038;0.412416;1.05;0.106656;0.097038;0.15891;1.128089959646836
30.018303;0.1446839602789473;0.10600908606;0.7326941138161891;0.079009932318;0.5460863261253749;10.0;0.750141;0.012605;0.012605;0.106237;0.099424;0.419735;1.05;0.106237;0.099424;0.159227;1.1307862177374643
30.018629;0.1446506072507129;0.105558673841;0.7297492616677539;0.081047463725;0.5602981229420353;10.0;0.750141;0.012605;0.012605;0.105789;0.10174;0.427053;1.05;0.105789;0.10174;0.15953;1.1335229441034709
30.018955;0.1446128200471866;0.1050822706909999;0.7266456089903509;0.083022812495;0.5741040971879944;10.0;0.750141;0.012605;0.012605;0.105316;0.103988;0.434366;1.05;0.105316;0.103988;0.159819;1.1362982979640512
30.019282;0.1445726966788681;0.104583179165;0.7233950916562429;0.0849387835299999;0.5875160765567661;10.0;0.750141;0.012605;0.012605;0.10482;0.106169;0.441672;1.05;0.10482;0.106169;0.160094;1.1391111252129882
30.019608;0.1445290503151529;0.1040635717529999;0.7200183736493398;0.086795585234;0.6005407566488387;10.0;0.750141;0.012605;0.012605;0.104303;0.108285;0.448966;1.05;0.104303;0.108285;0.160357;1.1419590488086688
30.019935;0.1444828339457667;0.103525835277;0.7165268873107763;0.088594983039;0.6131869137634379;10.0;0.750141;0.012605;0.012605;0.103768;0.110338;0.456245;1.05;0.103768;0.110338;0.160608;1.1448403818982802
