time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.248168;0.1439037981604377;0.096426943125;0.6700792081769379;0.135436204375;0.9411579548720652;10.0;0.750141;0.012605;0.012605;0.096792;0.168067;0.831532;1.05;0.096792;0.168067;0.167871;1.3393824946683452
30.267222;0.1442745810806602;0.099818054129;0.6918616805630806;0.135228184617;0.9372973645398937;10.0;0.750141;0.012605;0.012605;0.100189;0.168406;0.831525;1.05;0.100189;0.168406;0.168203;1.3393781488530414
30.284371;0.1446069620073667;0.102879587595;0.7114428390367472;0.135022938532;0.9337236372141028;10.0;0.750141;0.012605;0.012605;0.103255;0.16871;0.831519;1.05;0.103255;0.16871;0.168501;1.3393744238863905
30.30152;0.1449387909705335;0.105949315068;0.730993506697181;0.134802434592;0.9300645720123728;10.0;0.750141;0.012605;0.012605;0.106331;0.169012;0.831513;1.05;0.106331;0.169012;0.168797;1.339370698936258
30.316643;0.1452310766502816;0.108663744175;0.7482127563969225;0.1345951243499999;0.9267653139700038;10.0;0.750141;0.012605;0.012605;0.109052;0.169277;0.831508;1.05;0.109052;0.169277;0.169056;1.3393675948237662
30.330255;0.145494081326355;0.1111134208769999;0.7636971886695761;0.1343976857679999;0.9237330105994834;10.0;0.750141;0.012605;0.012605;0.111506;0.169515;0.831503;1.05;0.111506;0.169515;0.169289;1.3393644907227458
30.343866;0.145756273199475;0.1135685629849999;0.7791675822389855;0.134189626684;0.9206439197327344;10.0;0.750141;0.012605;0.012605;0.113966;0.169751;0.831498;1.05;0.113966;0.169751;0.169521;1.3393613866331968
30.356117;0.1459923798456618;0.1157829736559999;0.7930754589958862;0.133994428416;0.9178179611679348;10.0;0.750141;0.012605;0.012605;0.116185;0.169963;0.831494;1.05;0.116185;0.169963;0.169728;1.3393589033698174
30.368367;0.1462276660724638;0.118001286202;0.8069696342108331;0.133790624361;0.914947410120732;10.0;0.750141;0.012605;0.012605;0.118408;0.170175;0.83149;1.05;0.118408;0.170175;0.169935;1.3393564201137798
30.380617;0.1464631261512603;0.120224554111;0.8208520278806397;0.133579044747;0.91203191040075;10.0;0.750141;0.012605;0.012605;0.120636;0.170385;0.831485;1.05;0.120636;0.170385;0.170141;1.3393533160540574
30.392867;0.1466987616171315;0.1224526387739999;0.8347216937903578;0.133359809482;0.9090724966721612;10.0;0.750141;0.012605;0.012605;0.122868;0.170595;0.831481;1.05;0.122868;0.170595;0.170346;1.3393508328145394
30.405118;0.1469335816346964;0.1246845011639999;0.8485772944267316;0.133131806726;0.9060679338572843;10.0;0.750141;0.012605;0.012605;0.125105;0.170804;0.831477;1.05;0.125105;0.170804;0.170551;1.339348349582363
30.417368;0.147167587987301;0.1269203801139999;0.8624207398503522;0.13289537167;0.9030206548025196;10.0;0.750141;0.012605;0.012605;0.127346;0.171012;0.831473;1.05;0.127346;0.171012;0.170754;1.339345866357529
30.429618;0.1474017747009852;0.129160985554;0.876251224356098;0.132650967987;0.899927889308604;10.0;0.750141;0.012605;0.012605;0.129592;0.171219;0.831469;1.05;0.129592;0.171219;0.170957;1.339343383140037
30.441869;0.1476361433558869;0.131406306209;0.890068673036495;0.132398879463;0.8967917777684258;10.0;0.750141;0.012605;0.012605;0.131841;0.171426;0.831464;1.05;0.131841;0.171426;0.171159;1.339340279128497
30.466369;0.1481025832185246;0.13590737779;0.9176570376863;0.1318701897599999;0.8903976344924801;10.0;0.750141;0.012605;0.012605;0.136354;0.171837;0.831456;1.05;0.136354;0.171837;0.171561;1.3393353127338947
30.48842;0.148521824847394;0.139973992032;0.9424472947044856;0.13136602738;0.8844897207193514;10.0;0.750141;0.012605;0.012605;0.14043;0.172204;0.831449;1.05;0.14043;0.172204;0.17192;1.33933096716271
30.491009;0.1485708930342683;0.1404519200299999;0.9453528693376324;0.131305363238;0.8837892844038707;10.0;0.750141;0.012605;0.012605;0.14091;0.172247;0.831448;1.05;0.14091;0.172247;0.171961;1.339330346368662
30.491009;0.1485708930342683;0.1404519200299999;0.9453528693376324;0.131305363238;0.8837892844038707;10.0;0.750141;0.012605;0.012605;0.14091;0.172247;0.831448;1.05;0.14091;0.172247;0.171961;1.339330346368662
30.49102;0.1485708930342683;0.140453783107;0.94536540932418;0.13130485399;0.8837858567607463;10.0;0.750141;0.012605;0.012605;0.140912;0.172247;0.831448;1.05;0.140912;0.172247;0.171962;1.339330346368662
30.49103;0.1485708930342683;0.1404556461839999;0.9453779493107272;0.131304344742;0.883782429117622;10.0;0.750141;0.012605;0.012605;0.140914;0.172247;0.831448;1.05;0.140914;0.172247;0.171962;1.339330346368662
30.491052;0.148571884857129;0.1404604227999999;0.945403788442684;0.1313040821399999;0.8837747617341314;10.0;0.750141;0.012605;0.012605;0.140917;0.172247;0.831448;1.05;0.140917;0.172247;0.171962;1.339330346368662
30.491094;0.1485728766800993;0.1404687593469999;0.9454535880694508;0.1313029293989999;0.8837611031905626;10.0;0.750141;0.012605;0.012605;0.140925;0.172248;0.831448;1.05;0.140925;0.172248;0.171963;1.339330346368662
30.491179;0.1485739961265093;0.1404836642069999;0.9455467838892851;0.131300623851;0.8837389265561574;10.0;0.750141;0.012605;0.012605;0.140941;0.172249;0.831448;1.05;0.140941;0.172249;0.171964;1.339330346368662
30.49135;0.148577226855262;0.140514359196;0.9457328163277906;0.131296897232;0.8836946281135275;10.0;0.750141;0.012605;0.012605;0.140972;0.172252;0.831447;1.05;0.140972;0.172252;0.171967;1.339329725575073
30.49169;0.1485835607091175;0.1405749785049999;0.9461004826785924;0.131288646086;0.8836014257527736;10.0;0.750141;0.012605;0.012605;0.141032;0.172257;0.831446;1.05;0.141032;0.172257;0.171972;1.339329104781943
30.492371;0.1485953643859726;0.140689852682;0.946798396190622;0.131273051169;0.8834262879696677;10.0;0.750141;0.012605;0.012605;0.141148;0.172266;0.831441;1.05;0.141148;0.172266;0.171982;1.339326000823175
30.493732;0.148616733233509;0.1409013188739999;0.9480851570907126;0.131241064023;0.883084032110919;10.0;0.750141;0.012605;0.012605;0.14136;0.172279;0.831422;1.05;0.14136;0.172279;0.172;1.3393142058844894
30.494929;0.148633879855839;0.141067625907;0.94909468853146;0.131214066597;0.8828005211481081;10.0;0.750141;0.012605;0.012605;0.141526;0.172287;0.831398;1.05;0.141526;0.172287;0.172013;1.33929930725137
30.496125;0.1486489154551757;0.141217138449;0.9500044989671196;0.131187162417;0.8825302358600708;10.0;0.750141;0.012605;0.012605;0.141676;0.172291;0.83137;1.05;0.141676;0.172291;0.172025;1.3392819258468325
30.497321;0.1486629596099848;0.1413514740899999;0.950818377764263;0.13116233035;0.8822798274304673;10.0;0.750141;0.012605;0.012605;0.141811;0.172292;0.831337;1.05;0.141811;0.172292;0.172036;1.339261441081987
30.498518;0.1486758843928631;0.14147274415;0.9515513879585916;0.13113839005;0.8820421051169145;10.0;0.750141;0.012605;0.012605;0.141932;0.172291;0.831303;1.05;0.141932;0.172291;0.172045;1.3392403360894565
30.499714;0.148686697915449;0.141581121204;0.9522110800019944;0.131114296644;0.8818159154933845;10.0;0.750141;0.012605;0.012605;0.142041;0.172289;0.831266;1.05;0.142041;0.172289;0.172053;1.3392173694945866
30.500911;0.1486965198819394;0.141677935234;0.9527992675718844;0.131091992913;0.8816076732467116;10.0;0.750141;0.012605;0.012605;0.142138;0.172285;0.831229;1.05;0.142138;0.172285;0.17206;1.339194403528106
30.502107;0.1487052222519438;0.141764985589;0.9533288975474896;0.131070406573;0.8814109187835649;10.0;0.750141;0.012605;0.012605;0.142226;0.17228;0.831193;1.05;0.142226;0.17228;0.172066;1.3391720588665967
30.503304;0.148713924785139;0.141843516969;0.9538011801782154;0.131051018883;0.8812289708064774;10.0;0.750141;0.012605;0.012605;0.142304;0.172274;0.831156;1.05;0.142304;0.172274;0.172071;1.3391490941400066
30.5045;0.1487205158476798;0.1419130647659999;0.9542265500971492;0.1310312338739999;0.8810568812725387;10.0;0.750141;0.012605;0.012605;0.142374;0.172267;0.831121;1.05;0.142374;0.172267;0.172075;1.3391273713284335
30.505696;0.1487269788908522;0.141976352773;0.9546106149119968;0.131012482811;0.8808925172019225;10.0;0.750141;0.012605;0.012605;0.142437;0.17226;0.831086;1.05;0.142437;0.17226;0.172079;1.3391056490792652
30.508089;0.1487380498628377;0.14208283968;0.9552554965661108;0.130980260752;0.880610313721247;10.0;0.750141;0.012605;0.012605;0.142544;0.172245;0.831022;1.05;0.142544;0.172245;0.172085;1.33906592984961
30.510243;0.148745761311037;0.142160621596;0.9557288916538128;0.130953412834;0.8803841647639822;10.0;0.750141;0.012605;0.012605;0.142621;0.172231;0.83097;1.05;0.142621;0.172231;0.172089;1.3390336593603611
30.512396;0.1487524811893905;0.1422234739219999;0.9561082462948776;0.130931070524;0.8801941956000014;10.0;0.750141;0.012605;0.012605;0.142685;0.172217;0.830923;1.05;0.142685;0.172217;0.172092;1.3390044928711031
30.51455;0.1487569612085431;0.1422744924839999;0.9564224176678674;0.1309095052219999;0.8800227173132241;10.0;0.750141;0.012605;0.012605;0.142736;0.172204;0.830882;1.05;0.142736;0.172204;0.172094;1.3389790505919053
30.516704;0.1487614413078873;0.1423162905159999;0.9566745876134124;0.1308919971279999;0.8798785221305871;10.0;0.750141;0.012605;0.012605;0.142778;0.172192;0.830846;1.05;0.142778;0.172192;0.172096;1.3389567116662138
30.518857;0.1487648014350168;0.142350292175;0.956881539193807;0.130876059187;0.8797515132917312;10.0;0.750141;0.012605;0.012605;0.142811;0.17218;0.830815;1.05;0.142811;0.17218;0.172097;1.338937475846053
30.521011;0.1487681616072471;0.14237789816;0.957045490256728;0.13086319374;0.8796451628237709;10.0;0.750141;0.012605;0.012605;0.142839;0.17217;0.830788;1.05;0.142839;0.17217;0.172098;1.338920722426836
30.523164;0.1487705300958492;0.1423995975149999;0.9571761115810729;0.13085225202;0.8795576108769326;10.0;0.750141;0.012605;0.012605;0.142861;0.172161;0.830765;1.05;0.142861;0.172161;0.172098;1.3389064512597584
30.525318;0.1487717785401519;0.142416786247;0.9572836168558896;0.130841805769;0.8794800132989418;10.0;0.750141;0.012605;0.012605;0.142879;0.172152;0.830746;1.05;0.142879;0.172152;0.172099;1.338894662218055
30.527471;0.1487728986341262;0.142431320876;0.9573741063302;0.130832256984;0.8794092081633279;10.0;0.750141;0.012605;0.012605;0.142893;0.172145;0.83073;1.05;0.142893;0.172145;0.172099;1.3388847347326058
30.529625;0.1487741471123259;0.1424424786159999;0.9574410701104844;0.130825530623;0.8793566164706388;10.0;0.750141;0.012605;0.012605;0.142905;0.172138;0.830717;1.05;0.142905;0.172138;0.172099;1.3388766687372664
30.531779;0.1487752672220756;0.142452257694;0.9574995921960784;0.13081911658;0.8793068836147839;10.0;0.750141;0.012605;0.012605;0.142914;0.172132;0.830706;1.05;0.142914;0.172132;0.172099;1.3388698437249231
30.533601;0.1487763873368351;0.142459184909;0.9575389445804142;0.1308150335989999;0.8792728197037746;10.0;0.750141;0.012605;0.012605;0.14292;0.172128;0.830699;1.05;0.14292;0.172128;0.172099;1.3388655005641903
30.533601;0.1487763873368351;0.142459184909;0.9575389445804142;0.1308150335989999;0.8792728197037746;10.0;0.750141;0.012605;0.012605;0.14292;0.172128;0.830699;1.05;0.14292;0.172128;0.172099;1.3388655005641903
30.533629;0.1487763873368351;0.142459204011;0.9575390729744446;0.130814886054;0.8792718279805407;10.0;0.750141;0.012605;0.012605;0.142921;0.172128;0.830699;1.05;0.142921;0.172128;0.172099;1.3388655005641903
30.533657;0.1487763873368351;0.142459204011;0.9575390729744446;0.130814886054;0.8792718279805407;10.0;0.750141;0.012605;0.012605;0.142921;0.172128;0.830698;1.05;0.142921;0.172128;0.172099;1.338864880114495
30.533712;0.1487763873368351;0.14245938976;0.9575403214857392;0.130814610066;0.8792699729281029;10.0;0.750141;0.012605;0.012605;0.142921;0.172128;0.830698;1.05;0.142921;0.172128;0.172099;1.338864880114495
30.533824;0.1487763873368351;0.142459723054;0.9575425617202682;0.13081435318;0.8792682462696957;10.0;0.750141;0.012605;0.012605;0.142921;0.172128;0.830698;1.05;0.142921;0.172128;0.172099;1.338864880114495
30.534047;0.1487763873368351;0.142460261199;0.9575461788601224;0.130813672761;0.8792636728356167;10.0;0.750141;0.012605;0.012605;0.142922;0.172127;0.830697;1.05;0.142922;0.172127;0.172099;1.3388642596652582
30.534494;0.1487763873368351;0.142461465932;0.9575542764690346;0.13081247857;0.8792556460847231;10.0;0.750141;0.012605;0.012605;0.142923;0.172126;0.830695;1.05;0.142923;0.172126;0.172099;1.3388630187681636
30.535387;0.1487763873368351;0.142463580308;0.9575684882403904;0.130810051984;0.8792393357948751;10.0;0.750141;0.012605;0.012605;0.142925;0.172124;0.830692;1.05;0.142925;0.172124;0.172099;1.338861157425967
30.537172;0.1487765157341709;0.1424668361229999;0.9575895457691396;0.130806832445;0.8792169368902376;10.0;0.750141;0.012605;0.012605;0.142929;0.172121;0.830686;1.05;0.142929;0.172121;0.172098;1.3388574347539772
30.540744;0.148777635859695;0.142473621408;0.9576279431026852;0.130801530894;0.8791746833331363;10.0;0.750141;0.012605;0.012605;0.142935;0.172115;0.830678;1.05;0.142935;0.172115;0.172098;1.3388524712170495
30.544315;0.1487777642693961;0.142477767965;0.9576549873878428;0.130797226586;0.8791449933953955;10.0;0.750141;0.012605;0.012605;0.14294;0.172111;0.830672;1.05;0.14294;0.172111;0.172098;1.3388487485836478
30.547887;0.1487787559902287;0.142482668874;0.9576815448259148;0.13079382183;0.8791162485495586;10.0;0.750141;0.012605;0.012605;0.142943;0.172107;0.830669;1.05;0.142943;0.172107;0.172098;1.338846887273149
30.551458;0.1487788844056844;0.142484720204;0.957694505999106;0.130791796587;0.8791018773226051;10.0;0.750141;0.012605;0.012605;0.142946;0.172105;0.830666;1.05;0.142946;0.172105;0.172098;1.3388450259667846
30.555029;0.1487788844056844;0.142486963117;0.9577095814784586;0.130789536666;0.8790866875259546;10.0;0.750141;0.012605;0.012605;0.142948;0.172103;0.830665;1.05;0.142948;0.172103;0.172098;1.3388444055322486
30.558601;0.1487788844056844;0.142488558524;0.9577203048214008;0.130787642962;0.8790739592143562;10.0;0.750141;0.012605;0.012605;0.14295;0.172102;0.830664;1.05;0.14295;0.172102;0.172098;1.338843785098172
30.565744;0.1487788844056844;0.142490820543;0.9577355087195148;0.130785235494;0.8790577776976737;10.0;0.750141;0.012605;0.012605;0.142952;0.1721;0.830663;1.05;0.142952;0.1721;0.172097;1.3388431646645549
30.572886;0.1487790128277507;0.142491295654;0.9577378754285036;0.130784956466;0.8790551434658104;10.0;0.750141;0.012605;0.012605;0.142953;0.172099;0.830662;1.05;0.142953;0.172099;0.172097;1.3388425442313971
30.580029;0.1487790128277507;0.142492000484;0.9577426128574366;0.130784147612;0.8790497068522407;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584509;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584509;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584538;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584567;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584625;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584741;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.584974;0.1487790128277507;0.142492333792;0.9577448531465312;0.130783890732;0.879047980264632;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.58544;0.1487790128277507;0.142492352899;0.957744981571903;0.130783743185;0.879046988545456;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.586371;0.1487790128277507;0.142492352899;0.957744981571903;0.130783743185;0.879046988545456;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.588232;0.1487790128277507;0.142492500446;0.957745973291079;0.130783762292;0.8790471169708275;10.0;0.750141;0.012605;0.012605;0.142954;0.172098;0.830662;1.05;0.142954;0.172098;0.172097;1.3388425442313971
30.591956;0.1487790128277507;0.142492519553;0.9577461017164506;0.130783614745;0.8790461252516515;10.0;0.750141;0.012605;0.012605;0.142955;0.172098;0.830662;1.05;0.142955;0.172098;0.172097;1.3388425442313971
30.599403;0.1487790128277507;0.142492686207;0.957747221860998;0.130783486305;0.8790452619578472;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.614298;0.148780004546982;0.142493768022;0.9577481090679966;0.130784087524;0.8790434435206697;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.629192;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.658982;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.685792;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.712602;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.736731;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.760861;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.78499;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.809119;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.833248;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.857377;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.881507;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.905636;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.929765;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.953894;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
30.978023;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.002153;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.026282;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.050411;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.09867;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.139231;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.179793;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.220354;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.260916;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.301477;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.342039;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.382601;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.423162;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.463724;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.504285;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.544847;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.585409;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.62597;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.666532;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.707093;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.747655;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.788217;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.828778;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.86934;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.909901;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.950463;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
31.991024;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.031586;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.072148;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.112709;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.153271;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.172529;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.172529;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.172631;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.172734;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.172938;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.173346;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.174163;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.175797;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.179064;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.185598;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.198667;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.224805;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.277081;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.329357;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.381633;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.433909;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.486185;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.538461;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.590737;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.643013;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.695289;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.747565;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.799841;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.852117;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.904393;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
32.956669;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.008945;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.061221;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.113497;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.165773;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.218049;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.270325;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.322601;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.374877;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.427153;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.479429;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.531705;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.583981;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.688533;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.78263;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.876727;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
33.970824;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.064921;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.159017;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.253114;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.347211;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.441308;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.535405;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.629501;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.723598;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.817695;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
34.911792;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
35.005889;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
35.099985;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
35.194082;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
35.288179;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
35.382276;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
35.476373;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
35.664566;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
35.833941;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
36.003315;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
36.172689;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
36.342063;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
36.511438;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
36.680812;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
36.850186;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
37.01956;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
37.188935;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
37.358309;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
37.697057;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
38.035806;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
38.374554;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
38.713303;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
39.052051;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
39.3908;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
39.729548;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
39.999992;0.148780004546982;0.14249391557;0.9577491007872831;0.130784106631;0.8790435719451852;10.0;0.750141;0.012605;0.012605;0.142955;0.172097;0.830662;1.05;0.142955;0.172097;0.172097;1.3388425442313971
39.999992;0.1486017553934004;0.140804384817;0.9475284086937058;0.129453384043;0.8711430339452721;11.0;0.750141;0.012605;0.012605;0.141256;0.169953;0.820509;1.05;0.141256;0.169953;0.169994;1.3325670786421973
39.999996;0.1486017553934004;0.140803776188;0.9475243129883868;0.129453454562;0.8711435084955209;11.0;0.750141;0.012605;0.012605;0.141256;0.169953;0.820513;1.05;0.141256;0.169953;0.169994;1.3325695415883556
40.0;0.1486017553934004;0.14080314835;0.9475200880181076;0.129453672436;0.8711449746558594;11.0;0.750141;0.012605;0.012605;0.141255;0.169953;0.820516;1.05;0.141255;0.169953;0.169994;1.3325713888028663
40.000008;0.1486017553934004;0.140801931092;0.947511896607469;0.129453813474;0.8711459237563571;11.0;0.750141;0.012605;0.012605;0.141254;0.169953;0.820523;1.05;0.141254;0.169953;0.169994;1.3325756989863653
40.000023;0.1486007637833669;0.140798591775;0.9474957476009948;0.129453373398;0.8711487754310583;11.0;0.750141;0.012605;0.012605;0.141251;0.169952;0.820538;1.05;0.141251;0.169952;0.169993;1.332584935170738
40.000054;0.1486007637833669;0.140793998274;0.9474648359092708;0.129454123314;0.8711538219461695;11.0;0.750141;0.012605;0.012605;0.141246;0.169951;0.820566;1.05;0.141246;0.169951;0.169993;1.3326021763287046
40.000116;0.1485996429100689;0.140784353241;0.947407076383093;0.129453810484;0.8711582877917425;11.0;0.750141;0.012605;0.012605;0.141236;0.169949;0.820623;1.05;0.141236;0.169949;0.169992;1.332637275528867
40.00024;0.148597530430354;0.140764764278;0.9472887192023344;0.129454294646;0.8711739304891997;11.0;0.750141;0.012605;0.012605;0.141217;0.169945;0.820735;1.05;0.141217;0.169945;0.16999;1.3327062467869657
40.000264;0.148597530430354;0.140761240756;0.9472650073547028;0.129454884342;0.8711778988996994;11.0;0.750141;0.012605;0.012605;0.141213;0.169944;0.820757;1.05;0.141213;0.169944;0.169989;1.3327197953992431
40.000264;0.148597530430354;0.140761240756;0.9472650073547028;0.129454884342;0.8711778988996994;11.0;0.750141;0.012605;0.012605;0.141213;0.169944;0.820757;1.05;0.141213;0.169944;0.169989;1.3327197953992431
40.000268;0.148597530430354;0.140760632145;0.947260911654066;0.129454954865;0.8711783734903591;11.0;0.750141;0.012605;0.012605;0.141212;0.169944;0.820761;1.05;0.141212;0.169944;0.169989;1.3327222588075132
40.000273;0.1485965388190452;0.140758971619;0.9472560581670784;0.129454283955;0.8711796720423223;11.0;0.750141;0.012605;0.012605;0.141211;0.169943;0.820765;1.05;0.141211;0.169943;0.169989;1.3327247222232357
40.000282;0.1485965388190452;0.140757754405;0.9472478667649792;0.1294544249989999;0.8711806212165164;11.0;0.750141;0.012605;0.012605;0.14121;0.169943;0.820773;1.05;0.14121;0.169943;0.169989;1.3327296490770362
40.000299;0.1485965388190452;0.14075515342;0.9472303630934896;0.12945483523;0.8711833819201188;11.0;0.750141;0.012605;0.012605;0.141207;0.169943;0.820789;1.05;0.141207;0.169943;0.169989;1.3327395028740612
40.000334;0.1485965388190452;0.14075024615;0.9471973389730156;0.129455694106;0.8711891618394012;11.0;0.750141;0.012605;0.012605;0.141202;0.169941;0.82082;1.05;0.141202;0.169941;0.169988;1.3327585949450862
40.000404;0.1485944263423093;0.140738922144;0.9471345972276712;0.129454857918;0.8711959196893528;11.0;0.750141;0.012605;0.012605;0.141191;0.169939;0.820883;1.05;0.141191;0.169939;0.169987;1.332797396339369
40.000544;0.1485923138691904;0.14071796995;0.9470070576724284;0.129455464093;0.8712123845582143;11.0;0.750141;0.012605;0.012605;0.14117;0.169935;0.821007;1.05;0.14117;0.169935;0.169985;1.3328737727365634
40.000684;0.1485902013996885;0.14069760772;0.9468834848775898;0.129456147188;0.871229367539382;11.0;0.750141;0.012605;0.012605;0.14115;0.16993;0.82113;1.05;0.14115;0.16993;0.169983;1.3329495402677478
40.000825;0.1485882181735819;0.140676946504;0.9467570728902612;0.129457939408;0.8712530576062644;11.0;0.750141;0.012605;0.012605;0.14113;0.169926;0.821251;1.05;0.14113;0.169926;0.169981;1.3330240826785538
40.000965;0.1485870973200567;0.140658411781;0.9466394748799872;0.129459165523;0.871267881652906;11.0;0.750141;0.012605;0.012605;0.14111;0.169922;0.821371;1.05;0.14111;0.169922;0.169979;1.3330980157666577
40.001105;0.1485849848571517;0.140639415542;0.9465250858100466;0.129459726956;0.8712840471765126;11.0;0.750141;0.012605;0.012605;0.141091;0.169919;0.82149;1.05;0.141091;0.169919;0.169977;1.3331713393633997
40.001245;0.1485828723978642;0.140620881047;0.9464138011173712;0.129460198741;0.8712996097850435;11.0;0.750141;0.012605;0.012605;0.141073;0.169915;0.821607;1.05;0.141073;0.169915;0.169975;1.333243437054539
40.001385;0.1485807599421943;0.1406027890749999;0.9463054915703876;0.12946072821;0.8713155610481931;11.0;0.750141;0.012605;0.012605;0.141054;0.169911;0.821723;1.05;0.141054;0.169911;0.169973;1.333314924812964
40.001525;0.1485786474901424;0.1405851588069999;0.946200286392614;0.129461168021;0.8713309093057212;11.0;0.750141;0.012605;0.012605;0.141037;0.169908;0.821838;1.05;0.141037;0.169908;0.169972;1.3333858024757874
40.001806;0.1485755434248853;0.1405512782719999;0.9459920188214408;0.129463680072;0.8713660208650175;11.0;0.750141;0.012605;0.012605;0.141003;0.169902;0.822063;1.05;0.141003;0.169902;0.169968;1.3335244939516486
40.002086;0.1485723101556949;0.140519947307;0.9458017255014982;0.129465077386;0.8713943887008847;11.0;0.750141;0.012605;0.012605;0.140971;0.169896;0.822284;1.05;0.140971;0.169896;0.169965;1.3336607427138285
40.002366;0.1485692060993798;0.140489406627;0.94561592079199;0.129467275334;0.871427388845288;11.0;0.750141;0.012605;0.012605;0.140941;0.169891;0.822499;1.05;0.140941;0.169891;0.169962;1.333793314198643
40.002647;0.1485661020455204;0.140460378765;0.9454402910965728;0.12946937058;0.871459699066014;11.0;0.750141;0.012605;0.012605;0.140912;0.169886;0.822709;1.05;0.140912;0.169886;0.169959;1.3339228233601077
40.002927;0.1485638604270904;0.1404346556339999;0.9452814111741532;0.129471055237;0.8714841877748564;11.0;0.750141;0.012605;0.012605;0.140885;0.169881;0.822915;1.05;0.140885;0.169881;0.169957;1.3340498855833691
