time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
40.003487;0.1485586439625779;0.1403846425279999;0.9449779479904448;0.129475250616;0.8715430294895187;11.0;0.750141;0.012605;0.012605;0.140836;0.169874;0.823312;1.05;0.140836;0.169874;0.169952;1.3342948135041222
40.004048;0.1485544191331917;0.140341010734;0.944711113630166;0.129479534196;0.8715966509209702;11.0;0.750141;0.012605;0.012605;0.140792;0.169868;0.82369;1.05;0.140792;0.169868;0.169948;1.3345280874151733
40.004609;0.1485501943182841;0.1403022487319999;0.9444770461315444;0.129483253556;0.8716464771400346;11.0;0.750141;0.012605;0.012605;0.140753;0.169863;0.824051;1.05;0.140753;0.169863;0.169944;1.334750932047249
40.005169;0.148546961143606;0.140269091243;0.9442743908264573;0.1294872599789999;0.8716924195697259;11.0;0.750141;0.012605;0.012605;0.14072;0.169859;0.824395;1.05;0.14072;0.169859;0.169941;1.3349633388318198
40.00573;0.1485437279860715;0.1402400658599999;0.9440995440288794;0.1294906062299999;0.8717339196047506;11.0;0.750141;0.012605;0.012605;0.14069;0.169857;0.824723;1.05;0.14069;0.169857;0.169939;1.3351659173035386
40.006851;0.1485383824672936;0.140192999956;0.9438166595551074;0.129497634502;0.8718126072936994;11.0;0.750141;0.012605;0.012605;0.140644;0.169855;0.825333;1.05;0.140644;0.169855;0.169935;1.3355427963524793
40.007972;0.1485351493519295;0.140160290523;0.9436169898810508;0.129505144666;0.8718821452770008;11.0;0.750141;0.012605;0.012605;0.140611;0.169856;0.825886;1.05;0.140611;0.169856;0.169933;1.3358846076648987
40.009093;0.1485329078857611;0.140139657515;0.9434923176942276;0.129511538065;0.8719383462458652;11.0;0.750141;0.012605;0.012605;0.14059;0.169859;0.826387;1.05;0.14059;0.169859;0.169932;1.3361943996922754
40.010214;0.14853178716019;0.140128551274;0.9434246631858858;0.129517927249;0.8719879409335876;11.0;0.750141;0.012605;0.012605;0.140579;0.169865;0.826839;1.05;0.140579;0.169865;0.169932;1.336473992235165
40.011336;0.1485316580732875;0.14012616454;0.943409414246624;0.12952366143;0.8720273045500594;11.0;0.750141;0.012605;0.012605;0.140577;0.169871;0.827248;1.05;0.140577;0.169871;0.169932;1.3367270676933267
40.012457;0.1485326497070593;0.140130428625;0.9434318239213364;0.129529616161;0.8720615731050532;11.0;0.750141;0.012605;0.012605;0.140581;0.169879;0.827616;1.05;0.140581;0.169879;0.169934;1.3369548397219706
40.013578;0.1485336413409433;0.140139802614;0.9434886356305222;0.129534288882;0.8720872100931508;11.0;0.750141;0.012605;0.012605;0.14059;0.169887;0.827947;1.05;0.14059;0.169887;0.169935;1.3371597641303
40.014699;0.1485346329749395;0.140153383681;0.9435737704663556;0.129537711808;0.8721044325726737;11.0;0.750141;0.012605;0.012605;0.140604;0.169896;0.828246;1.05;0.140604;0.169896;0.169937;1.337344920548173
40.01582;0.1485366162432684;0.140171131695;0.9436806576058812;0.12954093558;0.872114491741498;11.0;0.750141;0.012605;0.012605;0.140622;0.169904;0.828514;1.05;0.140622;0.169904;0.16994;1.3375109151689193
40.016941;0.1485387285929161;0.140190666428;0.9437987503730778;0.129544188928;0.872123991871693;11.0;0.750141;0.012605;0.012605;0.140642;0.169913;0.828754;1.05;0.140642;0.169913;0.169942;1.3376595951571535
40.018063;0.1485407118604189;0.140212846452;0.9439354685721146;0.129545592876;0.8721217991585479;11.0;0.750141;0.012605;0.012605;0.140664;0.169921;0.828969;1.05;0.140664;0.169921;0.169945;1.3377928101768972
40.020305;0.1485459282006747;0.140259876675;0.9442189252439096;0.12954924876;0.8721157848567107;11.0;0.750141;0.012605;0.012605;0.140711;0.169937;0.829338;1.05;0.140711;0.169937;0.169951;1.338021493939466
40.022547;0.1485510154559705;0.1403097082029999;0.9445220402723316;0.129549876588;0.8720901448593439;11.0;0.750141;0.012605;0.012605;0.14076;0.169951;0.829632;1.05;0.14076;0.169951;0.169956;1.3382037421200108
40.02479;0.1485562318113918;0.140358844538;0.9448196337949702;0.129550061534;0.8720607675245677;11.0;0.750141;0.012605;0.012605;0.14081;0.169964;0.829866;1.05;0.14081;0.169964;0.169961;1.3383488252156088
40.027032;0.1485604565488407;0.14040513433;0.9451043540906215;0.12954837094;0.8720245881676438;11.0;0.750141;0.012605;0.012605;0.140857;0.169974;0.830051;1.05;0.140857;0.169974;0.169966;1.3384635454882587
40.029274;0.1485656729295162;0.140450010694;0.9453732341025608;0.129546802685;0.8719834140047996;11.0;0.750141;0.012605;0.012605;0.140901;0.169983;0.830196;1.05;0.140901;0.169983;0.169971;1.3385534723782984
40.031517;0.1485698976946541;0.1404904320759999;0.9456184210662958;0.129544198192;0.8719410876774215;11.0;0.750141;0.012605;0.012605;0.140942;0.16999;0.830309;1.05;0.140942;0.16999;0.169975;1.338623560035083
40.033759;0.1485731308480776;0.140526339898;0.9458395276175084;0.1295409995739999;0.8719005841403529;11.0;0.750141;0.012605;0.012605;0.140978;0.169995;0.830397;1.05;0.140978;0.169995;0.169978;1.338678145638077
40.036001;0.1485763640186419;0.140558655837;0.9460364491041392;0.129537782824;0.8718599602272327;11.0;0.750141;0.012605;0.012605;0.141011;0.169999;0.830464;1.05;0.141011;0.169999;0.169981;1.338719707517597
40.038244;0.1485794680465642;0.140588211725;0.9462156082086672;0.12953395813;0.8718160041426758;11.0;0.750141;0.012605;0.012605;0.14104;0.170002;0.830516;1.05;0.14104;0.170002;0.169984;1.3387519659204987
40.040486;0.1485827012407568;0.140613689176;0.9463664881698162;0.129531498892;0.8717804819156767;11.0;0.750141;0.012605;0.012605;0.141065;0.170004;0.830556;1.05;0.141065;0.170004;0.169986;1.3387767809220477
40.044971;0.1485859344520873;0.1406543811979999;0.94661975722443;0.12952382932;0.871709895001979;11.0;0.750141;0.012605;0.012605;0.141107;0.170006;0.830611;1.05;0.141107;0.170006;0.169989;1.3388109027495256
40.049455;0.1485891676805547;0.140685075504;0.9468057308622432;0.129518153892;0.8716527315803085;11.0;0.750141;0.012605;0.012605;0.141138;0.170007;0.830641;1.05;0.141138;0.170007;0.169992;1.338829515241205
40.05394;0.148591409307537;0.140706840216;0.9469379210529024;0.129513557188;0.8716086467687246;11.0;0.750141;0.012605;0.012605;0.14116;0.170006;0.830657;1.05;0.14116;0.170006;0.169993;1.338839442072499
40.058425;0.1485935217464072;0.140723274687;0.947035059355826;0.1295096651359999;0.8715700631755928;11.0;0.750141;0.012605;0.012605;0.141176;0.170004;0.830664;1.05;0.141176;0.170004;0.169994;1.338843785098172
40.062909;0.148594642571662;0.140733987777;0.9471000120958524;0.12950637074;0.8715413187090074;11.0;0.750141;0.012605;0.012605;0.141187;0.170003;0.830667;1.05;0.141187;0.170003;0.169995;1.3388456464017802
40.067394;0.1485956341888953;0.14074241285;0.9471503898364044;0.12950342795;0.8715156986737224;11.0;0.750141;0.012605;0.012605;0.141194;0.170001;0.830667;1.05;0.141194;0.170001;0.169995;1.3388456464017802
40.071879;0.148595763401922;0.140746533144;0.9471772944381232;0.129501666749;0.8715030885417888;11.0;0.750141;0.012605;0.012605;0.141199;0.17;0.830666;1.05;0.141199;0.17;0.169995;1.3388450259667846
40.076364;0.148595763401922;0.140749806561;0.9471993234443684;0.129499545819;0.8714888153892343;11.0;0.750141;0.012605;0.012605;0.141202;0.169999;0.830665;1.05;0.141202;0.169999;0.169996;1.3388444055322486
40.080848;0.1485967550184054;0.140753004405;0.9472145228714186;0.129498769009;0.871477772128739;11.0;0.750141;0.012605;0.012605;0.141205;0.169998;0.830665;1.05;0.141205;0.169998;0.169996;1.3388444055322486
40.089818;0.1485968842371871;0.140754927476;0.9472266407102452;0.129497770507;0.871470294762698;11.0;0.750141;0.012605;0.012605;0.141207;0.169997;0.830663;1.05;0.141207;0.169997;0.169996;1.3388431646645549
40.091032;0.1485968842371871;0.14075524138;0.9472287531636904;0.12949766156;0.8714695615912014;11.0;0.750141;0.012605;0.012605;0.141208;0.169997;0.830663;1.05;0.141208;0.169997;0.169996;1.3388431646645549
40.091032;0.1485968842371871;0.14075524138;0.9472287531636904;0.12949766156;0.8714695615912014;11.0;0.750141;0.012605;0.012605;0.141208;0.169997;0.830663;1.05;0.141208;0.169997;0.169996;1.3388431646645549
40.091445;0.1485968842371871;0.140755260582;0.9472288823857806;0.129497514209;0.8714685699755242;11.0;0.750141;0.012605;0.012605;0.141208;0.169997;0.830663;1.05;0.141208;0.169997;0.169996;1.3388431646645549
40.091857;0.1485968842371871;0.140755260582;0.9472288823857806;0.129497514209;0.8714685699755242;11.0;0.750141;0.012605;0.012605;0.141208;0.169997;0.830663;1.05;0.141208;0.169997;0.169996;1.3388431646645549
40.092682;0.1485968842371871;0.140755427135;0.947230003223548;0.12949738606;0.8714677075819374;11.0;0.750141;0.012605;0.012605;0.141208;0.169997;0.830663;1.05;0.141208;0.169997;0.169996;1.3388431646645549
40.094332;0.1485968842371871;0.140755446337;0.9472301324456384;0.129497238709;0.87146671596626;11.0;0.750141;0.012605;0.012605;0.141208;0.169997;0.830663;1.05;0.141208;0.169997;0.169996;1.3388431646645549
40.097631;0.1485968842371871;0.140755779443;0.9472323741211736;0.129496982411;0.8714649911790863;11.0;0.750141;0.012605;0.012605;0.141208;0.169996;0.830663;1.05;0.141208;0.169996;0.169996;1.3388431646645549
40.104231;0.1485968842371871;0.140756131751;0.9472347450187992;0.129496578762;0.8714622747762351;11.0;0.750141;0.012605;0.012605;0.141208;0.169996;0.830662;1.05;0.141208;0.169996;0.169996;1.3388425442313971
40.114399;0.1485968842371871;0.140756464857;0.9472369866943344;0.129496322464;0.8714605499890613;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.114399;0.1485968842371871;0.140756464857;0.9472369866943344;0.129496322464;0.8714605499890613;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.114814;0.1485968842371871;0.140756464857;0.9472369866943344;0.129496322464;0.8714605499890613;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.115228;0.1485968842371871;0.140756464857;0.9472369866943344;0.129496322464;0.8714605499890613;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.116056;0.1485968842371871;0.140756464857;0.9472369866943344;0.129496322464;0.8714605499890613;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.117713;0.1485968842371871;0.140756484059;0.9472371159164246;0.129496175113;0.871459558373384;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.121026;0.1485968842371871;0.140756484059;0.9472371159164246;0.129496175113;0.871459558373384;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.127653;0.1485968842371871;0.140756484059;0.9472371159164246;0.129496175113;0.871459558373384;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.140906;0.1485968842371871;0.140756484059;0.9472371159164246;0.129496175113;0.871459558373384;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.167413;0.1485968842371871;0.14075663141;0.947238107532102;0.129496194315;0.8714596875954744;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.220426;0.1485968842371871;0.140756650612;0.9472382367541924;0.129496046964;0.8714586959797971;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.27344;0.1485968842371871;0.140756650612;0.9472382367541924;0.129496046964;0.8714586959797971;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.326453;0.1485968842371871;0.140756650612;0.9472382367541924;0.129496046964;0.8714586959797971;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.43248;0.1485968842371871;0.140756650612;0.9472382367541924;0.129496046964;0.8714586959797971;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.538507;0.1485968842371871;0.140756650612;0.9472382367541924;0.129496046964;0.8714586959797971;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.750561;0.1485968842371871;0.140756650612;0.9472382367541924;0.129496046964;0.8714586959797971;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.962615;0.1485968842371871;0.140756650612;0.9472382367541924;0.129496046964;0.8714586959797971;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.999992;0.1485968842371871;0.140756650612;0.9472382367541924;0.129496046964;0.8714586959797971;11.0;0.750141;0.012605;0.012605;0.141209;0.169996;0.830662;1.05;0.141209;0.169996;0.169996;1.3388425442313971
40.999992;0.1484224425348134;0.1391063476379999;0.9372325725293984;0.128191823802;0.86369568922794;12.0;0.750141;0.012605;0.012605;0.13955;0.167902;0.820623;1.05;0.13955;0.167902;0.167941;1.332637275528867
40.999996;0.1484224425348134;0.1391057396879999;0.937228476450735;0.1281918937559999;0.8636961605448028;12.0;0.750141;0.012605;0.012605;0.139549;0.167901;0.820626;1.05;0.139549;0.167901;0.167941;1.332639122897118
41.0;0.1484224425348134;0.139105112436;0.9372242503243536;0.128192110872;0.8636976233694019;12.0;0.750141;0.012605;0.012605;0.139549;0.167901;0.82063;1.05;0.139549;0.167901;0.167941;1.3326415860613086
41.000007;0.1484224425348134;0.1391040436979999;0.9372170496747636;0.128192270082;0.8636986960508463;12.0;0.750141;0.012605;0.012605;0.139547;0.167901;0.820637;1.05;0.139547;0.167901;0.167941;1.3326458966165768
41.000023;0.1484224425348134;0.139101611898;0.937200665360111;0.128192549898;0.8637005813182977;12.0;0.750141;0.012605;0.012605;0.139545;0.1679;0.820651;1.05;0.139545;0.1679;0.167941;1.3326545177955913
41.000055;0.1484214510271342;0.1390959817859999;0.937168992914445;0.1281925608019999;0.8637064246094993;12.0;0.750141;0.012605;0.012605;0.13954;0.167899;0.82068;1.05;0.13954;0.167899;0.16794;1.3326723762425632
41.000117;0.1484203294734249;0.139086497728;0.9371121747368432;0.128192275594;0.863711029673689;12.0;0.750141;0.012605;0.012605;0.13953;0.167897;0.820737;1.05;0.13953;0.167897;0.167939;1.3327074784696753
41.000243;0.1484182164156408;0.139067109148;0.9369948818044456;0.128192638226;0.8637257698003882;12.0;0.750141;0.012605;0.012605;0.13951;0.167893;0.82085;1.05;0.13951;0.167893;0.167937;1.3327770715689853
41.000255;0.1484182164156408;0.13906543251;0.9369835850914106;0.1281928674;0.863727313910037;12.0;0.750141;0.012605;0.012605;0.139509;0.167893;0.820861;1.05;0.139509;0.167893;0.167937;1.332783846436098
41.000255;0.1484182164156408;0.13906543251;0.9369835850914106;0.1281928674;0.863727313910037;12.0;0.750141;0.012605;0.012605;0.139509;0.167893;0.820861;1.05;0.139509;0.167893;0.167937;1.332783846436098
41.00026;0.1484182164156408;0.139064805278;0.936979358979447;0.128193084516;0.863728776776289;12.0;0.750141;0.012605;0.012605;0.139508;0.167893;0.820864;1.05;0.139508;0.167893;0.167937;1.3327856941369085
41.000264;0.1484182164156408;0.139064197346;0.9369752629054294;0.128193154474;0.8637292481335233;12.0;0.750141;0.012605;0.012605;0.139507;0.167892;0.820868;1.05;0.139507;0.167892;0.167937;1.3327881577445082
41.000273;0.1484182164156408;0.139062981482;0.9369670707573942;0.12819329439;0.8637301908479919;12.0;0.750141;0.012605;0.012605;0.139506;0.167892;0.820876;1.05;0.139506;0.167892;0.167937;1.3327930849820615
41.00029;0.1484182164156408;0.139060383296;0.93694956491436;0.12819370208;0.8637329377480006;12.0;0.750141;0.012605;0.012605;0.139503;0.167892;0.820892;1.05;0.139503;0.167892;0.167936;1.3328029395465784
41.000326;0.1484172249066798;0.13905443996;0.9369157794685428;0.12819382149;0.8637395125168542;12.0;0.750141;0.012605;0.012605;0.139498;0.16789;0.820923;1.05;0.139498;0.16789;0.167936;1.33282203310457
41.000396;0.1484161033614614;0.1390443485849999;0.9368548657173884;0.128193606468;0.8637445908129637;12.0;0.750141;0.012605;0.012605;0.139487;0.167888;0.820986;1.05;0.139487;0.167888;0.167935;1.3328608375205566
41.000537;0.1484139903108868;0.139023726014;0.9367292512167033;0.128194256378;0.8637612674483586;12.0;0.750141;0.012605;0.012605;0.139467;0.167884;0.82111;1.05;0.139467;0.167884;0.167933;1.3329372198644618
41.000678;0.1484120072905154;0.139002830112;0.9366009708358904;0.128195858094;0.8637836010334227;12.0;0.750141;0.012605;0.012605;0.139446;0.16788;0.821232;1.05;0.139446;0.16788;0.167931;1.3330123772208569
41.000819;0.148409894242264;0.138983258003;0.9364824273516696;0.128196496006;0.8638001978273245;12.0;0.750141;0.012605;0.012605;0.139427;0.167876;0.821353;1.05;0.139427;0.167876;0.167929;1.3330869253762112
41.00096;0.1484077811976178;0.138964000036;0.9363659972178778;0.128197025452;0.8638160642082141;12.0;0.750141;0.012605;0.012605;0.139407;0.167872;0.821473;1.05;0.139407;0.167872;0.167927;1.333160864160436
41.001101;0.1484056681565768;0.138945350488;0.9362536634477086;0.1281974850219999;0.8638314601753889;12.0;0.750141;0.012605;0.012605;0.139389;0.167868;0.821591;1.05;0.139389;0.167868;0.167925;1.3332335771653068
41.001243;0.1484045466318333;0.138928036257;0.9361440697747424;0.128198718073;0.8638462970480238;12.0;0.750141;0.012605;0.012605;0.13937;0.167865;0.821708;1.05;0.13937;0.167865;0.167923;1.333305680353909
41.001384;0.1484024335986442;0.1389102897869999;0.9360378156781728;0.128199146463;0.8638614836311637;12.0;0.750141;0.012605;0.012605;0.139353;0.167861;0.821823;1.05;0.139353;0.167861;0.167921;1.3333765572144276
41.001525;0.1484004505720922;0.1388921032199999;0.9359277730260452;0.1282006538099999;0.8638831844228175;12.0;0.750141;0.012605;0.012605;0.139335;0.167858;0.821937;1.05;0.139335;0.167858;0.167919;1.3334468238250072
41.001807;0.1483972160284686;0.138859623432;0.9357293023971625;0.128202055074;0.8639114567311398;12.0;0.750141;0.012605;0.012605;0.139302;0.167852;0.822162;1.05;0.139302;0.167852;0.167916;1.3335855256578035
41.002089;0.1483941114903148;0.1388279393249999;0.9355353654586273;0.12820424814;0.8639443091942864;12.0;0.750141;0.012605;0.012605;0.139271;0.167846;0.822381;1.05;0.139271;0.167846;0.167913;1.3337205513753625
41.002371;0.1483908769702504;0.13879864858;0.935358368478586;0.128205319408;0.8639703600761302;12.0;0.750141;0.012605;0.012605;0.139241;0.167841;0.822595;1.05;0.139241;0.167841;0.16791;1.3338525158446115
41.002653;0.1483877724409932;0.138770133897;0.9351857745029648;0.128207329191;0.8640019799608619;12.0;0.750141;0.012605;0.012605;0.139213;0.167836;0.822805;1.05;0.139213;0.167836;0.167908;1.333982034371153
41.002935;0.1483856594317658;0.138744169575;0.9350241128847132;0.12820997275;0.8640320987956152;12.0;0.750141;0.012605;0.012605;0.139186;0.167832;0.823009;1.05;0.139186;0.167832;0.167905;1.3341078719807482
41.003499;0.1483803119453521;0.138695752433;0.9347315059162372;0.128212938016;0.8640832219251591;12.0;0.750141;0.012605;0.012605;0.139138;0.167824;0.823404;1.05;0.139138;0.167824;0.1679;1.3343515830604766
41.004064;0.1483760859606426;0.138652964947;0.9344697566950128;0.128217028964;0.8641354038548376;12.0;0.750141;0.012605;0.012605;0.139095;0.167819;0.82378;1.05;0.139095;0.167819;0.167897;1.3345836385929508
41.004628;0.1483718599903634;0.138615041805;0.9342407772875728;0.1282205602;0.8641838163134694;12.0;0.750141;0.012605;0.012605;0.139057;0.167814;0.824139;1.05;0.139057;0.167814;0.167893;1.334805263445196
41.005192;0.148368625558101;0.138582413268;0.934041228370962;0.128224337176;0.8642281122014402;12.0;0.750141;0.012605;0.012605;0.139024;0.167811;0.824481;1.05;0.139024;0.167811;0.16789;1.3350164490975385
41.005756;0.1483655210620041;0.13855332386;0.933864707030527;0.12822851554;0.8642743585041662;12.0;0.750141;0.012605;0.012605;0.138996;0.167808;0.824806;1.05;0.138996;0.167808;0.167888;1.3352171874403056
41.006885;0.1483611652185301;0.138508457221;0.9335897100631588;0.128235987587;0.8643500972650993;12.0;0.750141;0.012605;0.012605;0.13895;0.167806;0.825412;1.05;0.13895;0.167806;0.167884;1.335591617877261
41.008013;0.1483579308362043;0.138476733622;0.9333962319472237;0.128243175062;0.8644173879965189;12.0;0.750141;0.012605;0.012605;0.138918;0.167807;0.82596;1.05;0.138918;0.167807;0.167882;1.33593035806512
41.009142;0.1483556880001572;0.138456917109;0.9332767686592054;0.128249230557;0.8644712736384201;12.0;0.750141;0.012605;0.012605;0.138898;0.167811;0.826457;1.05;0.138898;0.167811;0.167881;1.3362376932451052
41.01027;0.1483545665896402;0.138446428526;0.9332131238599018;0.1282555488;0.8645203969673841;12.0;0.750141;0.012605;0.012605;0.138888;0.167816;0.826905;1.05;0.138888;0.167816;0.167881;1.3365148255911716
41.011398;0.1483544367149159;0.138444532329;0.9332011592955642;0.128260899415;0.8645572202297629;12.0;0.750141;0.012605;0.012605;0.138886;0.167823;0.827309;1.05;0.138886;0.167823;0.167881;1.3367648190616777
41.012527;0.1483544367149159;0.138448073063;0.9332250260169;0.128265851831;0.8645906025546171;12.0;0.750141;0.012605;0.012605;0.13889;0.16783;0.827673;1.05;0.13889;0.16783;0.167883;1.3369901252174603
41.013655;0.1483564197768334;0.138458627471;0.9332836939532358;0.128271127789;0.8646146084001831;12.0;0.750141;0.012605;0.012605;0.1389;0.167838;0.828;1.05;0.1389;0.167838;0.167884;1.3371925814930326
41.014784;0.1483574113079626;0.138472347323;0.9333699348228512;0.128274422711;0.8646310391917391;12.0;0.750141;0.012605;0.012605;0.138914;0.167846;0.828295;1.05;0.138914;0.167846;0.167887;1.337375267838089
41.015912;0.1483593943705622;0.13849007355;0.9334769404901232;0.12827749589;0.8646401964246163;12.0;0.750141;0.012605;0.012605;0.138932;0.167855;0.828559;1.05;0.138932;0.167855;0.167889;1.3375387906453404
41.01704;0.1483613774336164;0.138510327284;0.9336009794461212;0.128279553384;0.8646425073897555;12.0;0.750141;0.012605;0.012605;0.138952;0.167863;0.828796;1.05;0.138952;0.167863;0.167891;1.33768561688313
41.018169;0.1483634903640379;0.1385315792249999;0.933730925884033;0.1282819782399999;0.8646465375358574;12.0;0.750141;0.012605;0.012605;0.138974;0.167871;0.829008;1.05;0.138974;0.167871;0.167894;1.337816977042824
41.020426;0.1483687077654853;0.1385779324159999;0.9340105100533672;0.1282855383559999;0.8646401272077584;12.0;0.750141;0.012605;0.012605;0.13902;0.167887;0.82937;1.05;0.13902;0.167887;0.1679;1.3380413285470671
41.022683;0.1483728037647061;0.138626040377;0.9343089626912836;0.1282853489589999;0.8646149813441456;12.0;0.750141;0.012605;0.012605;0.139069;0.167901;0.829659;1.05;0.139069;0.167901;0.167905;1.3382204811917209
41.024939;0.148378021182384;0.138674352434;0.934601710744906;0.128285424722;0.8645850894878392;12.0;0.750141;0.012605;0.012605;0.139117;0.167912;0.829888;1.05;0.139117;0.167912;0.16791;1.3383624668018752
41.027196;0.1483832386120481;0.138720851466;0.9348822196062812;0.128284514682;0.864548556036058;12.0;0.750141;0.012605;0.012605;0.139163;0.167923;0.830069;1.05;0.139163;0.167923;0.167915;1.338474708300833
41.029453;0.1483874645278367;0.138763685017;0.9351442553354542;0.128282375126;0.864509515909512;12.0;0.750141;0.012605;0.012605;0.139206;0.167931;0.83021;1.05;0.139206;0.167931;0.167919;1.3385621554862517
41.03171;0.1483916904580576;0.1388032647689999;0.9353843489520204;0.12827995895;0.8644686138019153;12.0;0.750141;0.012605;0.012605;0.139246;0.167937;0.830321;1.05;0.139246;0.167937;0.167923;1.3386310033168214
41.033967;0.1483949248795254;0.1388383647669999;0.9356004922655948;0.1282768054909999;0.8644285213604281;12.0;0.750141;0.012605;0.012605;0.139282;0.167943;0.830406;1.05;0.139282;0.167943;0.167926;1.3386837284571738
41.036224;0.1483980293804469;0.1388704462139999;0.9357971045422632;0.1282727187339999;0.8643828982738586;12.0;0.750141;0.012605;0.012605;0.139314;0.167946;0.830472;1.05;0.139314;0.167946;0.167929;1.3387246702679385
41.038481;0.1484012638254809;0.1388984407249999;0.935965349246242;0.12827013089;0.8643466206652051;12.0;0.750141;0.012605;0.012605;0.139342;0.167949;0.830522;1.05;0.139342;0.167949;0.167931;1.338755688123864
41.040737;0.1484033768146803;0.138922797725;0.9361161498264338;0.128266078925;0.8643070102452796;12.0;0.750141;0.012605;0.012605;0.139366;0.167951;0.830561;1.05;0.139366;0.167951;0.167934;1.338779882848932
41.045251;0.1484077327668609;0.138962485453;0.93635609723451;0.128260623036;0.8642448789207585;12.0;0.750141;0.012605;0.012605;0.139406;0.167953;0.830614;1.05;0.139406;0.167953;0.167937;1.3388127639800869
41.049765;0.1484109672632046;0.13899204709;0.9365348777998308;0.128255247262;0.8641898211911875;12.0;0.750141;0.012605;0.012605;0.139436;0.167953;0.830643;1.05;0.139436;0.167953;0.167939;1.338830756088685
41.054279;0.1484130802759649;0.139013727025;0.9366676223316208;0.128249946198;0.864141799088916;12.0;0.750141;0.012605;0.012605;0.139457;0.167953;0.830658;1.05;0.139457;0.167953;0.167941;1.3388400625033596
41.058792;0.1484151932923311;0.139029507016;0.9367606100957316;0.128246266512;0.8641047029423418;12.0;0.750141;0.012605;0.012605;0.139472;0.167951;0.830664;1.05;0.139472;0.167951;0.167942;1.338843785098172
41.063306;0.1484153232823349;0.139038686694;0.9368216409130644;0.128242470417;0.8640783685997198;12.0;0.750141;0.012605;0.012605;0.139483;0.16795;0.830667;1.05;0.139483;0.16795;0.167942;1.3388456464017802
41.06782;0.1484164447930215;0.139045899496;0.936863160210518;0.128240661512;0.864059651144735;12.0;0.750141;0.012605;0.012605;0.13949;0.167948;0.830667;1.05;0.13949;0.167948;0.167942;1.3388456464017802
41.072333;0.148417436307194;0.139051632786;0.9368955309145164;0.128238718498;0.8640407871792894;12.0;0.750141;0.012605;0.012605;0.139495;0.167947;0.830666;1.05;0.139495;0.167947;0.167943;1.3388450259667846
41.076847;0.148417436307194;0.139054737492;0.9369164496561228;0.128236730556;0.8640273929174732;12.0;0.750141;0.012605;0.012605;0.139498;0.167946;0.830665;1.05;0.139498;0.167946;0.167943;1.3388444055322486
41.081361;0.1484175663087089;0.139055980735;0.936924005651482;0.128236384646;0.8640243054468904;12.0;0.750141;0.012605;0.012605;0.1395;0.167945;0.830664;1.05;0.1395;0.167945;0.167943;1.338843785098172
41.090388;0.1484175663087089;0.13905847753;0.9369408284242986;0.128234466701;0.8640113828188772;12.0;0.750141;0.012605;0.012605;0.139502;0.167944;0.830663;1.05;0.139502;0.167944;0.167943;1.3388431646645549
41.091351;0.1484175663087089;0.139058643983;0.9369419499424864;0.128234338838;0.8640105213103431;12.0;0.750141;0.012605;0.012605;0.139503;0.167944;0.830663;1.05;0.139503;0.167944;0.167943;1.3388431646645549
41.091351;0.1484175663087089;0.139058643983;0.9369419499424864;0.128234338838;0.8640105213103431;12.0;0.750141;0.012605;0.012605;0.139503;0.167944;0.830663;1.05;0.139503;0.167944;0.167943;1.3388431646645549
41.091777;0.1484175663087089;0.139058643983;0.9369419499424864;0.128234338838;0.8640105213103431;12.0;0.750141;0.012605;0.012605;0.139503;0.167944;0.830663;1.05;0.139503;0.167944;0.167943;1.3388431646645549
41.092204;0.1484175663087089;0.139058791141;0.9369429414558472;0.128234358133;0.86401065131517;12.0;0.750141;0.012605;0.012605;0.139503;0.167944;0.830663;1.05;0.139503;0.167944;0.167943;1.3388431646645549
41.093056;0.1484175663087089;0.139058810436;0.9369430714606742;0.128234210975;0.8640096598018089;12.0;0.750141;0.012605;0.012605;0.139503;0.167944;0.830663;1.05;0.139503;0.167944;0.167943;1.3388431646645549
41.094762;0.1484175663087089;0.1390589768889999;0.9369441929788618;0.128234083112;0.8640087982932748;12.0;0.750141;0.012605;0.012605;0.139503;0.167944;0.830663;1.05;0.139503;0.167944;0.167943;1.3388431646645549
41.098173;0.1484175663087089;0.139059162637;0.9369454445018766;0.128233808091;0.8640069452713796;12.0;0.750141;0.012605;0.012605;0.139503;0.167943;0.830663;1.05;0.139503;0.167943;0.167943;1.3388431646645549
41.104994;0.1484175663087089;0.1390594955429999;0.936947687538252;0.128233552365;0.8640052222543111;12.0;0.750141;0.012605;0.012605;0.139503;0.167943;0.830663;1.05;0.139503;0.167943;0.167943;1.3388431646645549
41.11208;0.1484175663087089;0.139059514838;0.9369478175430788;0.128233405207;0.86400423074095;12.0;0.750141;0.012605;0.012605;0.139503;0.167943;0.830663;1.05;0.139503;0.167943;0.167943;1.3388431646645549
41.11208;0.1484175663087089;0.139059514838;0.9369478175430788;0.128233405207;0.86400423074095;12.0;0.750141;0.012605;0.012605;0.139503;0.167943;0.830663;1.05;0.139503;0.167943;0.167943;1.3388431646645549
41.112508;0.1484175663087089;0.139059661996;0.93694880905644;0.128233424502;0.8640043607457769;12.0;0.750141;0.012605;0.012605;0.139503;0.167943;0.830663;1.05;0.139503;0.167943;0.167943;1.3388431646645549
41.112936;0.1484175663087089;0.139059661996;0.93694880905644;0.128233424502;0.8640043607457769;12.0;0.750141;0.012605;0.012605;0.139503;0.167943;0.830663;1.05;0.139503;0.167943;0.167943;1.3388431646645549
41.113792;0.1484175663087089;0.139059661996;0.93694880905644;0.128233424502;0.8640043607457769;12.0;0.750141;0.012605;0.012605;0.139503;0.167943;0.830662;1.05;0.139503;0.167943;0.167943;1.3388425442313971
41.115504;0.1484175663087089;0.139059681291;0.9369489390612666;0.128233277344;0.864003369232416;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.118927;0.1484175663087089;0.139059681291;0.9369489390612666;0.128233277344;0.864003369232416;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.125775;0.1484175663087089;0.139059847744;0.9369500605794544;0.128233149481;0.8640025077238818;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.139469;0.1484175663087089;0.139059867039;0.9369501905842812;0.128233002323;0.8640015162105207;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.166857;0.1484175663087089;0.139059867039;0.9369501905842812;0.128233002323;0.8640015162105207;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.221633;0.1484175663087089;0.1390600141969999;0.936951182097642;0.128233021618;0.8640016462153476;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.27641;0.1484175663087089;0.1390600141969999;0.936951182097642;0.128233021618;0.8640016462153476;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.331186;0.1484175663087089;0.1390600141969999;0.936951182097642;0.128233021618;0.8640016462153476;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.440739;0.1484175663087089;0.1390600141969999;0.936951182097642;0.128233021618;0.8640016462153476;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.550292;0.1484175663087089;0.1390600141969999;0.936951182097642;0.128233021618;0.8640016462153476;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.659845;0.1484175663087089;0.1390600141969999;0.936951182097642;0.128233021618;0.8640016462153476;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.87895;0.1484175663087089;0.1390600141969999;0.936951182097642;0.128233021618;0.8640016462153476;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.999992;0.1484175663087089;0.1390600141969999;0.936951182097642;0.128233021618;0.8640016462153476;12.0;0.750141;0.012605;0.012605;0.139504;0.167943;0.830662;1.05;0.139504;0.167943;0.167943;1.3388425442313971
41.999992;0.1482469263694866;0.137447824904;0.9271546349731984;0.1269544065;0.8563712557762058;13.0;0.750141;0.012605;0.012605;0.137883;0.165897;0.820734;1.05;0.137883;0.165897;0.165936;1.3327056309463092
41.999996;0.1482469263694866;0.1374472176189999;0.9271505385307632;0.126954475901;0.856371723920819;13.0;0.750141;0.012605;0.012605;0.137882;0.165897;0.820738;1.05;0.137882;0.165897;0.165935;1.3327080943117289
42.0;0.1482469263694866;0.137446610334;0.9271464420883287;0.126954545302;0.8563721920654321;13.0;0.750141;0.012605;0.012605;0.137881;0.165897;0.820741;1.05;0.137881;0.165897;0.165935;1.3327099418406845
42.000007;0.1482469263694866;0.1374455233439999;0.9271391097946572;0.12695485047;0.8563742505769133;13.0;0.750141;0.012605;0.012605;0.13788;0.165897;0.820749;1.05;0.13788;0.165897;0.165935;1.3327148686050592
42.000023;0.1482469263694866;0.137443241177;0.9271237154316452;0.1269551474669999;0.8563762539708943;13.0;0.750141;0.012605;0.012605;0.137878;0.165896;0.820763;1.05;0.137878;0.165896;0.165935;1.3327234905144427
42.000055;0.1482459349628177;0.1374376262959999;0.9270920401997622;0.1269551606899999;0.8563820702526662;13.0;0.750141;0.012605;0.012605;0.137873;0.165895;0.820791;1.05;0.137873;0.165895;0.165935;1.3327407346070728
42.000119;0.1482449435562643;0.1374274472009999;0.9270295762151326;0.1269557678729999;0.856391893223769;13.0;0.750141;0.012605;0.012605;0.137863;0.165893;0.820848;1.05;0.137863;0.165893;0.165934;1.332775839781019
42.000246;0.1482428299277911;0.137408238681;0.9269132189929952;0.126956156308;0.8564067238182121;13.0;0.750141;0.012605;0.012605;0.137844;0.165889;0.820961;1.05;0.137844;0.165889;0.165932;1.3328454387216095
42.000246;0.1482428299277911;0.137408238681;0.9269132189929952;0.126956156308;0.8564067238182121;13.0;0.750141;0.012605;0.012605;0.137844;0.165889;0.820962;1.05;0.137844;0.165889;0.165932;1.33284605466798
42.000246;0.1482428299277911;0.137408238681;0.9269132189929952;0.126956156308;0.8564067238182121;13.0;0.750141;0.012605;0.012605;0.137844;0.165889;0.820962;1.05;0.137844;0.165889;0.165932;1.33284605466798
42.000251;0.1482428299277911;0.137407612021;0.9269089917396414;0.1269563726779999;0.8564081833829013;13.0;0.750141;0.012605;0.012605;0.137843;0.165889;0.820966;1.05;0.137843;0.165889;0.165932;1.332848518458118
42.000255;0.1482428299277911;0.137407004753;0.926904895298685;0.1269564420789999;0.8564086515404509;13.0;0.750141;0.012605;0.012605;0.137842;0.165889;0.82097;1.05;0.137842;0.165889;0.165931;1.332850982255706
42.000264;0.1482428299277911;0.137405790217;0.9268967024167724;0.126956580881;0.8564095878555502;13.0;0.750141;0.012605;0.012605;0.137841;0.165888;0.820978;1.05;0.137841;0.165888;0.165931;1.3328559098732315
42.000282;0.1482428299277911;0.1374033417529999;0.9268801858405492;0.126957005454;0.8564124518928881;13.0;0.750141;0.012605;0.012605;0.137838;0.165888;0.820993;1.05;0.137838;0.165888;0.165931;1.332865149236411
42.000317;0.1482417077107518;0.1373981611189999;0.9268522552849312;0.126955948903;0.8564118078747144;13.0;0.750141;0.012605;0.012605;0.137833;0.165887;0.821025;1.05;0.137833;0.165887;0.165931;1.3328848602279946
42.000388;0.1482407163029105;0.1373873558889999;0.926785564151396;0.126956772437;0.8564230907895807;13.0;0.750141;0.012605;0.012605;0.137823;0.165885;0.821087;1.05;0.137823;0.165885;0.165929;1.3329230516308883
42.00053;0.1482386026816227;0.1373670615449999;0.926661875247354;0.1269574662299999;0.8564399821190369;13.0;0.750141;0.012605;0.012605;0.137802;0.16588;0.82121;1.05;0.137802;0.16588;0.165927;1.332998823742917
42.000672;0.1482364890639278;0.137347228051;0.926541291677302;0.126958071323;0.8564562755412306;13.0;0.750141;0.012605;0.012605;0.137782;0.165876;0.821332;1.05;0.137782;0.165876;0.165925;1.3330739867779282
42.000814;0.148234375449826;0.137327855386;0.9264238134324136;0.126958587713;0.8564719710103449;13.0;0.750141;0.012605;0.012605;0.137763;0.165872;0.821453;1.05;0.137763;0.165872;0.165924;1.333148540564404
42.000956;0.1482332532497347;0.1373099739;0.9263101961924032;0.126959743377;0.8564862511862005;13.0;0.750141;0.012605;0.012605;0.137744;0.165869;0.821572;1.05;0.137744;0.165869;0.165922;1.33322186870153
42.001098;0.1482312704290157;0.1372909222749999;0.9261940606570268;0.12696127899;0.8565080675794288;13.0;0.750141;0.012605;0.012605;0.137725;0.165865;0.82169;1.05;0.137725;0.165865;0.16592;1.3332945871411914
42.00124;0.1482291568214566;0.137272912442;0.9260857673726528;0.1269616761299999;0.8565229598042335;13.0;0.750141;0.012605;0.012605;0.137708;0.165861;0.821806;1.05;0.137708;0.165861;0.165918;1.333366079378053
42.001382;0.1482270432174912;0.13725536336;0.9259805793913556;0.126961984553;0.8565372539119646;13.0;0.750141;0.012605;0.012605;0.13769;0.165858;0.821921;1.05;0.13769;0.165858;0.165916;1.3334369614799946
42.001524;0.148225921029353;0.137239138613;0.9258781302213844;0.1269630599389999;0.8565509936272051;13.0;0.750141;0.012605;0.012605;0.137673;0.165855;0.822035;1.05;0.137673;0.165855;0.165915;1.3335072332855942
42.001808;0.1482218246075793;0.13720541055;0.9256761675499172;0.12696468444;0.8565856261460951;13.0;0.750141;0.012605;0.012605;0.13764;0.165849;0.822258;1.05;0.13764;0.165849;0.165911;1.333644712269351
42.002092;0.1482185888375678;0.1371750971549999;0.9254918578757324;0.126965926822;0.8566127084177103;13.0;0.750141;0.012605;0.012605;0.137609;0.165843;0.822477;1.05;0.137609;0.165843;0.165908;1.3337797477578524
42.002376;0.1482164752515725;0.137146466832;0.925311889917885;0.12696866084;0.8566433699390846;13.0;0.750141;0.012605;0.012605;0.13758;0.165838;0.82269;1.05;0.13758;0.165838;0.165906;1.3339111050216204
42.002659;0.1482133702538337;0.137118463248;0.925142333739309;0.126970585906;0.8566743046767452;13.0;0.750141;0.012605;0.012605;0.137553;0.165834;0.822898;1.05;0.137553;0.165834;0.165903;1.3340393991198312
42.002943;0.1482101345151538;0.137092569767;0.9249878236429432;0.126971215499;0.8566972556523639;13.0;0.750141;0.012605;0.012605;0.137527;0.16583;0.823101;1.05;0.137527;0.16583;0.165901;1.3341646285976103
42.003511;0.1482059073755159;0.137045450826;0.9246962773134396;0.126975778576;0.8567524791996031;13.0;0.750141;0.012605;0.012605;0.137479;0.165822;0.823494;1.05;0.137479;0.165822;0.165896;1.33440712229664
42.004079;0.1482016802502589;0.137003504586;0.9244396173825472;0.126979678297;0.8568032297783488;13.0;0.750141;0.012605;0.012605;0.137437;0.165817;0.823868;1.05;0.137437;0.165817;0.165892;1.3346379589326838
42.004647;0.1481974531393843;0.136966104139;0.9242136166144445;0.126983130934;0.8568509663561386;13.0;0.750141;0.012605;0.012605;0.1374;0.165812;0.824225;1.05;0.1374;0.165812;0.165889;1.334858363507155
42.005215;0.148194217464785;0.136934296541;0.9240191613653164;0.126986718243;0.8568938816602306;13.0;0.750141;0.012605;0.012605;0.137368;0.165809;0.824564;1.05;0.137368;0.165809;0.165886;1.3350677099293504
42.005782;0.1481911125000416;0.13690588336;0.9238467884500264;0.126990681328;0.8569385787421249;13.0;0.750141;0.012605;0.012605;0.13734;0.165807;0.824887;1.05;0.13734;0.165807;0.165884;1.3352672252283435
42.006918;0.1481867547421158;0.1368621640979999;0.9235789280639576;0.1269978568649999;0.8570122011647385;13.0;0.750141;0.012605;0.012605;0.137296;0.165805;0.825489;1.05;0.137296;0.165805;0.16588;1.335639206193424
42.008053;0.1481835191173431;0.1368312769609999;0.9233906562351676;0.1270047044309999;0.8570771242814653;13.0;0.750141;0.012605;0.012605;0.137265;0.165806;0.826033;1.05;0.137265;0.165806;0.165878;1.3359754926977514
42.009189;0.1481812749371525;0.136812255883;0.9232762772558514;0.127010570811;0.8571296937812716;13.0;0.750141;0.012605;0.012605;0.137246;0.16581;0.826524;1.05;0.137246;0.16581;0.165877;1.336279133480726
42.010325;0.1481801528545574;0.1368022753;0.923215914308544;0.12701650603;0.857176238404005;13.0;0.750141;0.012605;0.012605;0.137236;0.165815;0.826968;1.05;0.137236;0.165815;0.165877;1.3365538047620829
42.01146;0.148180022206099;0.136800849882;0.923207108794517;0.127021621635;0.8572115170716439;13.0;0.750141;0.012605;0.012605;0.137234;0.165821;0.827368;1.05;0.137234;0.165821;0.165878;1.336801334314116
42.012596;0.1481810136353507;0.136805723086;0.923233818758026;0.127027192076;0.8572433738953437;13.0;0.750141;0.012605;0.012605;0.137239;0.165828;0.827728;1.05;0.137239;0.165828;0.165879;1.3370241740462288
42.013731;0.1481820050647176;0.136815402289;0.9232929614445876;0.127031452848;0.8572663920461852;13.0;0.750141;0.012605;0.012605;0.137249;0.165836;0.828051;1.05;0.137249;0.165836;0.165881;1.337224161687561
42.014867;0.1481839879237969;0.136830141764;0.9233800741977896;0.127035330245;0.8572810870114215;13.0;0.750141;0.012605;0.012605;0.137263;0.165845;0.828342;1.05;0.137263;0.165845;0.165883;1.3374043775029305
42.016002;0.1481849793535093;0.136846966568;0.9234874355351398;0.1270375433;0.8572902857916515;13.0;0.750141;0.012605;0.012605;0.137281;0.165853;0.828603;1.05;0.137281;0.165853;0.165885;1.3375660475688669
42.017138;0.1481870928556195;0.1368663016869999;0.92360474215086;0.1270406090219999;0.8572987469683152;13.0;0.750141;0.012605;0.012605;0.1373;0.165861;0.828836;1.05;0.1373;0.165861;0.165888;1.3377104002346698
42.018273;0.1481900671435167;0.13688914604;0.9237403604617292;0.12704256092;0.8572947119118575;13.0;0.750141;0.012605;0.012605;0.137322;0.165869;0.829045;1.05;0.137322;0.165869;0.16589;1.3378399052296954
42.020545;0.1481942941546671;0.1369340912659999;0.9240172980147596;0.127045334308;0.8572889734567352;13.0;0.750141;0.012605;0.012605;0.137368;0.165884;0.829401;1.05;0.137368;0.165884;0.165896;1.3380605437725903
42.022816;0.1481995126071607;0.136981680154;0.9243058748587362;0.127046807908;0.8572687296534423;13.0;0.750141;0.012605;0.012605;0.137416;0.165897;0.829685;1.05;0.137416;0.165897;0.165901;1.3382366006147792
42.025087;0.1482046004043059;0.137029881708;0.924599380411802;0.127045892178;0.8572331211812289;13.0;0.750141;0.012605;0.012605;0.137463;0.165909;0.82991;1.05;0.137463;0.165909;0.165906;1.3383761086107298
42.027358;0.1482088274462759;0.137074514969;0.9248741612147764;0.127044289777;0.8571978603842079;13.0;0.750141;0.012605;0.012605;0.137508;0.165918;0.830086;1.05;0.137508;0.165918;0.16591;1.3384852510939371
42.029629;0.1482130545026314;0.137116525167;0.9251312283329642;0.1270421922439999;0.85715926083788;13.0;0.750141;0.012605;0.012605;0.137551;0.165926;0.830225;1.05;0.137551;0.165926;0.165915;1.3385714589161837
42.0319;0.1482172815733712;0.1371551192489999;0.925365232670961;0.1270399434419999;0.8571196428205444;13.0;0.750141;0.012605;0.012605;0.137589;0.165932;0.830332;1.05;0.137589;0.165932;0.165918;1.338637826383223
42.034171;0.1482205172369871;0.137189247895;0.9255752877697128;0.1270369614549999;0.8570808132580112;13.0;0.750141;0.012605;0.012605;0.137624;0.165937;0.830415;1.05;0.137624;0.165937;0.165921;1.3386893113134952
42.036443;0.1482237529176751;0.137219920719;0.9257620186908456;0.127034122033;0.8570429471149336;13.0;0.750141;0.012605;0.012605;0.137655;0.165941;0.830479;1.05;0.137655;0.165941;0.165924;1.338729012698612
42.038714;0.148226857893568;0.1372478273479999;0.9259308960495448;0.127030688972;0.8570018333871208;13.0;0.750141;0.012605;0.012605;0.137682;0.165944;0.830528;1.05;0.137682;0.165944;0.165926;1.3387594103437706
42.040985;0.1482289714529518;0.137271374985;0.9260765533178528;0.127026835785;0.8569636187843253;13.0;0.750141;0.012605;0.012605;0.137706;0.165945;0.830565;1.05;0.137706;0.165945;0.165928;1.33878236439871
42.045527;0.1482333293190165;0.137309772489;0.92630836209239;0.127021650543;0.8569034449036333;13.0;0.750141;0.012605;0.012605;0.137745;0.165947;0.830616;1.05;0.137745;0.165947;0.165932;1.3388140048027584
42.050069;0.1482364343101924;0.137339079787;0.9264866658868146;0.127015560889;0.8568444153426771;13.0;0.750141;0.012605;0.012605;0.137773;0.165947;0.830644;1.05;0.137773;0.165947;0.165934;1.3388313765131143
42.054612;0.1482386786402253;0.137359226023;0.9266085429455986;0.127011488529;0.8568039710962102;13.0;0.750141;0.012605;0.012605;0.137794;0.165947;0.830658;1.05;0.137794;0.165947;0.165935;1.3388400625033596
42.059154;0.1482398008127372;0.137373303132;0.9266964902734576;0.127007438594;0.8567701649467351;13.0;0.750141;0.012605;0.012605;0.137808;0.165945;0.830664;1.05;0.137808;0.165945;0.165936;1.338843785098172
42.063696;0.1482409229902458;0.137383032793;0.9267551093299636;0.127004609567;0.8567445952515881;13.0;0.750141;0.012605;0.012605;0.137818;0.165944;0.830667;1.05;0.137818;0.165944;0.165937;1.3388456464017802
42.068238;0.1482409229902458;0.137389620646;0.9267995495079328;0.1270011422799999;0.8567212057115738;13.0;0.750141;0.012605;0.012605;0.137825;0.165942;0.830667;1.05;0.137825;0.165942;0.165937;1.3388456464017802
42.072781;0.1482420451727511;0.137394298617;0.9268240900001756;0.127000338395;0.8567092976017868;13.0;0.750141;0.012605;0.012605;0.137829;0.165941;0.830666;1.05;0.137829;0.165941;0.165937;1.3388450259667846
42.077323;0.1482420451727511;0.137397234849;0.9268438970123936;0.1269984828079999;0.8566967803230494;13.0;0.750141;0.012605;0.012605;0.137832;0.16594;0.830665;1.05;0.137832;0.16594;0.165937;1.3388444055322486
42.081865;0.1482420451727511;0.137399192337;0.9268571016872058;0.12699724575;0.8566884354705581;13.0;0.750141;0.012605;0.012605;0.137834;0.16594;0.830664;1.05;0.137834;0.16594;0.165937;1.338843785098172
42.09095;0.1482420451727511;0.1374015213069999;0.9268728122772566;0.126995459588;0.8566763865137461;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.091666;0.1482420451727511;0.1374015406929999;0.9268729430498722;0.126995312619;0.8566753951013582;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.091666;0.1482420451727511;0.1374015406929999;0.9268729430498722;0.126995312619;0.8566753951013582;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.092107;0.1482420451727511;0.1374015406929999;0.9268729430498722;0.126995312619;0.8566753951013582;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.092547;0.1482420451727511;0.137401687662;0.9268739344622604;0.126995332005;0.8566755258739739;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.093429;0.1482420451727511;0.137401707048;0.926874065234876;0.126995185036;0.8566745344615859;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.095192;0.1482430365851968;0.1374029043479999;0.9268759431343212;0.12699578556;0.8566728561784027;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.098718;0.1482430365851968;0.1374030900899999;0.9268771960903066;0.1269955110059999;0.8566710041251371;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.105769;0.148243167360253;0.137402547729;0.9268727198407148;0.126996267399;0.8566753507794398;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.111656;0.148243167360253;0.1374026946989999;0.9268737112523432;0.1269962867859999;0.8566754815578111;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.111656;0.148243167360253;0.1374026946989999;0.9268737112523432;0.1269962867859999;0.8566754815578111;13.0;0.750141;0.012605;0.012605;0.137837;0.165938;0.830663;1.05;0.137837;0.165938;0.165937;1.3388431646645549
42.112098;0.148243167360253;0.1374027140859999;0.9268738420307144;0.126996139816;0.8566744901461826;13.0;0.750141;0.012605;0.012605;0.137838;0.165938;0.830663;1.05;0.137838;0.165938;0.165937;1.3388431646645549
42.112541;0.148243167360253;0.1374027140859999;0.9268738420307144;0.126996139816;0.8566744901461826;13.0;0.750141;0.012605;0.012605;0.137838;0.165938;0.830663;1.05;0.137838;0.165938;0.165937;1.3388431646645549
42.113425;0.148243167360253;0.1374027140859999;0.9268738420307144;0.126996139816;0.8566744901461826;13.0;0.750141;0.012605;0.012605;0.137838;0.165938;0.830662;1.05;0.137838;0.165938;0.165937;1.3388425442313971
42.115195;0.148243167360253;0.1374028610559999;0.9268748334423432;0.126996159203;0.8566746209245539;13.0;0.750141;0.012605;0.012605;0.137838;0.165938;0.830662;1.05;0.137838;0.165938;0.165937;1.3388425442313971
