time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
42.118733;0.148243167360253;0.1374028804429999;0.9268749642207148;0.126996012233;0.8566736295129252;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.12581;0.148243167360253;0.1374028804429999;0.9268749642207148;0.126996012233;0.8566736295129252;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.139964;0.148243167360253;0.1374030467999999;0.926876086410715;0.12699588465;0.8566727688796679;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.168272;0.148243167360253;0.1374030467999999;0.926876086410715;0.12699588465;0.8566727688796679;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.224888;0.148243167360253;0.137403066187;0.9268762171890864;0.12699573768;0.8566717774680391;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.281504;0.148243167360253;0.137403066187;0.9268762171890864;0.12699573768;0.8566717774680391;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.33812;0.148243167360253;0.137403066187;0.9268762171890864;0.12699573768;0.8566717774680391;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.451351;0.148243167360253;0.137403066187;0.9268762171890864;0.12699573768;0.8566717774680391;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.564583;0.148243167360253;0.137403066187;0.9268762171890864;0.12699573768;0.8566717774680391;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.677815;0.148243167360253;0.137403066187;0.9268762171890864;0.12699573768;0.8566717774680391;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.904278;0.148243167360253;0.137403066187;0.9268762171890864;0.12699573768;0.8566717774680391;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.999991;0.148243167360253;0.137403066187;0.9268762171890864;0.12699573768;0.8566717774680391;13.0;0.750141;0.012605;0.012605;0.137838;0.165937;0.830662;1.05;0.137838;0.165937;0.165937;1.3388425442313971
42.999991;0.1480753329660278;0.135826826822;0.9172819273900408;0.125741397095;0.8491718004365268;14.0;0.750141;0.012605;0.012605;0.136253;0.163939;0.820843;1.05;0.136253;0.163939;0.163976;1.3327727603192527
42.999995;0.1480753329660278;0.135826200704;0.9172776990152842;0.125741612739;0.8491732567493081;14.0;0.750141;0.012605;0.012605;0.136253;0.163938;0.820847;1.05;0.136253;0.163938;0.163976;1.3327752238877344
42.999999;0.1480753329660278;0.135825740857;0.9172745935216762;0.125741701078;0.8491738533307794;14.0;0.750141;0.012605;0.012605;0.136252;0.163938;0.820851;1.05;0.136252;0.163938;0.163976;1.332777687463667
43.000007;0.1480753329660278;0.135824527587;0.917266399922002;0.12574183879;0.8491747833438832;14.0;0.750141;0.012605;0.012605;0.136251;0.163938;0.820858;1.05;0.136251;0.163938;0.163976;1.332781998739479
43.000024;0.1480753329660278;0.135822247835;0.917251004028882;0.125742133697;0.8491767749450101;14.0;0.750141;0.012605;0.012605;0.136248;0.163937;0.820872;1.05;0.136248;0.163937;0.163975;1.3327906213595593
43.000056;0.1480743416598568;0.1358167946579999;0.9172203174131696;0.125742168666;0.8491826960463124;14.0;0.750141;0.012605;0.012605;0.136244;0.163936;0.820901;1.05;0.136244;0.163936;0.163975;1.3328084827915074
43.00012;0.1480732187804398;0.135807503228;0.9171645240546354;0.125741772496;0.8491864601285363;14.0;0.750141;0.012605;0.012605;0.136234;0.163934;0.820958;1.05;0.136234;0.163934;0.163974;1.3328435908852925
43.000238;0.1480712361669206;0.1357892788619999;0.9170537261465472;0.1257429622259999;0.8492058652380667;14.0;0.750141;0.012605;0.012605;0.136216;0.163931;0.821061;1.05;0.136216;0.163931;0.163972;1.332907035663403
43.000238;0.1480712361669206;0.1357892788619999;0.9170537261465472;0.1257429622259999;0.8492058652380667;14.0;0.750141;0.012605;0.012605;0.136216;0.163931;0.821061;1.05;0.136216;0.163931;0.163972;1.332907035663403
43.000242;0.1480712361669206;0.135788672244;0.9170496293481704;0.125743031082;0.8492063302574844;14.0;0.750141;0.012605;0.012605;0.136216;0.163931;0.821065;1.05;0.136216;0.163931;0.163972;1.3329094996379165
43.000247;0.1480711045984327;0.135788786793;0.9170512178001088;0.125742079133;0.8492006558201293;14.0;0.750141;0.012605;0.012605;0.136215;0.16393;0.821069;1.05;0.136215;0.16393;0.163972;1.3329119636198783
43.000256;0.1480711045984327;0.1357875735589999;0.9170430242095814;0.125742216853;0.8492015859138188;14.0;0.750141;0.012605;0.012605;0.136214;0.16393;0.821077;1.05;0.136214;0.16393;0.163972;1.3329168916061496
43.000273;0.1480711045984327;0.13578512761;0.9170265054633572;0.125742639077;0.8492044374087215;14.0;0.750141;0.012605;0.012605;0.136211;0.16393;0.821092;1.05;0.136211;0.16393;0.163972;1.332926131660716
43.000309;0.1480701132909676;0.1357792149629999;0.9169927134193836;0.125742762341;0.8492109551770727;14.0;0.750141;0.012605;0.012605;0.136206;0.163929;0.821124;1.05;0.136206;0.163929;0.163971;1.33294584412721
43.000381;0.1480691219836195;0.135768743072;0.9169281296003072;0.125743475411;0.8492214563473313;14.0;0.750141;0.012605;0.012605;0.136196;0.163926;0.821186;1.05;0.136196;0.163926;0.16397;1.332984038387557
43.000523;0.1480670078038993;0.1357487949799999;0.9168064985806044;0.1257440666199999;0.8492375748319032;14.0;0.750141;0.012605;0.012605;0.136176;0.163922;0.821308;1.05;0.136176;0.163922;0.163968;1.3330592000597723
43.000666;0.1480648936277604;0.135729160485;0.9166869820352364;0.125744550105;0.8492529662103805;14.0;0.750141;0.012605;0.012605;0.136156;0.163918;0.82143;1.05;0.136156;0.163918;0.163966;1.333134368659063
43.000809;0.1480637707644919;0.135711133975;0.9165721855811724;0.125745832909;0.8492680705059817;14.0;0.750141;0.012605;0.012605;0.136137;0.163915;0.82155;1.05;0.136137;0.163915;0.163964;1.333208311742767
43.000952;0.1480616565961626;0.135692547358;0.9164597403370994;0.125746306182;0.8492833936403424;14.0;0.750141;0.012605;0.012605;0.136118;0.163911;0.821669;1.05;0.136118;0.163911;0.163962;1.33328164525017
43.001095;0.148059542431415;0.135674274285;0.916349409548174;0.1257466717199999;0.8492979895453144;14.0;0.750141;0.012605;0.012605;0.1361;0.163907;0.821786;1.05;0.1361;0.163907;0.163961;1.3333537526838104
43.001237;0.1480575598103656;0.13565588687;0.9162374892828848;0.125747988471;0.8493182559003398;14.0;0.750141;0.012605;0.012605;0.136082;0.163904;0.821902;1.05;0.136082;0.163904;0.163959;1.333425250099907
43.00138;0.1480564369590191;0.13563953476;0.9161339928607358;0.125749045595;0.8493318370872749;14.0;0.750141;0.012605;0.012605;0.136065;0.163901;0.822017;1.05;0.136065;0.163901;0.163957;1.333496137335613
43.001523;0.1480543228007882;0.13562275021;0.916033707387826;0.12574945928;0.8493467593593998;14.0;0.750141;0.012605;0.012605;0.136049;0.163898;0.82213;1.05;0.136049;0.163898;0.163956;1.333565797739279
43.001809;0.1480512173337322;0.135590439047;0.9158346786258196;0.125751557773;0.8493787490415224;14.0;0.750141;0.012605;0.012605;0.136016;0.163892;0.822352;1.05;0.136016;0.163892;0.163952;1.333702669977083
43.002094;0.1480479803475886;0.135560631402;0.9156533651031868;0.125752723776;0.8494051960773554;14.0;0.750141;0.012605;0.012605;0.135986;0.163886;0.82257;1.05;0.135986;0.163886;0.163949;1.3338370983369747
43.00238;0.1480448748893388;0.135531482683;0.9154756811696964;0.12575464433;0.8494359863791269;14.0;0.750141;0.012605;0.012605;0.135957;0.163881;0.822782;1.05;0.135957;0.163881;0.163947;1.333967848009839
43.002666;0.1480417694334947;0.135503841628;0.9153081738115326;0.125756466064;0.8494661104445527;14.0;0.750141;0.012605;0.012605;0.13593;0.163877;0.822989;1.05;0.13593;0.163877;0.163944;1.334095534105785
43.002951;0.1480395237934789;0.135479468295;0.9151574175826132;0.125757745065;0.8494876357508224;14.0;0.750141;0.012605;0.012605;0.135905;0.163873;0.823191;1.05;0.135905;0.163873;0.163942;1.334220155177173
43.003523;0.1480343042203394;0.1354321745669999;0.9148702071475138;0.125761391975;0.8495422235903671;14.0;0.750141;0.012605;0.012605;0.135858;0.163866;0.823582;1.05;0.135858;0.163866;0.163937;1.3344614309615694
43.004094;0.1480300759778228;0.1353909201839999;0.91461764975574;0.125765082556;0.8495914206977879;14.0;0.750141;0.012605;0.012605;0.135817;0.16386;0.823954;1.05;0.135817;0.16386;0.163934;1.3346910481890557
43.004665;0.1480268390698119;0.135355371537;0.9143974997207373;0.125769071556;0.849636946558625;14.0;0.750141;0.012605;0.012605;0.13578;0.163856;0.824308;1.05;0.13578;0.163856;0.16393;1.3349096144923072
43.005236;0.1480236021788417;0.135324235653;0.9142071511643232;0.125772451325;0.8496783585434036;14.0;0.750141;0.012605;0.012605;0.135749;0.163853;0.824646;1.05;0.135749;0.163853;0.163928;1.3351183562950515
43.005808;0.1480204967563614;0.135296330364;0.914037807795598;0.125776327932;0.8497223741859559;14.0;0.750141;0.012605;0.012605;0.135722;0.163851;0.824967;1.05;0.135722;0.163851;0.163925;1.3353166482482723
43.00695;0.1480161371236258;0.13525375516;0.9137770907170314;0.125783209287;0.8497938922831334;14.0;0.750141;0.012605;0.012605;0.135679;0.163849;0.825563;1.05;0.135679;0.163849;0.163922;1.3356849430045248
43.008093;0.148012900282374;0.1352238489959999;0.9135950227177798;0.125789738422;0.8498565880543018;14.0;0.750141;0.012605;0.012605;0.135649;0.16385;0.826103;1.05;0.135649;0.16385;0.16392;1.336018774796597
43.009235;0.1480107862049249;0.135204752178;0.9134790486877448;0.125796415038;0.8499138357648574;14.0;0.750141;0.012605;0.012605;0.13563;0.163854;0.82659;1.05;0.13563;0.163854;0.163919;1.3363199572332969
43.010378;0.1480106547853903;0.135196423252;0.9134235872953168;0.125802857596;0.8499581180720347;14.0;0.750141;0.012605;0.012605;0.135621;0.163859;0.82703;1.05;0.135621;0.163859;0.163919;1.3365921670053285
43.01152;0.1480105233724953;0.135195321261;0.9134169529335182;0.125807720053;0.8499917248206874;14.0;0.750141;0.012605;0.012605;0.13562;0.163865;0.827425;1.05;0.13562;0.163865;0.16392;1.3368366132871288
43.012663;0.1480105233724953;0.135199491375;0.9134451273761524;0.125812304082;0.8500226957874507;14.0;0.750141;0.012605;0.012605;0.135625;0.163872;0.827781;1.05;0.135625;0.163872;0.163921;1.3370569860559425
43.013806;0.1480113832953398;0.135210036617;0.9135110665590078;0.125815416231;0.8500387837059107;14.0;0.750141;0.012605;0.012605;0.135635;0.16388;0.828101;1.05;0.135635;0.16388;0.163923;1.337255123826789
43.014948;0.1480134973575045;0.135224183;0.913593593923304;0.1258201773;0.8500588091375216;14.0;0.750141;0.012605;0.012605;0.135649;0.163888;0.828388;1.05;0.135649;0.163888;0.163925;1.337432868799029
43.016091;0.1480154800147606;0.135241868592;0.9137008411452184;0.12582295061;0.8500661592791005;14.0;0.750141;0.012605;0.012605;0.135667;0.163896;0.828645;1.05;0.135667;0.163896;0.163927;1.337592066373377
43.017233;0.1480174626724833;0.135261911218;0.9138240095176644;0.125824841778;0.8500675495053666;14.0;0.750141;0.012605;0.012605;0.135686;0.163904;0.828875;1.05;0.135686;0.163904;0.16393;1.3377345647119236
43.018376;0.1480195767356467;0.1352828157899999;0.9139521864165728;0.125827064711;0.8500704263985224;14.0;0.750141;0.012605;0.012605;0.135708;0.163912;0.829081;1.05;0.135708;0.163912;0.163932;1.337862214340849
43.020661;0.1480236734579979;0.135327822608;0.9142309432443562;0.12582873056;0.8500581536756971;14.0;0.750141;0.012605;0.012605;0.135753;0.163926;0.829431;1.05;0.135753;0.163926;0.163937;1.3380791395732168
43.022946;0.1480288929263473;0.1353748867989999;0.914516646870801;0.125830130693;0.8500376393114524;14.0;0.750141;0.012605;0.012605;0.1358;0.163939;0.82971;1.05;0.1358;0.163939;0.163942;1.338252100353293
43.025231;0.1480331210810608;0.135420504196;0.9147986829369468;0.125829557076;0.850009485425208;14.0;0.750141;0.012605;0.012605;0.135847;0.16395;0.82993;1.05;0.135847;0.16395;0.163947;1.3383885104482929
43.027516;0.1480383405743255;0.135465332508;0.9150692447811314;0.125828719596;0.8499738588519589;14.0;0.750141;0.012605;0.012605;0.135891;0.16396;0.830103;1.05;0.135891;0.16396;0.163952;1.338495794019914
43.029801;0.1480425687564222;0.135506356318;0.9153202180715444;0.125826790412;0.8499365518239937;14.0;0.750141;0.012605;0.012605;0.135932;0.163967;0.830238;1.05;0.135932;0.163967;0.163956;1.3385795219724528
43.032086;0.1480467969528554;0.13554413423;0.915549252127104;0.12582458019;0.8498973485395166;14.0;0.750141;0.012605;0.012605;0.13597;0.163973;0.830343;1.05;0.13597;0.163973;0.163959;1.338644649505237
43.034372;0.1480499023775429;0.13557816337;0.9157598971207784;0.125820768018;0.8498537722581114;14.0;0.750141;0.012605;0.012605;0.136004;0.163978;0.830424;1.05;0.136004;0.163978;0.163962;1.338694894207041
43.036657;0.1480531392743835;0.135607871589;0.9159405349567158;0.125818095462;0.849817140512125;14.0;0.750141;0.012605;0.012605;0.136034;0.163981;0.830486;1.05;0.136034;0.163981;0.163965;1.3387333551518017
43.038942;0.1480552533887265;0.135634103732;0.9161046340982298;0.125814006424;0.8497773874572963;14.0;0.750141;0.012605;0.012605;0.13606;0.163984;0.830533;1.05;0.13606;0.163984;0.163967;1.3387625122063285
43.041227;0.1480584903104175;0.13565728899;0.9162412010657592;0.125812111713;0.8497460121957474;14.0;0.750141;0.012605;0.012605;0.136083;0.163985;0.830569;1.05;0.136083;0.163985;0.163969;1.3387848459558391
43.045797;0.1480617272491443;0.1356942482899999;0.9164707910077702;0.125805472414;0.8496825935463148;14.0;0.750141;0.012605;0.012605;0.136121;0.163987;0.830618;1.05;0.136121;0.163987;0.163972;1.3388152456272673
43.050367;0.1480649642049056;0.1357218469369999;0.9166371509007076;0.125800727966;0.8496319750019025;14.0;0.750141;0.012605;0.012605;0.136148;0.163987;0.830645;1.05;0.136148;0.163987;0.163974;1.3388319969380025
43.054938;0.1480670783462684;0.135741751956;0.9167584953527308;0.125795948838;0.849587566952693;14.0;0.750141;0.012605;0.012605;0.136168;0.163986;0.830659;1.05;0.136168;0.163986;0.163975;1.33884068293468
43.059508;0.1480682011777005;0.135755187976;0.916842285488946;0.125792115032;0.8495552321935321;14.0;0.750141;0.012605;0.012605;0.136182;0.163985;0.830665;1.05;0.136182;0.163985;0.163976;1.3388444055322486
43.064078;0.1480693240141252;0.135764574202;0.9168987236616858;0.12578953634;0.8495313744256724;14.0;0.750141;0.012605;0.012605;0.136191;0.163984;0.830667;1.05;0.136191;0.163984;0.163977;1.3388456464017802
43.068648;0.1480693240141252;0.1357708440389999;0.9169410675910696;0.125786185941;0.8495087471933114;14.0;0.750141;0.012605;0.012605;0.136198;0.163982;0.830667;1.05;0.136198;0.163982;0.163977;1.3388456464017802
43.073218;0.1480704468555423;0.135775182864;0.916963416720572;0.12578562618;0.8494985248657791;14.0;0.750141;0.012605;0.012605;0.136202;0.163981;0.830666;1.05;0.136202;0.163981;0.163977;1.3388450259667846
43.077789;0.1480704468555423;0.135777970332;0.9169822420031264;0.125783755512;0.8494858912306433;14.0;0.750141;0.012605;0.012605;0.136205;0.16398;0.830665;1.05;0.136205;0.16398;0.163977;1.3388444055322486
43.082359;0.1480704468555423;0.135779779716;0.9169944617541868;0.125782501908;0.8494774249632236;14.0;0.750141;0.012605;0.012605;0.136207;0.163979;0.830664;1.05;0.136207;0.163979;0.163977;1.338843785098172
43.091499;0.1480704468555423;0.13578192162;0.917008927193074;0.125780993688;0.849467239135923;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.091976;0.1480704468555423;0.13578208788;0.9170100500369874;0.12578086638;0.8494663793559823;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.091976;0.1480704468555423;0.13578208788;0.9170100500369874;0.12578086638;0.8494663793559823;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.092431;0.1480704468555423;0.13578208788;0.9170100500369874;0.12578086638;0.8494663793559823;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.092886;0.1480704468555423;0.13578208788;0.9170100500369874;0.12578086638;0.8494663793559823;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.093797;0.1480704468555423;0.135782107356;0.9170101815689736;0.125780719596;0.8494653880440556;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.095618;0.1480704468555423;0.1357822736159999;0.917011304412887;0.1257805922879999;0.8494645282641148;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.099261;0.1480704468555423;0.135782439876;0.9170124272568004;0.12578046498;0.8494636684841743;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.106545;0.1480704468555423;0.135782791872;0.9170148044766137;0.12578006358;0.8494609576123661;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.111169;0.1480704468555423;0.135782791872;0.9170148044766137;0.12578006358;0.8494609576123661;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.111169;0.1480704468555423;0.135782791872;0.9170148044766137;0.12578006358;0.8494609576123661;14.0;0.750141;0.012605;0.012605;0.136209;0.163978;0.830663;1.05;0.136209;0.163978;0.163977;1.3388431646645549
43.111625;0.1480704468555423;0.135782791872;0.9170148044766137;0.12578006358;0.8494609576123661;14.0;0.750141;0.012605;0.012605;0.13621;0.163978;0.830663;1.05;0.13621;0.163978;0.163977;1.3388431646645549
43.112082;0.1480704468555423;0.135782791872;0.9170148044766137;0.12578006358;0.8494609576123661;14.0;0.750141;0.012605;0.012605;0.13621;0.163978;0.830663;1.05;0.13621;0.163978;0.163977;1.3388431646645549
43.112996;0.1480704468555423;0.135782811348;0.9170149360086;0.125779916796;0.8494599663004392;14.0;0.750141;0.012605;0.012605;0.13621;0.163978;0.830662;1.05;0.13621;0.163978;0.163977;1.3388425442313971
43.114824;0.1480704468555423;0.135782958132;0.917015927320527;0.125779936272;0.8494600978324255;14.0;0.750141;0.012605;0.012605;0.13621;0.163978;0.830662;1.05;0.13621;0.163978;0.163977;1.3388425442313971
43.118479;0.1480704468555423;0.135782958132;0.917015927320527;0.125779936272;0.8494600978324255;14.0;0.750141;0.012605;0.012605;0.13621;0.163978;0.830662;1.05;0.13621;0.163978;0.163977;1.3388425442313971
43.125788;0.1480704468555423;0.135782977608;0.9170160588525134;0.125779789488;0.8494591065204986;14.0;0.750141;0.012605;0.012605;0.13621;0.163978;0.830662;1.05;0.13621;0.163978;0.163977;1.3388425442313971
43.140408;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.169648;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.228128;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.286607;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.345087;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.462046;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.579005;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.695964;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.929882;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.999991;0.1480705783908471;0.1357824224069999;0.917011494671066;0.125780682961;0.8494643860240032;14.0;0.750141;0.012605;0.012605;0.13621;0.163977;0.830662;1.05;0.13621;0.163977;0.163977;1.3388425442313971
43.999991;0.147906535612866;0.1342420748639999;0.9076142193970946;0.1245506172289999;0.8420900179489137;15.0;0.750141;0.012605;0.012605;0.134661;0.162024;0.82095;1.05;0.134661;0.162024;0.16206;1.3328386633422669
43.999995;0.147906535612866;0.1342416154749999;0.9076111134559128;0.1245507051219999;0.8420906121958118;15.0;0.750141;0.012605;0.012605;0.13466;0.162024;0.820954;1.05;0.13466;0.162024;0.16206;1.3328411271100542
43.999999;0.147906535612866;0.13424100948;0.9076070163076873;0.124550773444;0.8420910741226613;15.0;0.750141;0.012605;0.012605;0.13466;0.162024;0.820957;1.05;0.13466;0.162024;0.16206;1.3328429749407842
44.000007;0.147906535612866;0.1342399440959999;0.9075998132182794;0.1245509296589999;0.8420921302964087;15.0;0.750141;0.012605;0.012605;0.134658;0.162023;0.820965;1.05;0.134658;0.162023;0.16206;1.332847902509885
44.000024;0.147906535612866;0.134237647151;0.9075842835123712;0.124551369124;0.8420951015308994;15.0;0.750141;0.012605;0.012605;0.134656;0.162023;0.820979;1.05;0.134656;0.162023;0.16206;1.3328565258275176
44.000056;0.1479055444058808;0.134232081403;0.9075527353771248;0.124551240235;0.8420998735058084;15.0;0.750141;0.012605;0.012605;0.134651;0.162022;0.821008;1.05;0.134651;0.162022;0.162059;1.3328743887043522
44.000121;0.1479054120882667;0.13422396023;0.9074986394000109;0.12455158646;0.8421029677106765;15.0;0.750141;0.012605;0.012605;0.134642;0.16202;0.821065;1.05;0.134642;0.16202;0.162058;1.3329094996379165
44.000229;0.1479034296728781;0.134207463101;0.9073992631396728;0.124552402946;0.8421197751903103;15.0;0.750141;0.012605;0.012605;0.134626;0.162017;0.821159;1.05;0.134626;0.162017;0.162057;1.3329674051832625
44.000229;0.1479034296728781;0.134207463101;0.9073992631396728;0.124552402946;0.8421197751903103;15.0;0.750141;0.012605;0.012605;0.134626;0.162017;0.821159;1.05;0.134626;0.162017;0.162057;1.3329674051832625
44.000234;0.1479034296728781;0.1342068375489999;0.9073950336772364;0.124552617872;0.8421212283411974;15.0;0.750141;0.012605;0.012605;0.134625;0.162017;0.821162;1.05;0.134625;0.162017;0.162057;1.3329692533003152
44.000238;0.1479034296728781;0.134206231567;0.9073909365308664;0.124552686195;0.8421216902845083;15.0;0.750141;0.012605;0.012605;0.134625;0.162016;0.821166;1.05;0.134625;0.162016;0.162057;1.3329717174629023
44.000247;0.1479034296728781;0.134205019603;0.9073827422381264;0.124552822841;0.84212261417113;15.0;0.750141;0.012605;0.012605;0.134623;0.162016;0.821174;1.05;0.134623;0.162016;0.162056;1.3329766458104209
44.000265;0.1479024384653613;0.134201711892;0.9073664591637546;0.124552547644;0.8421263972139996;15.0;0.750141;0.012605;0.012605;0.134621;0.162016;0.82119;1.05;0.134621;0.162016;0.162056;1.332986502594831
44.000301;0.1479023061517297;0.134197559169;0.907339193422242;0.124552230038;0.8421250031776013;15.0;0.750141;0.012605;0.012605;0.134616;0.162015;0.821221;1.05;0.134616;0.162015;0.162056;1.3330056004537263
44.000373;0.1479013149434446;0.134187253482;0.9072755947660864;0.124552960476;0.8421355856344299;15.0;0.750141;0.012605;0.012605;0.134606;0.162012;0.821282;1.05;0.134606;0.162012;0.162055;1.3330431814176165
44.000517;0.1478992002175806;0.13416748423;0.9071549003146784;0.12455357681;0.8421517941054724;15.0;0.750141;0.012605;0.012605;0.134586;0.162008;0.821405;1.05;0.134586;0.162008;0.162053;1.333118964693324
44.00066;0.1478970854952862;0.134148194461;0.9070374443942344;0.124553958745;0.8421664181406049;15.0;0.750141;0.012605;0.012605;0.134566;0.162005;0.821526;1.05;0.134566;0.162005;0.162051;1.333193522590025
44.000804;0.1478949707765615;0.134129345019;0.9069229623882308;0.124554399474;0.8421814401124952;15.0;0.750141;0.012605;0.012605;0.134548;0.162001;0.821646;1.05;0.134548;0.162001;0.162049;1.3332674710334755
44.000948;0.1478929883564464;0.134110387214;0.906806933204784;0.124555782218;0.8422020786935488;15.0;0.750141;0.012605;0.012605;0.134529;0.161997;0.821764;1.05;0.134529;0.161997;0.162047;1.3333401935350184
44.001091;0.1478918648506401;0.1340934480479999;0.906699284530792;0.124556908673;0.842216093486909;15.0;0.750141;0.012605;0.012605;0.134511;0.161994;0.821881;1.05;0.134511;0.161994;0.162045;1.3334123061382777
44.001235;0.1478897501384054;0.134075958462;0.9065939886741472;0.124557232482;0.8422303260735157;15.0;0.750141;0.012605;0.012605;0.134494;0.16199;0.821996;1.05;0.134494;0.16199;0.162044;1.3334831922510308
44.001379;0.147887635429741;0.1340589286929999;0.9064917990164846;0.124557468472;0.8422439652243623;15.0;0.750141;0.012605;0.012605;0.134477;0.161987;0.82211;1.05;0.134477;0.161987;0.162042;1.3335534680319343
44.001522;0.1478865119373636;0.134043348998;0.9063933366335206;0.124558478187;0.8422571913776419;15.0;0.750141;0.012605;0.012605;0.134461;0.161984;0.822223;1.05;0.134461;0.161984;0.162041;1.333623133321029
44.00181;0.1478834060231235;0.134011530945;0.9061972167725536;0.1245606363989999;0.8422894748550984;15.0;0.750141;0.012605;0.012605;0.134429;0.161979;0.822445;1.05;0.134429;0.161979;0.162037;1.3337600151545257
44.002097;0.1478803001112724;0.133981385245;0.9060123974876018;0.124562570042;0.842320241088725;15.0;0.750141;0.012605;0.012605;0.134399;0.161973;0.822661;1.05;0.134399;0.161973;0.162035;1.3338932194598638
44.002384;0.1478770619399777;0.13395360737;0.9058443927183978;0.124563416394;0.842344409334826;15.0;0.750141;0.012605;0.012605;0.134371;0.161968;0.822872;1.05;0.134371;0.161968;0.162032;1.334023361258715
44.002672;0.1478739560368897;0.133926327267;0.9056789366857118;0.124565135517;0.8423737272973547;15.0;0.750141;0.012605;0.012605;0.134344;0.161964;0.823078;1.05;0.134344;0.161964;0.162029;1.3341504390749943
44.002959;0.1478718413525712;0.133901708635;0.905525402336323;0.124567491855;0.8424017089094967;15.0;0.750141;0.012605;0.012605;0.134319;0.16196;0.82328;1.05;0.134319;0.16196;0.162027;1.3342750684922506
44.003534;0.1478666207769691;0.133855138902;0.905242428606636;0.124570786206;0.8424537299320122;15.0;0.750141;0.012605;0.012605;0.134273;0.161953;0.823668;1.05;0.134273;0.161953;0.162023;1.3345145088098518
44.004108;0.1478623914320338;0.13381470082;0.9049948369157076;0.12457443496;0.8425025035339134;15.0;0.750141;0.012605;0.012605;0.134233;0.161948;0.824038;1.05;0.134233;0.161948;0.162019;1.334742906122374
44.004683;0.1478591533216662;0.133779973068;0.904779785780072;0.124578233059;0.8425466415865456;15.0;0.750141;0.012605;0.012605;0.134197;0.161944;0.82439;1.05;0.134197;0.161944;0.162016;1.3349602511310965
44.005258;0.1478559152283059;0.1337493408399999;0.9045924245470744;0.1245815334099999;0.8425874150359981;15.0;0.750141;0.012605;0.012605;0.134167;0.161941;0.824725;1.05;0.134167;0.161941;0.162013;1.335167152691003
44.005833;0.1478526771519542;0.133722823397;0.9044328853076338;0.124584189359;0.8426238317684283;15.0;0.750141;0.012605;0.012605;0.13414;0.161939;0.825044;1.05;0.13414;0.161939;0.162011;1.33536422070385
44.006982;0.1478484478680787;0.1336805464699999;0.904172809370847;0.1245916202269999;0.8426981955074009;15.0;0.750141;0.012605;0.012605;0.134098;0.161937;0.825636;1.05;0.134098;0.161937;0.162008;1.33573006423304
44.008132;0.1478462010502806;0.133652460199;0.9039965805651408;0.124598675702;0.8427587237065736;15.0;0.750141;0.012605;0.012605;0.134069;0.161939;0.826171;1.05;0.134069;0.161939;0.162006;1.3360608224332453
44.009281;0.1478440864221495;0.133634015053;0.9038847497181964;0.124605136629;0.8428144787151398;15.0;0.750141;0.012605;0.012605;0.134051;0.161942;0.826654;1.05;0.134051;0.161942;0.162005;1.3363595458244013
44.01043;0.1478428308610194;0.133625891112;0.9038374761480038;0.124609469515;0.8428509437305074;15.0;0.750141;0.012605;0.012605;0.134043;0.161947;0.82709;1.05;0.134043;0.161947;0.162005;1.3366292934467658
44.01158;0.1478428308610194;0.133624523368;0.9038282248099984;0.124615253199;0.8428900642206002;15.0;0.750141;0.012605;0.012605;0.134042;0.161953;0.827481;1.05;0.134042;0.161953;0.162006;1.3368712747908829
44.012729;0.1478436899329829;0.133630721321;0.9038648952929568;0.124619436462;0.8429134616329556;15.0;0.750141;0.012605;0.012605;0.134047;0.16196;0.827833;1.05;0.134047;0.16196;0.162007;1.3370891802303242
44.013879;0.1478446811623603;0.133640707182;0.9039263782187617;0.124623288552;0.8429338652713583;15.0;0.750141;0.012605;0.012605;0.134058;0.161968;0.828149;1.05;0.134058;0.161968;0.162009;1.3372848485648074
44.015028;0.1478456723918559;0.133654552274;0.9040139634236756;0.124626163628;0.8429476602986792;15.0;0.750141;0.012605;0.012605;0.134072;0.161976;0.828432;1.05;0.134072;0.161976;0.162011;1.3374601222556133
44.016178;0.1478477870040671;0.1336714832509999;0.9041155499156902;0.124629941665;0.8429611574880832;15.0;0.750141;0.012605;0.012605;0.134089;0.161984;0.828686;1.05;0.134089;0.161984;0.162013;1.3376174664664031
44.017327;0.1478497694621131;0.133691358333;0.904237854542335;0.1246316667689999;0.8429615225131425;15.0;0.750141;0.012605;0.012605;0.134109;0.161991;0.828912;1.05;0.134109;0.161991;0.162015;1.337757490632738
44.018476;0.1478518840765987;0.13371208109;0.9043650808042916;0.1246338622699999;0.842964315594585;15.0;0.750141;0.012605;0.012605;0.13413;0.161999;0.829115;1.05;0.13413;0.161999;0.162018;1.3378832846048268
44.020775;0.1478569723787147;0.1337575973429999;0.9046417980235576;0.1246360369119999;0.842950013833385;15.0;0.750141;0.012605;0.012605;0.134175;0.162013;0.82946;1.05;0.134175;0.162013;0.162023;1.3380971159075117
44.023074;0.147861201621656;0.133802965247;0.9049227503870292;0.1246367745689999;0.8429308919585128;15.0;0.750141;0.012605;0.012605;0.134221;0.162025;0.829734;1.05;0.134221;0.162025;0.162028;1.3382669803727505
44.025373;0.1478664221045467;0.133848787417;0.9052006906771854;0.124636811849;0.842901384067286;15.0;0.750141;0.012605;0.012605;0.134267;0.162036;0.82995;1.05;0.134267;0.162036;0.162033;1.3384009124698024
44.027672;0.1478706513747741;0.1338917569079999;0.90546538926548;0.12463543988;0.8428679979512287;15.0;0.750141;0.012605;0.012605;0.13431;0.162045;0.830119;1.05;0.13431;0.162045;0.162037;1.3385057168951504
44.029971;0.1478748806592925;0.133931963417;0.9057113880320398;0.124633550339;0.8428311135963578;15.0;0.750141;0.012605;0.012605;0.13435;0.162052;0.830251;1.05;0.13435;0.162052;0.162041;1.3385875851064062
44.03227;0.1478789777520794;0.133969623948;0.9059409659471775;0.1246305147819999;0.8427872350520592;15.0;0.750141;0.012605;0.012605;0.134387;0.162058;0.830353;1.05;0.134387;0.162058;0.162044;1.338650852391691
44.034569;0.1478822158340887;0.1340021311599999;0.9061409474032968;0.1246277631999999;0.8427501745025362;15.0;0.750141;0.012605;0.012605;0.13442;0.162062;0.830432;1.05;0.13442;0.162062;0.162047;1.3386998568103308
44.036867;0.1478854539331032;0.134031170603;0.9063174709774344;0.1246252951709999;0.8427150328616829;15.0;0.750141;0.012605;0.012605;0.134449;0.162066;0.830492;1.05;0.134449;0.162066;0.16205;1.338737077272457
44.039166;0.147887568598581;0.1340564475129999;0.9064754311897332;0.124621385245;0.842676544255497;15.0;0.750141;0.012605;0.012605;0.134475;0.162068;0.830538;1.05;0.134475;0.162068;0.162052;1.338765614080374
44.041465;0.1478906744862569;0.13407985224;0.9066146510303442;0.12461855212;0.8426396901150146;15.0;0.750141;0.012605;0.012605;0.134497;0.16207;0.830573;1.05;0.134497;0.16207;0.162054;1.33878732752032
44.046063;0.1478939126164427;0.134115511867;0.9068359170050734;0.124612342046;0.8425792505008465;15.0;0.750141;0.012605;0.012605;0.134533;0.162071;0.83062;1.05;0.134533;0.162071;0.162057;1.338816486453614
44.050661;0.1478971507636303;0.134142152286;0.9069961902132;0.12460776357;0.8425298454136451;15.0;0.750141;0.012605;0.012605;0.13456;0.162071;0.830646;1.05;0.13456;0.162071;0.162059;1.338832617363351
44.055258;0.1478982742360437;0.134160372636;0.9071124955919486;0.124602630018;0.8424887353258484;15.0;0.750141;0.012605;0.012605;0.134579;0.16207;0.830659;1.05;0.134579;0.16207;0.16206;1.33884068293468
44.059856;0.1479003889278186;0.134174326159;0.907193869682672;0.124599745528;0.8424571864297784;15.0;0.750141;0.012605;0.012605;0.134592;0.162069;0.830665;1.05;0.134592;0.162069;0.162061;1.3388444055322486
44.064454;0.1479005211958362;0.134182231815;0.9072465108985536;0.124596534945;0.8424347252976938;15.0;0.750141;0.012605;0.012605;0.134601;0.162068;0.830666;1.05;0.134601;0.162068;0.162061;1.3388450259667846
44.069052;0.1479016446832151;0.134188460428;0.9072817325014416;0.124595172896;0.8424191168588129;15.0;0.750141;0.012605;0.012605;0.134607;0.162066;0.830666;1.05;0.134607;0.162066;0.162061;1.3388450259667846
44.073649;0.1479016446832151;0.134192331028;0.9073079025958194;0.124593003596;0.8424044496791163;15.0;0.750141;0.012605;0.012605;0.134611;0.162065;0.830666;1.05;0.134611;0.162065;0.162062;1.3388450259667846
44.078247;0.1479026358960515;0.134195961338;0.9073263672752604;0.124591979164;0.8423918776644747;15.0;0.750141;0.012605;0.012605;0.134614;0.162064;0.830665;1.05;0.134614;0.162064;0.162062;1.3388444055322486
44.082845;0.1479026358960515;0.134197603444;0.9073374698900992;0.124590855377;0.8423842795105054;15.0;0.750141;0.012605;0.012605;0.134615;0.162064;0.830664;1.05;0.134615;0.162064;0.162062;1.338843785098172
44.09204;0.1479027681755821;0.134198882497;0.9073453063277788;0.124590341713;0.8423800531244494;15.0;0.750141;0.012605;0.012605;0.134618;0.162063;0.830663;1.05;0.134618;0.162063;0.162062;1.3388431646645549
44.092282;0.1479027681755821;0.134198882497;0.9073453063277788;0.124590341713;0.8423800531244494;15.0;0.750141;0.012605;0.012605;0.134618;0.162063;0.830663;1.05;0.134618;0.162063;0.162062;1.3388431646645549
44.092282;0.1479027681755821;0.134198882497;0.9073453063277788;0.124590341713;0.8423800531244494;15.0;0.750141;0.012605;0.012605;0.134618;0.162063;0.830663;1.05;0.134618;0.162063;0.162062;1.3388431646645549
44.092751;0.1479027681755821;0.134198902062;0.9073454386106306;0.12459019511;0.8423790619124403;15.0;0.750141;0.012605;0.012605;0.134618;0.162063;0.830663;1.05;0.134618;0.162063;0.162062;1.3388431646645549
44.093221;0.1479027681755821;0.134199048665;0.9073464298226396;0.124590214675;0.8423791941952923;15.0;0.750141;0.012605;0.012605;0.134618;0.162063;0.830663;1.05;0.134618;0.162063;0.162062;1.3388431646645549
44.094161;0.1479027681755821;0.134199048665;0.9073464298226396;0.124590214675;0.8423791941952923;15.0;0.750141;0.012605;0.012605;0.134618;0.162063;0.830663;1.05;0.134618;0.162063;0.162062;1.3388431646645549
44.096041;0.1479027681755821;0.134199214833;0.9073475533175008;0.124590087637;0.8423783352661351;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830663;1.05;0.134618;0.162062;0.162062;1.3388431646645549
44.0998;0.1479027681755821;0.134199400566;0.907348809095214;0.124589813996;0.842376485124969;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830663;1.05;0.134618;0.162062;0.162062;1.3388431646645549
44.107319;0.1479027681755821;0.134199586299;0.9073500648729274;0.124589540355;0.8423746349838027;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830663;1.05;0.134618;0.162062;0.162062;1.3388431646645549
44.110608;0.1479027681755821;0.134199586299;0.9073500648729274;0.124589540355;0.8423746349838027;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830663;1.05;0.134618;0.162062;0.162062;1.3388431646645549
44.110608;0.1479027681755821;0.134199586299;0.9073500648729274;0.124589540355;0.8423746349838027;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830663;1.05;0.134618;0.162062;0.162062;1.3388431646645549
44.11108;0.1479027681755821;0.134199732902;0.9073510560849366;0.12458955992;0.8423747672666548;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830663;1.05;0.134618;0.162062;0.162062;1.3388431646645549
44.111551;0.1479027681755821;0.134199732902;0.9073510560849366;0.12458955992;0.8423747672666548;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830663;1.05;0.134618;0.162062;0.162062;1.3388431646645549
44.112494;0.1479027681755821;0.134199752467;0.9073511883677884;0.124589413317;0.8423737760546457;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830662;1.05;0.134618;0.162062;0.162062;1.3388425442313971
44.11438;0.1479027681755821;0.134199752467;0.9073511883677884;0.124589413317;0.8423737760546457;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830662;1.05;0.134618;0.162062;0.162062;1.3388425442313971
44.118151;0.1479027681755821;0.134199752467;0.9073511883677884;0.124589413317;0.8423737760546457;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830662;1.05;0.134618;0.162062;0.162062;1.3388425442313971
44.125695;0.1479027681755821;0.134199918635;0.9073523118626498;0.124589286279;0.8423729171254886;15.0;0.750141;0.012605;0.012605;0.134618;0.162062;0.830662;1.05;0.134618;0.162062;0.162062;1.3388425442313971
44.140782;0.1479027681755821;0.1341999382;0.907352444145502;0.124589139676;0.8423719259134794;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.170955;0.1479027681755821;0.1341999382;0.907352444145502;0.124589139676;0.8423719259134794;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.231302;0.1479027681755821;0.134200084803;0.9073534353575108;0.124589159241;0.8423720581963314;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.29165;0.1479027681755821;0.134200084803;0.9073534353575108;0.124589159241;0.8423720581963314;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.351997;0.1479027681755821;0.134200084803;0.9073534353575108;0.124589159241;0.8423720581963314;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.472691;0.1479027681755821;0.134200084803;0.9073534353575108;0.124589159241;0.8423720581963314;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.593386;0.1479027681755821;0.134200084803;0.9073534353575108;0.124589159241;0.8423720581963314;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.71408;0.1479027681755821;0.134200084803;0.9073534353575108;0.124589159241;0.8423720581963314;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.955469;0.1479027681755821;0.134200084803;0.9073534353575108;0.124589159241;0.8423720581963314;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.999991;0.1479027681755821;0.134200084803;0.9073534353575108;0.124589159241;0.8423720581963314;15.0;0.750141;0.012605;0.012605;0.134619;0.162062;0.830662;1.05;0.134619;0.162062;0.162062;1.3388425442313971
44.999991;0.1477416533953779;0.132692959074;0.8981418308545288;0.123382934266;0.8351262587796379;16.0;0.750141;0.012605;0.012605;0.133104;0.160152;0.821055;1.05;0.133104;0.160152;0.160187;1.3329033397155998
44.999995;0.1477416533953779;0.132692353704;0.8981377333641727;0.123383002062;0.8351267176617369;16.0;0.750141;0.012605;0.012605;0.133103;0.160152;0.821058;1.05;0.133103;0.160152;0.160187;1.3329051876874063
44.999999;0.1477416533953779;0.132691748334;0.8981336358738163;0.123383069858;0.8351271765438356;16.0;0.750141;0.012605;0.012605;0.133103;0.160152;0.821062;1.05;0.133103;0.160152;0.160187;1.332907651656333
45.000007;0.1477416533953779;0.132690684022;0.8981264320015466;0.123383225108;0.8351282273646192;16.0;0.750141;0.012605;0.012605;0.133101;0.160152;0.821069;1.05;0.133101;0.160152;0.160187;1.3329119636198783
45.000024;0.1477416533953779;0.132688389312;0.8981109000919782;0.123383662378;0.8351311870580432;16.0;0.750141;0.012605;0.012605;0.133099;0.160151;0.821083;1.05;0.133099;0.160151;0.160187;1.3329205876154062
45.000057;0.1477405292328412;0.132683692634;0.8980859438027909;0.12338255429;0.8351300413683189;16.0;0.750141;0.012605;0.012605;0.133094;0.16015;0.821112;1.05;0.133094;0.16015;0.160186;1.3329384518964107
45.000122;0.1477395381236857;0.132673864541;0.8980254454967027;0.123383195212;0.8351399820182535;16.0;0.750141;0.012605;0.012605;0.133085;0.160148;0.821169;1.05;0.133085;0.160148;0.160185;1.3329735655897308
45.000221;0.1477384139653597;0.132660634089;0.8979427254451573;0.123383475688;0.8351482351565636;16.0;0.750141;0.012605;0.012605;0.133071;0.160145;0.821254;1.05;0.133071;0.160145;0.160184;1.3330259309240762
45.000221;0.1477384139653597;0.132660634089;0.8979427254451573;0.123383475688;0.8351482351565636;16.0;0.750141;0.012605;0.012605;0.133071;0.160145;0.821254;1.05;0.133071;0.160145;0.160184;1.3330259309240762
45.000225;0.1477384139653597;0.1326600287329999;0.897938627959718;0.123383543489;0.8351486940825679;16.0;0.750141;0.012605;0.012605;0.13307;0.160145;0.821258;1.05;0.13307;0.160145;0.160184;1.3330283952579554
45.00023;0.1477384139653597;0.132659550146;0.8979353885381814;0.123383777371;0.8351502771644064;16.0;0.750141;0.012605;0.012605;0.13307;0.160145;0.821262;1.05;0.13307;0.160145;0.160184;1.3330308595992817
45.000239;0.1477384139653597;0.132658339434;0.8979271935673034;0.123383912973;0.835151195016415;16.0;0.750141;0.012605;0.012605;0.133068;0.160145;0.82127;1.05;0.133068;0.160145;0.160184;1.3330357883042752
45.000257;0.1477384139653597;0.13265591801;0.8979108036255476;0.123384184177;0.8351530307204321;16.0;0.750141;0.012605;0.012605;0.133066;0.160144;0.821285;1.05;0.133066;0.160144;0.160184;1.3330450297064238
45.000293;0.1477374228555514;0.132650327688;0.897878987761262;0.123384350472;0.8351597590316548;16.0;0.750141;0.012605;0.012605;0.133061;0.160143;0.821316;1.05;0.133061;0.160143;0.160183;1.333064128936039
45.000365;0.1477364317458628;0.132640041065;0.8978153830949986;0.1233850787949999;0.8351702916938442;16.0;0.750141;0.012605;0.012605;0.133051;0.160141;0.821377;1.05;0.133051;0.160141;0.160182;1.3331017125969795
45.00051;0.1477343164806335;0.132620635432;0.8976968831028855;0.1233854470479999;0.835184742362649;16.0;0.750141;0.012605;0.012605;0.133031;0.160137;0.821499;1.05;0.133031;0.160137;0.16018;1.3331768851135246
45.000654;0.1477322012189623;0.132601523183;0.897580365613477;0.1233858547069999;0.835199460164563;16.0;0.750141;0.012605;0.012605;0.133012;0.160133;0.82162;1.05;0.133012;0.160133;0.160178;1.3332514483022324
45.000799;0.1477300859608495;0.13258299714;0.8974678128538844;0.123386341072;0.8352147111367622;16.0;0.750141;0.012605;0.012605;0.132994;0.16013;0.821739;1.05;0.132994;0.16013;0.160176;1.3333247856846435
45.000943;0.1477289618185953;0.1325659506599999;0.8973592518898571;0.12338730208;0.8352275719064092;16.0;0.750141;0.012605;0.012605;0.132976;0.160126;0.821857;1.05;0.132976;0.160126;0.160175;1.3333975132903917
45.001088;0.1477268465682524;0.132548323675;0.8972527793975505;0.123387760145;0.8352426320018457;16.0;0.750141;0.012605;0.012605;0.132958;0.160123;0.821973;1.05;0.132958;0.160123;0.160173;1.333469014536521
45.001232;0.147724864342466;0.132530320813;0.8971429515464574;0.123388965044;0.8352619959626507;16.0;0.750141;0.012605;0.012605;0.132941;0.16012;0.822088;1.05;0.132941;0.16012;0.160171;1.3335399055686337
45.001377;0.1477237402078623;0.132514612719;0.8970434442868727;0.123389956769;0.8352750654388914;16.0;0.750141;0.012605;0.012605;0.132924;0.160117;0.822202;1.05;0.132924;0.160117;0.16017;1.333610186225345
45.001521;0.1477216249639842;0.13249821728;0.8969453004074673;0.12339013296;0.8352882185670756;16.0;0.750141;0.012605;0.012605;0.132908;0.160114;0.822314;1.05;0.132908;0.160114;0.160168;1.333679239770943
45.001811;0.1477185186088731;0.132466909932;0.8967522229406042;0.123392204846;0.8353198096490259;16.0;0.750141;0.012605;0.012605;0.132877;0.160108;0.822535;1.05;0.132877;0.160108;0.160165;1.333815514314105
45.0021;0.1477152792537048;0.132437981899;0.8965760520381534;0.123393053943;0.8353438761813476;16.0;0.750141;0.012605;0.012605;0.132848;0.160103;0.82275;1.05;0.132848;0.160103;0.160162;1.3339481108723832
45.002389;0.1477121729073132;0.132409849725;0.8964044541412632;0.1233948065899999;0.835373308518236;16.0;0.750141;0.012605;0.012605;0.13282;0.160098;0.82296;1.05;0.13282;0.160098;0.16016;1.33407764451699
45.002678;0.1477100576805791;0.132384221318;0.8962437859463775;0.123397171674;0.8354012828350837;16.0;0.750141;0.012605;0.012605;0.132794;0.160094;0.823165;1.05;0.132794;0.160094;0.160157;1.3342041137790726
45.002967;0.1477069513394681;0.132358804877;0.8960905609161604;0.123398692371;0.8354291470507603;16.0;0.750141;0.012605;0.012605;0.132769;0.16009;0.823366;1.05;0.132769;0.16009;0.160155;1.3343281342893134
45.003545;0.1477027209024938;0.13231420932;0.895814298555457;0.1234026768359999;0.8354800512948195;16.0;0.750141;0.012605;0.012605;0.132724;0.160083;0.823752;1.05;0.132724;0.160083;0.160151;1.334566355601699
45.004123;0.1476983575162567;0.132275186504;0.8955765570340944;0.1234049738699999;0.8355202857040379;16.0;0.750141;0.012605;0.012605;0.132684;0.160078;0.82412;1.05;0.132684;0.160078;0.160148;1.3347935324985658
45.004701;0.147695251193124;0.1322402557399999;0.895358887111981;0.1234096885199999;0.835569779820689;16.0;0.750141;0.012605;0.012605;0.13265;0.160074;0.82447;1.05;0.13265;0.160074;0.160144;1.3350096557328717
45.005279;0.1476920119234618;0.132210457366;0.8951767644313435;0.123412656796;0.835608203779876;16.0;0.750141;0.012605;0.012605;0.13262;0.160071;0.824802;1.05;0.13262;0.160071;0.160142;1.33521471651716
45.005857;0.1476889056090538;0.132183728382;0.8950146108598204;0.123416236086;0.8356500143124779;16.0;0.750141;0.012605;0.012605;0.132594;0.160069;0.825119;1.05;0.132594;0.160069;0.16014;1.3354105601503232
45.007013;0.1476845423089363;0.132143139152;0.894766216464105;0.12342249587;0.8357170895503513;16.0;0.750141;0.012605;0.012605;0.132553;0.160068;0.825707;1.05;0.132553;0.160068;0.160137;1.3357739516284184
45.00817;0.1476822942163345;0.132115872944;0.8945952095683737;0.123429210608;0.8357752787019476;16.0;0.750141;0.012605;0.012605;0.132525;0.160069;0.826238;1.05;0.132525;0.160069;0.160135;1.3361022538129332
45.009326;0.1476801790491872;0.132098097586;0.8944876586451227;0.123435310908;0.8358285567008145;16.0;0.750141;0.012605;0.012605;0.132508;0.160073;0.826717;1.05;0.132508;0.160073;0.160134;1.3363985176918598
45.010482;0.1476790550145822;0.132089870272;0.8944387561185104;0.123440585196;0.8358706330008081;16.0;0.750141;0.012605;0.012605;0.1325;0.160078;0.827148;1.05;0.1325;0.160078;0.160134;1.3366651839200423
45.011638;0.1476789221148366;0.132089541328;0.8944373336181705;0.123445110372;0.8359020272101376;16.0;0.750141;0.012605;0.012605;0.132499;0.160084;0.827535;1.05;0.132499;0.160084;0.160135;1.3369046997542495
45.012794;0.1476799132448282;0.132095190846;0.8944695859010194;0.123450019782;0.8359296607747922;16.0;0.750141;0.012605;0.012605;0.132505;0.160091;0.827883;1.05;0.132505;0.160091;0.160136;1.337120137343313
45.013951;0.1476809043749394;0.1321053010789999;0.8945320428401811;0.123453888313;0.8359502458054381;16.0;0.750141;0.012605;0.012605;0.132515;0.160098;0.828195;1.05;0.132515;0.160098;0.160138;1.337313335768772
