time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.015107;0.1476828866355205;0.132120138033;0.8946205010135727;0.123457327461;0.8359623127200319;16.0;0.750141;0.012605;0.012605;0.132529;0.160106;0.828475;1.05;0.132529;0.160106;0.16014;1.337486757177431
45.016263;0.1476838777659904;0.132136788838;0.8947272433310207;0.123459092858;0.8359686563324447;16.0;0.750141;0.012605;0.012605;0.132546;0.160114;0.828725;1.05;0.132546;0.160114;0.160142;1.337641628249136
45.017419;0.1476859929207912;0.132155895227;0.8948438007785849;0.123461962399;0.8359761136265417;16.0;0.750141;0.012605;0.012605;0.132566;0.160121;0.828949;1.05;0.132566;0.160121;0.160144;1.337780417184001
45.018576;0.1476889663109604;0.132178018294;0.8949755800693874;0.123463675992;0.8359708858144903;16.0;0.750141;0.012605;0.012605;0.132587;0.160128;0.829148;1.05;0.132587;0.160128;0.160147;1.3379037356641172
45.020888;0.1476931966273328;0.132221448101;0.8952439998616052;0.123466091523;0.8359632964985927;16.0;0.750141;0.012605;0.012605;0.132631;0.160142;0.829487;1.05;0.132631;0.160142;0.160151;1.3381138528425
45.0232;0.1476982851762335;0.132267868392;0.8955274479604015;0.12346645292;0.8359369424816266;16.0;0.750141;0.012605;0.012605;0.132677;0.160154;0.829757;1.05;0.132677;0.160154;0.160156;1.3382812406400233
45.025513;0.1477025155100616;0.1323118619119999;0.895799651448636;0.123465814816;0.8359086802931897;16.0;0.750141;0.012605;0.012605;0.132721;0.160164;0.829968;1.05;0.132721;0.160164;0.160161;1.3384120744464314
45.027825;0.1477067458581361;0.132354013666;0.8960593701869141;0.1234644827819999;0.8358757216178914;16.0;0.750141;0.012605;0.012605;0.132764;0.160173;0.830134;1.05;0.132764;0.160173;0.160165;1.3385150196975752
45.030138;0.1477109762204556;0.1323934058439999;0.896300391694694;0.123462631688;0.8358392507252443;16.0;0.750141;0.012605;0.012605;0.132803;0.16018;0.830263;1.05;0.132803;0.16018;0.160169;1.3385950280682355
45.03245;0.147715206597019;0.13242952046;0.8965192109251162;0.12346078811;0.8358028327226503;16.0;0.750141;0.012605;0.012605;0.132839;0.160186;0.830363;1.05;0.132839;0.160186;0.160172;1.3386570553241035
45.034762;0.1477183129134638;0.132461773668;0.8967187009886758;0.123457203676;0.8357609915862199;16.0;0.750141;0.012605;0.012605;0.132872;0.16019;0.83044;1.05;0.132872;0.16019;0.160175;1.3387048194430318
45.037075;0.1477205610671717;0.132489165918;0.8968904867464884;0.12345408339;0.8357271492751965;16.0;0.750141;0.012605;0.012605;0.1329;0.160193;0.830498;1.05;0.1329;0.160193;0.160177;1.338740799409654
45.039387;0.1477236673928724;0.132514783016;0.8970450392595233;0.1234510990019999;0.8356893731434427;16.0;0.750141;0.012605;0.012605;0.132925;0.160195;0.830543;1.05;0.132925;0.160195;0.16018;1.3387687159659056
45.0417;0.1477257826007362;0.132536374301;0.8971783528079915;0.123447744822;0.8356547018989001;16.0;0.750141;0.012605;0.012605;0.132946;0.160197;0.830577;1.05;0.132946;0.160197;0.160181;1.3387898090921515
45.046325;0.1477291548916462;0.1325703409569999;0.8973877976506082;0.123442854766;0.8356025244748791;16.0;0.750141;0.012605;0.012605;0.132981;0.160198;0.830622;1.05;0.132981;0.160198;0.160184;1.3388177272817985
45.050949;0.147732261232948;0.132596714886;0.8975474536121673;0.1234375867049999;0.8355492948852955;16.0;0.750141;0.012605;0.012605;0.133007;0.160198;0.830647;1.05;0.133007;0.160198;0.160186;1.338833237789158
45.055574;0.1477333853433272;0.132614292009;0.8976596028095413;0.123432672182;0.8355096709870069;16.0;0.750141;0.012605;0.012605;0.133025;0.160197;0.83066;1.05;0.133025;0.160197;0.160187;1.3388413033664597
45.060199;0.1477355005745064;0.132627616919;0.8977369447644223;0.1234298482569999;0.8354785936827109;16.0;0.750141;0.012605;0.012605;0.133038;0.160196;0.830665;1.05;0.133038;0.160196;0.160188;1.3388444055322486
45.064824;0.1477356335790387;0.132635170709;0.8977872669970308;0.123427038979;0.8354588259369827;16.0;0.750141;0.012605;0.012605;0.133046;0.160194;0.830666;1.05;0.133046;0.160194;0.160188;1.3388450259667846
45.069449;0.1477366246940819;0.132641787732;0.8978260333662101;0.1234247747519999;0.8354378950214653;16.0;0.750141;0.012605;0.012605;0.133052;0.160193;0.830666;1.05;0.133052;0.160193;0.160189;1.3388450259667846
45.074074;0.1477367577043709;0.132644800604;0.8978456185523529;0.123423592061;0.8354291374660946;16.0;0.750141;0.012605;0.012605;0.133056;0.160192;0.830666;1.05;0.133056;0.160192;0.160189;1.3388450259667846
45.078698;0.1477377488186414;0.132648233782;0.897862833586527;0.123422838306;0.8354184309218781;16.0;0.750141;0.012605;0.012605;0.133058;0.160191;0.830665;1.05;0.133058;0.160191;0.160189;1.3388444055322486
45.083323;0.1477377488186414;0.1326498748909999;0.8978739418443222;0.123421716991;0.8354108410201166;16.0;0.750141;0.012605;0.012605;0.13306;0.160191;0.830664;1.05;0.13306;0.160191;0.160189;1.338843785098172
45.092573;0.1477377488186414;0.132651721378;0.897886440254612;0.123420176052;0.835400410788085;16.0;0.750141;0.012605;0.012605;0.133062;0.16019;0.830663;1.05;0.133062;0.16019;0.160189;1.3388431646645549
45.092583;0.1477377488186414;0.132651721378;0.897886440254612;0.123420176052;0.835400410788085;16.0;0.750141;0.012605;0.012605;0.133062;0.16019;0.830663;1.05;0.133062;0.16019;0.160189;1.3388431646645549
45.092583;0.1477377488186414;0.132651721378;0.897886440254612;0.123420176052;0.835400410788085;16.0;0.750141;0.012605;0.012605;0.133062;0.16019;0.830663;1.05;0.133062;0.16019;0.160189;1.3388431646645549
45.093067;0.1477377488186414;0.132651721378;0.897886440254612;0.123420176052;0.835400410788085;16.0;0.750141;0.012605;0.012605;0.133062;0.16019;0.830663;1.05;0.133062;0.16019;0.160189;1.3388431646645549
45.093552;0.1477377488186414;0.132651721378;0.897886440254612;0.123420176052;0.835400410788085;16.0;0.750141;0.012605;0.012605;0.133062;0.16019;0.830663;1.05;0.133062;0.16019;0.160189;1.3388431646645549
45.094521;0.1477377488186414;0.132651741029;0.8978865732673332;0.123420029627;0.8353994196737545;16.0;0.750141;0.012605;0.012605;0.133062;0.16019;0.830663;1.05;0.133062;0.16019;0.160189;1.3388431646645549
45.096459;0.1477378818346872;0.13265119856;0.8978820930195236;0.123420903881;0.8354045851226095;16.0;0.750141;0.012605;0.012605;0.133062;0.160189;0.830663;1.05;0.133062;0.160189;0.160189;1.3388431646645549
45.100335;0.1477378818346872;0.132651364637;0.8978832171523318;0.123420777108;0.8354037270285417;16.0;0.750141;0.012605;0.012605;0.133062;0.160189;0.830663;1.05;0.133062;0.160189;0.160189;1.3388431646645549
45.108087;0.1477378818346872;0.132651550366;0.8978844743045105;0.1234205039099999;0.8354018778210357;16.0;0.750141;0.012605;0.012605;0.133062;0.160189;0.830663;1.05;0.133062;0.160189;0.160189;1.3388431646645549
45.109968;0.1477378818346872;0.132651696791;0.8978854654179484;0.1234205235619999;0.835402010840406;16.0;0.750141;0.012605;0.012605;0.133062;0.160189;0.830663;1.05;0.133062;0.160189;0.160189;1.3388431646645549
45.109968;0.1477378818346872;0.132651696791;0.8978854654179484;0.1234205235619999;0.835402010840406;16.0;0.750141;0.012605;0.012605;0.133062;0.160189;0.830663;1.05;0.133062;0.160189;0.160189;1.3388431646645549
45.110454;0.1477378818346872;0.132651696791;0.8978854654179484;0.1234205235619999;0.835402010840406;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830663;1.05;0.133063;0.160189;0.160189;1.3388431646645549
45.11094;0.1477378818346872;0.132651696791;0.8978854654179484;0.1234205235619999;0.835402010840406;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830663;1.05;0.133063;0.160189;0.160189;1.3388431646645549
45.111912;0.1477378818346872;0.132651696791;0.8978854654179484;0.1234205235619999;0.835402010840406;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.113856;0.1477378818346872;0.132651716443;0.8978855984373186;0.1234203771369999;0.8354010197269679;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.117745;0.1477378818346872;0.132651862868;0.8978865895507566;0.1234203967889999;0.8354011527463381;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.125521;0.1477378818346872;0.13265188252;0.8978867225701268;0.1234202503639999;0.8354001616329;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.141073;0.1477378818346872;0.13265188252;0.8978867225701268;0.1234202503639999;0.8354001616329;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.172178;0.1477378818346872;0.1326519021719999;0.897886855589497;0.123420103939;0.835399170519462;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.234389;0.1477378818346872;0.132652048597;0.8978878467029354;0.123420123591;0.8353993035388323;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.296599;0.1477378818346872;0.132652048597;0.8978878467029354;0.123420123591;0.8353993035388323;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.358809;0.1477378818346872;0.132652048597;0.8978878467029354;0.123420123591;0.8353993035388323;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.483229;0.1477378818346872;0.132652048597;0.8978878467029354;0.123420123591;0.8353993035388323;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.607649;0.1477378818346872;0.132652048597;0.8978878467029354;0.123420123591;0.8353993035388323;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.732069;0.1477378818346872;0.132652048597;0.8978878467029354;0.123420123591;0.8353993035388323;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.98091;0.1477378818346872;0.132652048597;0.8978878467029354;0.123420123591;0.8353993035388323;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.999991;0.1477378818346872;0.132652048597;0.8978878467029354;0.123420123591;0.8353993035388323;16.0;0.750141;0.012605;0.012605;0.133063;0.160189;0.830662;1.05;0.133063;0.160189;0.160189;1.3388425442313971
45.999991;0.1475805494128545;0.131178780627;0.8888622596195193;0.122236847929;0.828272075251896;17.0;0.750141;0.012605;0.012605;0.131581;0.158322;0.821157;1.05;0.131581;0.158322;0.158356;1.3329661731075548
45.999995;0.1475805494128545;0.131178175868;0.8888581617963143;0.122236915211;0.8282725311520824;17.0;0.750141;0.012605;0.012605;0.131581;0.158321;0.821161;1.05;0.131581;0.158321;0.158356;1.3329686372608325
45.999999;0.1475795584015618;0.1311767256929999;0.8888543041717881;0.1222363003169999;0.8282739265582894;17.0;0.750141;0.012605;0.012605;0.13158;0.158321;0.821164;1.05;0.13158;0.158321;0.158356;1.332970485380678
46.000007;0.1475795584015618;0.131175642693;0.8888469657570935;0.122236600875;0.8282759631411554;17.0;0.750141;0.012605;0.012605;0.131579;0.158321;0.821172;1.05;0.131579;0.158321;0.158356;1.3329754137207483
46.000024;0.1475795584015618;0.131173369926;0.8888315654738524;0.122236889742;0.8282779205057331;17.0;0.750141;0.012605;0.012605;0.131577;0.158321;0.821186;1.05;0.131577;0.158321;0.158355;1.332984038387557
46.000057;0.1475795584015618;0.131168970645;0.8888017559186019;0.1222374872189999;0.8282819690135783;17.0;0.750141;0.012605;0.012605;0.131572;0.15832;0.821215;1.05;0.131572;0.15832;0.158355;1.3330019040590302
46.000124;0.1475784336141294;0.131160008982;0.8887478052853011;0.1222371546559999;0.8282860284017597;17.0;0.750141;0.012605;0.012605;0.131563;0.158318;0.821272;1.05;0.131563;0.158318;0.158354;1.3330370204851778
46.000212;0.1475764515903536;0.131146622784;0.8886690347321808;0.1222374876039999;0.828299408792602;17.0;0.750141;0.012605;0.012605;0.13155;0.158315;0.821348;1.05;0.13155;0.158315;0.158353;1.3330838447389572
46.000212;0.1475764515903536;0.131146622784;0.8886690347321808;0.1222374876039999;0.828299408792602;17.0;0.750141;0.012605;0.012605;0.13155;0.158315;0.821348;1.05;0.13155;0.158315;0.158353;1.3330838447389572
46.000217;0.1475764515903536;0.131146018042;0.8886649369103842;0.122237554886;0.8282998647054478;17.0;0.750141;0.012605;0.012605;0.13155;0.158315;0.821351;1.05;0.13155;0.158315;0.158353;1.3330856931199135
46.000222;0.1475764515903536;0.1311454132999999;0.8886608390885875;0.1222376221679999;0.8283003206182935;17.0;0.750141;0.012605;0.012605;0.131549;0.158315;0.821355;1.05;0.131549;0.158315;0.158353;1.3330881576343705
46.000231;0.1475764515903536;0.131144184074;0.888652509670264;0.1222379029819999;0.8283022234557514;17.0;0.750141;0.012605;0.012605;0.131548;0.158315;0.821363;1.05;0.131548;0.158315;0.158353;1.3330930866856223
46.000249;0.1475763178189508;0.1311426133379999;0.8886426716438878;0.122237200396;0.8282982134434516;17.0;0.750141;0.012605;0.012605;0.131545;0.158314;0.821378;1.05;0.131545;0.158314;0.158352;1.3331023287369954
46.000285;0.1475763178189508;0.131138048169;0.8886117373512624;0.122237924416;0.8283031195151757;17.0;0.750141;0.012605;0.012605;0.13154;0.158313;0.821409;1.05;0.13154;0.158313;0.158352;1.3331214293082982
46.000358;0.1475753268063465;0.131127926465;0.8885491179502558;0.1222386704469999;0.8283137370748009;17.0;0.750141;0.012605;0.012605;0.13153;0.158311;0.821471;1.05;0.13153;0.158311;0.158351;1.3331596317924572
46.000503;0.147573211014059;0.1311086976959999;0.8884315574288716;0.122239064388;0.8283282822676705;17.0;0.750141;0.012605;0.012605;0.131511;0.158307;0.821592;1.05;0.131511;0.158307;0.158349;1.3332341934048946
46.000649;0.1475710952253184;0.131089908204;0.8883169702294735;0.122239517642;0.828343229786016;17.0;0.750141;0.012605;0.012605;0.131492;0.158304;0.821712;1.05;0.131492;0.158304;0.158347;1.3333081455327571
46.000794;0.1475689794401249;0.13107174369;0.8882066148812898;0.122239757452;0.8283567313115284;17.0;0.750141;0.012605;0.012605;0.131474;0.1583;0.821831;1.05;0.131474;0.1583;0.158345;1.3333814880074644
46.000939;0.1475669974113453;0.131053150285;0.8880925449725542;0.12224117398;0.8283774565070996;17.0;0.750141;0.012605;0.012605;0.131456;0.158297;0.821948;1.05;0.131456;0.158297;0.158344;1.333453604256256
46.001085;0.1475658726433724;0.131036728494;0.8879880296623939;0.122242068479;0.8283898322102339;17.0;0.750141;0.012605;0.012605;0.131439;0.158293;0.822064;1.05;0.131439;0.158293;0.158342;1.3335251104107488
46.00123;0.1475637568646177;0.131019754992;0.8878857368222473;0.122242320124;0.8284034150482572;17.0;0.750141;0.012605;0.012605;0.131422;0.15829;0.822179;1.05;0.131422;0.15829;0.15834;1.3335960063081325
46.001375;0.1475616410894105;0.131003220674;0.8877864173021944;0.122242631052;0.8284174000066237;17.0;0.750141;0.012605;0.012605;0.131406;0.158287;0.822292;1.05;0.131406;0.158287;0.158339;1.3336656752214928
46.001521;0.147560650073114;0.130987453225;0.8876855256472358;0.122244401565;0.8284349621964243;17.0;0.750141;0.012605;0.012605;0.13139;0.158284;0.822404;1.05;0.13139;0.158284;0.158337;1.333734733451896
46.001811;0.1475574095496393;0.1309573568839999;0.8875010565968563;0.1222453975839999;0.8284599055859392;17.0;0.750141;0.012605;0.012605;0.131359;0.158279;0.822623;1.05;0.131359;0.158279;0.158334;1.3338697837978788
46.002102;0.1475543027668119;0.130928227228;0.8873223265804252;0.122247162489;0.8284893100148617;17.0;0.750141;0.012605;0.012605;0.13133;0.158274;0.822837;1.05;0.13133;0.158274;0.158332;1.3340017723260342
46.002393;0.1475511959863423;0.1309004542379999;0.887152783567518;0.1222488125309999;0.8285179372067958;17.0;0.750141;0.012605;0.012605;0.131303;0.158269;0.823047;1.05;0.131303;0.158269;0.158329;1.3341313144548403
46.002684;0.1475489465126742;0.130875876367;0.8869997343949722;0.122250080108;0.8285391593595615;17.0;0.750141;0.012605;0.012605;0.131277;0.158265;0.823251;1.05;0.131277;0.158265;0.158327;1.3342571749857672
46.002974;0.1475458397414173;0.130850962568;0.886849556702676;0.1222515203239999;0.8285663664814468;17.0;0.750141;0.012605;0.012605;0.131253;0.158261;0.82345;1.05;0.131253;0.158261;0.158325;1.33437996931159
46.003556;0.1475416082500119;0.130807056416;0.886577406654976;0.122255295383;0.8286157161567342;17.0;0.750141;0.012605;0.012605;0.131209;0.158255;0.823834;1.05;0.131209;0.158255;0.158321;1.3346169711029454
46.004137;0.1475373767728029;0.130768135625;0.88633903140608;0.12225855195;0.828661554273596;17.0;0.750141;0.012605;0.012605;0.13117;0.15825;0.8242;1.05;0.13117;0.15825;0.158317;1.3348429270891764
46.004719;0.1475341363346123;0.130734603872;0.8861312176287767;0.122261913844;0.8287025422150835;17.0;0.750141;0.012605;0.012605;0.131136;0.158246;0.824547;1.05;0.131136;0.158246;0.158314;1.3350572104629077
46.0053;0.1475310295836099;0.130704582917;0.8859463889454254;0.122265939791;0.828747282087586;17.0;0.750141;0.012605;0.012605;0.131107;0.158243;0.824878;1.05;0.131107;0.158243;0.158312;1.3352616653240668
46.005881;0.1475277891686851;0.130679225199;0.885793964210904;0.122268320125;0.8287816201542674;17.0;0.750141;0.012605;0.012605;0.131081;0.158241;0.825193;1.05;0.131081;0.158241;0.15831;1.3354562842897555
46.007044;0.1475245487707046;0.13063991036;0.8855469238753737;0.12227596352;0.8288516354661208;17.0;0.750141;0.012605;0.012605;0.131041;0.15824;0.825776;1.05;0.131041;0.15824;0.158307;1.335816604993365
46.008207;0.1475213083896695;0.13061245432;0.885380259609644;0.122281782425;0.8289092861215634;17.0;0.750141;0.012605;0.012605;0.131014;0.158241;0.826303;1.05;0.131014;0.158241;0.158305;1.3361424504179935
46.00937;0.1475191926903072;0.130595327656;0.8852768597382704;0.1222876699439999;0.8289610844110518;17.0;0.750141;0.012605;0.012605;0.130998;0.158245;0.826777;1.05;0.130998;0.158245;0.158304;1.3364356354606084
46.010533;0.1475190590567876;0.1305885731759999;0.8852318745181921;0.122293416648;0.8290007910159123;17.0;0.750141;0.012605;0.012605;0.13099;0.15825;0.827204;1.05;0.13099;0.15825;0.158304;1.3366998382643729
46.011696;0.1475189254299257;0.1305885668159999;0.8852326332734303;0.122297691632;0.8290305211726456;17.0;0.750141;0.012605;0.012605;0.13099;0.158256;0.827588;1.05;0.13099;0.158256;0.158305;1.3369375070451126
46.012859;0.1475199164621509;0.130594364604;0.8852659880505456;0.122302467103;0.8290573234860734;17.0;0.750141;0.012605;0.012605;0.130996;0.158263;0.827932;1.05;0.130996;0.158263;0.158306;1.3371504764326263
46.014022;0.1475209074944972;0.130604784948;0.8853306772999062;0.122306079604;0.8290762420137786;17.0;0.750141;0.012605;0.012605;0.131006;0.15827;0.82824;1.05;0.131006;0.15827;0.158308;1.337341204629544
46.015184;0.1475218985269644;0.13061859921;0.8854183718773466;0.1223088099999999;0.82908918080148;17.0;0.750141;0.012605;0.012605;0.131021;0.158277;0.828516;1.05;0.131021;0.158277;0.15831;1.3375121540591697
46.016347;0.147523880592262;0.130636084535;0.8855250011763325;0.12231111684;0.8290936785892512;17.0;0.750141;0.012605;0.012605;0.131038;0.158285;0.828763;1.05;0.131038;0.158285;0.158312;1.337665171172891
46.01751;0.147525996278622;0.130655032072;0.8856407370077405;0.122313810884;0.8291000499531924;17.0;0.750141;0.012605;0.012605;0.131057;0.158292;0.828984;1.05;0.131057;0.158292;0.158314;1.337802105042446
46.018673;0.1475279783430926;0.130676117544;0.8857717635098221;0.122314816692;0.8290957285915176;17.0;0.750141;0.012605;0.012605;0.131078;0.158299;0.82918;1.05;0.131078;0.158299;0.158316;1.33792356747312
46.020999;0.147532209723843;0.130718894303;0.8860363072422294;0.122317141671;0.8290877083720114;17.0;0.750141;0.012605;0.012605;0.131122;0.158313;0.829514;1.05;0.131122;0.158313;0.158321;1.3381305901129383
46.023324;0.1475372985112578;0.13076464557;0.8863158461588748;0.122317418574;0.829060988700878;17.0;0.750141;0.012605;0.012605;0.131166;0.158324;0.829779;1.05;0.131166;0.158324;0.158326;1.3382948811233646
46.02565;0.1475415299093783;0.13080794817;0.8865839214920955;0.122316986066;0.8290342803218079;17.0;0.750141;0.012605;0.012605;0.13121;0.158334;0.829986;1.05;0.13121;0.158334;0.15833;1.3384232365720494
46.027976;0.1475457613216997;0.1308493047019999;0.8868387917746017;0.122315546868;0.8290007504946932;17.0;0.750141;0.012605;0.012605;0.131252;0.158343;0.830149;1.05;0.131252;0.158343;0.158334;1.338524322603441
46.030302;0.1475499927482207;0.13088771934;0.8870737090671822;0.12231385986;0.8289655430123695;17.0;0.750141;0.012605;0.012605;0.131291;0.158349;0.830275;1.05;0.131291;0.158349;0.158338;1.338602471096255
46.032627;0.1475540905193753;0.130923728768;0.887293116084833;0.12231106131;0.8289235552838798;17.0;0.750141;0.012605;0.012605;0.131326;0.158355;0.830372;1.05;0.131326;0.158355;0.158341;1.33866263800257
46.034953;0.1475573309395368;0.130954604643;0.8874828773953632;0.122308681387;0.8288892229767781;17.0;0.750141;0.012605;0.012605;0.131357;0.158359;0.830447;1.05;0.131357;0.158359;0.158344;1.338709161770771
46.037279;0.147559446668114;0.1309818981019999;0.8876551183917097;0.12230475952;0.8288507600267973;17.0;0.750141;0.012605;0.012605;0.131385;0.158361;0.830504;1.05;0.131385;0.158361;0.158346;1.3387445215633935
46.039605;0.147562687112969;0.13100616447;0.8878000735355686;0.122302828242;0.8288194707945991;17.0;0.750141;0.012605;0.012605;0.131409;0.158364;0.830547;1.05;0.131409;0.158364;0.158348;1.338771197482602
46.04193;0.1475648028528483;0.131027246872;0.8879302132952424;0.122299706365;0.8287864314565399;17.0;0.750141;0.012605;0.012605;0.13143;0.158365;0.83058;1.05;0.13143;0.158365;0.15835;1.33879167027585
46.046582;0.1475680433223941;0.131060668163;0.8881371956438411;0.122293947561;0.8287292072703202;17.0;0.750141;0.012605;0.012605;0.131464;0.158366;0.830624;1.05;0.131464;0.158366;0.158353;1.3388189681118206
46.051233;0.1475702927895719;0.131084661754;0.8882862483773772;0.12228932615;0.8286852579765401;17.0;0.750141;0.012605;0.012605;0.131488;0.158366;0.830648;1.05;0.131488;0.158366;0.158354;1.3388338582154249
46.055885;0.1475724085491593;0.131102422305;0.8883938643674514;0.1222854581849999;0.8286471664129832;17.0;0.750141;0.012605;0.012605;0.131506;0.158365;0.83066;1.05;0.131506;0.158365;0.158356;1.3388413033664597
46.060536;0.1475735332944224;0.131114255569;0.8884672789355481;0.122282157558;0.8286184848202838;17.0;0.750141;0.012605;0.012605;0.131518;0.158364;0.830665;1.05;0.131518;0.158364;0.158356;1.3388444055322486
46.065188;0.1475745243122945;0.131123190837;0.8885218600435364;0.1222791667009999;0.8285926535818272;17.0;0.750141;0.012605;0.012605;0.131526;0.158363;0.830666;1.05;0.131526;0.158363;0.158357;1.3388450259667846
46.069839;0.1475746580446656;0.131127788389;0.8885522089389647;0.1222772993609999;0.8285792491824102;17.0;0.750141;0.012605;0.012605;0.131531;0.158361;0.830666;1.05;0.131531;0.158361;0.158357;1.3388450259667846
46.074491;0.1475756490617608;0.1311323327819999;0.8885770356810067;0.122275949608;0.8285645388340942;17.0;0.750141;0.012605;0.012605;0.131535;0.15836;0.830665;1.05;0.131535;0.15836;0.158357;1.3388444055322486
46.079142;0.1475756490617608;0.1311346171139999;0.8885925147387951;0.122274470912;0.8285545189154327;17.0;0.750141;0.012605;0.012605;0.131537;0.15836;0.830665;1.05;0.131537;0.15836;0.158357;1.3388444055322486
46.083794;0.1475757827998889;0.131135388984;0.8885969397961323;0.122274469962;0.8285537616141448;17.0;0.750141;0.012605;0.012605;0.131539;0.158359;0.830664;1.05;0.131539;0.158359;0.158357;1.338843785098172
46.092711;0.1475757827998889;0.131137048854;0.8886081873732651;0.122273204832;0.8285451888661235;17.0;0.750141;0.012605;0.012605;0.13154;0.158358;0.830663;1.05;0.13154;0.158358;0.158357;1.3388431646645549
46.092711;0.1475757827998889;0.131137048854;0.8886081873732651;0.122273204832;0.8285451888661235;17.0;0.750141;0.012605;0.012605;0.13154;0.158358;0.830663;1.05;0.13154;0.158358;0.158357;1.3388431646645549
46.09321;0.1475757827998889;0.131137068591;0.8886083211147207;0.122273058582;0.8285441978498657;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830663;1.05;0.131541;0.158358;0.158357;1.3388431646645549
46.093709;0.1475757827998889;0.131137214841;0.8886093121309784;0.122273078319;0.8285443315913213;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830663;1.05;0.131541;0.158358;0.158357;1.3388431646645549
46.094707;0.1475757827998889;0.131137214841;0.8886093121309784;0.122273078319;0.8285443315913213;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830663;1.05;0.131541;0.158358;0.158357;1.3388431646645549
46.096703;0.1475757827998889;0.131137380828;0.8886104368886918;0.122272951806;0.8285434743165191;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830663;1.05;0.131541;0.158358;0.158357;1.3388431646645549
46.100694;0.1475757827998889;0.1311375665519999;0.8886116953878606;0.1222726790429999;0.8285416260254592;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830663;1.05;0.131541;0.158358;0.158357;1.3388431646645549
46.108678;0.1475757827998889;0.131137732539;0.8886128201455739;0.12227255253;0.8285407687506572;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830663;1.05;0.131541;0.158358;0.158357;1.3388431646645549
46.109471;0.1475757827998889;0.131137752276;0.8886129538870294;0.12227240628;0.8285397777343995;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830663;1.05;0.131541;0.158358;0.158357;1.3388431646645549
46.109471;0.1475757827998889;0.131137752276;0.8886129538870294;0.12227240628;0.8285397777343995;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830663;1.05;0.131541;0.158358;0.158357;1.3388431646645549
46.109972;0.1475757827998889;0.131137752276;0.8886129538870294;0.12227240628;0.8285397777343995;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830663;1.05;0.131541;0.158358;0.158357;1.3388431646645549
46.110473;0.1475757827998889;0.131137752276;0.8886129538870294;0.12227240628;0.8285397777343995;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830662;1.05;0.131541;0.158358;0.158357;1.3388425442313971
46.111474;0.1475757827998889;0.131137752276;0.8886129538870294;0.12227240628;0.8285397777343995;17.0;0.750141;0.012605;0.012605;0.131541;0.158358;0.830662;1.05;0.131541;0.158358;0.158357;1.3388425442313971
46.113476;0.1475757827998889;0.131137752276;0.8886129538870294;0.12227240628;0.8285397777343995;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.11748;0.1475757827998889;0.131137918263;0.8886140786447428;0.1222722797669999;0.8285389204595972;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.125488;0.1475757827998889;0.131137918263;0.8886140786447428;0.1222722797669999;0.8285389204595972;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.141504;0.1475757827998889;0.1311379379999999;0.8886142123861982;0.122272133517;0.8285379294433396;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.173537;0.1475757827998889;0.1311380842499999;0.8886152034024559;0.122272153254;0.8285380631847952;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.237603;0.1475757827998889;0.1311380842499999;0.8886152034024559;0.122272153254;0.8285380631847952;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.301669;0.1475757827998889;0.1311380842499999;0.8886152034024559;0.122272153254;0.8285380631847952;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.365735;0.1475757827998889;0.1311380842499999;0.8886152034024559;0.122272153254;0.8285380631847952;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.493866;0.1475757827998889;0.1311380842499999;0.8886152034024559;0.122272153254;0.8285380631847952;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.621998;0.1475757827998889;0.1311380842499999;0.8886152034024559;0.122272153254;0.8285380631847952;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.750129;0.1475757827998889;0.1311380842499999;0.8886152034024559;0.122272153254;0.8285380631847952;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.999991;0.1475757827998889;0.1311380842499999;0.8886152034024559;0.122272153254;0.8285380631847952;17.0;0.750141;0.012605;0.012605;0.131541;0.158357;0.830662;1.05;0.131541;0.158357;0.158357;1.3388425442313971
46.999991;0.1474213710864201;0.1296962217149999;0.879765401442173;0.121111421928;0.8215323262527727;18.0;0.750141;0.012605;0.012605;0.130092;0.156531;0.821258;1.05;0.130092;0.156531;0.156564;1.3330283952579554
46.999995;0.1474213710864201;0.129695597733;0.8797611687994064;0.1211116347839999;0.8215337701139879;18.0;0.750141;0.012605;0.012605;0.130092;0.156531;0.821261;1.05;0.130092;0.156531;0.156564;1.3330302435132522
46.999999;0.1474213710864201;0.12969513966;0.879758061563348;0.121111721385;0.8215343575525619;18.0;0.750141;0.012605;0.012605;0.130091;0.156531;0.821265;1.05;0.130091;0.156531;0.156564;1.3330327078601636
47.000007;0.1474213710864201;0.1296939313499999;0.8797498652618817;0.121111854933;0.8215352634456425;18.0;0.750141;0.012605;0.012605;0.13009;0.156531;0.821272;1.05;0.13009;0.156531;0.156564;1.3330370204851778
47.000024;0.1474212365977168;0.1296925026499999;0.8797409765589268;0.12111117945;0.8215314309191984;18.0;0.750141;0.012605;0.012605;0.130087;0.15653;0.821286;1.05;0.130087;0.15653;0.156564;1.3330456458036235
47.000058;0.1474202456821992;0.12968712546;0.8797104146710799;0.121111077388;0.8215362606916612;18.0;0.750141;0.012605;0.012605;0.130083;0.156529;0.821315;1.05;0.130083;0.156529;0.156563;1.333063512824877
47.000125;0.1474192547668044;0.129677625734;0.8796518876664442;0.1211117547279999;0.8215463775039491;18.0;0.750141;0.012605;0.012605;0.130074;0.156527;0.821372;1.05;0.130074;0.156527;0.156563;1.3330986319038811
47.000204;0.1474181293667776;0.129667321478;0.8795887048287426;0.1211115438499999;0.8215512187695269;18.0;0.750141;0.012605;0.012605;0.130063;0.156525;0.821439;1.05;0.130063;0.156525;0.156561;1.3331399141579254
47.000204;0.1474181293667776;0.129667321478;0.8795887048287426;0.1211115438499999;0.8215512187695269;18.0;0.750141;0.012605;0.012605;0.130063;0.156525;0.821439;1.05;0.130063;0.156525;0.156561;1.3331399141579254
47.000209;0.1474181293667776;0.129666717337;0.8795846066828592;0.1211116106289999;0.8215516717599446;18.0;0.750141;0.012605;0.012605;0.130062;0.156525;0.821443;1.05;0.130062;0.156525;0.156561;1.333142378836184
47.000213;0.1474181293667776;0.129666113196;0.8795805085369758;0.121111677408;0.8215521247503624;18.0;0.750141;0.012605;0.012605;0.130061;0.156525;0.821447;1.05;0.130061;0.156525;0.156561;1.3331448435218884
47.000223;0.1474181293667776;0.129665031168;0.8795731686798995;0.12111197687;0.821554156128737;18.0;0.750141;0.012605;0.012605;0.13006;0.156525;0.821455;1.05;0.13006;0.156525;0.156561;1.3331497729156316
47.000241;0.1474181293667776;0.1296626146039999;0.8795567760963658;0.1211122439859999;0.8215559680904077;18.0;0.750141;0.012605;0.012605;0.130058;0.156524;0.82147;1.05;0.130058;0.156524;0.156561;1.333159015609166
47.000277;0.1474171384507242;0.1296572178659999;0.8795260797260646;0.121112287954;0.8215617887229788;18.0;0.750141;0.012605;0.012605;0.130053;0.156523;0.821501;1.05;0.130053;0.156523;0.156561;1.3331781175075594
47.00035;0.1474161475347934;0.129647134199;0.8794635890779903;0.121112885945;0.8215713676577708;18.0;0.750141;0.012605;0.012605;0.130043;0.156521;0.821562;1.05;0.130043;0.156521;0.15656;1.3332157064196326
47.000497;0.1474140312215903;0.12962822757;0.8793479595924286;0.121113325354;0.8215861431259858;18.0;0.750141;0.012605;0.012605;0.130024;0.156517;0.821683;1.05;0.130024;0.156517;0.156558;1.3332902731547245
47.000643;0.1474129058291709;0.1296107612499999;0.8792361870961224;0.121114374155;0.8215995300666082;18.0;0.750141;0.012605;0.012605;0.130006;0.156514;0.821803;1.05;0.130006;0.156514;0.156556;1.3333642303620568
47.000789;0.147410789523698;0.129592771642;0.8791267726109453;0.12111464057;0.8216131326705186;18.0;0.750141;0.012605;0.012605;0.129988;0.15651;0.821921;1.05;0.129988;0.15651;0.156554;1.3334369614799946
47.000935;0.1474086732217612;0.12957522075;0.8790203311515284;0.121114966536;0.8216271396310237;18.0;0.750141;0.012605;0.012605;0.12997;0.156507;0.822038;1.05;0.12997;0.156507;0.156553;1.3335090826252365
47.001081;0.1474066913847536;0.129557286306;0.8789104828887042;0.121116167567;0.8216463338890673;18.0;0.750141;0.012605;0.012605;0.129953;0.156504;0.822153;1.05;0.129953;0.156504;0.156551;1.3335799771326051
47.001228;0.147405566004137;0.12954163371;0.878811005727995;0.121117016411;0.8216583653808622;18.0;0.750141;0.012605;0.012605;0.129937;0.156501;0.822267;1.05;0.129937;0.156501;0.156549;1.3336502612338064
47.001374;0.1474034497086143;0.129525292299;0.8787127611670167;0.121117208969;0.8216714683979465;18.0;0.750141;0.012605;0.012605;0.129921;0.156498;0.82238;1.05;0.129921;0.156498;0.156548;1.3337199347689157
47.00152;0.1474023243371691;0.1295103706499999;0.8786182391110539;0.12111815715;0.8216841742125685;18.0;0.750141;0.012605;0.012605;0.129905;0.156495;0.822491;1.05;0.129905;0.156495;0.156546;1.3337883809214264
47.001812;0.1473992171281788;0.12948009879;0.8784313873078696;0.12111991296;0.8217134074373934;18.0;0.750141;0.012605;0.012605;0.129875;0.156489;0.82271;1.05;0.129875;0.156489;0.156544;1.3339234401194098
47.002105;0.1473961099215308;0.1294513085459999;0.8782545795470172;0.1211217208919999;0.8217429955002306;18.0;0.750141;0.012605;0.012605;0.129846;0.156485;0.822923;1.05;0.129846;0.156485;0.156541;1.3340548204361768
47.002397;0.1473928682840523;0.1294247357189999;0.8780936094518187;0.1211223082219999;0.8217650530321163;18.0;0.750141;0.012605;0.012605;0.12982;0.15648;0.823131;1.05;0.12982;0.15648;0.156538;1.3341831370396644
47.002689;0.1473907520097513;0.1293999483589999;0.8779380428864285;0.121124478655;0.821791577852771;18.0;0.750141;0.012605;0.012605;0.129794;0.156476;0.823334;1.05;0.129794;0.156476;0.156536;1.3343083884754678
47.002982;0.147387644814618;0.12937540927;0.8777900578622209;0.121125673166;0.8218170072420254;18.0;0.750141;0.012605;0.012605;0.12977;0.156472;0.823532;1.05;0.12977;0.156472;0.156534;1.3344305733248172
47.003566;0.1473834122823868;0.129332316498;0.8775228805952676;0.121129405794;0.8218659340164817;18.0;0.750141;0.012605;0.012605;0.129727;0.156466;0.823914;1.05;0.129727;0.156466;0.15653;1.3346663550850453
47.004151;0.1473791797643073;0.129293931796;0.8772876331838071;0.1211324384;0.8219101137197141;18.0;0.750141;0.012605;0.012605;0.129689;0.156461;0.824278;1.05;0.129689;0.156461;0.156527;1.3348910896713635
47.004736;0.1473759381887016;0.129261194717;0.8770847962405687;0.121135759604;0.8219507274579421;18.0;0.750141;0.012605;0.012605;0.129656;0.156458;0.824624;1.05;0.129656;0.156458;0.156524;1.3351047679399546
47.005321;0.1473728310137252;0.129231844075;0.8769041293843662;0.121139573023;0.8219939332760594;18.0;0.750141;0.012605;0.012605;0.129627;0.156455;0.824952;1.05;0.129627;0.156455;0.156521;1.33530738120629
47.005905;0.1473705803917457;0.129207960105;0.8767554539144432;0.1211425767299999;0.822026868646201;18.0;0.750141;0.012605;0.012605;0.129602;0.156453;0.825264;1.05;0.129602;0.156453;0.156519;1.3355001571306535
47.007075;0.1473663479258409;0.1291685033129999;0.8765128886684589;0.121149181836;0.8220952988328505;18.0;0.750141;0.012605;0.012605;0.129563;0.156452;0.825844;1.05;0.129563;0.156452;0.156516;1.3358586423480592
47.008244;0.1473640973405666;0.1291428520019999;0.8763522074412987;0.1211553666459999;0.8221498236846876;18.0;0.750141;0.012605;0.012605;0.129537;0.156453;0.826366;1.05;0.129537;0.156453;0.156515;1.3361814120679871
47.009413;0.147361981121319;0.1291263724899999;0.8762529623138942;0.12116104283;0.822200148966859;18.0;0.750141;0.012605;0.012605;0.129521;0.156457;0.826836;1.05;0.129521;0.156457;0.156514;1.336472136221328
47.010583;0.1473618467752084;0.1291199465699999;0.8762101547693323;0.1211665338849999;0.8222381609388503;18.0;0.750141;0.012605;0.012605;0.129514;0.156462;0.827259;1.05;0.129514;0.156462;0.156514;1.3367338751901965
47.011752;0.1473617124357613;0.1291202428339999;0.8762129640037046;0.121170705658;0.8222672202647033;18.0;0.750141;0.012605;0.012605;0.129514;0.156468;0.827639;1.05;0.129514;0.156468;0.156515;1.3369690775485423
47.012922;0.1473617124357613;0.12912535631;0.8762476641704948;0.1211746704779999;0.8222941256252236;18.0;0.750141;0.012605;0.012605;0.12952;0.156474;0.827979;1.05;0.12952;0.156474;0.156516;1.3371795782321088
47.014091;0.147363694307655;0.1291367537359999;0.8763132218061649;0.1211788315519999;0.8223113034816553;18.0;0.750141;0.012605;0.012605;0.129531;0.156481;0.828284;1.05;0.129531;0.156481;0.156518;1.3373684550848357
47.015261;0.1473646852437855;0.129150729152;0.8764021647272261;0.1211812905349999;0.8223224603271105;18.0;0.750141;0.012605;0.012605;0.129545;0.156489;0.828557;1.05;0.129545;0.156489;0.15652;1.3375375517154648
47.01643;0.147366667116414;0.129168178623;0.8765087868952213;0.1211835951449999;0.8223270398676353;18.0;0.750141;0.012605;0.012605;0.129562;0.156496;0.8288;1.05;0.129562;0.156496;0.156522;1.337688095185122
47.017599;0.1473687833226562;0.129186948602;0.8766235676870044;0.1211862600199999;0.8223333143401818;18.0;0.750141;0.012605;0.012605;0.129581;0.156503;0.829018;1.05;0.129581;0.156503;0.156524;1.3378231737879265
47.018769;0.1473708995324382;0.129207025947;0.8767472164242295;0.121188061214;0.822333728018841;18.0;0.750141;0.012605;0.012605;0.129602;0.15651;0.829211;1.05;0.129602;0.15651;0.156526;1.3379427799876198
47.021108;0.1473749976149279;0.129249995625;0.8770144035063111;0.121189335539;0.8223195080596528;18.0;0.750141;0.012605;0.012605;0.129645;0.156523;0.82954;1.05;0.129645;0.156523;0.156531;1.3381467078015028
47.023447;0.147380220983007;0.129294364218;0.8772843693381872;0.121190653041;0.8222993033439221;18.0;0.750141;0.012605;0.012605;0.129689;0.156534;0.8298;1.05;0.129689;0.156534;0.156536;1.3383079017924089
47.025785;0.1473843190709242;0.12933771494;0.8775541099305154;0.121189152836;0.8222662600739865;18.0;0.750141;0.012605;0.012605;0.129732;0.156544;0.830004;1.05;0.129732;0.156544;0.15654;1.3384343988466525
47.028124;0.147388551522837;0.129378239724;0.8778038618824037;0.1211878977079999;0.8222341318635089;18.0;0.750141;0.012605;0.012605;0.129773;0.156552;0.830163;1.05;0.129773;0.156552;0.156544;1.3385330054089066
47.030463;0.1473927839889049;0.1294159917439999;0.8780347873322064;0.1211862666659999;0.8221994549958589;18.0;0.750141;0.012605;0.012605;0.129811;0.156558;0.830286;1.05;0.129811;0.156558;0.156547;1.3386092939300849
47.032802;0.1473960255400395;0.1294494924039999;0.8782427608187815;0.1211839416679999;0.8221655992690308;18.0;0.750141;0.012605;0.012605;0.129845;0.156563;0.830381;1.05;0.129845;0.156563;0.15655;1.338668220718263
47.035141;0.1473991327145448;0.1294802723649999;0.8784330679594516;0.12118061868;0.8221257238648754;18.0;0.750141;0.012605;0.012605;0.129875;0.156567;0.830454;1.05;0.129875;0.156567;0.156553;1.3387135041210274
47.03748;0.1474023742888831;0.129507210425;0.8785965019205747;0.121178445015;0.8220928977542195;18.0;0.750141;0.012605;0.012605;0.129902;0.15657;0.83051;1.05;0.129902;0.15657;0.156555;1.338748243733675
47.039818;0.1474044905455732;0.129530532594;0.8787421069370531;0.121175034393;0.8220579572881881;18.0;0.750141;0.012605;0.012605;0.129926;0.156572;0.830552;1.05;0.129926;0.156572;0.156557;1.3387742993888103
47.042157;0.1474066068058009;0.1295509612639999;0.8788680783804713;0.1211721237879999;0.8220264098992303;18.0;0.750141;0.012605;0.012605;0.129946;0.156573;0.830583;1.05;0.129946;0.156573;0.156559;1.3387935314636832
47.046835;0.1474098484125127;0.129583403842;0.8790688358851905;0.121166680427;0.8219714064688968;18.0;0.750141;0.012605;0.012605;0.129979;0.156574;0.830626;1.05;0.129979;0.156574;0.156561;1.3388202089436805
47.051513;0.147412099113336;0.1296064357919999;0.8792116561094057;0.1211623726009999;0.8219296335224544;18.0;0.750141;0.012605;0.012605;0.130002;0.156574;0.830649;1.05;0.130002;0.156574;0.156563;1.338834478642151
47.05619;0.1474142153932245;0.129623712528;0.8793162327135907;0.121158588054;0.8218921610158955;18.0;0.750141;0.012605;0.012605;0.130019;0.156573;0.83066;1.05;0.130019;0.156573;0.156564;1.3388413033664597
47.060868;0.1474153407552959;0.129635055925;0.8793864686049839;0.121155518195;0.8218650621722863;18.0;0.750141;0.012605;0.012605;0.130031;0.156572;0.830665;1.05;0.130031;0.156572;0.156565;1.3388444055322486
47.065546;0.1474163316766497;0.129643517877;0.8794379591629407;0.121152617446;0.8218398604012351;18.0;0.750141;0.012605;0.012605;0.130039;0.156571;0.830666;1.05;0.130039;0.156571;0.156565;1.3388450259667846
47.070223;0.1474164661223433;0.129647932268;0.8794671021377156;0.121151019914;0.8218282740101421;18.0;0.750141;0.012605;0.012605;0.130044;0.15657;0.830666;1.05;0.130044;0.15657;0.156566;1.3388450259667846
47.074901;0.1474164661223433;0.129651170948;0.8794890717323286;0.121149079066;0.8218151082624408;18.0;0.750141;0.012605;0.012605;0.130047;0.156569;0.830665;1.05;0.130047;0.156569;0.156566;1.3388444055322486
47.079579;0.147417457042916;0.1296544358899999;0.8795053075176509;0.1211482997049999;0.8218042973684683;18.0;0.750141;0.012605;0.012605;0.130049;0.156568;0.830665;1.05;0.130049;0.156568;0.156566;1.3388444055322486
47.084256;0.147417457042916;0.129655743262;0.8795141760195654;0.1211474357119999;0.8217984365089925;18.0;0.750141;0.012605;0.012605;0.130051;0.156567;0.830664;1.05;0.130051;0.156567;0.156566;1.338843785098172
47.092861;0.1474175914943667;0.129656706174;0.8795199057295311;0.1211471551499999;0.8217957838134219;18.0;0.750141;0.012605;0.012605;0.130052;0.156567;0.830663;1.05;0.130052;0.156567;0.156566;1.3388431646645549
47.092861;0.1474175914943667;0.129656706174;0.8795199057295311;0.1211471551499999;0.8217957838134219;18.0;0.750141;0.012605;0.012605;0.130052;0.156567;0.830663;1.05;0.130052;0.156567;0.156566;1.3388431646645549
47.093374;0.1474175914943667;0.129656706174;0.8795199057295311;0.1211471551499999;0.8217957838134219;18.0;0.750141;0.012605;0.012605;0.130052;0.156567;0.830663;1.05;0.130052;0.156567;0.156566;1.3388431646645549
47.093888;0.1474175914943667;0.129656706174;0.8795199057295311;0.1211471551499999;0.8217957838134219;18.0;0.750141;0.012605;0.012605;0.130052;0.156567;0.830663;1.05;0.130052;0.156567;0.156566;1.3388431646645549
47.094915;0.1474175914943667;0.1296567259949999;0.8795200401843121;0.1211470090709999;0.8217947928936916;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830663;1.05;0.130053;0.156566;0.156566;1.3388431646645549
47.096968;0.1474175914943667;0.129656891895;0.8795211655588235;0.121146882813;0.8217939364287425;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830663;1.05;0.130053;0.156566;0.156566;1.3388431646645549
47.101075;0.1474175914943667;0.129657057795;0.879522290933335;0.1211467565549999;0.8217930799637934;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830663;1.05;0.130053;0.156566;0.156566;1.3388431646645549
47.108981;0.1474175914943667;0.1296572435159999;0.8795235507626273;0.121146484218;0.8217912325791141;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830663;1.05;0.130053;0.156566;0.156566;1.3388431646645549
47.108981;0.1474175914943667;0.1296572435159999;0.8795235507626273;0.121146484218;0.8217912325791141;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830663;1.05;0.130053;0.156566;0.156566;1.3388431646645549
47.109496;0.1474175914943667;0.1296572435159999;0.8795235507626273;0.121146484218;0.8217912325791141;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830663;1.05;0.130053;0.156566;0.156566;1.3388431646645549
47.11001;0.1474175914943667;0.1296572435159999;0.8795235507626273;0.121146484218;0.8217912325791141;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830663;1.05;0.130053;0.156566;0.156566;1.3388431646645549
47.11104;0.1474175914943667;0.1296572435159999;0.8795235507626273;0.121146484218;0.8217912325791141;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.1131;0.1474175914943667;0.1296572435159999;0.8795235507626273;0.121146484218;0.8217912325791141;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.11722;0.1474175914943667;0.1296574094159999;0.8795246761371389;0.1211463579599999;0.8217903761141648;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.125459;0.1474175914943667;0.1296574094159999;0.8795246761371389;0.1211463579599999;0.8217903761141648;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.141937;0.1474175914943667;0.129657429237;0.8795248105919201;0.1211462118809999;0.8217893851944346;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.174894;0.1474175914943667;0.129657575316;0.8795258015116504;0.1211462317019999;0.8217895196492158;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.240808;0.1474175914943667;0.129657575316;0.8795258015116504;0.1211462317019999;0.8217895196492158;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.306722;0.1474175914943667;0.129657575316;0.8795258015116504;0.1211462317019999;0.8217895196492158;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.372636;0.1474175914943667;0.129657575316;0.8795258015116504;0.1211462317019999;0.8217895196492158;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.504464;0.1474175914943667;0.129657575316;0.8795258015116504;0.1211462317019999;0.8217895196492158;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.636291;0.1474175914943667;0.129657575316;0.8795258015116504;0.1211462317019999;0.8217895196492158;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.768119;0.1474175914943667;0.129657575316;0.8795258015116504;0.1211462317019999;0.8217895196492158;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.99999;0.1474175914943667;0.129657575316;0.8795258015116504;0.1211462317019999;0.8217895196492158;18.0;0.750141;0.012605;0.012605;0.130053;0.156566;0.830662;1.05;0.130053;0.156566;0.156566;1.3388425442313971
47.99999;0.147265962384388;0.1282467393569999;0.8708511952154647;0.120006611997;0.8148971429240607;19.0;0.750141;0.012605;0.012605;0.128635;0.154779;0.821356;1.05;0.128635;0.154779;0.154812;1.333088773764148
47.999995;0.147265962384388;0.128246281706;0.8708480875659267;0.1200066981839999;0.814897728171314;19.0;0.750141;0.012605;0.012605;0.128635;0.154779;0.82136;1.05;0.128635;0.154779;0.154812;1.3330912382879123
47.999999;0.147265962384388;0.128245678141;0.8708439890968016;0.120006764462;0.8148981782277898;19.0;0.750141;0.012605;0.012605;0.128634;0.154779;0.821363;1.05;0.128634;0.154779;0.154812;1.3330930866856223
48.000007;0.147265962384388;0.128244616925;0.8708367829781384;0.120006916927;0.8148992135315186;19.0;0.750141;0.012605;0.012605;0.128633;0.154779;0.82137;1.05;0.128633;0.154779;0.154811;1.3330973996298996
48.000024;0.1472649715648633;0.128241521498;0.8708216226525779;0.120006532164;0.8149020835626397;19.0;0.750141;0.012605;0.012605;0.12863;0.154778;0.821385;1.05;0.12863;0.154778;0.154811;1.3331066417301356
