time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.000058;0.1472648363765091;0.128237966363;0.8707982809632607;0.120006169049;0.8149003659107228;19.0;0.750141;0.012605;0.012605;0.128626;0.154777;0.821413;1.05;0.128626;0.154777;0.154811;1.3331238939307175
48.000126;0.1472638455561988;0.128228337976;0.8707387579870408;0.120006825096;0.8149103036305199;19.0;0.750141;0.012605;0.012605;0.128617;0.154776;0.821471;1.05;0.128617;0.154776;0.15481;1.3331596317924572
48.000196;0.1472628547360127;0.128218729611;0.8706793701700828;0.120007335198;0.8149192504323529;19.0;0.750141;0.012605;0.012605;0.128607;0.154774;0.821529;1.05;0.128607;0.154774;0.154809;1.3331953712194624
48.000196;0.1472628547360127;0.128218729611;0.8706793701700828;0.120007335198;0.8149192504323529;19.0;0.750141;0.012605;0.012605;0.128607;0.154774;0.821529;1.05;0.128607;0.154774;0.154809;1.3331953712194624
48.000201;0.1472628547360127;0.128218106151;0.8706751365159062;0.120007547388;0.8149206913252406;19.0;0.750141;0.012605;0.012605;0.128607;0.154774;0.821533;1.05;0.128607;0.154774;0.154809;1.3331978360652257
48.000205;0.1472628547360127;0.12821764851;0.870672028868694;0.120007633575;0.8149212765848444;19.0;0.750141;0.012605;0.012605;0.128606;0.154773;0.821537;1.05;0.128606;0.154773;0.154809;1.333200300918433
48.000215;0.1472628547360127;0.128216441406;0.8706638319340212;0.120007766133;0.8149221767303713;19.0;0.750141;0.012605;0.012605;0.128605;0.154773;0.821545;1.05;0.128605;0.154773;0.154809;1.33320523064718
48.000233;0.1472627195525059;0.128214862852;0.8706539118767636;0.120007078334;0.8149182542511175;19.0;0.750141;0.012605;0.012605;0.128603;0.154773;0.82156;1.05;0.128603;0.154773;0.154809;1.333214473968836
48.00027;0.1472617287315343;0.128209479476;0.870623213379034;0.120007124478;0.8149240506118135;19.0;0.750141;0.012605;0.012605;0.128598;0.154772;0.821591;1.05;0.128598;0.154772;0.154808;1.3332335771653068
48.000343;0.1472607379106868;0.128199559632;0.8705617087818249;0.120007740666;0.8149337180340921;19.0;0.750141;0.012605;0.012605;0.128588;0.15477;0.821652;1.05;0.128588;0.15477;0.154807;1.333271168631498
48.00049;0.1472586210888856;0.128180993729;0.870448146133527;0.120008079947;0.8149477365713131;19.0;0.750141;0.012605;0.012605;0.128569;0.154766;0.821772;1.05;0.128569;0.154766;0.154805;1.333345124108533
48.000637;0.1472574950927795;0.128163692669;0.8703373134810589;0.120009148967;0.8149612275516994;19.0;0.750141;0.012605;0.012605;0.128551;0.154763;0.821891;1.05;0.128551;0.154763;0.154804;1.3334184699039533
48.000784;0.1472553782786897;0.128145897024;0.8702289758237294;0.120009296176;0.8149739424041622;19.0;0.750141;0.012605;0.012605;0.128534;0.154759;0.822009;1.05;0.128534;0.154759;0.154802;1.3334912058506423
48.000931;0.1472533966331507;0.128127975682;0.8701189827301744;0.120010641284;0.8149940444700233;19.0;0.750141;0.012605;0.012605;0.128516;0.154756;0.822125;1.05;0.128516;0.154756;0.1548;1.33356271529501
48.001078;0.1472512798212633;0.128111076301;0.8700167255354512;0.120010762076;0.8150065807351322;19.0;0.750141;0.012605;0.012605;0.1285;0.154753;0.82224;1.05;0.1285;0.154753;0.154799;1.3336336144533851
48.001225;0.1472501538369315;0.12809558718;0.869918189164381;0.12001163262;0.8150187248897809;19.0;0.750141;0.012605;0.012605;0.128483;0.15475;0.822354;1.05;0.128483;0.15475;0.154797;1.333703903164417
48.001372;0.1472480370327564;0.128079438024;0.8698210217600918;0.120011707212;0.8150309479867803;19.0;0.750141;0.012605;0.012605;0.128467;0.154747;0.822466;1.05;0.128467;0.154747;0.154796;1.3337729646217904
48.001519;0.1472470462080649;0.128064154776;0.869723081541759;0.1200135234039999;0.8150487666449819;19.0;0.750141;0.012605;0.012605;0.128452;0.154744;0.822577;1.05;0.128452;0.154744;0.154794;1.333841415209844
48.001813;0.1472438034349833;0.128034912456;0.8695436376209532;0.120014349708;0.8150723283984803;19.0;0.750141;0.012605;0.012605;0.128422;0.154739;0.822794;1.05;0.128422;0.154739;0.154791;1.3339752495590014
48.002107;0.1472406958147101;0.128006645804;0.8693700141507444;0.120015929136;0.8151002579275353;19.0;0.750141;0.012605;0.012605;0.128394;0.154734;0.823007;1.05;0.128394;0.154734;0.154789;1.3341066381848945
48.002401;0.1472375881967644;0.127979733065;0.8692055787681828;0.1200173958749999;0.8151274232678403;19.0;0.750141;0.012605;0.012605;0.128368;0.15473;0.823214;1.05;0.128368;0.15473;0.154786;1.3342343459062953
48.002695;0.1472354714088965;0.127955291269;0.8690520704324545;0.1200194600529999;0.8151531618334462;19.0;0.750141;0.012605;0.012605;0.128343;0.154726;0.823416;1.05;0.128343;0.154726;0.154784;1.3343589880747984
48.002989;0.1472333546245551;0.12793220292;0.8689077501917075;0.12002141162;0.8151781362725482;19.0;0.750141;0.012605;0.012605;0.12832;0.154722;0.823613;1.05;0.12832;0.154722;0.154782;1.334480563278836
48.003577;0.1472289859538535;0.127890484947;0.8686501786209758;0.120023966246;0.8152196761283103;19.0;0.750141;0.012605;0.012605;0.128277;0.154716;0.823993;1.05;0.128277;0.154716;0.154778;1.3347151246797946
48.004165;0.1472248875224566;0.127852215794;0.8684144233052877;0.12002793235;0.8152693092171105;19.0;0.750141;0.012605;0.012605;0.12824;0.154711;0.824354;1.05;0.12824;0.154711;0.154775;1.3349380200278962
48.004753;0.1472216448250732;0.127819998962;0.8682147187927022;0.120031028224;0.815308294963144;19.0;0.750141;0.012605;0.012605;0.128207;0.154708;0.824698;1.05;0.128207;0.154708;0.154772;1.3351504751165693
48.005341;0.1472184021445688;0.127791861306;0.8680427137125701;0.120033640308;0.8153439961271054;19.0;0.750141;0.012605;0.012605;0.128179;0.154705;0.825024;1.05;0.128179;0.154705;0.15477;1.335351863957961
48.005929;0.1472162853932947;0.127767916196;0.8678925422867617;0.120037555238;0.8153823126110977;19.0;0.750141;0.012605;0.012605;0.128155;0.154704;0.825334;1.05;0.128155;0.154704;0.154768;1.3355434143284148
48.007104;0.1472120519013304;0.12772944942;0.8676561991379025;0.1200438466349999;0.8154484981668481;19.0;0.750141;0.012605;0.012605;0.128117;0.154703;0.825909;1.05;0.128117;0.154703;0.154765;1.3358988271126673
48.00828;0.1472088092608591;0.127703477308;0.8674988810058576;0.1200491311039999;0.8155023582268692;19.0;0.750141;0.012605;0.012605;0.128091;0.154704;0.826428;1.05;0.128091;0.154704;0.154763;1.3362197570699217
48.009456;0.1472076833660525;0.127688613167;0.8674045419863332;0.120055288069;0.8155504204931047;19.0;0.750141;0.012605;0.012605;0.128076;0.154707;0.826894;1.05;0.128076;0.154707;0.154763;1.3365080198921369
48.010632;0.1472065574762211;0.1276816917959999;0.8673641581260734;0.1200598534;0.8155876712176613;19.0;0.750141;0.012605;0.012605;0.128069;0.154712;0.827313;1.05;0.128069;0.154712;0.154763;1.336767294621244
48.011808;0.1472074132712072;0.1276832598879999;0.8673697679393565;0.12006461354;0.8156152660518479;19.0;0.750141;0.012605;0.012605;0.12807;0.154718;0.827688;1.05;0.12807;0.154718;0.154764;1.336999411123281
48.012984;0.1472074132712072;0.127688550809;0.8674057098860457;0.120068306001;0.8156403494421334;19.0;0.750141;0.012605;0.012605;0.128076;0.154725;0.828025;1.05;0.128076;0.154725;0.154765;1.3372080618306936
48.01416;0.1472084041113142;0.1276991141229999;0.8674716290412198;0.120071641668;0.8156575189634261;19.0;0.750141;0.012605;0.012605;0.128087;0.154732;0.828326;1.05;0.128087;0.154732;0.154766;1.3373944677154903
48.015336;0.1472103857918998;0.1277138893229999;0.8675603194433538;0.1200747731059999;0.8156678108006631;19.0;0.750141;0.012605;0.012605;0.128101;0.154739;0.828595;1.05;0.128101;0.154739;0.154768;1.3375610916982446
48.016511;0.147212367472981;0.127731303595;0.8676669344268475;0.120077075575;0.8156724712483048;19.0;0.750141;0.012605;0.012605;0.128118;0.154746;0.828836;1.05;0.128118;0.154746;0.15477;1.3377104002346698
48.017687;0.1472144841922832;0.127749916812;0.8677808947463371;0.1200795654799999;0.8156776565759581;19.0;0.750141;0.012605;0.012605;0.128137;0.154753;0.82905;1.05;0.128137;0.154753;0.154773;1.3378430036816726
48.020039;0.1472185825940462;0.127790905475;0.8680351571335405;0.120081765285;0.8156698914574141;19.0;0.750141;0.012605;0.012605;0.128178;0.154766;0.829414;1.05;0.128178;0.154766;0.154777;1.33806860190201
48.022155;0.1472228160476493;0.127829468024;0.8682721296584044;0.120083510253;0.8156582890938211;19.0;0.750141;0.012605;0.012605;0.128217;0.154777;0.829676;1.05;0.128217;0.154777;0.154781;1.3382310207792971
48.024272;0.1472269144552041;0.127868882646;0.868515672689085;0.1200831180179999;0.8156329191734637;19.0;0.750141;0.012605;0.012605;0.128256;0.154786;0.829886;1.05;0.128256;0.154786;0.154785;1.338361226648471
48.026389;0.1472301570908623;0.127905569937;0.8687457275350439;0.120082117437;0.8156081594268213;19.0;0.750141;0.012605;0.012605;0.128294;0.154794;0.830055;1.05;0.128294;0.154794;0.154789;1.338466026100401
48.028505;0.1472342555046209;0.1279420242869999;0.8689691393385321;0.120080578407;0.8155750032181288;19.0;0.750141;0.012605;0.012605;0.128329;0.154801;0.830189;1.05;0.128329;0.154801;0.154792;1.3385491308581094
48.030622;0.1472374981619831;0.1279743582659999;0.8691696060008377;0.1200788360079999;0.8155452076202448;19.0;0.750141;0.012605;0.012605;0.128362;0.154806;0.830296;1.05;0.128362;0.154806;0.154795;1.338615496554556
48.032738;0.147240605747871;0.128004844503;0.8693583122185087;0.120076221988;0.8155102417441407;19.0;0.750141;0.012605;0.012605;0.128393;0.154811;0.83038;1.05;0.128393;0.154811;0.154798;1.338667600414681
48.034855;0.1472438484283808;0.128031955676;0.8695232910750395;0.1200746593179999;0.8154816693507171;19.0;0.750141;0.012605;0.012605;0.12842;0.154814;0.830447;1.05;0.12842;0.154814;0.1548;1.338709161770771
48.036971;0.1472459651909009;0.1280561008769999;0.8696747697702838;0.120071514201;0.8154485866239535;19.0;0.750141;0.012605;0.012605;0.128444;0.154817;0.830499;1.05;0.128444;0.154817;0.154802;1.338741419767462
48.039088;0.1472480819569477;0.128077521156;0.8698077384359219;0.120068740548;0.8154180275374017;19.0;0.750141;0.012605;0.012605;0.128466;0.154818;0.830539;1.05;0.128466;0.154818;0.154804;1.3387662344565612
48.043321;0.1472523154996212;0.128113705164;0.8700284591744131;0.1200640687919999;0.8153628578581421;19.0;0.750141;0.012605;0.012605;0.128501;0.154821;0.830597;1.05;0.128501;0.154821;0.154807;1.3388022170615794
48.047554;0.1472545673994528;0.128140021146;0.8701938650120005;0.120059462352;0.8153191067161839;19.0;0.750141;0.012605;0.012605;0.128529;0.154821;0.830631;1.05;0.128529;0.154821;0.154809;1.33882331103137
48.051787;0.1472566841844539;0.128160309929;0.870319134501672;0.1200551967519999;0.8152784195630717;19.0;0.750141;0.012605;0.012605;0.128549;0.154821;0.83065;1.05;0.128549;0.154821;0.15481;1.3388350990693365
48.05602;0.1472588009729809;0.12817552566;0.8704099504620962;0.1200521712519999;0.8152461547885834;19.0;0.750141;0.012605;0.012605;0.128563;0.15482;0.830659;1.05;0.128563;0.15482;0.154811;1.33884068293468
48.060253;0.1472599269387296;0.128185902525;0.8704737615300748;0.120049563113;0.8152222102008032;19.0;0.750141;0.012605;0.012605;0.128574;0.154819;0.830664;1.05;0.128574;0.154819;0.154812;1.338843785098172
48.064487;0.1472600620840559;0.12819233558;0.8705166476626088;0.1200473459099999;0.8152064056680695;19.0;0.750141;0.012605;0.012605;0.128581;0.154818;0.830666;1.05;0.128581;0.154818;0.154812;1.3388450259667846
48.06872;0.1472610529094505;0.128198269338;0.8705510846566328;0.12004544293;0.8151879981722989;19.0;0.750141;0.012605;0.012605;0.128586;0.154817;0.830666;1.05;0.128586;0.154817;0.154813;1.3388450259667846
48.072953;0.1472610529094505;0.12820165188;0.8705740543552273;0.1200435263119999;0.8151749830677472;19.0;0.750141;0.012605;0.012605;0.12859;0.154816;0.830665;1.05;0.12859;0.154816;0.154813;1.3388444055322486
48.077186;0.1472611880605341;0.128203369423;0.8705849186161659;0.120043192603;0.8151719688262618;19.0;0.750141;0.012605;0.012605;0.128592;0.154815;0.830665;1.05;0.128592;0.154815;0.154813;1.3388444055322486
48.085652;0.1472621788851435;0.12820728704;0.8706056640652774;0.12004190631;0.8151577493880907;19.0;0.750141;0.012605;0.012605;0.128595;0.154814;0.830664;1.05;0.128595;0.154814;0.154813;1.338843785098172
48.090397;0.1472621788851435;0.12820811611;0.8706112939561718;0.12004127627;0.8151534710322715;19.0;0.750141;0.012605;0.012605;0.128596;0.154814;0.830663;1.05;0.128596;0.154814;0.154813;1.3388431646645549
48.090397;0.1472621788851435;0.12820811611;0.8706112939561718;0.12004127627;0.8151534710322715;19.0;0.750141;0.012605;0.012605;0.128596;0.154814;0.830663;1.05;0.128596;0.154814;0.154813;1.3388431646645549
48.090924;0.1472621788851435;0.128208136013;0.8706114291096793;0.120041130359;0.8151524802076002;19.0;0.750141;0.012605;0.012605;0.128596;0.154814;0.830663;1.05;0.128596;0.154814;0.154813;1.3388431646645549
48.091451;0.1472621788851435;0.128208281924;0.8706124199343505;0.120041150262;0.8151526153611077;19.0;0.750141;0.012605;0.012605;0.128596;0.154814;0.830663;1.05;0.128596;0.154814;0.154813;1.3388431646645549
48.092506;0.1472621788851435;0.128208301827;0.870612555087858;0.120041004351;0.8151516245364363;19.0;0.750141;0.012605;0.012605;0.128596;0.154814;0.830663;1.05;0.128596;0.154814;0.154813;1.3388431646645549
48.094614;0.1472621788851435;0.128208467641;0.8706136810660369;0.120040878343;0.8151507688652724;19.0;0.750141;0.012605;0.012605;0.128597;0.154814;0.830663;1.05;0.128597;0.154814;0.154813;1.3388431646645549
48.098831;0.1472621788851435;0.128208653358;0.8706149421977233;0.120040606424;0.8151489223694371;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830663;1.05;0.128597;0.154813;0.154813;1.3388431646645549
48.107265;0.1472621788851435;0.128208984986;0.870617194154081;0.120040354408;0.8151472110271094;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.115543;0.1472621788851435;0.1282091508;0.8706183201322599;0.1200402284;0.8151463553559455;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.115543;0.1472621788851435;0.1282091508;0.8706183201322599;0.1200402284;0.8151463553559455;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.116073;0.1472621788851435;0.1282091508;0.8706183201322599;0.1200402284;0.8151463553559455;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.116603;0.1472621788851435;0.1282091508;0.8706183201322599;0.1200402284;0.8151463553559455;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.117662;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.119781;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.124018;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.132493;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.149442;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.183342;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.25114;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.318939;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.386737;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.522334;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.657931;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.793527;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.99999;0.1472621788851435;0.128209170703;0.8706184552857676;0.120040082489;0.8151453645312741;19.0;0.750141;0.012605;0.012605;0.128597;0.154813;0.830662;1.05;0.128597;0.154813;0.154813;1.3388425442313971
48.99999;0.1471134633573691;0.126828086053;0.8621106672263451;0.1189218812039999;0.8083684422214575;20.0;0.750141;0.012605;0.012605;0.127209;0.153065;0.821453;1.05;0.127209;0.153065;0.153097;1.333148540564404
48.999994;0.1471134633573691;0.1268274830669999;0.8621065684444508;0.1189219469929999;0.8083688894205004;20.0;0.750141;0.012605;0.012605;0.127209;0.153065;0.821456;1.05;0.127209;0.153065;0.153096;1.3331503890919434
48.999999;0.1471134633573691;0.12682702583;0.862103460387652;0.1189220327719999;0.8083694725010563;20.0;0.750141;0.012605;0.012605;0.127208;0.153065;0.82146;1.05;0.127208;0.153065;0.153096;1.3331528538018438
49.000007;0.1471134633573691;0.126825965607;0.8620962535489588;0.1189221843399999;0.808370502780655;20.0;0.750141;0.012605;0.012605;0.127207;0.153065;0.821467;1.05;0.127207;0.153065;0.153096;1.3331571670620834
49.000024;0.1471123367532444;0.1268235649659999;0.8620865371659796;0.1189208398129999;0.8083675539222054;20.0;0.750141;0.012605;0.012605;0.127205;0.153064;0.821481;1.05;0.127205;0.153064;0.153096;1.3331657936509624
49.000059;0.1471123367532444;0.1268193041209999;0.8620575739593986;0.1189215918529999;0.8083726659339959;20.0;0.750141;0.012605;0.012605;0.1272;0.153063;0.82151;1.05;0.1272;0.153063;0.153096;1.3331836633037475
49.000127;0.1471113460274223;0.1268098585639999;0.8619991726563493;0.1189221206779999;0.8083817046703675;20.0;0.750141;0.012605;0.012605;0.127191;0.153061;0.821567;1.05;0.127191;0.153061;0.153095;1.333218787554766
49.000188;0.1471103553017257;0.126801473319;0.8619479781618912;0.1189224979019999;0.8083897130021063;20.0;0.750141;0.012605;0.012605;0.127183;0.15306;0.821618;1.05;0.127183;0.15306;0.153094;1.33325021579747
49.000188;0.1471103553017257;0.126801473319;0.8619479781618912;0.1189224979019999;0.8083897130021063;20.0;0.750141;0.012605;0.012605;0.127183;0.15306;0.821618;1.05;0.127183;0.15306;0.153094;1.33325021579747
49.000193;0.1471103553017257;0.126800870346;0.8619438793817695;0.118922563692;0.8083901602173948;20.0;0.750141;0.012605;0.012605;0.127183;0.15306;0.821622;1.05;0.127183;0.15306;0.153094;1.3332526808088556
49.000198;0.1471102194274755;0.126801096894;0.8619462154803745;0.118921685682;0.8083849384823173;20.0;0.750141;0.012605;0.012605;0.127182;0.15306;0.821625;1.05;0.127182;0.15306;0.153094;1.3332545295722795
49.000207;0.1471102194274755;0.1267998909499999;0.8619380179261549;0.11892181727;0.8083858329681016;20.0;0.750141;0.012605;0.012605;0.127181;0.153059;0.821633;1.05;0.127181;0.153059;0.153094;1.3332594596285452
49.000225;0.1471102194274755;0.1267977505659999;0.8619234683998995;0.1189222661679999;0.8083888844080473;20.0;0.750141;0.012605;0.012605;0.127178;0.153059;0.821648;1.05;0.127178;0.153059;0.153094;1.3332687035642892
49.000262;0.1471092287009894;0.126792254545;0.8618919129996585;0.118922148706;0.8083935301415948;20.0;0.750141;0.012605;0.012605;0.127174;0.153058;0.821679;1.05;0.127174;0.153058;0.153093;1.3332878080298345
49.000336;0.1471082379746287;0.126782643604;0.8618323851167721;0.118922803248;0.8084034238008493;20.0;0.750141;0.012605;0.012605;0.127164;0.153056;0.821739;1.05;0.127164;0.153056;0.153092;1.3333247856846435
49.000484;0.1471061206510456;0.126764251647;0.8617197645208852;0.118923168651;0.8084175432312624;20.0;0.750141;0.012605;0.012605;0.127146;0.153052;0.82186;1.05;0.127146;0.153052;0.15309;1.3333993623817284
49.000632;0.1471049940586654;0.126747135132;0.8616100081650068;0.11892411225;0.8084301488946941;20.0;0.750141;0.012605;0.012605;0.127128;0.153049;0.821978;1.05;0.127128;0.153049;0.153089;1.3334720966274474
49.000779;0.1471028767427748;0.126729658501;0.8615036041925977;0.118924306299;0.8084431041206075;20.0;0.750141;0.012605;0.012605;0.12711;0.153046;0.822096;1.05;0.12711;0.153046;0.153087;1.3335448373474363
49.000927;0.1471008952861946;0.126711935635;0.8613947276695594;0.118925523631;0.8084622693806345;20.0;0.750141;0.012605;0.012605;0.127093;0.153042;0.822211;1.05;0.127093;0.153042;0.153085;1.3336157349555382
49.001075;0.1470997687013817;0.126696171752;0.8612941602185532;0.118926355896;0.8084741189323359;20.0;0.750141;0.012605;0.012605;0.127077;0.153039;0.822326;1.05;0.127077;0.153039;0.153084;1.333686638710908
49.001223;0.147097651391856;0.126680048013;0.8611969451200469;0.118926438501;0.8084863175972115;20.0;0.750141;0.012605;0.012605;0.127061;0.153036;0.822439;1.05;0.127061;0.153036;0.153082;1.3337563153443737
49.001371;0.14709652481619;0.126665179139;0.8611024583842428;0.118927245175;0.8084979935699366;20.0;0.750141;0.012605;0.012605;0.127045;0.153034;0.822551;1.05;0.127045;0.153034;0.153081;1.3338253812253686
49.001518;0.1470945433556255;0.126648975049;0.8610038969481352;0.118928225008;0.8085155458178435;20.0;0.750141;0.012605;0.012605;0.12703;0.153031;0.822661;1.05;0.12703;0.153031;0.15308;1.3338932194598638
49.001814;0.1470912994843678;0.126620376156;0.8608284555230038;0.11892899718;0.8085386259888144;20.0;0.750141;0.012605;0.012605;0.127001;0.153026;0.822878;1.05;0.127001;0.153026;0.153077;1.3340270622757249
49.002109;0.1470881914566903;0.12659244587;0.860656757121626;0.1189306205819999;0.8085667476373773;20.0;0.750141;0.012605;0.012605;0.126973;0.153021;0.823089;1.05;0.126973;0.153021;0.153074;1.3341572253377785
49.002405;0.1470860741640758;0.126566996211;0.8604961205899984;0.1189326908279999;0.8085924619575442;20.0;0.750141;0.012605;0.012605;0.126947;0.153017;0.823295;1.05;0.126947;0.153017;0.153072;1.3342843239073896
49.002701;0.1470829661415624;0.126541936536;0.8603439259866954;0.1189339652629999;0.8086182131282968;20.0;0.750141;0.012605;0.012605;0.126923;0.153013;0.823496;1.05;0.126923;0.153013;0.15307;1.3344083565445777
49.002996;0.1470808488553149;0.126519191324;0.8602016666932506;0.118935812368;0.8086424119362982;20.0;0.750141;0.012605;0.012605;0.1269;0.15301;0.823692;1.05;0.1269;0.15301;0.153068;1.3345293218449716
49.003587;0.1470766142933675;0.126477465574;0.859942732443655;0.1189391319139999;0.8086882641774518;20.0;0.750141;0.012605;0.012605;0.126858;0.153004;0.82407;1.05;0.126858;0.153004;0.153064;1.3347626623860889
49.004178;0.1470723797454845;0.126440564736;0.8597165895786223;0.118941925192;0.8087305406891114;20.0;0.750141;0.012605;0.012605;0.126822;0.152999;0.824429;1.05;0.126822;0.152999;0.153061;1.334984335503979
49.004769;0.1470691359497294;0.12640899267;0.8595208767202426;0.118944962469;0.8087690302991735;20.0;0.750141;0.012605;0.012605;0.12679;0.152996;0.824771;1.05;0.12679;0.152996;0.153058;1.3351955671140463
49.00536;0.1470670186887597;0.126381792409;0.8593482994067065;0.1189490194289999;0.8088082595917288;20.0;0.750141;0.012605;0.012605;0.126762;0.152993;0.825095;1.05;0.126762;0.152993;0.153056;1.3353957312441134
49.005952;0.1470637749175506;0.1263579132999999;0.859204881493358;0.1189511814139999;0.8088408003989316;20.0;0.750141;0.012605;0.012605;0.126738;0.152992;0.825403;1.05;0.126738;0.152992;0.153054;1.335586055785624
49.007134;0.1470605311631914;0.12632139516;0.85897551274191;0.1189578457999999;0.8089039585202762;20.0;0.750141;0.012605;0.012605;0.126701;0.152991;0.825974;1.05;0.126701;0.152991;0.153051;1.3359390138310956
49.008316;0.1470572874256831;0.1262962252149999;0.8588233023054026;0.1189629480749999;0.8089564968694195;20.0;0.750141;0.012605;0.012605;0.126676;0.152992;0.826488;1.05;0.126676;0.152992;0.15305;1.3362568668276322
49.009498;0.1470561609352018;0.126281704986;0.8587311417822485;0.1189688503649999;0.8090028299965063;20.0;0.750141;0.012605;0.012605;0.126662;0.152995;0.82695;1.05;0.126662;0.152995;0.153049;1.3365426676690872
49.01068;0.1470550344496916;0.1262752461819999;0.858693798920563;0.11897333384;0.8090395156155055;20.0;0.750141;0.012605;0.012605;0.126656;0.153;0.827365;1.05;0.126656;0.153;0.153049;1.3367994775675969
49.011863;0.1470560251944815;0.126276442164;0.8586961465672652;0.11897880084;0.809071241267745;20.0;0.750141;0.012605;0.012605;0.126656;0.153006;0.827736;1.05;0.126656;0.153006;0.15305;1.3370291267193846
49.013045;0.147055889460436;0.12628257575;0.8587386483692995;0.118981406875;0.8090897094401022;20.0;0.750141;0.012605;0.012605;0.126663;0.153012;0.828069;1.05;0.126663;0.153012;0.153051;1.3372353079248993
49.014227;0.1470578709522207;0.126294244686;0.8588064268048133;0.1189852998209999;0.8091052797823959;20.0;0.750141;0.012605;0.012605;0.126674;0.153019;0.828367;1.05;0.126674;0.153019;0.153053;1.337419861782006
49.015409;0.147058997429603;0.126307361696;0.8588890438782104;0.118988556422;0.8091212268665142;20.0;0.750141;0.012605;0.012605;0.126688;0.153026;0.828633;1.05;0.126688;0.153026;0.153054;1.337584632346305
49.016591;0.1470609789203104;0.126324615677;0.858994796610547;0.11899069117;0.8091248408898379;20.0;0.750141;0.012605;0.012605;0.126705;0.153033;0.828871;1.05;0.126705;0.153033;0.153057;1.3377320862717617
49.017774;0.1470629604115189;0.126343883966;0.8591142433992772;0.118992211163;0.8091242745966082;20.0;0.750141;0.012605;0.012605;0.126723;0.15304;0.829082;1.05;0.126723;0.15304;0.153059;1.337862834046899
49.020138;0.1470671948634365;0.126383682693;0.8593601231760571;0.118995307229;0.8091220298279065;20.0;0.750141;0.012605;0.012605;0.126764;0.153053;0.82944;1.05;0.126764;0.153053;0.153063;1.338084718394168
49.022266;0.1470712935823983;0.12642243402;0.8595996604134744;0.118996017236;0.8091043081043627;20.0;0.750141;0.012605;0.012605;0.126802;0.153063;0.829698;1.05;0.126802;0.153063;0.153067;1.3382446604429252
49.024394;0.147074537310168;0.12645953481;0.8598329603669418;0.11899596417;0.8090861025049317;20.0;0.750141;0.012605;0.012605;0.126841;0.153072;0.829905;1.05;0.126841;0.153072;0.153071;1.3383730081800815
49.026522;0.1470786360352856;0.126497218111;0.8600652108349176;0.118994746231;0.8090552743666457;20.0;0.750141;0.012605;0.012605;0.126878;0.15308;0.83007;1.05;0.126878;0.15308;0.153075;1.338475328461455
49.02865;0.1470828705254286;0.126532344222;0.8602792682110748;0.118994085076;0.8090274866877006;20.0;0.750141;0.012605;0.012605;0.126913;0.153086;0.830202;1.05;0.126913;0.153086;0.153078;1.3385571936992458
49.030778;0.1470859785159687;0.1265646973439999;0.8604810507499137;0.118991583446;0.8089933836424893;20.0;0.750141;0.012605;0.012605;0.126945;0.153092;0.830306;1.05;0.126945;0.153092;0.153081;1.3386216992249902
49.032906;0.1470892222870187;0.126593849872;0.8606602707095318;0.118989996301;0.8089647524875208;20.0;0.750141;0.012605;0.012605;0.126975;0.153096;0.830389;1.05;0.126975;0.153096;0.153083;1.3386731831634635
49.035034;0.1470913395479149;0.126620022559;0.8608258171294552;0.118986985643;0.8089326401452755;20.0;0.750141;0.012605;0.012605;0.127001;0.153099;0.830454;1.05;0.127001;0.153099;0.153086;1.3387135041210274
49.037161;0.147094447549865;0.12664449575;0.860974005881952;0.1189845914999999;0.8088992717394324;20.0;0.750141;0.012605;0.012605;0.127025;0.153101;0.830504;1.05;0.127025;0.153101;0.153088;1.3387445215633935
49.041417;0.1470988178912393;0.12668353946;0.8612138511790499;0.11898062457;0.8088482713570877;20.0;0.750141;0.012605;0.012605;0.127064;0.153105;0.830577;1.05;0.127064;0.153105;0.153091;1.3387898090921515
49.045673;0.1471009351703788;0.126713400932;0.8614044552825915;0.1189745561199999;0.8087953756527676;20.0;0.750141;0.012605;0.012605;0.127095;0.153106;0.83062;1.05;0.127095;0.153106;0.153093;1.338816486453614
49.049929;0.1471041790059004;0.126736393005;0.8615417581027153;0.118971382445;0.8087559663429276;20.0;0.750141;0.012605;0.012605;0.127117;0.153106;0.830644;1.05;0.127117;0.153106;0.153095;1.3388313765131143
49.054185;0.1471053055637355;0.1267524511;0.8616443208099155;0.11896732385;0.8087221830245658;20.0;0.750141;0.012605;0.012605;0.127134;0.153105;0.830657;1.05;0.127134;0.153105;0.153096;1.338839442072499
49.058441;0.1471064321265389;0.126764043172;0.8617165227891553;0.118964434789;0.8086963504537208;20.0;0.750141;0.012605;0.012605;0.127146;0.153104;0.830663;1.05;0.127146;0.153104;0.153097;1.3388431646645549
49.062697;0.1471074228582637;0.126773224862;0.8617731342091726;0.118961494196;0.8086709146595412;20.0;0.750141;0.012605;0.012605;0.127154;0.153103;0.830665;1.05;0.127154;0.153103;0.153097;1.3388444055322486
49.066953;0.1471085494252458;0.12677908504;0.8618063704341236;0.11896034347;0.8086568995124953;20.0;0.750141;0.012605;0.012605;0.12716;0.153102;0.830666;1.05;0.12716;0.153102;0.153097;1.3388450259667846
49.071209;0.1471085494252458;0.126783068376;0.8618334479630338;0.11895836538;0.8086434530472306;20.0;0.750141;0.012605;0.012605;0.127164;0.153101;0.830666;1.05;0.127164;0.153101;0.153098;1.3388450259667846
49.075465;0.1471085494252458;0.126785660075;0.8618510655590885;0.118956790423;0.8086327469597452;20.0;0.750141;0.012605;0.012605;0.127167;0.1531;0.830665;1.05;0.127167;0.1531;0.153098;1.3388444055322486
49.083976;0.147109675997196;0.1267893401099999;0.8618694810558662;0.1189563801759999;0.8086237657016342;20.0;0.750141;0.012605;0.012605;0.12717;0.153099;0.830664;1.05;0.12717;0.153099;0.153098;1.338843785098172
49.088956;0.147109675997196;0.126790354474;0.861876376346697;0.1189554798579999;0.8086176456555265;20.0;0.750141;0.012605;0.012605;0.127171;0.153099;0.830663;1.05;0.127171;0.153099;0.153098;1.3388431646645549
49.088956;0.147109675997196;0.126790354474;0.861876376346697;0.1189554798579999;0.8086176456555265;20.0;0.750141;0.012605;0.012605;0.127171;0.153099;0.830663;1.05;0.127171;0.153099;0.153098;1.3388431646645549
49.089497;0.147109675997196;0.126790354474;0.861876376346697;0.1189554798579999;0.8086176456555265;20.0;0.750141;0.012605;0.012605;0.127172;0.153099;0.830663;1.05;0.127172;0.153099;0.153098;1.3388431646645549
49.090038;0.147109675997196;0.12679050022;0.8618773670769057;0.1189554998419999;0.808617781499752;20.0;0.750141;0.012605;0.012605;0.127172;0.153099;0.830663;1.05;0.127172;0.153099;0.153098;1.3388431646645549
49.09112;0.147109675997196;0.1267905202039999;0.8618775029211311;0.1189553540959999;0.8086167907695433;20.0;0.750141;0.012605;0.012605;0.127172;0.153099;0.830663;1.05;0.127172;0.153099;0.153098;1.3388431646645549
49.093283;0.147109675997196;0.1267906859339999;0.8618786294955653;0.1189552283339999;0.8086159358835601;20.0;0.750141;0.012605;0.012605;0.127172;0.153099;0.830663;1.05;0.127172;0.153099;0.153098;1.3388431646645549
49.09761;0.147109675997196;0.126790871648;0.861879891914225;0.1189549568259999;0.8086140902673683;20.0;0.750141;0.012605;0.012605;0.127172;0.153098;0.830663;1.05;0.127172;0.153098;0.153098;1.3388431646645549
49.106264;0.147109675997196;0.1267912230919999;0.8618822809073188;0.118954559556;0.8086113897651933;20.0;0.750141;0.012605;0.012605;0.127172;0.153098;0.830662;1.05;0.127172;0.153098;0.153098;1.3388425442313971
49.117106;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.117106;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.11765;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.118194;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.119282;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.121458;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.125811;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.134516;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.151925;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.186744;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.256382;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.32602;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.395658;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.534934;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.67421;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.952761;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.99999;0.147109675997196;0.1267915545519999;0.8618845340561871;0.118954308032;0.808609679993227;20.0;0.750141;0.012605;0.012605;0.127173;0.153098;0.830662;1.05;0.127173;0.153098;0.153098;1.3388425442313971
49.99999;0.1469637347443239;0.1254398760849999;0.8535430615126278;0.117855973105;0.801939153969084;21.0;0.750141;0.012605;0.012605;0.125814;0.151387;0.821547;1.05;0.125814;0.151387;0.151418;1.3332064630840192
49.999994;0.1469637347443239;0.1254392736679999;0.8535389624265434;0.117856038416;0.8019395983712361;21.0;0.750141;0.012605;0.012605;0.125813;0.151387;0.82155;1.05;0.125813;0.151387;0.151418;1.333208311742767
49.999999;0.1469637347443239;0.125438816838;0.8535358539726057;0.117856123796;0.8019401793308868;21.0;0.750141;0.012605;0.012605;0.125813;0.151387;0.821554;1.05;0.125813;0.151387;0.151418;1.333210776627612
50.000007;0.1469627441122409;0.125436802547;0.853527901269993;0.117855596614;0.8019419977895167;21.0;0.750141;0.012605;0.012605;0.125812;0.151387;0.821561;1.05;0.125812;0.151387;0.151418;1.3332150901940016
50.000025;0.1469627441122409;0.125434663998;0.8535133496296238;0.1178560435779999;0.8019450391317473;21.0;0.750141;0.012605;0.012605;0.125809;0.151386;0.821576;1.05;0.125809;0.151386;0.151417;1.3332243336273155
50.000059;0.1469627441122409;0.125430427038;0.8534845194657236;0.1178566463339999;0.8019491405521695;21.0;0.750141;0.012605;0.012605;0.125805;0.151385;0.821604;1.05;0.125805;0.151385;0.151417;1.333241588316236
50.000128;0.146961616924284;0.125421821659;0.8534325103650602;0.1178562390659999;0.8019525202061476;21.0;0.750141;0.012605;0.012605;0.125796;0.151384;0.821661;1.05;0.125796;0.151384;0.151416;1.333276715059931
50.000181;0.1469606262915343;0.125414656952;0.853389510624483;0.117856485384;0.8019596020923404;21.0;0.750141;0.012605;0.012605;0.125789;0.151382;0.821705;1.05;0.125789;0.151382;0.151415;1.3333038314746568
50.000181;0.1469606262915343;0.125414656952;0.853389510624483;0.117856485384;0.8019596020923404;21.0;0.750141;0.012605;0.012605;0.125789;0.151382;0.821705;1.05;0.125789;0.151382;0.151415;1.3333038314746568
50.000185;0.1469606262915343;0.1254140545479999;0.8533854115401553;0.117856550696;0.801960046510697;21.0;0.750141;0.012605;0.012605;0.125789;0.151382;0.821708;1.05;0.125789;0.151382;0.151415;1.333305680353909
50.00019;0.1469606262915343;0.125413452144;0.853381312455828;0.1178566160079999;0.8019604909290533;21.0;0.750141;0.012605;0.012605;0.125788;0.151382;0.821712;1.05;0.125788;0.151382;0.151415;1.3333081455327571
50.000199;0.1469606262915343;0.12541239292;0.8533741049198591;0.1178567667;0.8019615163193488;21.0;0.750141;0.012605;0.012605;0.125787;0.151382;0.82172;1.05;0.125787;0.151382;0.151415;1.3333130759127805
50.000218;0.1469606262915343;0.1254102744719999;0.8533596898479213;0.117857068084;0.8019635670999394;21.0;0.750141;0.012605;0.012605;0.125785;0.151381;0.821735;1.05;0.125785;0.151381;0.151415;1.3333223204555604
50.000255;0.1469596356589114;0.125404917076;0.8533289873354118;0.1178571184369999;0.8019693156462535;21.0;0.750141;0.012605;0.012605;0.12578;0.15138;0.821765;1.05;0.12578;0.15138;0.151415;1.33334080985508
50.000329;0.1469585084743309;0.1253960209129999;0.8532749972411617;0.1178566711509999;0.8019724231998847;21.0;0.750141;0.012605;0.012605;0.125771;0.151379;0.821826;1.05;0.125771;0.151379;0.151414;1.3333784062583285
50.000478;0.1469573812947141;0.125378776819;0.8531642011744919;0.1178575951939999;0.8019848622482169;21.0;0.750141;0.012605;0.012605;0.125752;0.151375;0.821945;1.05;0.125752;0.151375;0.151412;1.333451755042154
50.000626;0.1469554000266747;0.1253604827509999;0.8530512164115444;0.1178588762129999;0.8020043917515568;21.0;0.750141;0.012605;0.012605;0.125735;0.151372;0.822064;1.05;0.125735;0.151372;0.15141;1.3335251104107488
50.000775;0.1469532822158117;0.12534317838;0.8529457558894421;0.11785909719;0.802017453525912;21.0;0.750141;0.012605;0.012605;0.125718;0.151368;0.82218;1.05;0.125718;0.151368;0.151409;1.3335966228211589
50.000923;0.1469511644084523;0.125326331286;0.852843404068947;0.117859232868;0.8020299351994856;21.0;0.750141;0.012605;0.012605;0.125701;0.151365;0.822296;1.05;0.125701;0.151365;0.151407;1.3336681414864793
50.001072;0.1469500372405532;0.12531089571;0.8527449061130173;0.11785996135;0.8020410444474159;21.0;0.750141;0.012605;0.012605;0.125685;0.151362;0.82241;1.05;0.125685;0.151362;0.151406;1.3337384331644642
50.00122;0.1469480559687674;0.12529411924;0.8526422375171143;0.117861006124;0.8020589680277933;21.0;0.750141;0.012605;0.012605;0.125669;0.151359;0.822522;1.05;0.125669;0.151359;0.151404;1.3338074975362824
50.001369;0.1469469288042455;0.1252795576779999;0.8525496837357546;0.117861855126;0.8020708978750346;21.0;0.750141;0.012605;0.012605;0.125653;0.151357;0.822634;1.05;0.125653;0.151357;0.151403;1.3338765677363105
50.001518;0.1469448110073982;0.125264373648;0.852458639330199;0.1178617750439999;0.8020819124947934;21.0;0.750141;0.012605;0.012605;0.125638;0.151354;0.822743;1.05;0.125638;0.151354;0.151401;1.333943793436965
50.001815;0.1469417025762258;0.125235301366;0.8522788233043262;0.11786338756;0.8021098537282739;21.0;0.750141;0.012605;0.012605;0.12561;0.151349;0.822959;1.05;0.12561;0.151349;0.151399;1.3340770276415823
50.002112;0.1469395847857206;0.1252088252039999;0.8521109229115472;0.117865607921;0.8021365249730444;21.0;0.750141;0.012605;0.012605;0.125583;0.151344;0.823169;1.05;0.125583;0.151344;0.151396;1.3342065816660478
50.002409;0.146936476359684;0.125182912129;0.8519525935994697;0.117866913937;0.8021623823922045;21.0;0.750141;0.012605;0.012605;0.125557;0.15134;0.823374;1.05;0.125557;0.15134;0.151394;1.334333070817028
50.002706;0.1469342220757302;0.125159836405;0.851808616378643;0.117867814372;0.8021808174221706;21.0;0.750141;0.012605;0.012605;0.125533;0.151337;0.823574;1.05;0.125533;0.151337;0.151392;1.3344564936617451
50.003003;0.1469321042999112;0.125137433139;0.8516684201539443;0.1178695577669999;0.8022042448014621;21.0;0.750141;0.012605;0.012605;0.125511;0.151333;0.823769;1.05;0.125511;0.151333;0.15139;1.3345768488030203
50.003597;0.1469278687587892;0.1250965132;0.8514144679071766;0.11787283844;0.8022496986838573;21.0;0.750141;0.012605;0.012605;0.125469;0.151327;0.824145;1.05;0.125469;0.151327;0.151386;1.3348089679894273
50.004192;0.1469237697072873;0.125059609491;0.8511870457731465;0.117876383768;0.8022962111770089;21.0;0.750141;0.012605;0.012605;0.125433;0.151323;0.824502;1.05;0.125433;0.151323;0.151383;1.335029418403954
50.004786;0.1469205248289019;0.125028534496;0.8509943361664646;0.117879343224;0.802334073889797;21.0;0.750141;0.012605;0.012605;0.125402;0.15132;0.824842;1.05;0.125402;0.15132;0.15138;1.3352394260820792
50.00538;0.146917279967334;0.125001551;0.8508294669476129;0.11788167996;0.8023676996076304;21.0;0.750141;0.012605;0.012605;0.125375;0.151317;0.825164;1.05;0.125375;0.151317;0.151378;1.3354383650681898
50.005974;0.1469151622195612;0.124978600939;0.8506855184369767;0.1178852759129999;0.802403741942055;21.0;0.750141;0.012605;0.012605;0.125352;0.151316;0.82547;1.05;0.125352;0.151316;0.151376;1.3356274633669376
50.007163;0.1469119173824914;0.124942893434;0.8504612536551805;0.117891749946;0.8024655320443732;21.0;0.750141;0.012605;0.012605;0.125316;0.151315;0.826036;1.05;0.125316;0.151315;0.151374;1.335977347598379
50.008351;0.1469086725622418;0.124918378156;0.8503131637996042;0.117896651198;0.8025166189426282;21.0;0.750141;0.012605;0.012605;0.125292;0.151316;0.826546;1.05;0.125292;0.151316;0.151372;1.3362927411746277
50.009539;0.1469075454835455;0.124904492314;0.85022516646696;0.117902339882;0.8025614987570923;21.0;0.750141;0.012605;0.012605;0.125278;0.15132;0.827004;1.05;0.125278;0.15132;0.151371;1.3365760793969044
50.010728;0.1469064184098162;0.1248983696459999;0.8501900121040206;0.117906576642;0.8025964959072306;21.0;0.750141;0.012605;0.012605;0.125272;0.151324;0.827415;1.05;0.125272;0.151324;0.151372;1.3368304238851687
50.011916;0.1469074090609456;0.12489988442;0.8501945900372144;0.1179117821;0.802626517298957;21.0;0.750141;0.012605;0.012605;0.125273;0.15133;0.827783;1.05;0.125273;0.15133;0.151372;1.3370582242703568
50.013105;0.1469074090609456;0.124905470535;0.8502326147701785;0.1179153689269999;0.8026509328612687;21.0;0.750141;0.012605;0.012605;0.125279;0.151336;0.828113;1.05;0.125279;0.151336;0.151374;1.3372625549117123
50.014293;0.1469093903635843;0.124917130258;0.8503005148196725;0.117919108785;0.8026655647618126;21.0;0.750141;0.012605;0.012605;0.12529;0.151343;0.828407;1.05;0.12529;0.151343;0.151375;1.33744463722765
50.015481;0.1469103810150936;0.124930929445;0.8503887103264983;0.117921260485;0.8026747985418722;21.0;0.750141;0.012605;0.012605;0.125304;0.15135;0.82867;1.05;0.125304;0.15135;0.151377;1.3376075541428434
50.01667;0.1469123623184924;0.124948149744;0.8504944565054637;0.117923393226;0.802678490529973;21.0;0.750141;0.012605;0.012605;0.125321;0.151357;0.828904;1.05;0.125321;0.151357;0.151379;1.337752533623465
50.017858;0.1469144800385585;0.124966432558;0.8506066422125437;0.117925679751;0.8026824838508075;21.0;0.750141;0.012605;0.012605;0.12534;0.151363;0.829113;1.05;0.12534;0.151363;0.151381;1.3378820451628015
50.020235;0.146918579063371;0.125006559138;0.8508560315171603;0.117927769602;0.802674313581087;21.0;0.750141;0.012605;0.012605;0.12538;0.151376;0.829466;1.05;0.12538;0.151376;0.151385;1.3381008351974075
50.022374;0.1469226780895311;0.125044810458;0.8510926433140614;0.117928414581;0.8026563095258668;21.0;0.750141;0.012605;0.012605;0.125418;0.151386;0.829719;1.05;0.125418;0.151386;0.151389;1.3382576803295396
50.024513;0.146925922899943;0.125081426666;0.8513230626509717;0.117928294578;0.802637766368223;21.0;0.750141;0.012605;0.012605;0.125456;0.151394;0.829922;1.05;0.125456;0.151394;0.151393;1.3383835496911938
50.026653;0.1469300219322109;0.125118426674;0.8515511331763486;0.117927283873;0.802608495678358;21.0;0.750141;0.012605;0.012605;0.125492;0.151402;0.830085;1.05;0.125492;0.151402;0.151397;1.3384846309259588
50.028792;0.1469332667642015;0.125151798698;0.8517594514443323;0.117925975772;0.8025818684154598;21.0;0.750141;0.012605;0.012605;0.125526;0.151408;0.830214;1.05;0.125526;0.151408;0.1514;1.338564636390787
50.030931;0.1469363751560518;0.12518364755;0.8519581854190317;0.1179235594179999;0.802548445153631;21.0;0.750141;0.012605;0.012605;0.125558;0.151413;0.830316;1.05;0.125558;0.151413;0.151403;1.3386279019413871
50.03307;0.146939620011078;0.125212138649;0.8521332683421942;0.117922172524;0.8025212840152278;21.0;0.750141;0.012605;0.012605;0.125587;0.151417;0.830397;1.05;0.125587;0.151417;0.151405;1.338678145638077
50.035209;0.146942728411446;0.125238503823;0.8522946672960006;0.117919742247;0.8024877686823642;21.0;0.750141;0.012605;0.012605;0.125612;0.15142;0.83046;1.05;0.125612;0.15142;0.151407;1.3387172261534546
50.037348;0.1469448461702553;0.125261506734;0.8524389252064528;0.117916894738;0.8024568252048627;21.0;0.750141;0.012605;0.012605;0.125636;0.151423;0.830509;1.05;0.125636;0.151423;0.151409;1.3387476233708129
50.041627;0.1469490816983897;0.125300120736;0.8526771265789617;0.11791210963;0.8024011328768456;21.0;0.750141;0.012605;0.012605;0.125674;0.151426;0.83058;1.05;0.125674;0.151426;0.151412;1.33879167027585
50.045905;0.1469523265994792;0.125329454896;0.8528579151903278;0.117907872308;0.8023545801310088;21.0;0.750141;0.012605;0.012605;0.125703;0.151427;0.830622;1.05;0.125703;0.151427;0.151415;1.3388177272817985
50.050183;0.1469545808779025;0.125350818294;0.8529902065329147;0.1179043633689999;0.8023183943272992;21.0;0.750141;0.012605;0.012605;0.125725;0.151427;0.830645;1.05;0.125725;0.151427;0.151416;1.3388319969380025
50.054461;0.1469557080245609;0.1253662388199999;0.8530885972734543;0.117900517603;0.8022860710064772;21.0;0.750141;0.012605;0.012605;0.125741;0.151426;0.830657;1.05;0.125741;0.151426;0.151417;1.338839442072499
50.05874;0.1469566986632456;0.1253781865529999;0.8531641476262793;0.117896776953;0.8022552086799589;21.0;0.750141;0.012605;0.012605;0.125753;0.151425;0.830663;1.05;0.125753;0.151425;0.151418;1.3388431646645549
50.063018;0.1469578258140749;0.125386198344;0.8532121215690377;0.117895025504;0.8022371374298635;21.0;0.750141;0.012605;0.012605;0.125761;0.151424;0.830665;1.05;0.125761;0.151424;0.151418;1.3388444055322486
50.067296;0.1469589529698684;0.1253918861069999;0.85324428061698;0.1178939922289999;0.8022239533318686;21.0;0.750141;0.012605;0.012605;0.125766;0.151423;0.830666;1.05;0.125766;0.151423;0.151419;1.3388450259667846
50.071575;0.1469589529698684;0.1253955755869999;0.8532693861306316;0.117891978767;0.8022102524857527;21.0;0.750141;0.012605;0.012605;0.12577;0.151422;0.830665;1.05;0.12577;0.151422;0.151419;1.3388444055322486
50.075853;0.1469589529698684;0.1253981456709999;0.8532868745785829;0.117890552779;0.802200549177644;21.0;0.750141;0.012605;0.012605;0.125773;0.151422;0.830665;1.05;0.125773;0.151422;0.151419;1.3388444055322486
