time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.08441;0.1469599436070931;0.1254022076529999;0.8533087627487856;0.117889137246;0.8021855095507125;21.0;0.750141;0.012605;0.012605;0.125776;0.15142;0.830664;1.05;0.125776;0.15142;0.151419;1.338843785098172
50.089156;0.1469600801306259;0.1254025032959999;0.8533099817619558;0.1178894845439999;0.8021871275465661;21.0;0.750141;0.012605;0.012605;0.125777;0.15142;0.830663;1.05;0.125777;0.15142;0.151419;1.3388431646645549
50.089156;0.1469600801306259;0.1254025032959999;0.8533099817619558;0.1178894845439999;0.8021871275465661;21.0;0.750141;0.012605;0.012605;0.125777;0.15142;0.830663;1.05;0.125777;0.15142;0.151419;1.3388431646645549
50.089711;0.1469600801306259;0.12540252336;0.8533101182888276;0.1178893389599999;0.8021861369101981;21.0;0.750141;0.012605;0.012605;0.125777;0.15142;0.830663;1.05;0.125777;0.15142;0.151419;1.3388431646645549
50.090266;0.1469600801306259;0.125402668944;0.8533111089251957;0.1178893590239999;0.8021862734370698;21.0;0.750141;0.012605;0.012605;0.125777;0.15142;0.830663;1.05;0.125777;0.15142;0.151419;1.3388431646645549
50.091376;0.1469600801306259;0.125402689008;0.8533112454520673;0.11788921344;0.8021852828007021;21.0;0.750141;0.012605;0.012605;0.125777;0.15142;0.830663;1.05;0.125777;0.15142;0.151419;1.3388431646645549
50.093597;0.1469600801306259;0.1254028546559999;0.8533123726153067;0.11788908792;0.8021844286912059;21.0;0.750141;0.012605;0.012605;0.125777;0.15142;0.830663;1.05;0.125777;0.15142;0.151419;1.3388431646645549
50.098038;0.1469600801306259;0.1254030403679999;0.8533136363054178;0.117888816816;0.8021825839453419;21.0;0.750141;0.012605;0.012605;0.125778;0.15142;0.830663;1.05;0.125778;0.15142;0.151419;1.3388431646645549
50.10692;0.1469600801306259;0.125403371664;0.8533158906318971;0.1178885657759999;0.8021808757263494;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.114278;0.1469600801306259;0.125403537312;0.8533170177951364;0.117888440256;0.8021800216168533;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.114278;0.1469600801306259;0.125403537312;0.8533170177951364;0.117888440256;0.8021800216168533;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.114836;0.1469600801306259;0.125403537312;0.8533170177951364;0.117888440256;0.8021800216168533;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.115394;0.1469600801306259;0.125403537312;0.8533170177951364;0.117888440256;0.8021800216168533;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.11651;0.1469600801306259;0.125403537312;0.8533170177951364;0.117888440256;0.8021800216168533;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.118743;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.123209;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.13214;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.150003;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.185728;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.257179;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.328629;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.40008;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.542981;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.685882;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
50.971685;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
51.257487;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
51.54329;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
51.829092;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
52.114894;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
52.400697;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
52.686499;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
52.972302;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
53.258104;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
53.543906;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
54.115511;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
54.687116;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
55.258721;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
55.830326;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
56.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
57.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
58.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
59.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
60.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
61.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
62.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
63.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
64.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
65.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
66.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
67.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
68.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
69.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
70.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
71.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
72.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
73.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
74.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
75.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
76.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
77.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
78.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
79.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
80.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
81.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
82.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
83.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
84.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
85.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
86.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
87.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
88.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
89.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
90.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
91.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
92.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
93.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
94.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
95.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
96.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
97.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
98.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
99.401931;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
100.0;0.1469600801306259;0.1254035573759999;0.853317154322008;0.1178882946719999;0.8021790309804854;21.0;0.750141;0.012605;0.012605;0.125778;0.151419;0.830662;1.05;0.125778;0.151419;0.151419;1.3388425442313971
