time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0445612694315263;0.8334484126112396;0.7978583368483174;-4.225182618867719e-08;-4.329905873005544e-08;1.0447887829889815;10.000578013695938;0.8335033103471018;0.015565188687363334;0.015558125501069888;0.7976966759805493;0.014891498951292301;0.7979512666883316
1e-06;1.0445606706061856;0.8334488244218851;0.7978580550305601;-4.237114804030513e-08;-4.333605137647774e-08;1.0447895932324207;10.000577617829727;0.833503253442386;0.015565173105740038;0.015558126904336384;0.7976970754810248;0.014891499427661799;0.7979514247484106
2e-06;1.0445600307903726;0.8334492649689809;0.7978577531822828;-4.250003550318402e-08;-4.33760513122261e-08;1.0447904625338265;10.00057718631248;0.8335031923611858;0.015565156386077007;0.01555812842233589;0.797697508702149;0.014891499927229305;0.7979515979079216
4e-06;1.044559351746228;0.8334497328111372;0.7978574323306533;-4.263973040933427e-08;-4.3419057419924665e-08;1.04479139197214;10.000576709961916;0.8335031266010009;0.015565138546841021;0.015558130087895491;0.7976979796932827;0.01489150043669404;0.7979517890745762
8e-06;1.0445586344878635;0.8334502258116285;0.7978570949349606;-4.279171798899081e-08;-4.346453123474024e-08;1.0447923824138232;10.000576179360586;0.8335030554125968;0.015565119642309801;0.01555813195160739;0.797698491701245;0.014891500934056832;0.7979520010365205
1.6e-05;1.0445578783882645;0.8334507418914546;0.7978567450258748;-4.295754608922285e-08;-4.3511458347024533e-08;1.0447934340922798;10.000575587903802;0.8335029782266068;0.015565099747989601;0.015558134065228622;0.7976990467558225;0.01489150138007479;0.7979522361810908
3.2e-05;1.0445570817860486;0.8334512792691929;0.7978563876734165;-4.3138761645289724e-08;-4.3558737964656494e-08;1.0447945465752335;10.00057493310046;0.8335028946371891;0.015565078949372882;0.015558136471026201;0.7976996456291933;0.01489150171988075;0.7979524961082543
6.4e-05;1.0445562428138135;0.8334518360693987;0.7978560283564913;-4.333665333242492e-08;-4.3605486425145816e-08;1.0447957193394435;10.00057421707855;0.8335028041273665;0.01556505732969785;0.015558139208924094;0.7977002875922554;0.014891501902041988;0.7979527814154183
0.000128;1.044555359686426;0.8334524098336321;0.7978556730930828;-4.3551884489891724e-08;-4.3651027336401044e-08;1.0447969520636258;10.000573445763603;0.8335027063145243;0.015565034961113071;0.015558142323048734;0.7977009704446614;0.014891501893429589;0.7979530914207509
0.000256;1.0445544309284502;0.8334529972241504;0.7978553287642137;-4.3784533080065476e-08;-4.369473709754766e-08;1.0447982445098858;10.000572624865553;0.8335026015699513;0.015565011905431437;0.015558145855770625;0.7977016915076859;0.01489150168396042;0.7979534238665057
0.000512;1.0445534557779554;0.833453593905463;0.7978550026546244;-4.403444421735885e-08;-4.373610391802665e-08;1.0447995961680219;10.000571759220195;0.8335024908518637;0.01556498822303912;0.015558149843370239;0.7977024484880368;0.014891501288758085;0.7979537752617128
0.001;1.04455243454898;0.8334541947245013;0.797854701637345;-4.4301501248967704e-08;-4.3774915137833743e-08;1.044801005855722;10.000570859950386;0.833502374284535;0.015564963981237159;0.015558154324845388;0.7977032388731902;0.014891500736224321;0.7979541417606233
0.001;1.044551368654927;0.8334547943672314;0.7978544317715802;-4.458576619880592e-08;-4.381105329551979e-08;1.0448024717368045;10.000569947822305;0.8335022499575223;0.015564939255986213;0.01555815935873447;0.7977040591127648;0.014891500048327282;0.797954519695463
0.001001;1.0445502601678442;0.8334553882600242;0.7978541978169696;-4.4887572362352874e-08;-4.384403052043877e-08;1.0448039917639602;10.000569045741512;0.8335021142283283;0.015564914129991293;0.015558165028336856;0.797704905290351;0.014891499238411394;0.7979549055756046
0.001002;1.0445491116419097;0.833455972902921;0.7978540023246765;-4.5207621005309664e-08;-4.387293283893276e-08;1.044805564245913;10.000568168268694;0.8335019630170835;0.01556488868765206;0.01555817142315672;0.7977057740724509;0.014891498324006339;0.7979552962087503
0.001004;1.0445479265919655;0.8334565455447758;0.7978538452621287;-4.5546987422146454e-08;-4.3896663130602866e-08;1.0448071886400723;10.000567319762629;0.8335017930990277;0.015564863007987807;0.015558178619438048;0.7977066622043366;0.014891497339230883;0.7979556888552329
0.001008;1.0445467093863101;0.8334571038835543;0.7978537248276861;-4.590686494662327e-08;-4.391387755045518e-08;1.0448088662975927;10.000566503997346;0.8335016024389277;0.015564837160855306;0.015558186679876282;0.7977075657349102;0.014891496347078977;0.7979560811652702
0.001016;1.0445454640029581;0.833457645978185;0.797853638895288;-4.6288180228723634e-08;-4.3922831998516814e-08;1.0448106004405961;10.000565735603626;0.8335013893239369;0.015564811205695864;0.015558195657306926;0.7977084802879875;0.014891495450543017;0.7979564713158543
0.001032;1.0445441931270516;0.8334581702500954;0.7978535861070802;-4.669153144358808e-08;-4.392160808253621e-08;1.0448123952984707;10.000565045236227;0.8335011515663141;0.015564785189208152;0.015558205588578688;0.7977094013809373;0.014891494789306056;0.7979568580627522
0.001064;1.0445428984894412;0.8334586753534098;0.7978535661050624;-4.711754691579465e-08;-4.390854205842175e-08;1.0448142546445522;10.000564476100978;0.833500886748141;0.015564759141504146;0.015558216481488247;0.7977103242389473;0.014891494522286572;0.7979572402243832
0.001128;1.0445415815873433;0.8334591598325888;0.7978535791629445;-4.756706349545577e-08;-4.3882546580828787e-08;1.0448161803409164;10.000564073476063;0.8335005929655681;0.015564733069968608;0.015558228306423755;0.7977112436402741;0.01489149480943014;0.7979576159201079
0.001256;1.0445402439494096;0.8334596219614692;0.7978536255950333;-4.8040852246018885e-08;-4.3843244705862257e-08;1.044818171771463;10.000563873398427;0.8335002691480905;0.01556470695301005;0.015558241008804465;0.7977121540662765;0.01489149579383614;0.7979579821103131
0.001512;1.0445388870943109;0.8334600599678744;0.7978537053732686;-4.8539343024510806e-08;-4.3790979761955834e-08;1.0448202262067068;10.00056389827988;0.833499914940466;0.015564680744281249;0.015558254530887505;0.7977130502447942;0.014891497584258293;0.7979583348744635
0.002024;1.044537512441801;0.8334604723251144;0.7978538182390765;-4.90625056650332e-08;-4.372661899905923e-08;1.0448223394797185;10.000564163854017;0.8334995306284942;0.015564654386689374;0.015558268815352438;0.797713927535722;0.014891500245629866;0.7979586701949514
0.003048;1.0445361213048272;0.8334608579063769;0.7978539637193052;-4.960972840654777e-08;-4.365107584123759e-08;1.0448245063071449;10.0005646883647;0.833499116962967;0.015564627817876797;0.015558283800210113;0.7977147817010102;0.014891503803113782;0.7979589845845131
0.005096;1.0445347153018887;0.8334612161931909;0.7978541406933718;-5.017989324310759e-08;-4.3564902478078215e-08;1.0448267203277175;10.000565495316986;0.8334986747782183;0.015564600963745467;0.01555829942713846;0.7977156086096628;0.014891508255537159;0.7979592755201572
0.009192;1.0445332971319756;0.8334615474382986;0.7978543470345463;-5.077175350817096e-08;-4.346825398006464e-08;1.0448289745437873;10.000566613484697;0.8334982045963196;0.015564573739915401;0.015558315655566545;0.7977164041524307;0.0148915135875684;0.797959541589923
0.017384;1.0445318709890117;0.8334618523586964;0.7978545796456836;-5.138408087389865e-08;-4.336111182477288e-08;1.04483126219835;10.000568071735955;0.8334977063336777;0.015564546073740413;0.015558332469971585;0.7977171643161296;0.01489151978302947;0.7979597817481062
0.027384;1.0445304423900714;0.8334621316436109;0.797854834508771;-5.2015433891911494e-08;-4.324347442030534e-08;1.0448335774911592;10.000569887701388;0.8334971794713254;0.015564517929207903;0.01555834987794912;0.7977178858237558;0.014891526838707281;0.7979599940754563
0.037384;1.044529017957726;0.8334623858076287;0.7978551066379398;-5.266413785342152e-08;-4.311532748285171e-08;1.044835915796715;10.000572060821318;0.8334966235789744;0.01556448930900939;0.015558367899915276;0.7977185670565996;0.014891534762802389;0.7979601753251802
0.047384;1.044527604937255;0.8334626152144388;0.7978553906321333;-5.3328479114550555e-08;-4.2976546479463075e-08;1.0448382737239965;10.000574572843915;0.833496038415999;0.01556446023778911;0.015558386555495966;0.7977192080486223;0.014891543562349686;0.7979603214491522
0.057384;1.044526210136251;0.8334628203736093;0.7978556816765406;-5.4006758458808694e-08;-4.2826968080509906e-08;1.0448406491745836;10.000577391470255;0.8334954234332602;0.015564430756862516;0.015558405852588341;0.7977198093839707;0.014891553235541527;0.7979604283194627
0.067384;1.0445248391308946;0.8334630024804175;0.7978559761332037;-5.469730952682687e-08;-4.2666564162983804e-08;1.0448430408558207;10.000580475768453;0.8334947777820241;0.015564400944372352;0.015558425785066068;0.7977203713780706;0.014891563767064254;0.7979604921857257
0.077384;1.04452349615253;0.833463163139463;0.7978562717494198;-5.539848006914614e-08;-4.2495470165540455e-08;1.0448454472121975;10.00058378383708;0.833494101551178;0.01556437093291227;0.01555844633604121;0.7977208941174918;0.014891575123725822;0.7979605097123522
0.087384;1.0445221840934953;0.833463303324359;0.79785656743661;-5.610849559327992e-08;-4.2313837025782414e-08;1.0448478656157765;10.000587277417372;0.8334933966839201;0.015564340892490387;0.015558467478635967;0.79772137749893;0.014891587252662892;0.797960477613288
0.097384;1.044520904456603;0.8334634231973337;0.7978568621099179;-5.682543857505007e-08;-4.2121793294884305e-08;1.0448502923371639;10.000590914679591;0.8334926662532081;0.015564310990078482;0.01555848917764383;0.7977218214384822;0.014891600083728834;0.7979603921959428
0.107384;1.044519657889106;0.8334635229909303;0.7978571534275033;-5.754745914054868e-08;-4.1919558865312877e-08;1.044852722852605;10.000594640029885;0.8334919130933669;0.015564281366825776;0.015558511395062256;0.7977222267802091;0.014891613543458646;0.797960249163841
0.117384;1.044518445668145;0.8334636036381672;0.7978574379581365;-5.827303469206094e-08;-4.1707464862259145e-08;1.0448551520142377;10.000598390804992;0.8334911390142165;0.0155642521458131;0.015558534094702134;0.7977225955369627;0.014891627577000723;0.7979600439182087
0.127384;1.0445172712741462;0.8334636670123017;0.7978577121278717;-5.900110649417656e-08;-4.148597465987415e-08;1.0448575743111947;10.000602116749238;0.8334903449971988;0.015564223442992624;0.015558557242206316;0.7977229297203257;0.014891642160550677;0.7979597721900225
0.137384;1.0445161407569;0.8334637160857049;0.7978579726205555;-5.973103599068411e-08;-4.1255829787001165e-08;1.0448599844552826;10.000605786343964;0.8334895319079384;0.015564195367501102;0.015558580798813329;0.7977232305769835;0.014891657301127827;0.7979594305169165
0.147384;1.0445150616374022;0.8334637545283273;0.7978582167077871;-6.046238479878093e-08;-4.1018128698399263e-08;1.0448623776626114;10.00060937442673;0.8334887007141332;0.01556416802338205;0.01555860471646591;0.7977234992144668;0.014891673031875588;0.7979590165784094
0.157384;1.0445140416246725;0.8334637857829036;0.7978584427385789;-6.119465002015305e-08;-4.0774209467957786e-08;1.0448647490940612;10.00061285326554;0.8334878523370376;0.015564141513869666;0.015558628947474904;0.7977237370507424;0.014891689403190217;0.7979585296208135
0.167384;1.0445130880933384;0.8334638122518169;0.7978586503477177;-6.192715157365829e-08;-4.052545572728804e-08;1.044867093611867;10.000616198570395;0.8334869879184418;0.015564115936966985;0.015558653460904836;0.7977239454213157;0.014891706468909499;0.7979579704298445
0.177384;1.0445122074929496;0.8334638349394119;0.7978588404770468;-6.265904176958092e-08;-4.027329617205938e-08;1.0448694063976587;10.000619398861708;0.833486108862858;0.015564091373715372;0.015558678245987742;0.7977241256042206;0.014891724277778596;0.7979573405972248
0.187384;1.0445114042470665;0.8334638535455047;0.7978590150346948;-6.338924467101578e-08;-4.001938928902026e-08;1.044871682758358;10.000622455101913;0.8334852161367537;0.015564067885749912;0.015558703304149183;0.7977242792709103;0.014891742870367753;0.7979566420162347
0.197384;1.0445106801906556;0.8334638670095655;0.7978591760502587;-6.41162985525115e-08;-3.976568345906291e-08;1.0448739169742134;10.000625371542906;0.8334843101826956;0.01556404552547535;0.015558728640527665;0.7977244085065645;0.014891762267864395;0.7979558768500317
0.207384;1.0445100351605552;0.8334638742185247;0.7978593248187736;-6.48383055533454e-08;-3.9514281467117454e-08;1.0448761022373052;10.00062815052222;0.8334833919181938;0.015564024339371;0.015558754255375513;0.7977245157919961;0.014891782467410719;0.7979550472081279
0.217384;1.0445094679238756;0.8334638741346795;0.797859461683393;-6.555310556680273e-08;-3.9267196771396465e-08;1.0448782318893859;10.000630795763026;0.8334824634808997;0.015564004363195114;0.015558780137282884;0.7977246041688252;0.014891803457808403;0.7979541547063067
0.227384;1.0445089765019726;0.8334638653171178;0.797859586780622;-6.625846931134815e-08;-3.9026139541377094e-08;1.0448803002111438;10.000633314004123;0.8334815281511115;0.015563985628272006;0.015558806264438127;0.797724677376603;0.014891825227864551;0.7979532008133049
0.237384;1.0445085582077898;0.8334638456610254;0.7978597010514995;-6.695226499346436e-08;-3.8792548706572104e-08;1.044882302472148;10.000635713103536;0.8334805899199579;0.015563968169159654;0.015558832615295653;0.7977247400939077;0.014891847756985765;0.7979521877838768
0.247384;1.044508209842487;0.8334638126733596;0.7978598064575988;-6.763273733722148e-08;-3.856777032232147e-08;1.044884234884343;10.000638002369628;0.833479652991016;0.01556395201061667;0.015558859182779751;0.7977247975905418;0.014891871009529444;0.7979511191868642
0.257384;1.0445079275833378;0.8334637639449024;0.7978599056425635;-6.829870690109079e-08;-3.835314212013609e-08;1.0448860941664877;10.000640190455478;0.8334787214058476;0.015563937144316609;0.015558885976481807;0.7977248545814294;0.014891894939188946;0.7979499999420131
0.267384;1.0445077066382196;0.8334636974889273;0.7978600015848021;-6.894951532418636e-08;-3.8150050996252733e-08;1.0448878771093062;10.000642281402097;0.8334777991107915;0.015563923522671561;0.0155589130095137;0.797724914731249;0.014891919492704244;0.797948835928957
0.277384;1.0445075414736595;0.8334636119242064;0.7978600968471569;-6.958476644731174e-08;-3.7959998690037624e-08;1.0448895806138387;10.000644279837312;0.8334768904418637;0.015563911076789694;0.015558940290537263;0.7977249810637842;0.014891944601765178;0.7979476329044448
0.287384;1.0445074264985437;0.8334635068517731;0.7978601928417264;-7.020397750557077e-08;-3.77845099840401e-08;1.044891201279754;10.000646199554097;0.8334760005092922;0.015563899735480542;0.015558967822024252;0.7977250561974463;0.014891970173132485;0.7979463957332261
0.297384;1.044507356209467;0.8334633834083721;0.7978602899255003;-7.08064718829054e-08;-3.7624912857051454e-08;1.0448927348471821;10.000648062148926;0.8334751350703925;0.015563889425555028;0.015558995586352469;0.7977251422550969;0.014891996098298992;0.7979451288682531
0.307384;1.044507324693279;0.8334632441486052;0.7978603876869333;-7.13916970226941e-08;-3.748208728484458e-08;1.0448941770111482;10.000649892166503;0.8334743001523839;0.015563880064903115;0.015559023531709865;0.797725240586527;0.014892022273343191;0.7979438369903619
0.317384;1.044507325393523;0.8334630918221579;0.7978604848345686;-7.195961705679409e-08;-3.735629093493046e-08;1.0448955251108965;10.000651714634088;0.8334735019071445;0.015563871568586993;0.015559051579538824;0.7977253513706498;0.01489204860925463;0.797942524898981
0.327384;1.0445073513115284;0.8334629281720947;0.7978605789786445;-7.251075001733577e-08;-3.7247270238281495e-08;1.0448967787822614;10.000653551231348;0.8334727465246288;0.015563863864721679;0.015559079643893355;0.7977254736162424;0.014892075035117686;0.7979411973712649
0.337384;1.0445073954222193;0.8334627540205676;0.7978606665714943;-7.304584038166982e-08;-3.715453761815903e-08;1.0448979389452884;10.00065541802338;0.8334720399487768;0.015563856898212622;0.015559107645365434;0.7977256054942221;0.014892101501170246;0.7979398592266639
0.347384;1.0445074514659853;0.8334625699237805;0.7978607432435117;-7.356552007852958e-08;-3.707755049563173e-08;1.044899006426144;10.000657325760217;0.83347138770598;0.015563850623456736;0.015559135512376771;0.7977257442228035;0.01489212797723455;0.7979385151940049
0.357384;1.0445075143370022;0.8334623760743815;0.7978608045028159;-7.407035965450015e-08;-3.701570638224738e-08;1.0448999815207722;10.000659280933533;0.8334707947811005;0.015563845003607137;0.015559163169303806;0.7977258855795146;0.014892154440611842;0.7979371697873933
0.367384;1.0445075792884349;0.8334621718900884;0.7978608463448973;-7.456131368043922e-08;-3.696822504949992e-08;1.0449008641488031;10.000661288897206;0.8334702652154817;0.01556384000726413;0.015559190530136135;0.7977260239694457;0.01489218085987185;0.797935827144323
0.377384;1.044507640823717;0.8334619559966234;0.7978608653722323;-7.503987950504678e-08;-3.693422822532918e-08;1.0449016540388;10.000663357968223;0.8334698017164972;0.015563835596356775;0.015559217509597458;0.7977261532722456;0.01489220718195593;0.7979344906739247
0.387384;1.0445076926174266;0.8334617263861858;0.7978608586069881;-7.550760323681447e-08;-3.691310689355746e-08;1.0449023508983915;10.00066550221643;0.8334694059471236;0.01556383172073447;0.015559244035357838;0.7977262680403415;0.01489223333077868;0.7979331629817049
0.397384;1.0445077287404836;0.8334614810526169;0.7978608236518564;-7.596567143296002e-08;-3.6904862926559866e-08;1.044902954561887;10.000667741252236;0.8334690797386106;0.015563828320062473;0.015559270054751396;0.797726364507747;0.014892259224640197;0.7979318463377875
0.407384;1.0445077445136752;0.8334612187667592;0.797860758884446;-7.641503971944665e-08;-3.691014260825125e-08;1.0449034656172986;10.000670093942093;0.8334688263165243;0.015563825323376171;0.015559295538835567;0.7977264405480403;0.014892284797589217;0.7979305431835994
0.417384;1.0445077358684438;0.8334609385616976;0.7978606628629157;-7.685659595836193e-08;-3.692991437356574e-08;1.0449038863113638;10.000672567466859;0.8334686503692778;0.015563822644546138;0.015559320473238204;0.7977264947181452;0.01489231000906093;0.7979292560723427
0.427384;1.0445076988574822;0.8334606385197235;0.7978605337842221;-7.729099249870745e-08;-3.696507571046584e-08;1.0449042205198462;10.000675153295854;0.8334685568331289;0.015563820180296574;0.015559344839829388;0.7977265257591539;0.014892334840215241;0.7979279874156776
0.437384;1.0445076298565252;0.8334603155955176;0.7978603699773116;-7.771839859236776e-08;-3.701635282674594e-08;1.0449044726674062;10.000677834421172;0.8334685496740464;0.015563817823675366;0.015559368611190921;0.7977265327057107;0.014892359282883436;0.7979267396519227
0.447384;1.044507525454519;0.8334599664745045;0.7978601706104771;-7.813859143233617e-08;-3.708443293685361e-08;1.0449046468027483;10.000680590724041;0.8334686321078331;0.01556381549058536;0.015559391752488636;0.7977265147020554;0.014892383338577994;0.7979255156460217
0.457384;1.044507382556793;0.8334595887111954;0.7978599358717849;-7.855123297042059e-08;-3.716993521231424e-08;1.0449047465536174;10.000683399370166;0.8334688075386563;0.015563813137391424;0.015559414213548109;0.7977264707813791;0.014892407025138735;0.7979243191015986
0.467384;1.0445071986390455;0.8334591816100395;0.7978596667897325;-7.89559864077715e-08;-3.727313717552039e-08;1.0449047753684324;10.000686242303896;0.8334690797651546;0.015563810754684049;0.015559435925653566;0.7977263999508967;0.01489243037121014;0.7979231547191106
0.477384;1.0445069713497177;0.8334587462179386;0.7978593648929811;-7.935261510553258e-08;-3.73937920778787e-08;1.0449047364125046;10.000689117923807;0.8334694526899368;0.015563808347513067;0.015559456810609811;0.7977263011165465;0.014892453406426717;0.7979220276151145
0.487384;1.044506698194602;0.8334582843998563;0.7978590322044228;-7.974115209391052e-08;-3.753125683618685e-08;1.0449046322368014;10.000692043647497;0.8334699301951096;0.015563805924503652;0.015559476786451002;0.7977261731783504;0.014892476161520252;0.7979209426000479
0.497384;1.0445063767763338;0.8334577978895019;0.7978586717964261;-8.012203785279144e-08;-3.76848330843719e-08;1.0449044641571268;10.000695047051083;0.8334705159978852;0.01556380349677838;0.015559495769881826;0.7977260154525957;0.014892498671333677;0.7979199040926375
0.507384;1.0445060050457964;0.833457287757264;0.7978582878323595;-8.049613227430695e-08;-3.7853963021636114e-08;1.044904231394601;10.000698151810347;0.8334712129836391;0.015563801076389466;0.01555951368355956;0.7977258275500095;0.014892520973165754;0.7979189160051359
0.517384;1.0445055813641189;0.8334567538942401;0.7978578843080667;-8.086458113912286e-08;-3.803805281684023e-08;1.0449039313534314;10.000701368001595;0.8334720223301164;0.015563798675810675;0.015559530468040343;0.7977256088148286;0.014892543099555376;0.7979179811264426
0.527384;1.0445051043877223;0.8334561947145049;0.7978574638465278;-8.122870828474168e-08;-3.8236355110296524e-08;1.0449035617617328;10.00070469265316;0.8334729432481739;0.015563796305935443;0.015559546088608111;0.7977253581561466;0.01489256506949844;0.7979171005585952
0.537384;1.0445045730215161;0.8334556075215629;0.7978570279474867;-8.158991076062759e-08;-3.8448284477804905e-08;1.0449031223086458;10.00070811673787;0.8334739731065549;0.015563793973451033;0.015559560527219433;0.7977250744582441;0.01489258688938238;0.7979162737157514
0.547384;1.0445039870447446;0.8334549889589914;0.7978565780831344;-8.194945929739307e-08;-3.86737039130968e-08;1.0449026139282764;10.000711630408292;0.8334751072566235;0.015563791687080176;0.015559573768306066;0.7977247571367921;0.014892608563953141;0.797915499123743
0.557384;1.0445033482229626;0.833454334899783;0.7978561166327209;-8.230846318930534e-08;-3.891280714189352e-08;1.0449020375606342;10.000715220297836;0.8334763388807769;0.015563789466642733;0.015559585787748378;0.7977244061059766;0.014892630103614298;0.7979147755262395
0.567384;1.044502660890765;0.8334536402263643;0.7978556472205482;-8.266811457349426e-08;-3.916589680589952e-08;1.044901393849384;10.000718860747302;0.8334776594514581;0.015563787341312172;0.0155595965479443;0.7977240213369903;0.014892651524636605;0.7979141021908851
0.577384;1.044501931567925;0.8334528992744781;0.7978551741823553;-8.302975364225246e-08;-3.9433310719273796e-08;1.0449006830488115;10.000722512462415;0.8334790596628724;0.015563785334788437;0.015559606004694635;0.7977236029003948;0.014892672847079675;0.7979134780081596
0.587384;1.0445011680278429;0.8334521067529872;0.7978547015975518;-8.339454754906694e-08;-3.971538961831025e-08;1.044899905185302;10.000726133915757;0.8334805302820754;0.015563783451219365;0.015559614114525132;0.7977231513168848;0.01489269408973653;0.7979129002228982
0.597384;1.044500378442863;0.8334512584575581;0.7978542328649193;-8.376327395564137e-08;-4.0012426588818995e-08;1.0448990609483864;10.000729688015912;0.8334820623775036;0.01556378168247703;0.015559620831609644;0.7977226675749804;0.014892715263057856;0.7979123643528614
0.607384;1.044499570804323;0.8334503514386088;0.797853771107455;-8.413649271734887e-08;-4.032472168122045e-08;1.0448981528299435;10.0007331374197;0.8334836471568806;0.015563780029609777;0.015559626107896284;0.7977221530166035;0.014892736369640294;0.7979118656259352
0.617384;1.0444987523279574;0.833449383508408;0.7978533197609128;-8.451487471164649e-08;-4.065262204781979e-08;1.0448971856489764;10.000736443476406;0.8334852761420429;0.015563778510247345;0.015559629902861109;0.7977216097489608;0.014892757414619777;0.7979114000901193
0.627384;1.0444979288021279;0.8334483525925865;0.7978528827039182;-8.489931590401124e-08;-4.0996364287438615e-08;1.0448961658094646;10.000739570039809;0.8334869412705522;0.015563777149162095;0.015559632195205736;0.7977210414482414;0.014892778413590163;0.7979109641826343
0.637384;1.0444971042857716;0.8334472568792803;0.7978524639060031;-8.52906102211316e-08;-4.1355950195518915e-08;1.0448950996275717;10.000742484610837;0.8334886345661778;0.015563775969111472;0.01555963299091309;0.7977204533086331;0.014892799392144034;0.7979105538458207
0.647384;1.044496281264317;0.833446095836826;0.7978520669903297;-8.568902769724815e-08;-4.1731294404933715e-08;1.0448939918416178;10.000745159718312;0.8334903481322323;0.015563774988612201;0.01555963231992809;0.7977198508687452;0.014892820378221622;0.7979101643693677
0.657384;1.0444954608183055;0.8334448709161096;0.7978516952029352;-8.609430918001545e-08;-4.212249199047189e-08;1.0448928451443795;10.000747573809472;0.8334920745636394;0.015563774220999327;0.015559630223596072;0.7977192388770706;0.01489284139119972;0.7979097908609953
0.667384;1.044494642606578;0.8334435850763062;0.797851351467419;-8.650600667233e-08;-4.252991657688729e-08;1.0448916607818113;10.000749710349385;0.8334938077346676;0.015563773670236978;0.015559626751320683;0.7977186209386116;0.01489286243974651;0.7979094286479662
0.677384;1.0444938251276874;0.8334422419154259;0.7978510379527036;-8.692379681463843e-08;-4.295407776798796e-08;1.0448904396377474;10.000751562204906;0.8334955437397354;0.01556377333055461;0.01555962197188375;0.7977179998609216;0.014892883532743376;0.7979090733863115
0.687384;1.0444930062714928;0.8334408453495097;0.7978507559083134;-8.734749305340692e-08;-4.339536283007096e-08;1.0448891832803897;10.000753137173154;0.8334972805269294;0.01556377319668304;0.015559615980672447;0.797717378012352;0.014892904690041025;0.7979087214324928
0.697384;1.0444921835072636;0.8334393996360636;0.7978505061232491;-8.777675755486504e-08;-4.385392704900032e-08;1.0448878945446745;10.000754452039082;0.8334990162388796;0.015563773272297448;0.01555960888969974;0.7977167574900924;0.014892925939981934;0.7979083703968606
0.707384;1.0444913538082534;0.8334379094500951;0.7978502890616245;-8.821092513222134e-08;-4.432987769707665e-08;1.0448865773592015;10.000755521749035;0.8335007481741147;0.015563773559525339;0.015559600815982124;0.7977161404125692;0.014892947315354158;0.7979080192808082
0.717384;1.0444905136540354;0.833436380009546;0.7978501045767735;-8.864912491400047e-08;-4.482340111835888e-08;1.0448852361800276;10.000756358886203;0.8335024732043922;0.01556377403968002;0.015559591881158448;0.7977155287950928;0.014892968863623969;0.797907668142898
0.727384;1.044489659140344;0.833434817104687;0.7978499521173918;-8.909035819854432e-08;-4.5334542068189324e-08;1.0448838757971803;10.000756980908552;0.8335041889120105;0.015563774670167353;0.015559582203847113;0.7977149239555387;0.014892990657032916;0.7979073172545804
0.737384;1.0444887863453753;0.8334332269475883;0.7978498317187731;-8.953346439576611e-08;-4.5862837705760156e-08;1.0448825019794674;10.000757414676627;0.8335058941117772;0.015563775397647304;0.015559571878819447;0.7977143262086599;0.014893012786571352;0.7979069664233363
0.747384;1.0444878913791609;0.8334316158618927;0.79784974496249;-8.997718804009554e-08;-4.640719825597736e-08;1.0448811225784205;10.000757694354318;0.8335075882630766;0.01556377617053591;0.015559560966044056;0.7977137347380946;0.014893035348232355;0.7979066150954738
0.757384;1.044486969847019;0.8334299898438359;0.797849694968583;-9.042025815131956e-08;-4.696625084967117e-08;1.0448797479408158;10.000757854292027;0.8335092708161567;0.015563776947259725;0.015559549496135475;0.7977131476564786;0.014893058430853211;0.7979062624782276
0.767384;1.0444860167106507;0.833428354121831;0.7978496856421431;-9.086138813025768e-08;-4.753875837865347e-08;1.0448783897388954;10.000757922565489;0.8335109409556286;0.015563777699793804;0.015559537480398334;0.7977125627672195;0.014893082104377878;0.797905907776087
0.777384;1.0444850268949195;0.8334267129910271;0.7978497212997284;-9.129925820117992e-08;-4.812358973321693e-08;1.0448770585975993;10.000757918243984;0.8335125970498943;0.015563778402641735;0.015559524922065332;0.7977119783870419;0.01489310640744982;0.7979055509195098
0.787384;1.044483996202379;0.8334250699131287;0.7978498067348146;-9.173250210158798e-08;-4.871939351935646e-08;1.044875762133723;10.000757853317767;0.8335142362487529;0.015563779015276271;0.015559511829203777;0.7977113930545093;0.014893131337913017;0.7979051924625812
0.797384;1.0444829222347787;0.8334234275377763;0.7978499467921792;-9.215973469340289e-08;-4.9324561984009526e-08;1.0448745048020414;10.000757740098857;0.8335158550200849;0.015563779482390629;0.01555949822425135;0.7977108044718793;0.014893156853660145;0.7979048322466031
0.807384;1.0444818044860498;0.8334217876351652;0.7978501456705677;-9.257961045675763e-08;-4.993769741552963e-08;1.0448732891758257;10.000757596804425;0.8335174497552175;0.015563779750329314;0.015559484145580192;0.797710209359083;0.014893182886423929;0.7979044686503066
0.817384;1.0444806431788214;0.8334201511886715;0.7978504066742896;-9.299092949793007e-08;-5.0557946216167584e-08;1.0448721171746382;10.000757446611823;0.833519016713459;0.015563779770059146;0.015559469640282503;0.797709604491072;0.014893209358554042;0.7979040992431583
0.827384;1.0444794385066984;0.833418518816693;0.797850732378108;-9.339271808203192e-08;-5.1184728353698834e-08;1.0448709905940259;10.000757316631262;0.8335205520468234;0.01556377947918205;0.0155594547573187;0.7977089873853247;0.014893236195947714;0.7979037215925541
0.837384;1.0444781915639998;0.8334168911140927;0.7978511250435986;-9.378398440255185e-08;-5.1817392085887645e-08;1.0448699112911741;10.000757239634211;0.8335220522286851;0.015563778794129016;0.01555943955444824;0.7977083561354809;0.014893263339943705;0.7979033333699979
0.847384;1.044476905313982;0.8334152680894313;0.7978515867181821;-9.416333501840676e-08;-5.245524014325332e-08;1.044868881512155;10.000757255846542;0.8335235143658668;0.015563777622115287;0.015559424110569035;0.7977077090564386;0.014893290755421226;0.7979029321098862
0.857384;1.044475584153829;0.8334136482437189;0.7978521184428592;-9.452903665246692e-08;-5.309762260838431e-08;1.044867904280068;10.000757410239316;0.8335249363665439;0.01556377587190395;0.015559408521727155;0.7977070444387852;0.014893318430047504;0.7979025153724205
0.867384;1.0444742333779868;0.8334120284269023;0.7978527196842372;-9.48795291524025e-08;-5.374377296828823e-08;1.0448669829704564;10.0007577437742;0.8335263168649221;0.015563773461076113;0.015559392880229058;0.7977063605673814;0.014893346364302458;0.7979020814689554
0.877384;1.04447285932074;0.833410404123433;0.797853389188121;-9.521393076806238e-08;-5.4392642634658694e-08;1.044866120305423;10.000758290715911;0.8335276545735659;0.015563770322886925;0.015559377262655138;0.7977056561002179;0.014893374558414421;0.7979016299086101
0.887384;1.044471469268018;0.8334087702599744;0.7978541260398406;-9.553211113390098e-08;-5.5042976027946354e-08;1.0448653178501648;10.000759085529635;0.8335289478321918;0.01556376640842898;0.015559361738992031;0.7977049303524845;0.014893403008956871;0.7979011614243541
0.897384;1.0444700709643242;0.8334071229640795;0.7978549295984771;-9.583430680968138e-08;-5.5693393578633714e-08;1.0448645755816257;10.000760160529497;0.8335301950089405;0.015563761684717455;0.015559346380937065;0.7977041828927897;0.01489343171670007;0.7979006782641151
0.907384;1.044468671800917;0.8334054605760406;0.7978557988625781;-9.612076568758888e-08;-5.634243907651353e-08;1.044863891355006;10.000761531043306;0.8335313950197003;0.015563756126024834;0.015559331260369253;0.7977034127837669;0.014893460691822995;0.797900184527162
0.917384;1.0444672780447792;0.8334037829332774;0.797856731838422;-9.63916835469598e-08;-5.698868038972033e-08;1.0448632613148738;10.000763189946516;0.8335325476814957;0.015563749702201264;0.015559316449907915;0.7977026183737194;0.014893489948483718;0.7978996859441763
0.927384;1.0444658950717147;0.8334020901707794;0.7978577250517298;-9.664723092650001e-08;-5.763071078053145e-08;1.0448626810397537;10.000765118081318;0.8335336541843363;0.015563742377187228;0.015559302022307752;0.7977017978266119;0.01489351949798705;0.7978991888839161
0.937384;1.0444645280551768;0.833400381900124;0.7978587736848863;-9.688755276257204e-08;-5.8267082373583724e-08;1.0448621463529104;10.00076729205997;0.8335347170008239;0.015563734116302576;0.01555928804608871;0.7977009500194289;0.014893549347868927;0.7978986991074579
0.947384;1.0444631819278267;0.8333986572013797;0.7978598722435997;-9.711273072734203e-08;-5.889647274813395e-08;1.0448616536864421;10.00076968061417;0.8335357390371749;0.015563724888846466;0.01555927458787184;0.7977000751219733;0.01489357949916593;0.7978982211795673
0.957384;1.0444618606373757;0.8333969155913998;0.7978610151361236;-9.732261334456239e-08;-5.9518118670987236e-08;1.0448612002953261;10.000772245550547;0.8335367230098412;0.015563714661117188;0.015559261721234697;0.797699174196629;0.01489360993862133;0.7978977583371312
0.967384;1.04446056640116;0.8333951580066947;0.797862197223318;-9.751663484203604e-08;-6.013199990405345e-08;1.0448607841204076;10.000774956745518;0.8335376712063577;0.015563703388793747;0.015559249529278993;0.7976982482765052;0.014893640634825556;0.7978973123721897
0.977384;1.0444592996897555;0.833393386921238;0.7978634142818768;-9.769396476687297e-08;-6.073847082379981e-08;1.0448604032267517;10.00077780486185;0.8335385852876064;0.015563691023507482;0.015559238095174363;0.7976972979065864;0.014893671542622338;0.7978968836074002
0.987384;1.044458059519283;0.8333916060611188;0.7978646629084069;-9.785398700694923e-08;-6.133775473730643e-08;1.0448600554668581;10.000780802309324;0.8335394662398704;0.015563677531450807;0.01555922748956594;0.7976963236049699;0.014893702604089646;0.7978964707260436
0.997384;1.0444568431858376;0.8333898203252819;0.7978659403308047;-9.799662451426758e-08;-6.192967968710529e-08;1.044859738697092;10.000783980152264;0.8335403142083485;0.015563662901987602;0.015559217764528446;0.7976953268267726;0.014893733740307986;0.7978960705919567
1.007384;1.0444556461673666;0.8333880355967298;0.7978672445789197;-9.812212679474009e-08;-6.251374416364535e-08;1.0448594511361406;10.000787378527455;0.8335411283142009;0.015563647140111733;0.015559208954579826;0.7976943102847145;0.0148937648517733;0.7978956788792038
1.017384;1.0444544629487642;0.8333862582348921;0.7978685744675716;-9.823058890082045e-08;-6.308940160144502e-08;1.0448591917524488;10.000791027835023;0.8335419074561788;0.015563630259726707;0.015559201083661978;0.7976932773585229;0.014893795833427521;0.7978952913178802
1.027384;1.0444532877096555;0.8333844944676723;0.7978699292752135;-9.832183616165421e-08;-6.365624337620848e-08;1.0448589607364343;10.000794937399958;0.8335426517699747;0.015563612282947233;0.015559194173137596;0.7976922315653425;0.014893826587402176;0.7978949042364458
1.037384;1.0444521139366074;0.8333827494227243;0.797871308601553;-9.839582320296368e-08;-6.421401011228498e-08;1.0448587593814047;10.000799104413515;0.8335433629218122;0.015563593233618198;0.015559188246525158;0.797691176289778;0.014893857027158796;0.7978945143568319
1.047384;1.0444509338392314;0.8333810258628509;0.7978727125294054;-9.845290774852592e-08;-6.476247042740014e-08;1.044858589063861;10.000803525316309;0.8335440430783674;0.01556357312466312;0.015559183335442867;0.7976901144778568;0.014893887079053373;0.7978941187418093
1.057384;1.0444497387225522;0.8333793238532141;0.7978741418445765;-9.849350785428598e-08;-6.530120420285713e-08;1.0448584506116132;10.00080819048053;0.8335446942911113;0.015563551956678896;0.015559179480276639;0.7976890489533663;0.014893916684246304;0.7978937146994255
1.067384;1.0444485201610216;0.8333776419541221;0.797875598121995;-9.851763311771933e-08;-6.582954456122779e-08;1.0448583447971915;10.00081307729588;0.8335453187446;0.015563529733782562;0.01555917671798958;0.7976879832067073;0.014893945801145364;0.7978932995357624
1.077384;1.0444472712524135;0.8333759788822231;0.7978770837340087;-9.852492923889619e-08;-6.634666279047539e-08;1.0448582726222364;10.000818155776999;0.8335459186982861;0.015563506472756304;0.01555917506995625;0.7976869216609165;0.014893974406315656;0.7978928707321779
1.087384;1.044445987329494;0.8333743343909222;0.7978786015807464;-9.851513132696871e-08;-6.6851598005955e-08;1.0448582347353796;10.00082339819323;0.833546496058072;0.015563482193756839;0.015559174539122235;0.7976858694620287;0.014894002489975284;0.7978924264212314
1.097384;1.0444446656080586;0.8333727091108395;0.7978801542796394;-9.84884462114774e-08;-6.734329244794644e-08;1.0448582312048478;10.000828786348249;0.833547052317014;0.015563456914549132;0.015559175111500761;0.7976848320376841;0.014894030049859537;0.7978919659463575
1.107384;1.0444433041740813;0.8333711039823876;0.79788174338317;-9.8445580296522e-08;-6.782062195119592e-08;1.0448582620252298;10.000834314124415;0.8335475885617585;0.015563430655887346;0.015559176760260892;0.7976838145006739;0.014894057086546786;0.7978914903700193
1.117384;1.0444419014439055;0.8333695198697649;0.7978833693983354;-9.838754433458673e-08;-6.828239395719245e-08;1.0448583273460605;10.00083998843041;0.8335481055649054;0.015563403449942071;0.015559179451623285;0.7976828211314353;0.014894083593878104;0.7978910021403418
1.127384;1.044440456589126;0.8333679573849975;0.797885032238381;-9.831550204904434e-08;-6.872747842027378e-08;1.044858427449446;10.00084583298824;0.8335486043214994;0.015563375355122889;0.015559183143028336;0.7976818549224973;0.014894109548486687;0.797890504213695
1.137384;1.0444389706026362;0.8333664167289719;0.7978867310607921;-9.823060788737454e-08;-6.915496329366881e-08;1.0448585630803413;10.000851887543137;0.8335490863873853;0.015563346466999558;0.015559187775930627;0.797680917329224;0.014894134905070508;0.7978899998944515
1.147384;1.0444374468700206;0.8333648975156488;0.7978884634609771;-9.813377114308966e-08;-6.95641145893112e-08;1.044858735441866;10.00085819826362;0.8335495538772668;0.015563316902986561;0.015559193275799833;0.7976800085227709;0.014894159596995825;0.7978894931587553
1.157384;1.0444358900578068;0.8333633990883652;0.7978902250266233;-9.802561125231593e-08;-6.99543142161835e-08;1.0448589458228872;10.00086480578973;0.833550009508176;0.015563286771056645;0.015559199553479992;0.797679128047887;0.014894183550737081;0.7978889884838688
1.167384;1.0444343045594118;0.8333619215074926;0.7978920098825126;-9.79067629675745e-08;-7.032508627218007e-08;1.0448591957400832;10.000871737298803;0.8335504563244902;0.015563256152193498;0.015559206504434585;0.7976782755018854;0.014894206705885952;0.797888490181616
1.177384;1.0444326945343914;0.8333604660803144;0.7978938116448786;-9.777830280378691e-08;-7.067613630492266e-08;1.0448594869580892;10.00087900475107;0.8335508970841291;0.01556322510279133;0.01555921401313105;0.7976774507890315;0.014894229014145426;0.7978880019509741
1.187384;1.0444310646740962;0.8333590348108807;0.7978956238930582;-9.764187326594866e-08;-7.100737284924282e-08;1.044859821103288;10.000886608099966;0.8335513337528316;0.015563193665540494;0.015559221959913326;0.7976766539485091;0.014894250426614544;0.7978875267926028
1.197384;1.044429420206329;0.8333576297179155;0.7978974403478596;-9.749937616578458e-08;-7.131884599116319e-08;1.0448602001279343;10.000894540446412;0.8335517671634426;0.015563161877664865;0.015559230232925046;0.7976758850831905;0.014894270899797873;0.7978870666744062
1.207384;1.0444277664688342;0.8333562525491041;0.7978992550773444;-9.735254444074234e-08;-7.161082453443416e-08;1.0448606273781764;10.000902788448244;0.8335521971214905;0.015563129772893904;0.015559238749862352;0.7976751444124835;0.014894290412434404;0.7978866220633386
1.217384;1.0444261083781043;0.8333549044877234;0.7979010622741741;-9.720263281251158e-08;-7.188412261863692e-08;1.0448611074736565;10.000911328708497;0.833552623177224;0.015563097380388493;0.015559247471894817;0.7976744319813365;0.014894308967800586;0.797886192194567
1.227384;1.0444244497723802;0.833353585825531;0.7979028556789296;-9.70502794810232e-08;-7.214011282399063e-08;1.0448616447914783;10.000920128509074;0.8335530456327837;0.015563064724002408;0.015559256391764005;0.7976737470746857;0.014894326582765294;0.7978857761084233
1.237384;1.0444227933749508;0.8333522959297656;0.7979046284264972;-9.689558559421006e-08;-7.23801488869772e-08;1.0448622422433036;10.000929144676627;0.8335534659992762;0.015563031828215348;0.015559265513682795;0.7976730880043609;0.014894343274254322;0.797885373238056
1.247384;1.0444211418200027;0.8333510335946794;0.7979063733938507;-9.673843443151084e-08;-7.260501283860142e-08;1.0448629011416721;10.000938318280097;0.8335538861668078;0.015562998728136797;0.015559274851492336;0.7976724527330848;0.014894359054486673;0.7978849828967441
1.257384;1.044419498596201;0.8333497974677162;0.797908083450172;-9.657889463911662e-08;-7.2814938754315e-08;1.0448636210655569;10.000947578656312;0.8335543069432869;0.015562965465446246;0.015559284433515477;0.7976718396659904;0.014894373942484341;0.7978846035447146
1.267384;1.0444178676794047;0.8333485863583976;0.797909751485198;-9.641735492689683e-08;-7.301002327336282e-08;1.0448643993959892;10.000956856091854;0.8335547274091344;0.015562932067239762;0.015559294295336378;0.7976712477143154;0.014894387977543496;0.7978842326993986
1.277384;1.0444162521261673;0.8333473995723256;0.7979113706051038;-9.625435918384804e-08;-7.319065874510607e-08;1.0448652316925608;10.000966091096025;0.8335551451622405;0.01556289853365629;0.015559304473206742;0.7976706759015401;0.014894401223380004;0.7978838673482943
1.287384;1.0444146528063236;0.8333462367455903;0.7979129345153478;-9.609053821072327e-08;-7.335776723107709e-08;1.0448661125588639;10.000975233960586;0.8335555568572536;0.015562864852466104;0.015559315003950362;0.7976701230266788;0.014894413761922595;0.7978835041988158
1.297384;1.0444130684627964;0.8333450969728301;0.7979144376972156;-9.592676957006001e-08;-7.351261516660399e-08;1.0448670358078258;10.00098423758831;0.8335559587971915;0.015562831021434954;0.015559325920182663;0.797669587499698;0.014894425675345175;0.7978831395651343
1.307384;1.044411497185758;0.8333439783718483;0.7979158752067388;-9.576423606970795e-08;-7.365640091055633e-08;1.0448679948026813;10.00099305183088;0.8335563474516802;0.015562797057211874;0.015559337245107921;0.7976690672637122;0.014894437026851249;0.7978827692334135
1.317384;1.044409937454045;0.8333428785494219;0.797917242270559;-9.560416594285535e-08;-7.37900527539472e-08;1.04486898360649;10.001001620032747;0.8335567199274719;0.015562762997185344;0.015559348994501836;0.7976685595508629;0.01489444785036921;0.7978823883695397
1.327384;1.0444083875795453;0.8333417955461255;0.7979185341652809;-9.544751146074329e-08;-7.39142804722262e-08;1.0448699977137437;10.001009877735342;0.8335570742074;0.015562728895076247;0.015559361183667008;0.7976680609757743;0.014894458150359252;0.7978819916164969
1.337384;1.0444068450684623;0.8333407289852499;0.7979197467566895;-9.529491236037073e-08;-7.402975430742004e-08;1.0448710336410725;10.001017759721103;0.8335574090673548;0.015562694806481888;0.015559373833356739;0.7976675684338406;0.014894467913027301;0.7978815735981806
1.347384;1.0444053070663561;0.8333396805859408;0.7979208772128443;-9.514688478376426e-08;-7.413727712499746e-08;1.0448720875523472;10.001025212828022;0.8335577241886108;0.015562660783207019;0.015559386970579245;0.7976670797834736;0.014894477121059247;0.7978811292374435
1.357384;1.0444037713597867;0.8333386533785565;0.7979219240499169;-9.50038672276226e-08;-7.423778802839925e-08;1.0448731535036297;10.001032201164236;0.8335580203888361;0.015562626882657547;0.015559400624694943;0.7976665934367902;0.014894485756622602;0.7978806537700948
1.367384;1.0444022370379207;0.8333376504614974;0.797922886532327;-9.48660232463454e-08;-7.433231395271273e-08;1.0448742230509362;10.00103870205956;0.8335582992511602;0.015562593174770966;0.015559414819102215;0.7976661074674205;0.01489449379328628;0.7978801434300954
1.377384;1.0444007041973278;0.8333366742975481;0.797923764106434;-9.473314871305515e-08;-7.442194838179278e-08;1.0448752871897127;10.00104470772479;0.8335585625618708;0.015562559739419187;0.015559429566890345;0.7976656191817014;0.014894501190503682;0.7978795966187833
1.387384;1.0443991734088587;0.8333357264138829;0.7979245561069715;-9.460486660999928e-08;-7.450768766138611e-08;1.0448763382056572;10.00105023287038;0.8335588122432901;0.015562526655807112;0.01555944487406801;0.7976651251781831;0.01489450789805111;0.7978790141065245
1.397384;1.0443976459498483;0.833334807206277;0.7979252617632027;-9.448091335176091e-08;-7.459024366560759e-08;1.044877369520547;10.001055309136548;0.8335590503027415;0.01556249399164588;0.015559460737416252;0.7976646212948577;0.014894513871182638;0.797878397925431
1.407384;1.0443961245231883;0.8333339158958137;0.7979258803398653;-9.436125783978598e-08;-7.467003472887333e-08;1.0448783754974122;10.001059965450954;0.8335592787338068;0.015562461801591593;0.015559477134150663;0.7976641025230148;0.01489451908629759;0.7978777503590336
1.417384;1.0443946136703726;0.833333050626259;0.7979264107796556;-9.424596386612894e-08;-7.474725003541307e-08;1.0448793524366329;10.001064214609901;0.8335594998083034;0.015562430129794998;0.015559494016669633;0.797663563350106;0.014894523541817922;0.7978770739172302
1.427384;1.0443931190854783;0.8333322085855646;0.7979268512858209;-9.413504393644659e-08;-7.482194996759441e-08;1.044880299412038;10.00106805252701;0.8335597164284685;0.015562399012711654;0.015559511322332574;0.7976629982765513;0.014894527246088892;0.7978763713094037
1.437384;1.0443916462208918;0.8333313861194518;0.7979271996796231;-9.402851495324835e-08;-7.489410591221623e-08;1.0448812183173088;10.001071461235917;0.8335599321267134;0.015562368483035818;0.015559528988791156;0.7976624020900731;0.014894530199704345;0.7978756450007337
1.447384;1.044390199872905;0.8333305792292405;0.797927454066391;-9.392648981881634e-08;-7.496340075636808e-08;1.0448821134006352;10.001074413049318;0.8335601505079091;0.015562338564885604;0.01555954696038006;0.797661769829043;0.0148945323780123;0.797874897294057
1.457384;1.0443887847621538;0.8333297846347161;0.7979276135288986;-9.382911847911401e-08;-7.50291480843197e-08;1.0448829903370114;10.001076876033054;0.8335603743915727;0.01556230926093595;0.015559565191538763;0.7976610966563588;0.014894533728695274;0.797874130852023
1.467384;1.0443874056876987;0.8333290004617008;0.7979276787939417;-9.37365276829959e-08;-7.509069354928193e-08;1.0448838546199877;10.001078818502876;0.833560605495726;0.01556228055274922;0.01555958365396693;0.7976603781904794;0.014894534185866504;0.7978733487648184
1.477384;1.0443860671397747;0.8333282259325113;0.7979276521152013;-9.364895077097247e-08;-7.5147923070099e-08;1.0448847096565315;10.001080213201154;0.83356084474009;0.015562252418945198;0.015559602340887452;0.7976596112927595;0.014894533685169789;0.7978725543391135
1.487384;1.0443847730670703;0.83332746108776;0.7979275363878201;-9.356690431853382e-08;-7.520140821296856e-08;1.0448855560832875;10.001081040437631;0.8335610923203255;0.015562224853525881;0.015559621261793704;0.7976587943532988;0.014894532173583682;0.7978717510287996
1.497384;1.044383526878326;0.8333267070075115;0.7979273345280582;-9.349126592592899e-08;-7.525219325329558e-08;1.0448863923795118;10.00108128838265;0.8335613474607274;0.015562197868984698;0.015559640428808865;0.7976579266944982;0.014894529615718102;0.7978709421488636
1.507384;1.0443823317288379;0.8333259657043138;0.7979270493680899;-9.342324609424272e-08;-7.530151971738448e-08;1.044887215233182;10.001080953298157;0.8335616086825383;0.0155621714828709;0.015559659849889636;0.7976570081437652;0.014894525995116495;0.797870130374203
1.517384;1.0443811910163705;0.8333252400067178;0.7979266834215266;-9.336424571946309e-08;-7.535072208827573e-08;1.0448880199413875;10.001080040745952;0.8335618745412615;0.015562145705683915;0.015559679537138644;0.7976560392698822;0.014894521310312348;0.7978693174394555
1.527384;1.044380108201868;0.8333245338841309;0.7979262386971374;-9.331564663356996e-08;-7.540125316002463e-08;1.0448888017382971;10.001078563287086;0.8335621443080143;0.01556212053986807;0.01555969951728956;0.7976550217870335;0.014894515571658202;0.7978685041019912
