time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.537384;1.0443790860343547;0.8333238521601035;0.7979257172574099;-9.327852745406181e-08;-7.545470518313723e-08;1.0448895568787828;10.001076532065957;0.8335624183831533;0.015562095984227382;0.015559719830098493;0.797653959120361;0.014894508797836149;0.7978676903398001
1.547384;1.044378126175484;0.8333231995698255;0.7979251217973279;-9.325348161782017e-08;-7.551271484024474e-08;1.0448902823390651;10.001073948324931;0.8335626980795117;0.015562072046255397;0.015559740513091534;0.797652856579224;0.014894501004933445;0.7978668757477623
1.557384;1.044377229285857;0.833322580440393;0.79792445528183;-9.324083999084888e-08;-7.557676827940752e-08;1.0448909748691375;10.001070805285746;0.8335629852539618;0.015562048753042344;0.015559761592257805;0.7976517204014758;0.014894492199732934;0.7978660601082919
1.567384;1.0443763954159442;0.8333219990046888;0.7979237203234365;-9.324101102891537e-08;-7.564811770898302e-08;1.0448916303215483;10.001067098603674;0.8335632823613797;0.015562026141469905;0.015559783089657664;0.7976505565175988;0.014894482395587246;0.7978652438177348
1.577384;1.0443756244651576;0.8333214596390897;0.7979229189246633;-9.325449360989433e-08;-7.572778367328684e-08;1.0448922430426513;10.001062830285003;0.8335635923766421;0.015562004238066286;0.01555980503080435;0.7976493702174294;0.014894471636876419;0.7978644276232892
1.587384;1.044374915948024;0.833320966786809;0.7979220524288457;-9.328174400343071e-08;-7.581640102567325e-08;1.0448928055089928;10.001058001680931;0.8335639180994554;0.015561983051847682;0.015559827447173514;0.797648167001462;0.014894460002014125;0.7978636119987004
1.597384;1.0443742683344819;0.8333205244483075;0.7979211217411014;-9.332316910601324e-08;-7.591404485092563e-08;1.0448933089790686;10.00105260837695;0.8335642612525307;0.01556196257613269;0.015559850378543799;0.7976469537130617;0.01489444758789824;0.7978627968614529
1.607384;1.0443736794654883;0.8333201357423289;0.7979201275904462;-9.337921311230532e-08;-7.602038152123015e-08;1.0448937445868665;10.001046643431344;0.8335646223754374;0.01556194278552125;0.015559873865693434;0.7976457385205334;0.014894434499777334;0.7978619816604934
1.617384;1.0443731477962477;0.8333198028724613;0.7979190704954604;-9.345049252745744e-08;-7.61350338201497e-08;1.044894104089062;10.001040100922618;0.8335650014895488;0.015561923636005396;0.015559897931930737;0.7976445299689143;0.014894420848772976;0.7978611655027525
1.627384;1.0443726726531704;0.8333195268576339;0.7979179506741106;-9.353790983537484e-08;-7.625779796114368e-08;1.0448943802240753;10.001032975001515;0.8335653981751128;0.015561905079182026;0.015559922567957084;0.7976433363269056;0.014894406743544118;0.7978603472194584
1.637384;1.044372253916311;0.8333193071668555;0.7979167682393558;-9.364262903406506e-08;-7.638871876697912e-08;1.0448945663917364;10.001025258095108;0.833565810986055;0.01556188707807934;0.015559947731829653;0.7976421653595562;0.014894392276624632;0.7978595257270417
1.647384;1.0443718922904943;0.8333191419287468;0.7979155237201344;-9.376587013447085e-08;-7.652824503868923e-08;1.04489465619926;10.001016940175257;0.8335662374769286;0.015561869602403832;0.015559973360891459;0.7976410243361212;0.014894377516884681;0.7978587004371059
1.657384;1.0443715891541203;0.8333190282386651;0.7979142185241658;-9.390851649037227e-08;-7.667736086780126e-08;1.0448946441276847;10.001008009056518;0.8335666748211096;0.015561852610474679;0.01555999938352771;0.7976399203886166;0.01489436251289528;0.7978578710970468
1.667384;1.044371345812755;0.8333189623949631;0.7979128547283886;-9.407073219369722e-08;-7.683729289261801e-08;1.0448945271174936;10.000998452277498;0.8335671203062395;0.01556183604939294;0.015560025722716841;0.797638860773555;0.014894347305044853;0.7978570374893571
1.677384;1.0443711636910251;0.8333189407060302;0.7979114343435844;-9.425201463216323e-08;-7.700889860146037e-08;1.0448943057895148;10.00098825728555;0.8335675716655973;0.015561819868907664;0.01556005229540735;0.7976378523656484;0.014894331936332023;0.7978561991946277
1.687384;1.0443710448537804;0.833318960394522;0.7979099587245405;-9.445167580040082e-08;-7.719237111244969e-08;1.0448939845836995;10.00097740854706;0.8335680269325114;0.015561804022358672;0.015560079017937132;0.7976369008069525;0.014894316448028294;0.7978553552679215
1.697384;1.0443709914931916;0.8333190198636392;0.7979084281331367;-9.46692681682951e-08;-7.738732308935031e-08;1.0448935706836664;10.000965889036692;0.8335684837882976;0.015561788467088767;0.015560105813743917;0.7976360104655175;0.014894300869032706;0.7978545043519684
1.707384;1.0443710056380884;0.8333191184694282;0.7979068417439827;-9.490466824362539e-08;-7.759294783638068e-08;1.0448930722000265;10.000953688283897;0.8335689393584981;0.015561773176715327;0.015560132612076989;0.7976351849803531;0.014894285220701865;0.7978536450667075
1.717384;1.0443710898559184;0.8333192559250434;0.7979051986819132;-9.515791202418477e-08;-7.780831593798228e-08;1.0448924969972668;10.000940808815109;0.8335693906993685;0.015561758146233905;0.015560159341538272;0.7976344271712188;0.014894269527225088;0.7978527761951422
1.727384;1.0443712476170501;0.8333194314685526;0.7979034991666879;-9.542904461034457e-08;-7.803268707375657e-08;1.0448918528040723;10.000927270462602;0.8335698350404298;0.015561743386749616;0.01556018592948303;0.7976337386305822;0.014894253810703289;0.7978518969005023
1.737384;1.044371482865344;0.8333196431346706;0.7979017447212188;-9.571808927998354e-08;-7.826554418591204e-08;1.0448911473620026;10.000913113688432;0.8335702696760812;0.015561728919076388;0.015560212310753803;0.7976331200223453;0.014894238080553355;0.7978510068320199
1.747384;1.0443717993834123;0.8333198874177375;0.7978999379199484;-9.602502352738502e-08;-7.850644607428788e-08;1.0448903876658862;10.000898391562655;0.8335706920158709;0.015561714764913253;0.01556023843922376;0.7976325715847007;0.014894222334057076;0.7978501059641251
1.757384;1.0443722004421192;0.8333201595083587;0.7978980822355739;-9.634964711778064e-08;-7.875491568397037e-08;1.044889579291967;10.000883151632923;0.8335710991192384;0.015561700939374208;0.01556026429138312;0.7976320930479075;0.014894206569198772;0.7978491946237833
1.767384;1.0443726886661011;0.8333204540390519;0.7978961819581915;-9.669143212569235e-08;-7.901044331040141e-08;1.0448887264371636;10.000867427008217;0.8335714866962977;0.015561687452520158;0.015560289862103005;0.7976316835414453;0.014894190797642254;0.7978482736493596
1.777384;1.0443732655565867;0.833320765953487;0.7978942418744864;-9.704965358666264e-08;-7.927265698079469e-08;1.044887831944609;10.000851242468581;0.8335718492127191;0.015561674316580395;0.015560315163136267;0.7976313420748072;0.014894175043516582;0.7978473443527412
1.787384;1.044373931352999;0.8333210908550258;0.7978922664836449;-9.742381260360311e-08;-7.954154549743903e-08;1.044886897367566;10.000834622725794;0.8335721812774642;0.015561661545229264;0.015560340221953975;0.7976310680663541;0.014894159334892597;0.7978464083691822
1.797384;1.0443746861642391;0.8333214243738022;0.7978902591283769;-9.781384140751444e-08;-7.981748016139391e-08;1.0448859232403476;10.000817593616565;0.8335724785754324;0.015561649140263166;0.015560365070338616;0.7976308615930101;0.014894143699690707;0.7978454675128076
1.807384;1.0443755310105527;0.8333217614929485;0.7978882212859896;-9.821974899347851e-08;-8.010102125763936e-08;1.0448849089805596;10.000800176794465;0.8335727379038875;0.015561637077578;0.015560389734660191;0.7976307235574671;0.014894128160497408;0.7978445237610641
1.817384;1.0443764675894371;0.8333220972375598;0.7978861523918582;-9.864101628966595e-08;-8.03927184929956e-08;1.0448838524482345;10.000782385359742;0.8335729574443882;0.015561625303591328;0.015560414243551524;0.7976306554874303;0.01489411273158344;0.7978435791157235
1.827384;1.0443774979650684;0.833322427645597;0.7978840509822673;-9.90762264282992e-08;-8.069308747608039e-08;1.0448827500497466;10.000764224971133;0.8335731371172889;0.015561613742866682;0.01556043864076937;0.7976306588152037;0.014894097425593925;0.7978426351047506
1.837384;1.044378624783215;0.8333227492955149;0.7978819162165566;-9.952312043856184e-08;-8.10027482511566e-08;1.0448815979504222;10.000745696719916;0.8335732780189928;0.015561602310328082;0.015560462983698922;0.7976307341044767;0.014894082260132455;0.7978416924523313
1.847384;1.0443798511107523;0.8333230584809153;0.7978797479775799;-9.99789075931093e-08;-8.132233113742836e-08;1.0448803934287918;10.000726804112189;0.8335733817247034;0.015561590922679716;0.01556048732733984;0.797630880917135;0.014894067255094368;0.7978407511284389
1.857384;1.0443811800340923;0.8333233515830872;0.797877546083063;-1.0044056627750314e-07;-8.165203206998589e-08;1.044879135245005;10.00070756464468;0.8335734508019138;0.01556157951115877;0.015560511709981635;0.7976310983618522;0.01489405242397121;0.7978398106969573
1.867384;1.0443826148658084;0.8333236257650258;0.797875310140141;-1.0090510117160795e-07;-8.199143003435458e-08;1.0448778230027274;10.000688012884062;0.8335734896866752;0.015561568038172054;0.015560536150905774;0.7976313850635847;0.014894037771163956;0.7978388710713874
1.877384;1.0443841594107859;0.833323878523093;0.7978730399342352;-1.013697021576522e-07;-8.233972488797464e-08;1.044876455674616;10.000668190393897;0.8335735041994079;0.01556155650626411;0.015560560656207516;0.7976317384853345;0.014894023296311244;0.7978379329096628
1.887384;1.0443858170963722;0.833324106855786;0.7978707356684243;-1.018317163513642e-07;-8.269586617376545e-08;1.044875030218681;10.000648133836895;0.8335735001898479;0.015561544946980133;0.015560585225901426;0.7976321549185653;0.014894008992399493;0.7978369970349466
1.897384;1.0443875892404915;0.8333243077814436;0.797868397955916;-1.0228863621690462e-07;-8.305849464143832e-08;1.0448735418996056;10.000627871673695;0.8335734829437235;0.015561533407277957;0.015560609858647507;0.7976326297901473;0.014893994845442987;0.7978360638639477
1.907384;1.044389473651113;0.8333244796483619;0.797866027434541;-1.0273818181793979e-07;-8.34259688483417e-08;1.044871986130306;10.000607431374974;0.8335734573958989;0.015561521954416858;0.015560634550272845;0.797633157735748;0.014893980846989948;0.7978351336171549
1.917384;1.0443914644368975;0.8333246224340932;0.7978636243225397;-1.0317822869417466e-07;-8.379652854081233e-08;1.044870359888242;10.000586848487542;0.8335734283531139;0.015561510683618994;0.01556065928061196;0.7976337333057396;0.014893967004857317;0.7978342065771946
1.927384;1.0443935530905226;0.833324736967057;0.7978611884291298;-1.036066174937055e-07;-8.416853879713466e-08;1.0448686618544931;10.000566167363733;0.8335734005635649;0.015561499709067218;0.015560683999277224;0.7976343522376269;0.014893953346682554;0.79783328266436
1.937384;1.044395729878879;0.8333248240844069;0.7978587192784491;-1.0402114202727351e-07;-8.454065491377012e-08;1.0448668917553507;10.000545440208299;0.8335733785960324;0.015561489151784652;0.015560708630436581;0.7976350119282877;0.01489393992549319;0.7978323609789933
1.947384;1.0443979849342417;0.8333248842103596;0.7978562162219525;-1.0441970622581248e-07;-8.491175082914861e-08;1.0448650493820741;10.000524731685726;0.8335733663430226;0.015561479137248934;0.015560733090910023;0.7976357107069455;0.014893926825798378;0.7978314401379725
1.957384;1.0444003087464253;0.8333249173915823;0.7978536787095744;-1.0480044459333645e-07;-8.528074790865321e-08;1.044863134345966;10.000504116241688;0.8335733665244507;0.015561469790721788;0.015560757304523075;0.7976364468192019;0.014893914161162723;0.7978305188949965
1.967384;1.0444026918409002;0.833324923534609;0.7978511063685978;-1.0516178223800509e-07;-8.564648196069326e-08;1.0448611468571218;10.000483662599942;0.8335733807319765;0.015561461230385659;0.015560781212341735;0.7976372178644068;0.014893902054211402;0.7978295965921376
1.977384;1.0444051245101866;0.8333249026209807;0.7978484989740093;-1.0550241340090935e-07;-8.60075261910262e-08;1.044859087832171;10.000463422088224;0.8335734097943911;0.015561453573596498;0.015560804777798433;0.7976380209859916;0.014893890606896347;0.7978286737753065
1.987384;1.0444075971060682;0.8333248547801376;0.7978458567621551;-1.058210858475634e-07;-8.636202413514408e-08;1.0448569582237701;10.000443430153402;0.8335734538567932;0.015561446946020812;0.015560827979776308;0.797638853721147;0.014893879888266091;0.79782775228175
1.997384;1.0444101006158828;0.8333247801642719;0.7978431806929254;-1.0611648146096763e-07;-8.670766933681522e-08;1.0448547592656185;10.00042371264687;0.8335735120768257;0.015561441471922406;0.015560850797007132;0.7976397147772605;0.014893869944131425;0.7978268339421243
2.007384;1.0444126274718837;0.8333246791570306;0.7978404723897444;-1.0638743984373474e-07;-8.704178682438998e-08;1.0448524931313574;10.000404291907401;0.8335735827133123;0.015561437258676553;0.015560873194782325;0.7976406041116726;0.014893860803928195;0.7978259193883855
2.017384;1.044415172123993;0.8333245529150947;0.7978377345023123;-1.0663299019806435e-07;-8.736151311890523e-08;1.0448501626288442;10.000385195518932;0.833573664090737;0.015561434399853741;0.015560895123874739;0.7976415224719761;0.014893852477929532;0.7978250088172434
2.027384;1.0444177307007467;0.8333244032563621;0.7978349712798182;-1.0685192569246982e-07;-8.76640408056486e-08;1.0448477706744923;10.00036646213651;0.833573755454211;0.01556143298616507;0.015560916527340632;0.7976424710335045;0.014893844961828526;0.7978241034034962
2.037384;1.0444202999968732;0.8333242319925215;0.7978321879523942;-1.0704251128394854e-07;-8.794666730785997e-08;1.0448453208027764;10.000348138071617;0.8335738567328632;0.015561433101905836;0.015560937339710658;0.797643451314096;0.014893838250510974;0.7978232053550013
2.047384;1.0444228768641017;0.8333240408664834;0.7978293892739926;-1.0720272774159182e-07;-8.82067268550438e-08;1.0448428184644833;10.000330274881561;0.8335739679292831;0.015561434810406581;0.01556095748027861;0.7976444649726406;0.014893832343056712;0.7978223172232338
2.057384;1.0444254582103227;0.8333238321386343;0.7978265792000262;-1.0733080513683008e-07;-8.844175717359245e-08;1.0448402715380094;10.000312933256827;0.8335740891504495;0.015561438147920274;0.01556097685325935;0.7976455133804022;0.01489382723680115;0.7978214413478375
2.067384;1.0444280407426558;0.8333236087253564;0.7978237617999759;-1.0742549932398386e-07;-8.864965809984284e-08;1.044837689249607;10.00029618041081;0.8335742209703294;0.015561443129015001;0.015560995357315751;0.7976465970773748;0.014893822919023074;0.797820579475809
2.077384;1.044430620397824;0.8333233737652278;0.7978209420461572;-1.0748591486100169e-07;-8.882853866561628e-08;1.0448350811464104;10.000280076414084;0.8335743645328327;0.015561449745483872;0.015561012901384499;0.79764771511769;0.014893819353669674;0.7978197327949187
2.087384;1.0444331918380774;0.8333231303377345;0.7978181262589308;-1.0751135993999984e-07;-8.897663770091268e-08;1.0448324569764407;10.00026466283107;0.833574521276068;0.015561457952778789;0.015561029420786398;0.7976488647390315;0.014893816475047443;0.7978189020497883
2.097384;1.0444357486131115;0.8333228812469655;0.797815322034623;-1.0750151814438797e-07;-8.909257409634484e-08;1.0448298260305267;10.00024996476584;0.8335746921939411;0.01556146766196243;0.015561044890298716;0.7976500420236222;0.01489381420740495;0.7978180875036406
2.107384;1.0444382845890552;0.8333226288125052;0.7978125374121258;-1.0745654555939362e-07;-8.917555856339444e-08;1.044827196214031;10.000236000696301;0.833574876951153;0.015561478747724884;0.015561059327963946;0.7976512430654112;0.014893812491034143;0.7978172892101112
2.117384;1.044440795384974;0.8333223749974069;0.7978097802817367;-1.0737698487879494e-07;-8.922532442226831e-08;1.0448245739154056;10.000222788033124;0.8335750736036966;0.01556149106254996;0.015561072775844571;0.7976524645433504;0.014893811284860848;0.7978165075500095
2.127384;1.044443278361963;0.8333221217139054;0.7978070582378818;-1.0726379382677133e-07;-8.924202822231908e-08;1.0448219637850888;10.000210340836702;0.8335752791185118;0.01556150445250228;0.015561085274689032;0.7976537035603146;0.014893810553918327;0.7978157436572897
2.137384;1.0444457317500095;0.8333218710830947;0.7978043779634064;-1.0711844348067727e-07;-8.922621550196665e-08;1.044819368540441;10.000198666950833;0.833575490146544;0.015561518776412677;0.015561096864991169;0.7976549571191932;0.014893810263844457;0.7978149997790819
2.147384;1.0444481540637565;0.8333216253891648;0.7978017445442012;-1.0694293602354476e-07;-8.917864700244737e-08;1.0448167897316025;10.000187773819583;0.8335757036509673;0.015561533914930765;0.015561107601604894;0.7976562218528724;0.01489381038406778;0.7978142794336816
2.157384;1.0444505439559104;0.8333213867972856;0.7977991615298677;-1.0673957862838844e-07;-8.910003412944393e-08;1.0448142284889232;10.00017767718505;0.833575917134818;0.015561549766359383;0.015561117553797228;0.7976574944428231;0.01489381088840042;0.7978135869331892
2.167384;1.0444529001442338;0.8333211575475996;0.7977966315964031;-1.0651037008780048e-07;-8.899091802045955e-08;1.0448116855073308;10.000168399096601;0.8335761281732631;0.015561566245684498;0.015561126799963342;0.7976587721660865;0.014893811745086652;0.7978129265131648
2.177384;1.0444552213603218;0.8333209405625609;0.7977941573591069;-1.0625653362428873e-07;-8.885180117850777e-08;1.0448091608070755;10.000159957716157;0.8335763339533749;0.015561583282723843;0.015561135437464197;0.7976600532574223;0.014893812905525041;0.7978123019490745
2.187384;1.0444575063648982;0.833320739537984;0.7977917416978244;-1.0597870256718246e-07;-8.868340799004817e-08;1.0448066536936014;10.000152361865123;0.8335765315892741;0.015561600812302604;0.015561143594489013;0.7976613371475693;0.014893814305634152;0.7978117167714659
2.197384;1.044459753933501;0.8333205582939187;0.7977893875096803;-1.0567737401829114e-07;-8.848671333168906e-08;1.0448041630881522;10.00014561522357;0.8335767184285842;0.015561618766100816;0.015561151421823871;0.7976626240676451;0.01489381587162179;0.7978111743667093
2.207384;1.0444619628355767;0.8333204000922746;0.7977870977736098;-1.0535320465726101e-07;-8.826267590030686e-08;1.0448016876257922;10.00013972252664;0.8335768918731724;0.015561637065814517;0.015561159079555634;0.7976639140674879;0.014893817525423226;0.7978106778188082
2.217384;1.04446413196975;0.8333202675464411;0.7977848759604969;-1.0500705496789896e-07;-8.801216614834248e-08;1.0447992249954066;10.000134689741907;0.8335770494226915;0.015561655618002658;0.015561166733989358;0.7976652063005406;0.01489381919998396;0.7978102296800454
2.227384;1.0444662602522112;0.8333201631665266;0.7977827256987797;-1.0463972205183111e-07;-8.773622939321455e-08;1.0447967716926487;10.000130522660344;0.8335771888207052;0.015561674320409733;0.015561174547212585;0.797666499003865;0.014893820853676128;0.7978098316314661
2.237384;1.0444683458514732;0.8333200898421428;0.7977806499456979;-1.0425173590520057e-07;-8.743621552654837e-08;1.044794324065943;10.000127227077202;0.8335773078832304;0.015561693074849019;0.015561182651620459;0.7976677901373815;0.014893822471405279;0.7978094843554823
2.247384;1.0444703858392885;0.8333200505393062;0.7977786510324371;-1.0384361060484288e-07;-8.711369431379607e-08;1.0447918792386626;10.000124805180688;0.8335774048691871;0.01556171179150313;0.01556119112777394;0.797669078476357;0.01489382405815201;0.7978091876905272
2.257384;1.0444723768847828;0.8333200479914661;0.7977767311844103;-1.0341609630725835e-07;-8.677047387472449e-08;1.0447894350966729;10.000123251995836;0.8335774794597204;0.015561730381803047;0.015561199999362296;0.7976703644651525;0.01489382562730712;0.7978089407418939
2.267384;1.0444743157487801;0.8333200850494435;0.7977748922761699;-1.0297000660435869e-07;-8.640868521000602e-08;1.0447869907656442;10.000122557591778;0.8335775327022042;0.015561748747263706;0.015561209238311866;0.7976716501220272;0.014893827193601463;0.7978087423196104
2.277384;1.044476199014254;0.8333201646442785;0.7977731354538478;-1.025060323219006e-07;-8.60307196763362e-08;1.0447845476748485;10.00012270862708;0.8335775657069074;0.015561766775013832;0.015561218774552311;0.7976729382960889;0.014893828782726196;0.7978085914608473
2.287384;1.0444780227857837;0.8333202891975867;0.7977714616660818;-1.0202481708932483e-07;-8.5639055759703e-08;1.0447821096523175;10.000123686472104;0.8335775789760516;0.015561784347713901;0.015561228518791043;0.7976742318657797;0.014893830445381666;0.7978084869136963
2.297384;1.0444797828419052;0.8333204601152008;0.7977698721253418;-1.0152699268971598e-07;-8.52360776808705e-08;1.0447796819687085;10.000125464306192;0.833577573170264;0.015561801358937373;0.015561238392488633;0.7976755328670592;0.014893832257646575;0.7978084262315174
2.307384;1.0444814751851936;0.8333206771698692;0.7977683677071883;-1.0101324537174282e-07;-8.482396615649165e-08;1.0447772700970528;10.000128002729463;0.8335775498027073;0.015561817724348568;0.015561248343985474;0.7976768419815919;0.014893834306745405;0.7978084061877767
2.317384;1.0444830967002852;0.8333209380455576;0.7977669484431873;-1.0048467400848544e-07;-8.440481221332481e-08;1.044774878551875;10.00013124948001;0.833577510827731;0.015561833392594603;0.015561258342241509;0.7976781589157955;0.014893836675929636;0.7978084241048125
2.327384;1.044484645574266;0.8333212383593755;0.7977656138226583;-9.994295518544546e-08;-8.398079622691366e-08;1.0447725102360959;10.000135149190504;0.8335774582273964;0.015561848347539639;0.015561268359598068;0.7976794830986478;0.014893839438637188;0.7978084781788418
2.337384;1.0444861212400236;0.8333215718102165;0.7977643631346675;-9.938998946719817e-08;-8.355410325948848e-08;1.0447701662670674;10.000139656932847;0.8335773941385497;0.015561862588341479;0.015561278362490813;0.7976808141344048;0.014893842656161527;0.7978085669141333
2.347384;1.0444875238258005;0.8333219306445709;0.7977631956947534;-9.882760499655431e-08;-8.312675405664616e-08;1.044767846172188;10.000144743470072;0.8335773206841395;0.01556187610323341;0.015561288319184373;0.7976821519421656;0.014893846377212534;0.7978086894508006
2.357384;1.0444888535438852;0.8333223067792399;0.7977621110029438;-9.82575468215526e-08;-8.27006496324184e-08;1.0447655486080134;10.000150387078476;0.8335772397243234;0.015561888857853973;0.015561298213386466;0.7976834965721218;0.014893850643879951;0.7978088465241875
2.367384;1.044490110886796;0.8333226927632977;0.7977611085538653;-9.768138019515736e-08;-8.227765572859928e-08;1.0447632719117688;10.000156560552213;0.8335771528865213;0.015561900797862464;0.015561308046298919;0.7976848480331822;0.014893855494275092;0.7978090403718755
2.377384;1.044491297514257;0.8333230816877155;0.797760187624854;-9.710031853098898e-08;-8.185952075277435e-08;1.0447610143844914;10.000163226667539;0.8335770611709985;0.01556191186039845;0.0155613178242461;0.7976862062990677;0.014893860958845623;0.7978092734595702
2.387384;1.0444924167398906;0.8333234666518563;0.7977593473384686;-9.651519903035717e-08;-8.144778303520606e-08;1.044758775474698;10.000170342826207;0.8335769644199417;0.015561921987146276;0.015561327536292425;0.7976875714191792;0.014893867059548468;0.797809547191804
2.397384;1.0444934736667792;0.8333238409732315;0.7977585868412381;-9.592664351863271e-08;-8.104380852003164e-08;1.0447565569672055;10.000177864629896;0.8335768614597466;0.015561931131941055;0.015561337137839845;0.7976889438254188;0.01489387380952823;0.797809861431344
2.407384;1.0444944753764123;0.8333241990964381;0.7977579056273075;-9.533526400392195e-08;-8.06487768296491e-08;1.0447543622003788;10.000185745017745;0.8335767507637142;0.015561939263055357;0.015561346563610357;0.7976903245586195;0.014893881213531744;0.7978102147588086
2.417384;1.0444954303124636;0.8333245367941844;0.7977573037860562;-9.474169056619814e-08;-8.026350294417381e-08;1.0447521946538154;10.000193935438828;0.8335766313927826;0.01556194636332579;0.015561355757161352;0.7976917147554556;0.014893889270155244;0.7978106052787137
2.427384;1.0444963466186268;0.8333248503415485;0.797756781700409;-9.414644526536337e-08;-7.988833735964037e-08;1.0447500582735574;10.000202390968917;0.833576503743957;0.01556195243273859;0.015561364684630527;0.7976931147053348;0.014893897964527192;0.7978110317187561
2.437384;1.0444972309892229;0.833325136177515;0.797756339343508;-9.354983213757909e-08;-7.952332501745087e-08;1.0447479586757689;10.000211072409973;0.8335763694867779;0.015561957494340362;0.015561373332607906;0.7976945239196322;0.014893907257106528;0.7978114937002256
2.447384;1.0444980889345201;0.8333253914183467;0.7977559757449645;-9.295189656639662e-08;-7.916855899487552e-08;1.0447459031327135;10.000219940532613;0.8335762310032304;0.015561961595367674;0.015561381705532057;0.7976959422740169;0.014893917084849427;0.7978119908450638
2.457384;1.0444989256342945;0.833325614092954;0.7977556887342258;-9.23523914907819e-08;-7.88245628289833e-08;1.044743899373682;10.000228952553321;0.8335760910569879;0.015561964795967978;0.015561389820672723;0.7976973707587937;0.01489392736449263;0.7978125223305442
2.467384;1.0444997467043606;0.8333258029122739;0.7977554748017762;-9.175076533255073e-08;-7.849240417643447e-08;1.044741954834984;10.000238070196788;0.8335759531290285;0.015561967152408068;0.015561397691419674;0.7976988113563638;0.014893937992383472;0.7978130875831149
2.477384;1.0445005585192855;0.8333259570763892;0.7977553294691763;-9.114630121337458e-08;-7.81734492498808e-08;1.0447400771984554;10.00024726606896;0.8335758221061204;0.015561968711254334;0.015561405311311727;0.7977002664463629;0.014893948855045306;0.7978136866993321
2.487384;1.04450136759355;0.8333260760387662;0.7977552480927315;-9.05383378689524e-08;-7.786908106585276e-08;1.044738275183066;10.000256518126086;0.8335757042201359;0.015561969509259074;0.01556141266141106;0.7977017380578948;0.014893959843236874;0.797814319739641
2.497384;1.044502179636838;0.8333261589723044;0.7977552262068943;-8.992643673154689e-08;-7.758069764910715e-08;1.0447365580758368;10.000265803468608;0.833575605829984;0.015561969562222036;0.015561419729008482;0.7977032273896146;0.014893970857039628;0.7978149857750371
2.507384;1.0445029990699597;0.8333262041760708;0.7977552593190155;-8.931049193966602e-08;-7.730988639651819e-08;1.0447349343329282;10.000275100982492;0.833575531922012;0.01556196885732773;0.015561426508921936;0.7977047348916924;0.014893981807991305;0.797815682536199
2.517384;1.0445038282953598;0.8333262090790655;0.7977553427056971;-8.869069012852614e-08;-7.705835252418029e-08;1.0447334110227324;10.000284398774543;0.8335754855083887;0.015561967371645792;0.015561432990940425;0.797706260654714;0.014893992620944532;0.7978164063099
2.527384;1.0445046665665243;0.8333261708692187;0.797755471489239;-8.806731130550854e-08;-7.682749544697427e-08;1.0447319942875817;10.000293699430609;0.8335754680588224;0.01556196510547775;0.015561439151641555;0.7977078044831483;0.014894003233985873;0.7978171520411427
2.537384;1.0445055096013407;0.8333260869631731;0.7977556409649827;-8.74406290820796e-08;-7.661799153241758e-08;1.0447306895784676;10.000303020058142;0.8335754799763554;0.015561962096435532;0.015561444950934433;0.797709365459928;0.014894013596288471;0.7978179143269619
2.547384;1.044506350139349;0.8333259551452362;0.7977558467219521;-8.681109864761893e-08;-7.64296850159215e-08;1.0447295013843503;10.000312384759958;0.8335755205771643;0.015561958402017835;0.015561450333409329;0.7977109417011267;0.014894023661772584;0.7978186885622188
2.557384;1.0445071791779255;0.8333257738633973;0.7977560843585015;-8.617966868284588e-08;-7.626177159873088e-08;1.0447284327594537;10.000321811003564;0.8335755883344763;0.015561954073019229;0.015561455240966388;0.7977125307784195;0.014894033385557478;0.7978194710519934
2.567384;1.0445079879317472;0.8333255424853926;0.797756349294036;-8.554783684345705e-08;-7.611309357750572e-08;1.044727485194151;10.000331299061173;0.8335756819602296;0.015561949141471616;0.015561459626648422;0.7977141299790537;0.014894042732623246;0.7978202586885935
2.577384;1.0445087694515873;0.8333252609685267;0.7977566368292945;-8.491733855128978e-08;-7.598235521150578e-08;1.0447266589394435;10.000340829264234;0.8335758008863543;0.01556194363074774;0.015561463453733583;0.7977157358762973;0.014894051690083234;0.7978210488679487
2.587384;1.0445095186629254;0.8333249294706796;0.7977569421505895;-8.428978446724712e-08;-7.58681318824047e-08;1.0447259531276072;10.000350363355016;0.8335759444902071;0.015561937576309439;0.015561466684075409;0.797717344267142;0.014894060269549054;0.797821839280005
2.597384;1.0445102314859773;0.8333245483376002;0.797757260375393;-8.366657813719384e-08;-7.576881561826737e-08;1.0447253663158913;10.000359849178123;0.8335761118263244;0.01556193103568649;0.015561469275835271;0.79771895102812;0.014894068494832822;0.7978226275240744
2.607384;1.0445109044521514;0.8333241179241769;0.7977575869301449;-8.304910561389948e-08;-7.568273163418075e-08;1.0447248978504324;10.000369229394055;0.8335763020542988;0.015561924080593795;0.01556147119813409;0.7977205529289046;0.014894076380795434;0.7978234110002742
2.617384;1.0445115346747662;0.8333236385355822;0.7977579181181982;-8.243890814535046e-08;-7.560836475257348e-08;1.0447245487490535;10.00037845319396;0.8335765144814805;0.01556191678050375;0.015561472446096278;0.7977221478549209;0.014894083922459085;0.7978241871402019
2.627384;1.0445121191560907;0.8333231109930196;0.7977582517461529;-8.18376390015865e-08;-7.554449123691939e-08;1.0447243214073874;10.000387488052501;0.8335767484546437;0.015561909185146643;0.015561473041577659;0.7977237346540965;0.014894091101987311;0.7978249534757981
2.637384;1.0445126541398377;0.8333225373600405;0.7977585877631502;-8.124685839521528e-08;-7.549012817430818e-08;1.0447242183248149;10.000396323915433;0.8335770031186599;0.015561901309694887;0.015561473022451543;0.7977253125875525;0.014894097896920018;0.797825707451734
2.647384;1.0445131362111595;0.8333219211996367;0.7977589280677897;-8.066789181808555e-08;-7.544446919603301e-08;1.0447242406465729;10.000404967088171;0.8335772770276806;0.015561893136033287;0.015561472435754597;0.797726880663194;0.01489410428128017;0.7978264465890146
2.657384;1.0445135638688026;0.8333212667749317;0.7977592753751622;-8.010191415593971e-08;-7.54069662994858e-08;1.0447243877125887;10.000413431392051;0.8335775686243433;0.01556188463101466;0.01556147134211468;0.797728437120526;0.01489411022790191;0.7978271689746581
2.667384;1.0445139370647243;0.8333205777443051;0.797759632573997;-7.955004233274627e-08;-7.537728308305594e-08;1.0447246575453792;10.000421734269105;0.8335778777000643;0.015561875762835846;0.015561469817015653;0.7977299788542604;0.014894115713709652;0.7978278735342538
2.677384;1.044514256196241;0.833319856872643;0.7977600028931897;-7.901325545802978e-08;-7.535500631616917e-08;1.0447250472302274;10.000429896710918;0.8335782065411508;0.01556186651215146;0.0155614679406714;0.7977315011497337;0.014894120723350036;0.7978285600866615
2.687384;1.0445145226598154;0.8333191067187943;0.7977603897488901;-7.849233328390239e-08;-7.533958069637724e-08;1.0447255531678137;10.000437943463233;0.8335785596818867;0.015561856878107521;0.015561465790854427;0.7977329977919739;0.014894125248740677;0.7978292291260073
2.697384;1.044514739287443;0.833318330027584;0.7977607959155704;-7.798794706998545e-08;-7.533056685131121e-08;1.0447261717141147;10.000445904382161;0.833578942305477;0.015561846872399736;0.015561463449779399;0.7977344610258398;0.014894129286625604;0.7978298812211314
2.707384;1.0445149091678008;0.833317529249642;0.7977612230777931;-7.750080244118793e-08;-7.532766650472494e-08;1.0447268996029058;10.000453813400416;0.8335793584172945;0.01556183650785327;0.015561461016805419;0.7977358818589054;0.014894132835373221;0.7978305165258701
2.717384;1.0445150344163905;0.8333167057401571;0.7977616723682653;-7.703157503557005e-08;-7.533037372138582e-08;1.0447277337718597;10.000461697747767;0.8335798098706737;0.01556182579210822;0.015561458615719682;0.7977372512723155;0.014894135888853249;0.7978311349384328
2.727384;1.044515116441723;0.8333158597211394;0.7977621449329229;-7.65805824455323e-08;-7.533780738414418e-08;1.0447286713186739;10.000469568203233;0.8335802966387735;0.015561814733298585;0.015561456396252048;0.7977385616749685;0.014894138435074766;0.7978317366651921
2.737384;1.0445151567282527;0.8333149910776845;0.7977626418819652;-7.614751128294784e-08;-7.534898694772191e-08;1.0447297098296613;10.000477428484597;0.8335808178308518;0.015561803353144835;0.015561454530419993;0.7977398074822449;0.014894140464132863;0.7978323223430819
2.747384;1.0445151569025148;0.8333140998916841;0.7977631641491958;-7.573152178712861e-08;-7.536309540277065e-08;1.0447308475961776;10.000485287655556;0.8335813721031103;0.015561791691242591;0.01556145320274956;0.7977409848178818;0.01489414197281744;0.7978328925413524
2.757384;1.0445151187800037;0.8333131864948254;0.7977637125083995;-7.53316866930598e-08;-7.537934584835698e-08;1.0447320835613172;10.000493154744001;0.8335819573467538;0.015561779802613513;0.015561452596133316;0.7977420910744236;0.014894142964756555;0.7978334474819543
2.767384;1.0445150446960274;0.8333122518068673;0.7977642874622378;-7.494734793800486e-08;-7.539665949511134e-08;1.0447334173441585;10.000501035057884;0.8335825707820309;0.015561767760459859;0.015561452871043194;0.7977431243328843;0.014894143454952675;0.79783398751911
2.777384;1.044514937311064;0.8333112978679044;0.7977648891536614;-7.457820953205371e-08;-7.541348017573003e-08;1.044734848953142;10.000508943048589;0.8335832093861358;0.01556175565296046;0.01556145414253175;0.797744082804026;0.01489414346750106;0.797834513866259
2.787384;1.0445147992289416;0.8333103279864114;0.7977655174085981;-7.422424712180467e-08;-7.542786867573922e-08;1.044736378051095;10.000516914882581;0.8335838702739891;0.01556174356481183;0.0155614564731674;0.7977449644873138;0.01489414302258029;0.7978350288905377
2.797384;1.0445146331708461;0.8333093465820135;0.7977661715176644;-7.388544027652896e-08;-7.543777472176653e-08;1.044738004158437;10.000525007881437;0.8335845513270577;0.015561731565682121;0.015561459885159671;0.7977457666133844;0.014894142126192821;0.7978355357891794
2.807384;1.0445144424261825;0.8333083590309566;0.7977668499622581;-7.356152487037847e-08;-7.544121987840626e-08;1.0447397273754029;10.000533289473447;0.8335852515672282;0.015561719720556196;0.015561464376359609;0.797746485298608;0.014894140766098898;0.797836037693182
2.817384;1.044514231139534;0.833307371377628;0.7977675504692504;-7.32519949429701e-08;-7.543640322004152e-08;1.0447415480317785;10.000541823247024;0.8335859707912541;0.015561708102329702;0.015561469931019638;0.797747116197316;0.01489413891772555;0.7978365368135296
2.827384;1.044514004228541;0.8333063896372638;0.7977682703730592;-7.295627719335659e-08;-7.542187255858597e-08;1.0447434660578065;10.00055065988883;0.8335867089462139;0.015561696789303725;0.015561476523826664;0.7977476556824626;0.014894136555849898;0.7978370343352414
2.837384;1.0445137670482745;0.8333054191343257;0.7977690074787418;-7.267391632299499e-08;-7.539672162525559e-08;1.0447454806644807;10.00055983547473;0.8335874652798173;0.01556168585217736;0.015561484119570436;0.7977481014426999;0.014894133656294434;0.7978375307977846
2.847384;1.044513525418472;0.8333044645025653;0.7977697611266633;-7.240465716193251e-08;-7.536070825449446e-08;1.0447475896883247;10.000569373726147;0.8335882374522167;0.015561675342164398;0.015561492673812632;0.7977484520807585;0.014894130191836802;0.7978380263779985
2.857384;1.0445132861158277;0.8333035303400371;0.7977705324330884;-7.21483203078678e-08;-7.531419426442501e-08;1.0447497892667994;10.0005792860269;0.83358902191295;0.015561665288315953;0.015561502136016985;0.797748706323889;0.014894126132387112;0.7978385207485422
2.867384;1.0445130567960197;0.8333026217808981;0.797771323280181;-7.190469055879753e-08;-7.525783317564713e-08;1.0447520745179089;10.000589564923397;0.8335898155079505;0.015561655698802988;0.015561512447422177;0.7977488624573001;0.014894121445193528;0.7978390127524186
2.877384;1.0445128449201673;0.8333017440255996;0.79777213489577;-7.167373774060454e-08;-7.519213771118579e-08;1.0447544403751179;10.000600180532253;0.8335906163553399;0.015561646561738321;0.015561523535304654;0.7977489181146215;0.014894116098595006;0.7978395004972313
2.887384;1.0445126569591725;0.8333009014588512;0.797772967247299;-7.145579795892651e-08;-7.511733484978186e-08;1.044756881795252;10.000611091270809;0.8335914234780921;0.015561637849998372;0.015561535322982822;0.7977488705459412;0.014894110073023244;0.7978399816666146
2.897384;1.044512498573797;0.8333000978518867;0.7977738194911124;-7.125127885230926e-08;-7.503357630527633e-08;1.0447593932131685;10.00062225875868;0.8335922365196008;0.015561629523983518;0.01556154774649397;0.797748717127813;0.014894103364330833;0.7978404536207705
2.907384;1.044512374988791;0.8332993372281018;0.7977746907692872;-7.10603396730655e-08;-7.494106124024126e-08;1.0447619677917501;10.000633650414388;0.8335930558222282;0.015561621531048835;0.015561560749929957;0.7977484555309228;0.014894095975704801;0.7978409135509412
2.917384;1.0445122908213271;0.8332986238750679;0.7977755808508896;-7.088293375002964e-08;-7.483996357049602e-08;1.044764597252503;10.000645231499877;0.8335938822187766;0.015561613817515278;0.015561574270123474;0.7977480834363332;0.014894087910957832;0.7978413588293818
2.927384;1.044512249601284;0.8332979615383953;0.7977764904376641;-7.071901827936346e-08;-7.473043455983886e-08;1.0447672718016843;10.00065696209888;0.8335947166249931;0.015561606350098922;0.015561588236450727;0.7977475983669532;0.014894079169487305;0.7978417873729339
2.937384;1.044512253906662;0.8332973529465373;0.7977774209471833;-7.05689430897743e-08;-7.461276101548436e-08;1.0447699803141246;10.00066880635574;0.8335955594814499;0.015561599119308052;0.01556160258522518;0.7977469980581774;0.014894069736902028;0.797842197949049
2.947384;1.044512305530853;0.8332967999192047;0.7977783742399309;-7.043375875795625e-08;-7.448757600241188e-08;1.044772711880045;10.00068074464824;0.8335964098731007;0.015561592124745815;0.015561617272643892;0.797746281035129;0.01489405957968907;0.7978425903642388
2.957384;1.0445124044294922;0.8332963035516716;0.7977793529258177;-7.031484330313879e-08;-7.435590577528734e-08;1.044775457212227;10.000692778090677;0.8335972650253893;0.015561585370822728;0.015561632281032807;0.7977454470403863;0.014894048657809406;0.797842965668942
2.967384;1.0445125476750754;0.8332958641421377;0.7977803605561612;-7.021320048838687e-08;-7.421899375280623e-08;1.0447782083005122;10.00070492402271;0.8335981208242659;0.015561578873943806;0.015561647623375604;0.7977444973440989;0.01489403694914724;0.7978433262883413
2.977384;1.0445127302922512;0.8332954809099986;0.7977814009417808;-7.012919355008382e-08;-7.407817888261697e-08;1.0447809575618492;10.0007172080816;0.8335989729845711;0.015561572659556589;0.015561663340937245;0.7977434348133237;0.014894024464903467;0.7978436756177946
2.987384;1.0445129476160455;0.8332951518721329;0.7977824773341986;-7.0062674163425e-08;-7.393493524548232e-08;1.0447836977591878;10.000729655817587;0.8335998180462306;0.015561566751267433;0.015561679488923867;0.7977422635604627;0.014894011246814274;0.7978440173610427
2.997384;1.0445131974365016;0.8332948741844018;0.7977835918574558;-7.001317450807232e-08;-7.379081834270677e-08;1.044786422372243;10.000742281168641;0.8336006535923812;0.015561561166716668;0.015561696121546908;0.7977409885018801;0.014893997351959995;0.7978443551592359
3.007384;1.0445134808614063;0.8332946449724572;0.7977847450603253;-6.998008176606153e-08;-7.36471878486489e-08;1.0447891251667463;10.000755076657827;0.8336014777751174;0.015561555917937288;0.01556171328406955;0.7977396153072084;0.014893982838347994;0.7978446923752243
3.017384;1.0445138017618392;0.8332944620295546;0.7977859363084451;-6.996271677320642e-08;-7.350497928973173e-08;1.044791799152695;10.000768012958769;0.8336022889230531;0.015561551013566112;0.015561731003940621;0.7977381502360715;0.01489396776729405;0.7978450318071278
3.027384;1.0445141647777654;0.833294323711393;0.7977871648655968;-6.996027426113001e-08;-7.33646738383007e-08;1.044794436903303;10.000781045447692;0.8336030856520594;0.015561546462783134;0.015561749282459635;0.797736599292316;0.014893952223290834;0.7978453755207062
3.037384;1.044514573067243;0.8332942284932362;0.7977884303688575;-6.997175806888627e-08;-7.322631018515154e-08;1.0447970319315985;10.000794124875874;0.8336038665482073;0.015561542274147949;0.01556176809680317;0.7977349677662389;0.01489393632734568;0.7978457250789538
3.047384;1.044515027710461;0.8332941747444567;0.7977897323071266;-6.999597594761377e-08;-7.308956135173726e-08;1.0447995789977307;10.000807210462465;0.8336046288055724;0.015561538453668276;0.015561787401332306;0.7977332608161943;0.014893920227176503;0.7978460817091616
3.057384;1.0445155283972216;0.8332941605779387;0.7977910693761846;-7.00315670566873e-08;-7.295392225568128e-08;1.0448020735539458;10.00082027690932;0.833605367388318;0.01556153501044101;0.01556180712182494;0.7977314838766024;0.014893904082042777;0.7978464458687454
3.067384;1.0445160739860617;0.8332941839712379;0.7977924394903186;-7.007712495099897e-08;-7.281896016938367e-08;1.044804511724805;10.000833309883333;0.8336060760848018;0.015561531963833228;0.015561827164648148;0.7977296422516688;0.014893888055630638;0.7978468170541805
3.077384;1.0445166631291398;0.8332942437083576;0.7977938396706613;-7.013139076269496e-08;-7.268455179849005e-08;1.0448068906515093;10.000846295280072;0.8336067490442512;0.015561529344867982;0.015561847440672209;0.7977277407181799;0.014893872301272844;0.7978471944973371
3.087384;1.0445172951584332;0.8332943407909312;0.797795265232319;-7.019335008951641e-08;-7.255096706063976e-08;1.04480920884623;10.000859209793473;0.8336073809589023;0.015561527195513602;0.015561867875720873;0.7977257839272163;0.014893856941262138;0.7978475778000007
3.097384;1.0445179704135923;0.8332944789743361;0.7977967097471281;-7.026217481502844e-08;-7.241890535811659e-08;1.0448114667180866;10.000872019209247;0.8336079666698972;0.015561525569327628;0.015561888403257968;0.7977237774172176;0.014893842061733152;0.7978479667963344
3.107384;1.0445186897932839;0.8332946640136507;0.7977981663406158;-7.033707782067667e-08;-7.22894935079545e-08;1.044813666616132;10.000884687230245;0.8336085017435844;0.015561524530562388;0.015561908954406675;0.7977217282949061;0.01489382771962344;0.7978483610054892
3.117384;1.0445194542289218;0.8332949026935885;0.7977996287699216;-7.041728470200705e-08;-7.216402923119719e-08;1.0448158123147893;10.000897184857433;0.8336089833875581;0.015561524146746561;0.015561929452446381;0.7977196448525445;0.014893813942254952;0.7978487594238811
3.127384;1.0445202645975211;0.8332952022740276;0.797801091659655;-7.050216803214364e-08;-7.204379139908503e-08;1.0448179089994376;10.00090948802231;0.8336094103929519;0.015561524472596549;0.015561949811480897;0.7977175354322765;0.0148938007177297;0.7978491609092815
3.137384;1.0445211220179604;0.8332955700531853;0.7978025507851625;-7.059115921809205e-08;-7.193017105268846e-08;1.0448199632238744;10.000921567150796;0.8336097824818324;0.015561525539857712;0.01556196993551303;0.797715407440705;0.014893787994200927;0.7978495645620248
3.147384;1.044522028171638;0.8332960130309296;0.7978040035264486;-7.068351423770093e-08;-7.182461102442207e-08;1.0448219819836495;10.000933380766748;0.8336101000123025;0.015561527361800562;0.01556198971774563;0.7977132669191257;0.014893775691336068;0.7978499700545232
3.157384;1.0445229850351878;0.8332965378081377;0.797805448579383;-7.077844054034537e-08;-7.172821930156524e-08;1.044823972282905;10.000944880393034;0.8336103640361419;0.015561529937193687;0.015562009046943824;0.7977111185174058;0.014893763707432546;0.7978503780295639
3.167384;1.0445239941827429;0.8332971503686252;0.7978068850206372;-7.08752912994342e-08;-7.164156199819505e-08;1.0448259416723167;10.000956022667008;0.8336105760803287;0.01556153325148212;0.015562027815003316;0.797708965574316;0.014893751926801813;0.7978507896865498
3.177384;1.044525056755481;0.833297855539654;0.7978083115863401;-7.097342796044655e-08;-7.15647570578409e-08;1.0448278981896166;10.000966775871412;0.8336107372544377;0.01556153728320662;0.015562045913396534;0.7977068102775224;0.014893740234145875;0.7978512054346157
3.187384;1.044526173658978;0.8332986564545;0.7978097263859771;-7.107214594843914e-08;-7.149755070423263e-08;1.0448298494788768;10.000977120541144;0.8336108473076258;0.015561542013011563;0.015562063231427552;0.7977046542853056;0.014893728519799615;0.7978516241772983
3.197384;1.0445273448716796;0.8332995543565374;0.7978111271170482;-7.117090386882394e-08;-7.143928961359056e-08;1.0448318022238683;10.000987050152965;0.8336109045016398;0.015561547432925118;0.01556207966797715;0.7977024996125907;0.014893716675569133;0.7978520444067307
3.207384;1.0445285689582415;0.8333005486727979;0.7978125114246348;-7.126955679543491e-08;-7.138909938282053e-08;1.044833761931663;10.000996567401822;0.8336109061718276;0.015561553556526048;0.015562095140817325;0.7977003490581115;0.014893704593081475;0.7978524659091552
3.217384;1.0445298438174557;0.8333016371017877;0.7978138765769675;-7.136826024162837e-08;-7.134634587650664e-08;1.0448357325550304;10.001005680108491;0.8336108494356056;0.015561560425304898;0.01556210958940191;0.7976982064712103;0.014893692169791509;0.7978528901531436
3.227384;1.0445311677391562;0.8333028162343165;0.7978152186343901;-7.146702920864036e-08;-7.131097021203432e-08;1.0448377165973726;10.001014403707957;0.8336107315993373;0.015561568100402738;0.015562122986256744;0.7976960773647496;0.01489367932747629;0.7978533195452205
3.237384;1.0445325401568395;0.8333040828217606;0.7978165318901025;-7.156543388980908e-08;-7.128346296089829e-08;1.044839715826549;10.001022761970411;0.8336105502021326;0.01556157664488351;0.015562135346045124;0.7976939689256995;0.014893666028178364;0.7978537567905493
3.247384;1.0445339617612053;0.8333054341663466;0.7978178088054557;-7.16627650523587e-08;-7.126462351653226e-08;1.0448417314314629;10.001030781244857;0.8336103032630535;0.015561586116045313;0.015562146710811353;0.7976918888651744;0.014893652268707834;0.7978542048381763
3.257384;1.0445354334591472;0.8333068672240876;0.7978190408511386;-7.175828666923198e-08;-7.125526177666934e-08;1.0448437635862937;10.001038487321086;0.8336099896254285;0.015561596566583966;0.015562157126319897;0.7976898442492004;0.014893638064175308;0.7978546670950758
3.267384;1.0445369553402035;0.8333083778794945;0.7978202202472189;-7.185125343085778e-08;-7.125597393666525e-08;1.0448458114928663;10.001045910763313;0.8336096085925108;0.01556160803527337;0.015562166632595858;0.7976878411197136;0.014893623432640866;0.797855147066804
3.277384;1.0445385266950353;0.8333099610025736;0.7978213411663926;-7.194092452599069e-08;-7.126708699764064e-08;1.044847874301794;10.001053090334738;0.8336091593522758;0.015561620530877259;0.015562175267104385;0.7976858847322883;0.014893608382140582;0.7978556475042159
3.287384;1.0445401458592476;0.833311610742181;0.797822399635775;-7.202670453569934e-08;-7.128874284920744e-08;1.0448499520827796;10.001060063974824;0.8336086411790535;0.015561634034576804;0.01556218307024848;0.7976839800286676;0.01489359290820643;0.7978561698901533
3.297384;1.0445418095636405;0.833313320914359;0.7978233928937912;-7.21081173870213e-08;-7.132096970783642e-08;1.0448520456060484;10.001066854561175;0.8336080539548119;0.01556164851527886;0.015562190084944338;0.7976821318642101;0.014893577003693894;0.7978567141005812
3.307384;1.0445435130777243;0.8333150856496755;0.797824319060409;-7.218440327027789e-08;-7.136353288096694e-08;1.0448541554310282;10.001073463443205;0.8336073982773335;0.01556166393280165;0.015562196349240894;0.7976803446956743;0.01489356066884626;0.7978572783562796
