time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.317384;1.044545250785533;0.8333168996770481;0.7978251772619417;-7.225414321766698e-08;-7.141566476502136e-08;1.044856281791604;10.001079874309552;0.8336066752048538;0.01556168023483792;0.015562201892776675;0.7976786220811589;0.01489354391058903;0.7978578600146754
3.327384;1.0445470162240758;0.8333187579050708;0.7978259676045737;-7.231533691176744e-08;-7.147599931045566e-08;1.044858424677713;10.001086059380752;0.8336058858004692;0.015561697362890424;0.015562206744306022;0.7976769666996989;0.014893526732963652;0.7978584563797766
3.337384;1.04454880205571;0.8333206551583127;0.797826690786555;-7.236573910694588e-08;-7.154275616635308e-08;1.0448605831207045;10.001091982612149;0.8336050304759931;0.015561715257992194;0.015562210942436502;0.7976753806068985;0.01489350913057685;0.7978590648282096
3.347384;1.0445506004085032;0.83332258655267;0.7978273475091496;-7.240327344420584e-08;-7.161401690558523e-08;1.0448627548028346;10.001097606315566;0.8336041084944485;0.015561733853358272;0.015562214536992277;0.7976738648942652;0.01489349109381483;0.797859682750434
3.357384;1.044552403364273;0.8333245479856024;0.7978279376831544;-7.242639209566881e-08;-7.168796361419662e-08;1.044864936934571;10.001102901024813;0.833603118380181;0.015561753061665382;0.01556221757790346;0.7976724193327752;0.014893472621080452;0.7978603074183503
3.367384;1.0445542031426496;0.8333265361628203;0.7978284599764371;-7.24340991777943e-08;-7.176297882568398e-08;1.044867127458064;10.0011078443522;0.8336020591203949;0.015561772772134098;0.015562220102144543;0.7976710431251218;0.01489345372332693;0.7978609355339799
3.377384;1.0445559915528486;0.8333285483396549;0.7978289121802858;-7.242580284228903e-08;-7.183760752262989e-08;1.0448693252883914;10.001112415451878;0.8336009308940836;0.015561792857681039;0.015562222128711174;0.7976697362809703;0.014893434421395811;0.7978615630672174
3.387384;1.0445577594527606;0.833330582120718;0.7978292919771707;-7.240128785236998e-08;-7.191049177740064e-08;1.0448715295252768;10.001116604497632;0.8335997346705389;0.015561813181704735;0.015562223666687561;0.7976685003778042;0.01489341474796029;0.7978621857000147
3.397384;1.0445594975953416;0.8333326349856559;0.7978295972557558;-7.236069057851341e-08;-7.198038549270041e-08;1.044873738378687;10.001120423733985;0.8335984716072462;0.015561833604703213;0.015562224734994473;0.7976673385547443;0.014893394751667568;0.7978627992209777
3.407384;1.0445611985797318;0.8333347034666255;0.7978298258697375;-7.230433836161884e-08;-7.204626147940849e-08;1.044875948471826;10.0011239014017;0.8335971432946113;0.015561853998002322;0.015562225374312438;0.7976662552184807;0.014893374494840796;0.7978633998853908
3.417384;1.0445628578772062;0.8333367826299133;0.7978299758857685;-7.223250006703777e-08;-7.210739398797928e-08;1.0448781548517767;10.001127068860415;0.8335957523559429;0.01556187425636659;0.015562225631610764;0.7976652556769529;0.014893354047100365;0.7978639847019092
3.427384;1.0445644729070336;0.8333388663909264;0.797830046629297;-7.214518980140028e-08;-7.216328286111247e-08;1.0448803517325393;10.001129951439431;0.8335943022336099;0.015561894294854732;0.015562225533102549;0.797664345412831;0.014893333487442626;0.7978645510990281
3.437384;1.0445660413558462;0.8333409483492138;0.7978300393810391;-7.204223042818875e-08;-7.221345652638688e-08;1.0448825334009118;10.001132561933789;0.8335927962748934;0.015561914036465292;0.015562225085551286;0.797663528715176;0.014893312909074724;0.797865096835968
3.447384;1.044567560024656;0.8333430224381924;0.7978299568942256;-7.192356850651106e-08;-7.225742183907621e-08;1.0448846942830519;10.00113490037578;0.8335912371963855;0.01556193340860183;0.015562224304575647;0.7976628075916192;0.014893292411311673;0.7978656206074969
3.457384;1.0445690245930401;0.8333450835031778;0.7978298023436967;-7.178949186699212e-08;-7.2294907088289e-08;1.0448868286189419;10.00113696187561;0.8335896272828169;0.015561952346976604;0.015562223229177736;0.7976621821383258;0.014893272093759659;0.7978661218914315
3.467384;1.0445704300618093;0.8333471277939902;0.7978295788130856;-7.164060591161199e-08;-7.232604928470135e-08;1.0448889309815204;10.001138741937678;0.8335879688971232;0.015561970792610428;0.01556222191187561;0.7976616518974079;0.014893252061086054;0.7978665998337755
3.477384;1.0445717710651377;0.8333491526531034;0.7978292895360563;-7.147780215760911e-08;-7.235122309730419e-08;1.0448909971843563;10.001140233084294;0.833586264835989;0.015561988680858724;0.015562220403625348;0.7976612167933224;0.01489323241566077;0.7978670525877773
3.487384;1.0445730417640935;0.8333511559511942;0.7978289384570626;-7.130219783384329e-08;-7.237079995723105e-08;1.044893024489374;10.001141425605066;0.8335845184598113;0.015562005935602322;0.015562218742274302;0.7976608770772102;0.01489321323850603;0.7978674777189451
3.497384;1.0445742353527;0.8333531362332136;0.7978285305420058;-7.111486333858791e-08;-7.238515304979039e-08;1.0448950108644968;10.001142321879675;0.833582733987044;0.01556202247865013;0.015562216945401185;0.7976606327422038;0.014893194582781965;0.7978678732288922
3.507384;1.0445753436303038;0.8333550927974889;0.7978280714754983;-7.091655808476329e-08;-7.239482167014088e-08;1.0448969537186348;10.001142947498531;0.8335809167515976;0.015562038246136771;0.0155622150158988;0.7976604829528733;0.014893176484755367;0.7978682383409182
3.517384;1.0445763578049265;0.8333570249407056;0.797827567047253;-7.070770313541112e-08;-7.240058816705434e-08;1.0448988491757067;10.001143342973197;0.8335790728921659;0.01556205319682629;0.015562212957506762;0.7976604259914901;0.014893158977148572;0.7978685733352909
3.527384;1.0445772699430351;0.833358931226231;0.7978270225143262;-7.048841163694291e-08;-7.240330750576471e-08;1.044900692503737;10.00114354989723;0.8335772090262022;0.015562067313254538;0.015562210781870022;0.7976604600284887;0.014893142093481873;0.7978688786323176
3.537384;1.0445780734244847;0.8333608095418608;0.7978264420966941;-7.025851466485161e-08;-7.240367837363821e-08;1.0449024788548906;10.001143610410544;0.8335753320855169;0.015562080600069167;0.01556220850684051;0.797660583960843;0.014893125867118301;0.7978691542799506
3.547384;1.0445787625316962;0.8333626575258888;0.7978258291013758;-7.001780770184537e-08;-7.240229542578346e-08;1.0449042036940996;10.001143576029756;0.8335734486303209;0.015562093070907279;0.015562206154766682;0.7976607973657204;0.014893110328057716;0.7978694003511261
3.557384;1.0445793320920942;0.8333644727523153;0.7978251866709983;-6.976638395333522e-08;-7.239983684470453e-08;1.0449058635371293;10.001143513591916;0.8335715641303506;0.015562104729459925;0.015562203746595926;0.7976610996707078;0.014893095492461511;0.7978696173105639
3.567384;1.0445797776360908;0.8333662525795281;0.7978245185388143;-6.950463119173925e-08;-7.239697102353567e-08;1.044907456879615;10.00114350378551;0.8335696828510271;0.015562115566386127;0.01556220129730567;0.7976614893798878;0.014893081351449323;0.79786980570901
3.577384;1.0445800959330347;0.8333679941863001;0.7978238294898904;-6.923295675760884e-08;-7.239416699987528e-08;1.0449089841672536;10.001143633065064;0.8335678080974831;0.01556212556721146;0.015562198820978274;0.7976619640145627;0.01489306787200912;0.7978699653014654
3.587384;1.0445802852809716;0.8333696951366093;0.7978231252739493;-6.89516297824303e-08;-7.239181927465211e-08;1.044910446890436;10.00114398287315;0.8335659428776209;0.01556213471651328;0.015562196338456994;0.7976625203591653;0.014893055010982162;0.7978700941857293
3.597384;1.0445803451765434;0.8333713538697842;0.7978224116756805;-6.866082384469817e-08;-7.239036583932393e-08;1.0449118470420116;10.001144620645439;0.833564090566618;0.015562143001496923;0.015562193880039266;0.7976631544614596;0.014893042730714746;0.797870189196084
3.607384;1.0445802753926823;0.8333729697128417;0.7978216935351043;-6.836076288424175e-08;-7.239015332565031e-08;1.0449131871491166;10.001145595844097;0.8335622546355337;0.015562150411034347;0.015562191475955922;0.7976638617845184;0.014893031002879026;0.7978702470962514
3.617384;1.0445800750512668;0.8333745428383336;0.7978209747995224;-6.80518428151938e-08;-7.239152019893986e-08;1.0449144703625353;10.001146941227148;0.8335604379866408;0.015562156927623125;0.01556218913793315;0.7976646374813964;0.014893019805994934;0.7978702650052176
3.627384;1.0445797424109364;0.8333760742597042;0.7978202592636464;-6.773455124683229e-08;-7.239503402224355e-08;1.0449157003826173;10.00114867497251;0.8335586426928958;0.015562162525745736;0.0155621868551713;0.7976654763158175;0.014893009127196606;0.7978702404926167
3.637384;1.0445792751154626;0.833377565444609;0.7978195509526977;-6.7409326687158e-08;-7.240133044507266e-08;1.0449168809014837;10.001150802604604;0.8335568700493435;0.015562167181199403;0.01556218461178014;0.7976663726452005;0.014892998958709729;0.797870171714892
3.647384;1.0445786704208204;0.8333790177881187;0.7978188540073052;-6.707667272080345e-08;-7.241077757608862e-08;1.0449180147387365;10.00115331935761;0.8335551212591807;0.015562170883124875;0.015562182404413653;0.7976673206854894;0.0148929892892327;0.7978700568339129
3.657384;1.0445779254195058;0.8333804325458654;0.7978181729609606;-6.67372936340038e-08;-7.242340246683308e-08;1.0449191033754013;10.00115621014467;0.8335533984161706;0.015562173642485501;0.015562180249466049;0.7976683144363204;0.014892980109295378;0.7978698934697033
3.667384;1.0445770373263248;0.8333818111742012;0.7978175133758698;-6.639193625243677e-08;-7.243899812182106e-08;1.0449201471836225;10.001159449657989;0.8335517045903535;0.015562175494111378;0.015562178183431382;0.7976693474788137;0.014892971425770079;0.797869679147511
3.677384;1.0445760041756385;0.833383155532537;0.7978168816792762;-6.604124321596064e-08;-7.245736721093457e-08;1.0449211460853831;10.001163008852835;0.8335500428907736;0.015562176485412643;0.015562176252565663;0.7976704136188332;0.014892963262147684;0.7978694121188948
3.687384;1.0445748255882168;0.8333844674230785;0.7978162842272126;-6.568581020496431e-08;-7.247870605669406e-08;1.044922100042908;10.001166867077504;0.83354841540569;0.015562176651252015;0.015562174494607738;0.797671507955813;0.014892955642434173;0.7978690918913957
3.697384;1.0445735026065217;0.8333857478454768;0.7978157266259928;-6.532628704319591e-08;-7.250375123606986e-08;1.044923009310849;10.001171020538056;0.8335468228846823;0.015562175997378818;0.015562172924495006;0.7976726270092226;0.014892948576864058;0.7978687191670554
3.707384;1.044572037440599;0.8333869970034058;0.7978152138067519;-6.496356792660514e-08;-7.25334068595064e-08;1.0449238746642528;10.001175479522129;0.8335452652488778;0.015562174506716766;0.015562171532505846;0.7976737681299241;0.014892942065663132;0.7978682950558402
3.717384;1.0445704344663689;0.8333882152395911;0.7978147503699824;-6.459900852773016e-08;-7.256823532939494e-08;1.0449246973182948;10.001180257971015;0.833543742201659;0.015562172152253454;0.015562170296142987;0.7976749294791063;0.014892936115120792;0.7978678201567956
3.727384;1.0445687010756977;0.8333894037545047;0.7978143407144923;-6.423432985553646e-08;-7.260837367922327e-08;1.0449254784281161;10.001185364715125;0.8335422534288203;0.015562168905119245;0.015562169194115101;0.7976761104215769;0.01489293074406925;0.7978672943107733
3.737384;1.04456684631872;0.8333905641708089;0.7978139891842253;-6.387127650746617e-08;-7.265391782550071e-08;1.0449262186092514;10.001190804052747;0.8335407987924579;0.015562164740528572;0.015562168212553035;0.7976773113365969;0.014892925971225768;0.7978667169022993
3.747384;1.0445648782993442;0.8333916979437056;0.7978136998977183;-6.351142797986535e-08;-7.270534362214976e-08;1.0449269182395635;10.001196585339384;0.8335393785814225;0.015562159640762772;0.015562167347396213;0.7976785326817195;0.014892921797693543;0.7978660872050731
3.757384;1.0445628030287177;0.8333928065291832;0.7978134759402647;-6.315609920777401e-08;-7.27634935217873e-08;1.0449275784283596;10.001202728630439;0.8335379931993362;0.015562153597360618;0.015562166609219044;0.7976797739640026;0.014892918208191587;0.7978654049748062
3.767384;1.0445606255495241;0.8333938912933431;0.797813318634601;-6.280611300941641e-08;-7.282911984889619e-08;1.0449282012337147;10.00120925557217;0.8335366425705879;0.01556214661478969;0.015562166030651815;0.7976810333409458;0.014892915186091425;0.7978646711071257
3.777384;1.0445583513628747;0.8333949528500141;0.797813227412992;-6.246167512088061e-08;-7.290253109464544e-08;1.0449287888291867;10.00121617639784;0.833535325651399;0.015562138712865289;0.015562165666769497;0.7976823078399673;0.014892912713926792;0.7978638876422869
3.787384;1.0445559865260032;0.8333959910710675;0.7978132004387547;-6.212249683400671e-08;-7.298368624219577e-08;1.0449293429565298;10.00122349074449;0.8335340399128922;0.015562129928794403;0.015562165579910033;0.7976835943178002;0.014892910762861124;0.7978630572383326
3.797384;1.044553537133657;0.8333970060225409;0.7978132355779582;-6.178796358212394e-08;-7.307247750149376e-08;1.0449298651374468;10.00123119896636;0.8335327815374072;0.015562120316756774;0.01556216582092737;0.7976848910250786;0.014892909292905914;0.7978621826065906
3.807384;1.0445510091855044;0.833397998506045;0.7978133308661621;-6.145719177155498e-08;-7.316886819550265e-08;1.044930357053888;10.001239308060626;0.8335315466745804;0.015562109940457867;0.01556216641758257;0.7976861983112944;0.014892908256592799;0.7978612661618484
3.817384;1.0445484091260717;0.8333989694370468;0.7978134844563683;-6.1129019225777e-08;-7.327274244767035e-08;1.0449308208262347;10.001247825749598;0.8335303322842025;0.015562098867705433;0.015562167362742485;0.7976875182009705;0.01489290759523632;0.7978603099512181
3.827384;1.0445457442947688;0.8333999190315693;0.7978136944055906;-6.080220109281672e-08;-7.338364336309205e-08;1.0449312589104167;10.001256750121456;0.833529135527103;0.015562087176457007;0.015562168611105643;0.7976888539593204;0.014892907245416571;0.7978593158665607
3.837384;1.0445430222630199;0.8334008464441948;0.7978139583521325;-6.04757782824685e-08;-7.350086628986246e-08;1.0449316733043448;10.001266066577884;0.8335279527572202;0.015562074960648401;0.015562170097075365;0.7976902094829916;0.014892907169423868;0.7978582862876522
3.847384;1.0445402500060192;0.8334017491502081;0.797814273384352;-6.014918337885323e-08;-7.362377350950289e-08;1.0449320644661577;10.001275752839845;0.8335267794765981;0.015562062324592358;0.01556217175263407;0.797691588275551;0.014892907384898619;0.7978572246441475
3.857384;1.044537433527568;0.8334026225550408;0.7978146364950297;-5.982206561953823e-08;-7.375174133115277e-08;1.0449324308578996;10.001285784670342;0.8335256113203344;0.015562049371924966;0.015562173508472164;0.7976929931598276;0.014892907957529835;0.7978561352589909
3.867384;1.0445345772387649;0.8334034610211543;0.7978150453271956;-5.9494094411018754e-08;-7.388382094148673e-08;1.0449327696835833;10.001296137731686;0.8335244450260547;0.015562036195094935;0.01556217529756624;0.7976944268152487;0.014892908963411257;0.7978550229831541
3.877384;1.0445316838126921;0.8334042592758436;0.7978154983226468;-5.9164894564535297e-08;-7.401861312650969e-08;1.0449330784063569;10.001306781288735;0.8335232782905385;0.015562022871852762;0.015562177073467678;0.7976958919392992;0.01489291046347175;0.7978538929613711
3.887384;1.044528755028624;0.8334050126992738;0.7978159939907168;-5.883424606313854e-08;-7.41545427391283e-08;1.0449333559619842;10.001317669151957;0.8335221090256533;0.01556200946968982;0.01556217882295302;0.7976973910963159;0.014892912503988918;0.7978527501717483
3.897384;1.044525792575752;0.8334057172321329;0.7978165300591024;-5.850237160724402e-08;-7.429031583278939e-08;1.044933602868352;10.001328745304102;0.8335209351845919;0.015561996045980369;0.01556218056130966;0.7976989269306439;0.014892915121020712;0.7978515987179589
3.907384;1.044522798683147;0.8334063698907026;0.7978171031930581;-5.817001163826124e-08;-7.442520094679827e-08;1.0449338206726715;10.001339961503293;0.8335197549993056;0.015561982646061774;0.015562182328295277;0.7977005023293398;0.014892918340695878;0.7978504411562012
3.917384;1.0445197771296548;0.833406969387922;0.7978177091022497;-5.7838226984021486e-08;-7.455900941840088e-08;1.0449340119405488;10.001351286310744;0.8335185671925174;0.015561969305915553;0.01556218418684149;0.7977021196998756;0.01489292218415584;0.7978492784591459
3.927384;1.044516733988847;0.8334075164959512;0.7978183426128355;-5.750804902834582e-08;-7.469189476129906e-08;1.0449341806434276;10.00136270395664;0.8335173710671201;0.015561956053092144;0.015562186207924048;0.7977037799048127;0.014892926669753377;0.7978481110767209
3.937384;1.0445136772439416;0.8334080143468464;0.7978189978963134;-5.7180234730617614e-08;-7.482416036406831e-08;1.044934331698816;10.001374208041769;0.8335161664039439;0.01556194291247407;0.015562188450604374;0.7977054819146291;0.014892931805826017;0.7978469404775764
3.947384;1.0445106160132296;0.833408468342191;0.7978196691130998;-5.685523666717172e-08;-7.495617019468218e-08;1.044934469835352;10.001385786762983;0.8335149535851969;0.01556192992274024;0.015562190956580855;0.7977072227091481;0.014892937592217501;0.7978457698781405
3.957384;1.044507560285086;0.8334088853604953;0.7978203508504529;-5.653332292669257e-08;-7.508828534146605e-08;1.044934598825943;10.001397410314732;0.8335137339292179;0.015561917148859017;0.015562193756369882;0.79770899714502;0.01489294403485169;0.7978446035580009
3.967384;1.0445045202801264;0.8334092726598461;0.7978210379148425;-5.6214735178355104e-08;-7.522080396519696e-08;1.04493472122137;10.001409034766676;0.8335125095833629;0.015561904681629338;0.015562196872548052;0.7977107985778257;0.014892951153379758;0.7978434456845486
3.977384;1.044501505223166;0.8334096368021611;0.7978217252292342;-5.589970014927353e-08;-7.535395693601562e-08;1.0449348382567374;10.00142061430898;0.8335112830564767;0.015561892628099436;0.015562200321269749;0.7977126199665727;0.014892958978838959;0.7978422996467229
3.987384;1.0444985228609638;0.833409982943007;0.7978224081521628;-5.558834731277099e-08;-7.548790858515568e-08;1.0449349495696454;10.001432105176354;0.8335100568460638;0.015561881095906222;0.01556220411986317;0.7977144546059663;0.01489296755001395;0.7978411680167425
3.997384;1.0444955793947472;0.8334103150834876;0.7978230823813194;-5.528069187760827e-08;-7.562275396481606e-08;1.044935052980899;10.001443461064248;0.833508833104679;0.01556187017906838;0.015562208289997902;0.7977162967412428;0.014892976907511509;0.7978400531987082
4.007384;1.0444926789133568;0.8334106368850984;0.7978237435559135;-5.497659572751746e-08;-7.575850322428462e-08;1.0449351451615896;10.001454633482389;0.8335076132770728;0.015561859954132952;0.01556221284962989;0.79771814215065;0.014892987087258685;0.7978389579250552
4.017384;1.0444898233299695;0.8334109520167541;0.7978243875222938;-5.467573727445792e-08;-7.589497153977298e-08;1.0449352229028765;10.001465579262499;0.8335063978999129;0.015561850480045481;0.015562217804211461;0.7977199878680122;0.01489299812038336;0.7978378848585352
4.027384;1.0444870133232462;0.8334112637764917;0.7978250109742917;-5.437776615078833e-08;-7.603176969707818e-08;1.0449352836568233;10.001476263700683;0.8335051865819268;0.015561841793811957;0.01556222314630182;0.7977218312343757;0.014893010037017568;0.7978368364004546
4.037384;1.0444842495859439;0.8334115744321829;0.7978256117162561;-5.408253903604731e-08;-7.616851561506689e-08;1.044935324973814;10.00148665433062;0.833503978056196;0.015561833913928754;0.015562228864815389;0.7977236695037466;0.014893022868124122;0.7978358150156764
4.047384;1.044481534086825;0.833411884856103;0.7978261887651591;-5.379025501994137e-08;-7.630487612974085e-08;1.0449353442255058;10.001496710726608;0.8335027704245694;0.015561826859642568;0.015562234954108226;0.7977255003207171;0.014893036641293229;0.7978348230920637
4.057384;1.0444788704901768;0.8334121945278989;0.7978267426725496;-5.3501478502784005e-08;-7.644027436784268e-08;1.0449353393161362;10.001506381344873;0.8335015617080737;0.015561820667168328;0.015562241415929573;0.7977273220485215;0.014893051364892232;0.7978338624879853
4.067384;1.0444762632326687;0.8334125017073949;0.7978272755361837;-5.321706424287182e-08;-7.657356890593415e-08;1.0449353092099414;10.001515611734595;0.833500350418434;0.015561815383167614;0.015562248263679565;0.7977291331340933;0.014893067012340522;0.7978329345145371
4.077384;1.0444737166489417;0.8334128038883238;0.7978277902390217;-5.293796941230542e-08;-7.670295883366738e-08;1.0449352541228907;10.001524353319079;0.8334991359579709;0.015561811042837043;0.01556225552821159;0.7977309313604419;0.014893083527106799;0.7978320404102428
4.087384;1.0444712349828238;0.8334130982077996;0.7978282896602928;-5.266496352011647e-08;-7.682621085314581e-08;1.0449351763092822;10.001532564262243;0.8334979189651546;0.015561807656652292;0.015562263249517365;0.7977327140278971;0.014893100847503726;0.7978311816884416
4.097384;1.0444688224121221;0.8334133814225688;0.7978287766238799;-5.2398401162302586e-08;-7.694095443495218e-08;1.0449350806770628;10.001540206642842;0.8334967011584142;0.015561805213872513;0.015562271458322006;0.7977344784101118;0.014893118933737905;0.7978303598529332
4.107384;1.0444664827293486;0.8334136501020274;0.7978292542909882;-5.213830953210986e-08;-7.704476523653671e-08;1.0449349737932594;10.001547248715491;0.8334954844061921;0.015561803686395955;0.015562280172226793;0.7977362215101661;0.01489313777605534;0.7978295758802378
4.117384;1.04446421957972;0.8334139012683192;0.79782972610626;-5.188472236613507e-08;-7.713532098888757e-08;1.0449348620686632;10.00155367347713;0.8334942700366539;0.015561803024849413;0.015562289413262126;0.797737939719731;0.014893157379088222;0.7978288300876405
4.127384;1.0444620374661033;0.8334141326926291;0.7978301950879777;-5.163791196758849e-08;-7.721064545886721e-08;1.044934750884084;10.001559482941387;0.8334930591770892;0.015561803166430625;0.01556229921748232;0.7977396291949569;0.014893177744505815;0.7978281223871941
4.137384;1.044459942319424;0.8334143426492874;0.7978306633931347;-5.1398464886388127e-08;-7.726896971642271e-08;1.0449346445878052;10.001564692456089;0.8334918533655845;0.015561804064162939;0.015562309616229397;0.7977412863177507;0.014893198866095757;0.7978274524059282
4.147384;1.0444579409048937;0.8334145295148895;0.7978311327381875;-5.11673554082729e-08;-7.730852667833508e-08;1.0449345466106463;10.001569323592127;0.8334906543706813;0.015561805703084365;0.0155623206188285;0.7977429077465914;0.014893220725770541;0.7978268192503877
4.157384;1.0444560396840294;0.8334146915323204;0.7978316051142827;-5.0945949153181434e-08;-7.732791589587226e-08;1.0449344593238326;10.001573405966502;0.8334894637787595;0.015561808081571926;0.015562332220229904;0.7977444905494007;0.014893243285463641;0.7978262213032087
4.167384;1.044454243965821;0.8334148271279811;0.7978320830344793;-5.073581517374989e-08;-7.7326637953154e-08;1.044934383530099;10.001576985434385;0.8334882831748334;0.01556181119200786;0.015562344407375545;0.7977460325438473;0.014893266486223298;0.7978256562466565
4.177384;1.0444525576988966;0.8334149356431034;0.7978325692858073;-5.053843397190436e-08;-7.730511744531623e-08;1.0449343186151052;10.001580123042569;0.8334871139913104;0.015561815022699368;0.015562357149940934;0.7977475323817026;0.014893290260450932;0.7978251213504076
4.187384;1.0444509840478815;0.8334150174738539;0.7978330665706002;-5.035504378966745e-08;-7.72642824996596e-08;1.04493426371637;10.001582880029403;0.8334859565701435;0.01556181956342765;0.015562370395855066;0.797748989249334;0.014893314548518543;0.7978246139379943
4.197384;1.0444495264452653;0.8334150732611257;0.7978335771040174;-5.0186594375080973e-08;-7.72052227459919e-08;1.0449342182829517;10.001585304413744;0.8334848095503559;0.015561824804459263;0.015562384075374852;0.7977504025715538;0.01489333930241442;0.7978241313974987
4.207384;1.044448188983259;0.8334151031520814;0.7978341024547054;-5.0033663510749484e-08;-7.71292245149154e-08;1.0449341811042085;10.001587431447705;0.833483670275394;0.015561830729551541;0.01556239810523232;0.7977517719960453;0.014893364475775111;0.7978236705127113
4.217384;1.0444469758028998;0.8334151068040125;0.7978346438949901;-4.989662909397325e-08;-7.703785153873876e-08;1.0449341492505924;10.001589290250926;0.833482535834767;0.015561837304126315;0.015562412398162754;0.7977530974671241;0.01489339001619624;0.7978232270475045
4.227384;1.044445890794345;0.8334150837581988;0.7978352025228739;-4.977612585045876e-08;-7.693283386065621e-08;1.0449341187597254;10.001590905533513;0.8334814036147237;0.015561844464505302;0.015562426871037306;0.7977543790443018;0.014893415860429544;0.7978227963523258
4.237384;1.04444493805658;0.8334150337677626;0.7978357787170588;-4.9673283932377636e-08;-7.681601257173286e-08;1.0449340863521455;10.001592295289406;0.8334802708992495;0.015561852115162507;0.015562441439983837;0.7977556164825009;0.014893441928257655;0.7978223740719943
4.247384;1.0444441220866143;0.833414956791039;0.7978363717807743;-4.958952177245265e-08;-7.668929362147449e-08;1.0449340499450606;10.001593467189595;0.8334791347011183;0.015561860144866718;0.01556245601593474;0.7977568089206378;0.014893468122710007;0.7978219557689238
4.257384;1.0444434474342248;0.8334148527220622;0.7978369802369616;-4.952598400990123e-08;-7.655457080443622e-08;1.0449340082229701;10.00159441733454;0.8334779923358556;0.015561868456662485;0.015562470510218918;0.7977579548480302;0.01489349433900376;0.7978215364109409
4.267384;1.044442918319552;0.8334147211070138;0.7978376021256784;-4.9483004827300066e-08;-7.64138735436754e-08;1.0449339608825197;10.001595131787026;0.833476841838417;0.015561876983402369;0.015562484839926106;0.7977590522400769;0.0148935204775865;0.7978211109767416
4.277384;1.0444425382351097;0.8334145606888592;0.7978382352871372;-4.946013889353557e-08;-7.626945605319689e-08;1.044933908979878;10.001595586930877;0.8334756821710512;0.01556188568447326;0.015562498932604482;0.7977600990639204;0.01489354645558094;0.7978206753869008
4.287384;1.044442309303983;0.8334143693728261;0.7978388782762073;-4.945668703940486e-08;-7.612348672477464e-08;1.044933854729019;10.001595751961636;0.8334745134892969;0.015561894540265093;0.01556251273996952;0.7977610939612321;0.01489357220978184;0.797820226738924
4.297384;1.044442231736373;0.8334141453336108;0.797839531158915;-4.94721401680858e-08;-7.597772160459448e-08;1.0449338014546552;10.001595593566165;0.8334733369430958;0.015561903544067487;0.01556252625120233;0.79776203615453;0.014893597696301506;0.7978197630702107
4.307384;1.0444423038002655;0.8334138880675755;0.7978401947831922;-4.950629791262208e-08;-7.583340033167093e-08;1.044933753560124;10.001595080248725;0.8334721541947814;0.01556191269423853;0.015562539488389844;0.7977629249064165;0.01489362289047115;0.7978192834875704
4.317384;1.0444425220216946;0.8334135983227497;0.7978408692468241;-4.955925422205869e-08;-7.56910933893929e-08;1.0449337158251149;10.001594186498656;0.8334709672989365;0.015561921993863281;0.015562552488386162;0.7977637596586775;0.014893647778643349;0.7978187887874075
4.327384;1.0444428816056552;0.8334132775419525;0.7978415535898178;-4.9631367094344545e-08;-7.55505875233585e-08;1.0449336922482035;10.001592891389821;0.8334697787740447;0.015561931447484377;0.015562565289645962;0.7977645404445484;0.01489367235131045;0.7978182814026993
4.337384;1.0444433770070796;0.8334129271134918;0.7978422465340435;-4.9723051988641266e-08;-7.541119114874031e-08;1.0449336857056803;10.001591175806121;0.8334685916091253;0.015561941052182513;0.015562577932377622;0.797765267618632;0.014893696607423861;0.7978177643144904
4.347384;1.044444001947255;0.8334125477935291;0.7978429467179237;-4.9834429475208614e-08;-7.527222285904839e-08;1.044933698934617;10.001589028808308;0.833467409003621;0.015561950799487448;0.015562590458907066;0.7977659411379115;0.014893720559188134;0.7978172400352326
4.357384;1.0444447492529738;0.8334121403113984;0.7978436526614784;-4.9965202514572114e-08;-7.513321944342376e-08;1.0449337354227164;10.001586454413394;0.8334662336881217;0.015561960689002678;0.015562602905874917;0.7977665601572764;0.014893744235690981;0.7978167101779435
4.367384;1.0444456112765987;0.8334117062829859;0.7978443629964743;-5.0114912292496485e-08;-7.499402532080824e-08;1.044933799169171;10.001583469191038;0.833465067477048;0.01556197072946127;0.015562615301441134;0.7977671232969716;0.01489376768774837;0.7978161755604121
4.377384;1.0444465801592673;0.8334112479911763;0.7978450763083557;-5.0283250983271865e-08;-7.485500588170997e-08;1.0449338935715116;10.001580096746391;0.8334639113708876;0.015561980924345804;0.015562627669649111;0.7977676293339858;0.014893790986787767;0.7978156371035884
4.387384;1.0444476476161215;0.8334107680487063;0.7978457908362545;-5.0470043643076643e-08;-7.471718996555969e-08;1.0449340202178552;10.00157636153381;0.8334627656416604;0.015561991269815431;0.015562640026846281;0.7977680777096336;0.014893814215491777;0.7978150967693224
4.397384;1.0444488053902872;0.8334102697331081;0.7978465046252533;-5.0674988677634006e-08;-7.45821015931468e-08;1.0449341786814905;10.00157228264599;0.8334616300513955;0.015562001763258582;0.015562652372495527;0.7977684686131885;0.014893837456265591;0.797814557088709
4.407384;1.0444500462803166;0.833409756941467;0.7978472156520283;-5.089755497662708e-08;-7.44512807388336e-08;1.0449343672657736;10.001567871242791;0.8334605044247331;0.015562012399927265;0.015562664688054197;0.7977688026928705;0.014893860781377173;0.7978140200737298
4.417384;1.0444513646852547;0.8334092335329887;0.7978479218767065;-5.1137079011432045e-08;-7.432572394381217e-08;1.0449345837168271;10.001563129821651;0.8334593887654006;0.015562023170092226;0.01556267693993902;0.7977690806123052;0.014893884244526933;0.7978134876057946
4.427384;1.0444527569231623;0.8334087028074275;0.7978486215763998;-5.1392878645995404e-08;-7.420559364571417e-08;1.0449348255700697;10.001558057864443;0.833458283001829;0.01556203406957123;0.015562689078619211;0.7977693028921002;0.014893907881003964;0.7978129627666196
4.437384;1.0444542214271864;0.8334081675290463;0.7978493137742293;-5.1664359202803044e-08;-7.40903672291906e-08;1.0449350900445893;10.001552663787146;0.8334571870184301;0.015562045105506385;0.015562701037818266;0.7977694699892162;0.01489393171525093;0.7978124500322927
4.447384;1.0444557578964702;0.8334076305072758;0.7978499983065713;-5.1951064071689176e-08;-7.39792404521722e-08;1.0449353739885485;10.00154696653971;0.8334561006078347;0.015562056297147332;0.015562712740883654;0.7977695820457122;0.014893955765437346;0.7978119543060868
4.457384;1.0444573655713245;0.8334070951752378;0.7978506751587942;-5.2252584090211435e-08;-7.387147545553821e-08;1.044935674228214;10.001540989399928;0.8334550235763892;0.015562067681446662;0.01556272411287052;0.7977696382552806;0.014893980046784152;0.7978114801240317
4.467384;1.0444590421727296;0.8334065655063899;0.7978513437453771;-5.256844296971315e-08;-7.37664898414867e-08;1.0449359873372082;10.001534760557766;0.8334539560758369;0.015562079308067505;0.015562735092114508;0.7977696368014839;0.01489400457026829;0.7978110315659444
4.477384;1.0444607841658118;0.8334060454207748;0.797852003228208;-5.289808786176176e-08;-7.366377015069745e-08;1.0449363091480597;10.001528314468146;0.8334528981494984;0.015562091227500408;0.015562745637258159;0.7977695758247949;0.014894029339085154;0.7978106125791945
4.487384;1.0444625878991858;0.8334055382469806;0.7978526533084245;-5.324097331665641e-08;-7.356286357726322e-08;1.0449366354205087;10.001521688390502;0.8334518491176912;0.01556210349178015;0.015562755722619896;0.7977694541749443;0.014894054358270873;0.7978102273574765
4.497384;1.0444644511644983;0.8334050462656593;0.7978532942151411;-5.359672204310606e-08;-7.346338586993788e-08;1.0449369626605531;10.00151491758568;0.833450808015834;0.015562116158296814;0.015562765325200751;0.7977692711544075;0.014894079646448602;0.7978098803942512
4.507384;1.0444663738413495;0.8334045701842268;0.7978539263026856;-5.3965195856075136e-08;-7.336491859025577e-08;1.0449372874749063;10.001508029291124;0.83344977406404;0.015562129284378366;0.015562774419105668;0.7977690262117705;0.014894105233152495;0.7978095759467975
4.517384;1.0444683565097754;0.8334041091094153;0.79785455022972;-5.434638515259347e-08;-7.326697623109785e-08;1.0449376054543833;10.00150104025496;0.8334487462677106;0.01556214291898239;0.015562782979719412;0.797768719184982;0.014894131153016093;0.7978093173835361
4.527384;1.044470398612862;0.8334036611685844;0.7978551671105123;-5.474031390039653e-08;-7.3169205890715e-08;1.0449379112612445;10.001493962548833;0.8334477233339893;0.015562157099610114;0.01556279099057886;0.7977683506720099;0.014894157443204305;0.79780910688195
4.537384;1.0444724978439253;0.8334032238791224;0.7978557782383155;-5.51469937339242e-08;-7.307163408682812e-08;1.0449381997394935;10.001486809835743;0.8334467042630314;0.015562171851895063;0.015562798450590668;0.7977679223930998;0.014894184136072977;0.7978089455354698
4.547384;1.0444746501535487;0.8334027942029885;0.7978563854322287;-5.5566361676673375e-08;-7.29745808997032e-08;1.044938466574733;10.00147959736393;0.8334456884121911;0.015562187187138575;0.0155628053736758;0.7977674375685138;0.014894211252775328;0.7978088338983415
4.557384;1.0444768499253607;0.8334023687997187;0.7978569918156978;-5.599825026986721e-08;-7.287827819436459e-08;1.0449387080798347;10.001472340565368;0.8334446749146645;0.01556220309824234;0.01556281177672748;0.7977669008207703;0.014894238808146621;0.7978087723751456
4.567384;1.044479090435025;0.8334019442638445;0.7978576017700916;-5.6442340540157555e-08;-7.278266141513936e-08;1.0449389213153366;10.001465052255242;0.833443662297074;0.015562219553889568;0.015562817671777278;0.7977663174177186;0.014894266820321023;0.7978087609623389
4.577384;1.0444813643430457;0.8334015173584138;0.7978582203044072;-5.689807361443129e-08;-7.268760047128138e-08;1.0449391047140306;10.001457736363028;0.8334426485461542;0.01556223649781362;0.015562823072698604;0.7977656927131082;0.014894295312768311;0.7978087989474646
4.587384;1.0444836641975153;0.8334010853290357;0.7978588522414822;-5.73646929958552e-08;-7.259329783084875e-08;1.0449392582174397;10.001450389929804;0.8334416311984005;0.01556225385940968;0.01556282800054885;0.7977650322955177;0.01489432430773143;0.7978088849692185
4.597384;1.044485982902477;0.8334006459907697;0.7978595010963199;-5.784151361817404e-08;-7.250035792577132e-08;1.0449393829601945;10.00144301567653;0.8334406074005072;0.015562271564312561;0.015562832473398038;0.7977643420357144;0.014894353820520574;0.7978090170228327
4.607384;1.0444883141481445;0.8334001976532454;0.7978601685198324;-5.8328137301200454e-08;-7.24094982249731e-08;1.0449394811546535;10.001435629153459;0.8334395743517563;0.015562289535960774;0.01556283649203952;0.7977636276327326;0.014894383858725036;0.7978091925326312
4.617384;1.0444906524498234;0.8333997389086995;0.7978608548507636;-5.882422584111778e-08;-7.232127024932394e-08;1.0449395565060837;10.001428255402493;0.8334385298048813;0.015562307697008018;0.015562840036458138;0.7977628942736205;0.014894414418605952;0.7978094088839711
4.627384;1.0444929923255621;0.8333992682893858;0.7978615601099573;-5.932911768439684e-08;-7.22359562006124e-08;1.044939614393357;10.001420920890647;0.8334374722797229;0.015562325972487318;0.015562843072421404;0.7977621465541611;0.014894445476525906;0.7978096636456571
4.637384;1.0444953274807707;0.8333987843334318;0.7978622847705195;-5.984190872293357e-08;-7.215359145621606e-08;1.0449396607489119;10.001413644334727;0.8334364011033155;0.015562344281789922;0.015562845564681224;0.7977613884603659;0.01489447698442348;0.7978099539117615
4.647384;1.044497650977197;0.8333982861612906;0.7978630297214816;-6.036173621722405e-08;-7.207400972185321e-08;1.044939700662352;10.001406434882565;0.8334353161333617;0.01556236252136985;0.01556284749248809;0.797760623434173;0.01489450887662999;0.7978102759295908
4.657384;1.0444999562280246;0.8333977739433454;0.7978637953040214;-6.088766450974238e-08;-7.199683271865881e-08;1.0449397380724177;10.001399299514672;0.8334342173324663;0.015562380563301224;0.015562848850530112;0.7977598543809437;0.014894541086282164;0.797810625694432
4.667384;1.0445022376210984;0.8333972489475602;0.7978645804604383;-6.141836014410263e-08;-7.192156266667605e-08;1.0449397761203458;10.001392245895902;0.8334331045236202;0.015562398277938459;0.015562849631944174;0.7977590836573508;0.014894573560216829;0.7978109995845489
4.677384;1.0445044899717475;0.8333967133238713;0.797865383078713;-6.195215106911878e-08;-7.18478636348532e-08;1.0449398174812965;10.00138527880644;0.8334319774321091;0.015562415551429037;0.015562849817761959;0.7977583134403414;0.014894606264734031;0.7978113945508916
4.687384;1.0445067082214234;0.8333961695962677;0.7978662011746707;-6.24874429953168e-08;-7.177566055061765e-08;1.044939864465696;10.001378403637673;0.8334308362588101;0.015562432280328282;0.015562849378844515;0.7977575462899223;0.014894639183266657;0.797811807830652
4.697384;1.0445088879046833;0.8333956196182105;0.7978670337859444;-6.302271796397617e-08;-7.170495401164838e-08;1.0449399193523974;10.001371634770416;0.8334296826428531;0.01556244836026378;0.015562848277517468;0.7977567851807374;0.014894672308834341;0.7978122361728938
4.707384;1.0445110248945273;0.833395063396525;0.7978678813444006;-6.355600062591223e-08;-7.163580358965698e-08;1.0449399851003947;10.001364994675956;0.8334285199564492;0.015562463684254233;0.015562846468424435;0.7977560331160075;0.014894705640399939;0.7978126754851582
4.717384;1.0445131147878313;0.8333944989393258;0.7978687458117772;-6.408468589807823e-08;-7.156849390491367e-08;1.044940065041212;10.001358506003168;0.8334273521898287;0.015562478149945163;0.015562843900220955;0.7977552932834593;0.014894739185721054;0.7978131214827597
4.727384;1.0445151531953625;0.8333939232286921;0.7978696302513246;-6.460594714113571e-08;-7.150344945075645e-08;1.0449401614292926;10.001352187233685;0.8334261827465286;0.015562491664602933;0.015562840518690323;0.7977545696843218;0.014894772961255711;0.7978135702161742
4.737384;1.0445171365131736;0.8333933329025088;0.7978705379063392;-6.511709477895598e-08;-7.144092570565042e-08;1.0449402749731949;10.001346054407048;0.8334250147032596;0.015562504140968375;0.015562836272640105;0.7977538671133162;0.014894806989196182;0.7978140177991361
4.747384;1.0445190623536407;0.8333927241174436;0.7978714717617101;-6.561573441181637e-08;-7.138088800546336e-08;1.0449404057786877;10.001340127630161;0.8334238515664503;0.015562515497667722;0.01556283112259345;0.7977531905815287;0.014894841290781202;0.7978144604181839
4.757384;1.0445209293946993;0.8333920924942134;0.7978724345622944;-6.609985596987045e-08;-7.132311273508994e-08;1.0449405540676775;10.001334433474218;0.8334226972503721;0.015562525673061071;0.01556282505246385;0.7977525451394442;0.014894875873278975;0.7978148950400596
4.767384;1.0445227367459808;0.8333914337503212;0.7978734282718254;-6.65677349118968e-08;-7.126720295459584e-08;1.044940720329422;10.001328996385956;0.8334215558397613;0.015562534633802198;0.015562818075362169;0.7977519359603686;0.014894910725633969;0.7978153201092132
4.777384;1.0445244832288998;0.8333907445738932;0.7978744532397005;-6.701783187170897e-08;-7.121248643869257e-08;1.0449409052072747;10.001323827324969;0.8334204317671262;0.01556254236457306;0.01556281022249917;0.7977513678187292;0.014894945824246521;0.7978157356737684
4.787384;1.044526166911268;0.8333900226427092;0.7978755081850087;-6.744895900739198e-08;-7.115803156223837e-08;1.044941108803506;10.001318918704385;0.8334193301059707;0.015562548849783392;0.015562801523744604;0.7977508440373986;0.01489498113131273;0.7978161426855462
4.797384;1.0445277853510224;0.8333892659645987;0.7978765907660461;-6.786051166569931e-08;-7.110288800843117e-08;1.0449413302986381;10.001314248366759;0.8334182565071574;0.015562554063890215;0.015562791995414401;0.797750366429877;0.014895016591323081;0.7978165421333638
4.807384;1.0445293370593065;0.8333884730260996;0.7978776979600019;-6.825245594712911e-08;-7.104623583724617e-08;1.0449415686478434;10.001309789321494;0.8334172167809842;0.015562557980644813;0.015562781636315718;0.7977499367123714;0.014895052138239578;0.7978169348507671
4.817384;1.044530823093093;0.8333876434590225;0.7978788264740786;-6.862502883684645e-08;-7.098712340721592e-08;1.0449418230568575;10.00130551514823;0.8334162164512916;0.015562560595645996;0.015562770434429116;0.7977495574318562;0.014895087704294277;0.7978173219224933
4.827384;1.0445322472326968;0.8333867778452646;0.7978799733032085;-6.897855426699148e-08;-7.092420919044687e-08;1.0449420925923032;10.001301398027568;0.83341526046121;0.015562561942245258;0.01556275837865151;0.7977492315595154;0.014895123222366314;0.7978177050737767
4.837384;1.0445336150249696;0.833385877193935;0.7978811358969511;-6.931365534656252e-08;-7.085598400186668e-08;1.04494237603502;10.001297406477853;0.8334143532741839;0.015562562088691966;0.015562745453066093;0.7977489621365842;0.014895158623686656;0.7978180866962878
4.847384;1.044534932375797;0.8333849430798382;0.7978823119067341;-6.9631405517865e-08;-7.078120699237988e-08;1.0449426725322353;10.001293505878916;0.8334134992911854;0.015562561122144191;0.015562731621689219;0.7977487523841811;0.014895193836938075;0.7978184700164623
4.857384;1.0445362045620994;0.8333839778796153;0.7978834988930612;-6.993314006144969e-08;-7.06991511439868e-08;1.0449429822142728;10.001289661134743;0.8334127027522679;0.015562559132768989;0.015562716827292806;0.7977486054822719;0.014895228802593767;0.79781885919879
4.867384;1.0445374366020408;0.8333829845550319;0.7978846941233814;-7.022024523915153e-08;-7.06096683949958e-08;1.0449433061601996;10.001285842209375;0.8334119669825719;0.015562556208026457;0.015562700998734361;0.7977485239475721;0.014895263493389425;0.7978192584104356
4.877384;1.0445386338886975;0.8333819664298299;0.7978858947114965;-7.049415316294813e-08;-7.051321831395755e-08;1.0449436460830557;10.001282031802559;0.8334112939284098;0.015562552435489206;0.01556268406073817;0.7977485092050086;0.014895297907064958;0.7978196706609076
4.887384;1.04453980173493;0.8333809271896735;0.7978870981034535;-7.07565119428955e-08;-7.041084547654732e-08;1.0449440039705729;10.001278230513746;0.8334106842160185;0.015562547902531965;0.015562665944900241;0.7977485615952391;0.014895332038768175;0.7978200976486751
4.897384;1.044540944701888;0.8333798708256793;0.7978883024374576;-7.100924912552655e-08;-7.030410514370113e-08;1.0449443815875696;10.001274453941527;0.8334101372948695;0.015562542686945175;0.015562646594423916;0.7977486804480555;0.014895365873313858;0.7978205402800771
4.907384;1.0445420668636687;0.8333788014585187;0.7978895068194694;-7.125443235503791e-08;-7.019492019279743e-08;1.0449447796646392;10.00127072371863;0.8334096517639312;0.015562536845869602;0.015562625968693334;0.7977488638213254;0.014895399398732636;0.7978209993140895
4.917384;1.044543172542617;0.8333777232807057;0.7978907115554917;-7.149427925085741e-08;-7.008530989534101e-08;1.0449451971124097;10.00126705873498;0.8334092258464896;0.015562530411964256;0.01556260404709521;0.7977491080362683;0.014895432613066495;0.7978214758364812
4.927384;1.0445442667619018;0.8333766407868995;0.7978919178161609;-7.173132280592717e-08;-6.99771830298718e-08;1.0449456312264753;10.001263470629958;0.8334088576981319;0.015562523393809636;0.015562580820382522;0.7977494077261313;0.014895465521466296;0.7978219715057608
4.937384;1.0445453554968887;0.8333755591553743;0.7978931269056261;-7.196839221407422e-08;-6.987224484870875e-08;1.0449460786154643;10.001259964383319;0.8334085457286731;0.015562515774654423;0.015562556279937361;0.7977497567170379;0.01489549814146252;0.7978224888812457
4.947384;1.0445464456627476;0.8333744844589994;0.7978943397994501;-7.220841586202362e-08;-6.977191662581399e-08;1.0449465361328936;10.001256540474467;0.8334082888765034;0.015562507519188815;0.015562530417939176;0.7977501488229403;0.014895530509468416;0.7978230315967095
4.957384;1.0445475445254613;0.8333734234471873;0.7978955569046593;-7.245415296725573e-08;-6.967742362552234e-08;1.0449470022049392;10.001253199215048;0.833408086399688;0.015562498595589235;0.015562503236764794;0.7977505779528339;0.014895562668528007;0.797823603777411
4.967384;1.0445486587176886;0.8333723830553125;0.7978967778467198;-7.270785830815166e-08;-6.95899420974942e-08;1.0449474777990198;10.001249946084307;0.8334079375878294;0.01556248899463253;0.01556247476194798;0.7977510384240619;0.014895594647771666;0.7978242090013642
4.977384;1.044549793454603;0.8333713701246053;0.797898001552637;-7.297109221996936e-08;-6.951051343575456e-08;1.04494796560343;10.001246788796706;0.8334078417798287;0.01556247873020572;0.01556244504478924;0.7977515258010507;0.014895626451751957;0.7978248498133877
4.987384;1.044550952707741;0.8333703912594893;0.7978992267649696;-7.324482610396273e-08;-6.943982769799738e-08;1.0449484686303363;10.001243726461071;0.833407798194911;0.015562467826317546;0.015562414147577492;0.7977520371381522;0.014895658058139985;0.7978255277746137
4.997384;1.0445521401816273;0.8333694525070083;0.797900452738813;-7.352959665730477e-08;-6.937809729750098e-08;1.044948989902704;10.001240739769592;0.8334078058548691;0.015562456304287863;0.015562382124904257;0.7977525703315358;0.014895689422396646;0.7978262430910098
5.007384;1.0445533596701857;0.8333685592902155;0.7979016797172173;-7.382551042235788e-08;-6.932507969389073e-08;1.0449495324521423;10.001237790088624;0.833407864284655;0.01556244418141304;0.015562349016233079;0.7977531234167202;0.014895720491574007;0.7978269942146388
5.017384;1.0445546143387832;0.8333677167263809;0.7979029086564964;-7.413227687640834e-08;-6.928020418398516e-08;1.0449500990125211;10.001234832691322;0.8334079743256267;0.015562431473333234;0.015562314851392322;0.7977536941934795;0.014895751219620095;0.7978277787490273
5.027384;1.04455590648179;0.8333669295407726;0.7979041403343853;-7.444931442729987e-08;-6.924269692059362e-08;1.0449506922392962;10.001231833841207;0.8334081380994763;0.015562418191128222;0.01556227966104333;0.7977542801293752;0.014895781569550529;0.7978285947845651
5.037384;1.044557238437353;0.8333662015198879;0.797905374878311;-7.477577965007481e-08;-6.921165157837105e-08;1.0449513154088574;10.001228774348075;0.8334083583787617;0.01556240435105312;0.01556224348341602;0.7977548786387313;0.014895811502444675;0.7978294405113344
5.047384;1.044558613114367;0.8333655352973188;0.7979066119248288;-7.511072667885849e-08;-6.918603536531355e-08;1.0449519727424372;10.001225641724677;0.8334086380348436;0.015562390001958575;0.015562206363395769;0.7977554877314591;0.014895840972442731;0.7978303128418694
5.057384;1.044560033703551;0.8333649325514343;0.7979078506545862;-7.545350594916295e-08;-6.916469483950814e-08;1.0449526692666302;10.001222425962377;0.8334089795971354;0.015562375235982065;0.015562168349060832;0.7977561065114278;0.014895869935810855;0.797831207236798
5.067384;1.044561503639811;0.8333643941349362;0.7979090897284876;-7.580401173390215e-08;-6.914652541764091e-08;1.0449534102283422;10.001219121953591;0.8334093850597971;0.015562360169105921;0.01556212949138847;0.7977567351363859;0.014895898362710824;0.7978321184704036
5.077384;1.0445630261755507;0.8333639201706492;0.7979103274888216;-7.616261123969739e-08;-6.913067691060747e-08;1.044954200071235;10.001215729495707;0.8334098561477447;0.015562344916188041;0.015562089847421681;0.7977573743673105;0.014895926238242495;0.7978330411764446
5.087384;1.0445646030616667;0.8333635104527202;0.7979115619927065;-7.652997989221338e-08;-6.911656712115541e-08;1.044955041398798;10.001212246721447;0.8334103943416227;0.01556232957630143;0.0155620494855177;0.7977580246800495;0.014895953551024636;0.7978339702186796
5.097384;1.0445662339262407;0.8333631647393902;0.7979127907982932;-7.690686256477128e-08;-6.910382515916961e-08;1.0449559343753811;10.001208663029956;0.8334110001288751;0.015562314232150898;0.015562008479504988;0.7977586855161495;0.014895980276904716;0.7978349010872734
