time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.107384;1.0445679167475481;0.8333628822910836;0.7979140112227165;-7.729370859396087e-08;-6.909226131293051e-08;1.044956876861674;10.001204959264792;0.8334116721116435;0.01556229895510914;0.015561966889931287;0.7977593556270032;0.014896006367764876;0.7978358300728481
5.117384;1.0445696482008504;0.8333626614314151;0.7979152208575302;-7.769043388940603e-08;-6.908174025927908e-08;1.0449578647699154;10.00120111611756;0.8334124068624796;0.015562283802332946;0.015561924759502084;0.7977600338124408;0.014896031760181094;0.7978367542435005
5.127384;1.0445714237031325;0.833362499948882;0.7979164175128542;-7.809644844646721e-08;-6.907191049174212e-08;1.0449588921769393;10.001197124788398;0.8334131998149722;0.015562268814658073;0.015561882126862547;0.7977607188739555;0.014896056395909758;0.7978376716660001
5.137384;1.0445732380091821;0.8333623956142877;0.7979175989616932;-7.851081402805009e-08;-6.906200960784804e-08;1.0449599516147834;10.001192990721535;0.833414046311885;0.015562254020421261;0.0155618390377971;0.7977614092622998;0.01489608022716701;0.7978385816261033
5.147384;1.0445750859454186;0.8333623463604264;0.7979187631756987;-7.89324323031702e-08;-6.905105178050899e-08;1.0449610345610192;10.001188722036796;0.8334149416690773;0.015562239430294516;0.015561795550733129;0.7977621032225015;0.014896103212005652;0.7978394842257805
5.157384;1.0445769619312413;0.8333623502247192;0.7979199085327162;-7.936012558221452e-08;-6.903831793851818e-08;1.0449621317103053;10.001184307877633;0.8334158808126825;0.01556222502551429;0.01556175173820933;0.7977627988935497;0.014896125323735913;0.7978403795638985
5.167384;1.0445788590866214;0.8333624050102455;0.79792103327604;-7.979251244157966e-08;-6.90236273964297e-08;1.0449632328005358;10.001179707936924;0.8334168585328104;0.015562210759375049;0.01556170767632901;0.797763493832946;0.014896146571486697;0.7978412671791095
5.177384;1.0445807693091669;0.8333625080737546;0.7979221348008347;-8.022782450180121e-08;-6.900710222427503e-08;1.0449643265982562;10.001174861816848;0.8334178697523391;0.015562196576182673;0.015561663425715407;0.7977641847773386;0.014896167004510318;0.7978421462113098
5.187384;1.0445826838632124;0.8333626563917567;0.797923209558329;-8.066383228500517e-08;-6.898883861201671e-08;1.0449654020650772;10.0011697043072;0.8334189092143957;0.01556218243566173;0.015561619021476528;0.7977648680169611;0.014896186690857533;0.7978430158484036
5.197384;1.0445845940785505;0.8333628467303376;0.79792425328679;-8.109794428449262e-08;-6.896885236337758e-08;1.0449664497773932;10.001164176933889;0.8334199713932806;0.015562168326296144;0.015561574479158093;0.7977655397630885;0.014896205696007274;0.797843875242768
5.207384;1.0445864921073218;0.8333630759005248;0.7979252612218565;-8.15274219117352e-08;-6.894709871812846e-08;1.0449674618651197;10.00115823686061;0.8334210509274439;0.015562154254544878;0.015561529809909588;0.7977661966893208;0.014896224079373008;0.7978447232545112
5.217384;1.0445883712703068;0.8333633405059161;0.7979262286030078;-8.194951389746825e-08;-6.892344971493046e-08;1.0449684313156467;10.001151859035886;0.8334221428423682;0.015562140216255009;0.015561485025863358;0.7977668367178236;0.014896241900938275;0.7978455586815022
5.227384;1.0445902256883264;0.8333636360099161;0.7979271516274019;-8.236152885763002e-08;-6.88976669368254e-08;1.0449693524038364;10.001145029083453;0.8334232424966916;0.01556212617622303;0.015561440127078831;0.7977674593158962;0.01489625922627558;0.7978463805547512
5.237384;1.0445920491272394;0.8333639564002538;0.797928027944094;-8.276100294756291e-08;-6.886933257598056e-08;1.0449702212188106;10.00113773909077;0.8334243458226196;0.01556211207323648;0.01556139510009297;0.7977680655132157;0.014896276121122841;0.7978471879896157
5.247384;1.0445938340908587;0.83336429505006;0.7979288558532585;-8.31457867176497e-08;-6.883781890742039e-08;1.0449710344008392;10.001129991351984;0.8334254497427697;0.015562097843705608;0.015561349937768115;0.7977686579360022;0.014896292640054952;0.7978479797502598
5.257384;1.0445955725848557;0.8333646456387589;0.7979296331017345;-8.351389059705351e-08;-6.880232854881096e-08;1.0449717872665711;10.001121797503085;0.833426551969381;0.015562083445073973;0.015561304650668236;0.7977692403409751;0.014896308823635622;0.7978487541558947
5.267384;1.0445972574270346;0.8333650024356812;0.7979303564049739;-8.386334678148062e-08;-6.876193570603376e-08;1.0449724733371908;10.00111317235267;0.8334276504016761;0.015562068854498113;0.015561259264987082;0.7977698169991084;0.014896324704460813;0.7978495097962252
5.277384;1.0445988820981933;0.8333653604730039;0.7979310216580606;-8.419238231849442e-08;-6.871558008089573e-08;1.0449730850592611;10.001104135600295;0.8334287434270181;0.01556205404341771;0.01556121382232439;0.7977703926546957;0.014896340312558704;0.7978502460606884
5.287384;1.0446004397114266;0.8333657158726294;0.7979316244605127;-8.449979350319267e-08;-6.866202506097133e-08;1.0449736148750335;10.001094717327353;0.8334298307192226;0.015562038969282203;0.015561168382355365;0.7977709725726991;0.014896355670498065;0.7978509623855624
5.297384;1.0446019227408334;0.833366066169267;0.7979321607677473;-8.478504494818498e-08;-6.859990725272367e-08;1.0449740560760183;10.001084950660218;0.8334309128375407;0.01556202359382858;0.015561123016276683;0.7977715619416889;0.014896370780320387;0.7978516572519095
5.307384;1.0446033237142451;0.8333664103506602;0.7979326276261081;-8.504790663780938e-08;-6.852787724805245e-08;1.0449744030064751;10.001074856103227;0.8334319901893644;0.015562007892395723;0.015561077791495554;0.7977721650077069;0.014896385625893472;0.7978523281422795
5.317384;1.0446046362059997;0.8333667482320023;0.7979330237286256;-8.528808970928611e-08;-6.84446923623747e-08;1.0449746508311937;10.00106443442426;0.8334330629468578;0.015561991850311664;0.01556103277217373;0.7977727846880811;0.014896400199750626;0.7978529720966254
5.327384;1.044605855569326;0.8333670797827235;0.797933349438166;-8.550525061053864e-08;-6.83492103192896e-08;1.0449747954406927;10.001053667907497;0.8334341316582843;0.015561975465124668;0.015560988037782813;0.7977734226286206;0.01489641452937923;0.7978535862870286
5.337384;1.0446069787181886;0.833367405185543;0.7979336062893116;-8.56991785205023e-08;-6.824031779879099e-08;1.044974834183348;10.00104252468542;0.8334351976534904;0.015561958748637932;0.01556094368805394;0.7977740794003113;0.014896428676227;0.7978541682948382
5.347384;1.04460800308739;0.8333677250136378;0.7979337963557966;-8.586993161930555e-08;-6.811681590276094e-08;1.0449747670112277;10.001030967852804;0.8334362629558844;0.015561941720859705;0.01556089982553352;0.7977747546428431;0.014896442705051268;0.7978547158087373
5.357384;1.0446089260904825;0.8333680398077489;0.7979339218564846;-8.601787479057057e-08;-6.797726641100921e-08;1.044974596282183;10.001018962235054;0.8334373299924432;0.015561924406424827;0.01556085653819638;0.7977754468960592;0.01489645664838023;0.7978552260386965
5.367384;1.0446097451736227;0.8333683495153521;0.7979339851473506;-8.614358692912256e-08;-6.782002861715477e-08;1.044974325122312;10.001006473152612;0.8334384014389963;0.015561906840106226;0.015560813895862955;0.7977761534962164;0.014896470494415153;0.7978556957538058
5.377384;1.0446104577232826;0.8333686534918473;0.7979339891841108;-8.624770165927178e-08;-6.76435273164334e-08;1.0449739561800986;10.000993469278372;0.8334394796583582;0.015561889071780863;0.015560771956683199;0.797776871123576;0.01489648420149069;0.7978561224230374
5.387384;1.0446110613976352;0.833368950610573;0.797933938055538;-8.633079202707646e-08;-6.74463182229543e-08;1.0449734916326945;10.000979933920107;0.8334405657846193;0.015561871162128893;0.015560730780097357;0.7977775965199628;0.014896497721144465;0.7978565056109919
5.397384;1.0446115552541693;0.833369239131508;0.7979338369905304;-8.639332502781758e-08;-6.722701638653461e-08;1.0449729335314402;10.000965872438673;0.8334416597439567;0.015561853175540083;0.015560690440005062;0.7977783266318642;0.01489651101135449;0.7978568474012683
5.407384;1.0446119406318193;0.8333695171570268;0.797933691695624;-8.643569681808838e-08;-6.698447925680018e-08;1.0449722836466153;10.000951312044455;0.8334427612711764;0.015561835180244116;0.015560651025250484;0.7977790585726381;0.01489652403512494;0.7978571514601872
5.417384;1.0446122208431412;0.8333697834762477;0.7979335074401528;-8.645830781588733e-08;-6.671800605438857e-08;1.044971543208075;10.000936297755247;0.8334438706090604;0.015561817250746344;0.01556061263126239;0.7977797898880389;0.014896536755286953;0.7978574213886156
5.427384;1.0446123999368053;0.8333700379889769;0.797933288739714;-8.6461651750437e-08;-6.642731776549158e-08;1.0449707129342358;10.000920886028204;0.8334449883039345;0.01556179945946931;0.01556057535665457;0.7977805184981182;0.014896549133386557;0.7978576597629905
5.437384;1.0446124814672217;0.8333702820246702;0.7979330396022215;-8.644640673868515e-08;-6.611256161307068e-08;1.0449697933342128;10.000905137099428;0.8334461147305267;0.015561781865163287;0.015560539302328842;0.7977812421310742;0.014896561128398565;0.7978578682999474
5.447384;1.0446124681023883;0.8333705182939928;0.7979327632590398;-8.641336983061134e-08;-6.577437631089642e-08;1.0449687851749527;10.000889104671865;0.8334472500952697;0.0155617645156498;0.015560504565167051;0.7977819583023169;0.014896572693147732;0.7978580482029793
5.457384;1.0446123621351802;0.8333707503527584;0.7979324615215178;-8.636324056886766e-08;-6.541381466586535e-08;1.0449676898060634;10.000872829544447;0.8334483947254;0.015561747455425934;0.015560471233869265;0.7977826652240299;0.014896583770444163;0.797858200339434
5.467384;1.044612166055228;0.833370982601828;0.7979321351160782;-8.629648043419675e-08;-6.503220647792447e-08;1.04496650930466;10.00085634541032;0.8334495488223475;0.015561730719926547;0.015560439401297456;0.797783362692504;0.01489659429024836;0.7978583256270062
5.477384;1.0446118830040458;0.8333712203138233;0.7979317846667163;-8.6213295029142e-08;-6.463110843192596e-08;1.044965246454416;10.000839686327522;0.8334507117517514;0.01556171432285991;0.015560409184951296;0.7977840520806498;0.014896604169455893;0.7978584255154687
5.487384;1.0446115175814648;0.8333714685501886;0.79793141101642;-8.611379507060475e-08;-6.421226108917008e-08;1.0449639048292545;10.000822885152182;0.8334518818775983;0.015561698254668051;0.015560380731653094;0.7977847354448053;0.014896613315980882;0.7978585020181423
5.497384;1.04461107627212;0.8333717310672322;0.7979310152785017;-8.599833178317839e-08;-6.377750170506592e-08;1.04496248953964;10.000805968805794;0.8334530567567793;0.015561682490852938;0.015560354197957963;0.7977854144638705;0.014896621638373627;0.7978585570484059
5.507384;1.0446105664548626;0.8333720105598683;0.7979305992395953;-8.586764269247615e-08;-6.33286853046395e-08;1.0449610076268139;10.000788958393267;0.833454232777614;0.015561666992460078;0.015560329718861414;0.797786089943658;0.01489662905930638;0.797858591572246
5.517384;1.0446099947428458;0.8333723093336218;0.7979301656686606;-8.572269108989196e-08;-6.286762070902133e-08;1.0449594669801423;10.000771874678817;0.8334554048999406;0.015561651700496589;0.015560307387701425;0.7977867620275206;0.014896635526719553;0.7978586054658819
5.527384;1.0446093662766014;0.8333726293409958;0.7979297182624552;-8.556446476102905e-08;-6.239599391597077e-08;1.04495787511681;10.000754741094983;0.8334565673365146;0.01556163653988537;0.0155602872552562;0.7977874307595236;0.014896641013103458;0.7978585981178482
5.537384;1.0446086851136267;0.8333729719977219;0.7979292613765566;-8.539375841354075e-08;-6.191533872439509e-08;1.0449562387858964;10.000737576746625;0.8334577143937965;0.015561621431347442;0.01556026933556836;0.7977880961797973;0.01489664550210159;0.7978585689993882
5.547384;1.0446079548472156;0.8333733379762013;0.7979287997062173;-8.521088539861859e-08;-6.142716084541028e-08;1.044954563922531;10.000720385752658;0.8334588409364029;0.015561606302658435;0.015560253609923025;0.7977887577142962;0.014896648975794255;0.7978585178520622
5.557384;1.0446071788527054;0.8333737267073276;0.7979283379884996;-8.501559028612206e-08;-6.093311994650867e-08;1.044952856077965;10.000703153659256;0.833459943004007;0.015561591097544462;0.015560240027563853;0.7977894141415351;0.014896651412635069;0.7978584445241309
5.567384;1.0446063598602533;0.8333741357987835;0.7979278806765263;-8.48073535828649e-08;-6.043505223560484e-08;1.0449511209933353;10.000685850798106;0.8334610185364398;0.015561575778950554;0.015560228508702733;0.7977900644184218;0.01489665279097555;0.7978583487761572
5.577384;1.0446054993798364;0.8333745609363838;0.797927431651929;-8.458580477855027e-08;-5.993488595201002e-08;1.0449493645819057;10.000668439759437;0.833462067685166;0.015561560322064585;0.015560218957671427;0.7977907079622955;0.014896653088379215;0.7978582305869222
5.587384;1.0446045977402758;0.8333749967444322;0.7979269941507363;-8.435088879491256e-08;-5.943468915256142e-08;1.0449475926140468;10.000650887234292;0.8334630924484541;0.015561544702531549;0.015560211275202138;0.7977913444794927;0.014896652278656877;0.7978580905621953
5.597384;1.0446036545099977;0.8333754382391628;0.7979265707621608;-8.410279161597222e-08;-5.893677780020555e-08;1.04494581014538;10.000633174873466;0.8334640957821335;0.015561528888088823;0.015560205363597444;0.7977919745085781;0.014896650333385645;0.7978579296045558
5.607384;1.0446026687454695;0.8333758817806405;0.7979261635224181;-8.384181679245395e-08;-5.8443571459237854e-08;1.0449440205942855;10.000615304000519;0.8334650810491886;0.015561512835892867;0.015560201136395616;0.797792600204874;0.014896647224291728;0.797857747926229
5.617384;1.0446016389085118;0.8333763250813564;0.7979257744620526;-8.356834637823267e-08;-5.795734967062595e-08;1.0449422255459713;10.000597295772508;0.8334660521481406;0.015561496500944474;0.015560198526008104;0.7977932248462727;0.014896642922055336;0.7978575443362972
5.627384;1.0446005625388848;0.8333767667036621;0.7979254062866469;-8.328296863902394e-08;-5.748025403785907e-08;1.0449404254810613;10.00057918252336;0.8334670133054343;0.015561479848864029;0.015560197479585204;0.7977938512965416;0.014896637393697228;0.7978573165082086
5.637384;1.0445994361100621;0.833377205568751;0.7979250625655334;-8.298668645906533e-08;-5.701433570190167e-08;1.0449386203223656;10.000560989446546;0.8334679679324983;0.015561462858448182;0.015560197950651541;0.7977944812980818;0.014896630600915842;0.7978570620683955
5.647384;1.0445982552031232;0.8333776409381797;0.7979247472895101;-8.268094373095414e-08;-5.6561418521633164e-08;1.0449368097115423;10.00054272724141;0.8334689177669052;0.0155614455267385;0.0155601998917119;0.7977951157198575;0.014896622500709585;0.7978567798316485
5.657384;1.0445970145420818;0.8333780728325463;0.7979244642942384;-8.236744275984605e-08;-5.612286326096823e-08;1.0449349933411118;10.00052440534957;0.8334698633894557;0.015561427880065919;0.015560203254642167;0.7977957546365765;0.014896613050058655;0.7978564699536528
5.667384;1.0445957078412056;0.8333785019700102;0.7979242173891253;-8.204795458168397e-08;-5.569938553718618e-08;1.0449331709787666;10.000506040776289;0.8334708048829436;0.015561409964660636;0.015560207999788285;0.7977963974536854;0.014896602219379846;0.7978561325521332
5.677384;1.0445943280486376;0.8333789286230644;0.7979240109493032;-8.172417706744152e-08;-5.5291133908094435e-08;1.0449313424094757;10.000487647760986;0.8334717413975792;0.015561391823036149;0.015560214100387784;0.7977970434179;0.01489659000856088;0.7978557664387833
5.687384;1.0445928685292745;0.833379351415181;0.7979238502446605;-8.139773149284509e-08;-5.489801955546389e-08;1.0449295077367624;10.00046922840268;0.8334726706362297;0.01556137348799861;0.015560221539113758;0.797797692112677;0.014896576445128077;0.7978553694544077
5.697384;1.0445913248720002;0.8333797673978903;0.7979237416423327;-8.107039107163604e-08;-5.4519993386774185e-08;1.0449276670801393;10.00045077991257;0.8334735892257379;0.015561354991848882;0.015560230302146576;0.7977983436075888;0.014896561570213924;0.7978549398302551
5.707384;1.0445896957100962;0.8333801732349368;0.7979236922302448;-8.074416419058373e-08;-5.415714490250133e-08;1.044925819745836;10.000432307857912;0.8334744933470659;0.01556133637110179;0.01556024037157668;0.7977989979595121;0.014896545434720757;0.7978544769196668
5.717384;1.044587981532507;0.8333805662066904;0.7979237083829119;-8.042096222526702e-08;-5.380979770979631e-08;1.0449239645509205;10.000413831574646;0.833475379102062;0.015561317665110078;0.015560251717449004;0.7977996541933078;0.014896528099674698;0.7978539807840661
5.727384;1.0445861834448111;0.8333809441097397;0.7979237943242368;-8.01023188441272e-08;-5.347859201366955e-08;1.0449221006015665;10.000395383571114;0.8334762429182908;0.01556129890837286;0.015560264290407534;0.7978003097024259;0.014896509631565545;0.7978534515709697
5.737384;1.0445843039271088;0.8333813046966771;0.7979239515221797;-7.978956128808354e-08;-5.3164420260024464e-08;1.0449202271325453;10.000377007861541;0.8334770818910174;0.015561280121489123;0.015560278017813395;0.7978009606665272;0.014896490099423699;0.7978528893358962
5.747384;1.044582348048895;0.8333816456028367;0.7979241791104532;-7.948420063939213e-08;-5.2868353438335385e-08;1.0449183434629508;10.000358752795032;0.8334778936511661;0.015561261318156527;0.015560292808352005;0.7978016028960145;0.01489646957441466;0.7978522943633447
5.757384;1.0445803231059128;0.8333819642963867;0.7979244751869248;-7.918809429865208e-08;-5.2591565130462995e-08;1.0449164495730934;10.000340660312414;0.8334786758748177;0.015561242516422746;0.015560308562593017;0.7978022325264835;0.014896448130374104;0.7978516675607336
5.767384;1.044578237413186;0.8333822576885975;0.7979248376941196;-7.890318134868372e-08;-5.2335070723272256e-08;1.044914546103702;10.000322763049462;0.8334794258625992;0.015561223731143376;0.01556032518629128;0.7978028465333384;0.014896425841459187;0.7978510101843245
5.777384;1.0445760995982132;0.8333825221807287;0.7979252643454927;-7.863105796044652e-08;-5.209947930750803e-08;1.0449126336300367;10.000305091113297;0.8334801405021552;0.015561204965018975;0.015560342601747644;0.7978034428259723;0.014896402765522941;0.7978503233286166
5.787384;1.0445739183242586;0.8333827545313972;0.7979257526426751;-7.837283118518434e-08;-5.188500868916288e-08;1.0449107124039283;10.000287680732937;0.8334808164723084;0.01556118621783402;0.015560360745746982;0.797804020019587;0.014896378923224396;0.7978496082457684
5.797384;1.044571702074353;0.833382952649221;0.797926300153878;-7.812919843860776e-08;-5.1691582071982305e-08;1.0449087830762884;10.000270577350182;0.8334814507075521;0.015561167499203372;0.01556037955959171;0.7978045773444358;0.014896354303616025;0.7978488670003752
5.807384;1.0445694592284542;0.8333831154967242;0.7979269043587084;-7.790034459452818e-08;-5.151885607403202e-08;1.0449068473758178;10.000253829963375;0.8334820411750478;0.01556114883013726;0.015560398987228104;0.7978051145734631;0.014896328892606494;0.7978481023632253
5.817384;1.04456719856262;0.8333832426955736;0.7979275623191449;-7.768571785309977e-08;-5.1366217808709224e-08;1.0449049077402972;10.000237481621054;0.8334825870999502;0.015561130239550433;0.01556041897633775;0.7978056317650605;0.014896302692346326;0.7978473171415067
5.827384;1.0445649291791586;0.8333833345896418;0.7979282707980966;-7.748408403434224e-08;-5.1232646564970254e-08;1.0449029663056704;10.000221566374169;0.8334830883331563;0.015561111769461124;0.015560439474295733;0.7978061290758299;0.014896275723391392;0.7978465137753339
5.837384;1.044562659065027;0.8333833923620981;0.7979290265008234;-7.729382839085293e-08;-5.111651220570883e-08;1.0449010244954149;10.000206113184257;0.8334835446586202;0.015561093486513715;0.015560460425701129;0.7978066066776339;0.014896248018439171;0.7978456944675295
5.847384;1.0445603936905943;0.8333834178668228;0.7979298257520734;-7.71131812637938e-08;-5.101560027903649e-08;1.0448990838224357;10.000191145762292;0.8334839553860984;0.015561075475186014;0.015560481773248766;0.7978070645650299;0.014896219613174682;0.7978448612202464
5.857384;1.044558135866073;0.8333834136363063;0.7979306639356089;-7.69403569058111e-08;-5.092734498264825e-08;1.0448971467074761;10.000176681055995;0.8334843192486229;0.01556105781012906;0.015560503460861087;0.7978075026384274;0.014896190539040934;0.797844015488429
5.867384;1.0445558862470923;0.8333833829679504;0.7979315357452502;-7.67737411941411e-08;-5.084912088277938e-08;1.0448952161276215;10.000162737931241;0.8334846346492701;0.015561040541319989;0.01556052544203207;0.7978079211900245;0.01489616082245998;0.7978431582177126
5.877384;1.0445536438584109;0.833383329547966;0.7979324360862644;-7.661200479180469e-08;-5.077860500643828e-08;1.0448932947800416;10.000149345387554;0.8334848999741944;0.015561023705070497;0.015560547688416805;0.7978083211486422;0.014896130490030208;0.7978422901945443
5.887384;1.044551406194836;0.833383257042607;0.7979333601789845;-7.645403210381317e-08;-5.071409422161849e-08;1.044891384707044;10.000136535171437;0.8334851137684728;0.015561007338544998;0.015560570194564286;0.7978087042327513;0.014896099569851867;0.7978414119632519
5.897384;1.0445491693766673;0.8333831692451109;0.797934302714989;-7.629877542937567e-08;-5.065450984902225e-08;1.044889487547153;10.000124328114943;0.8334852748249707;0.015560991481907576;0.015560592978201837;0.7978090733321824;0.014896068080992109;0.797840523858301
5.907384;1.0445469295646175;0.8333830705204721;0.7979352576663858;-7.614514607686973e-08;-5.059918004615373e-08;1.0448876052595606;10.000112728811867;0.8334853821797963;0.015560976171488466;0.015560616071400961;0.7978094326190999;0.014896036020137957;0.7978396264308998
5.917384;1.044544684613026;0.8333829660670976;0.7979362191411722;-7.599198632199629e-08;-5.054773603133404e-08;1.0448857406411922;10.000101728481912;0.8334854349914171;0.015560961434151761;0.015560639509954127;0.7978097873380954;0.014896003361209388;0.7978387203354178
5.927384;1.0445424339613265;0.8333828617604033;0.7979371818552842;-7.583811578776082e-08;-5.0500086152936116e-08;1.0448838969236083;10.000091308915417;0.8334854323554935;0.015560947286620658;0.01556066333067963;0.7978101433967759;0.014895970069529842;0.7978378059464124
5.937384;1.0445401771908795;0.8333827640095001;0.7979381408267382;-7.568238725571713e-08;-5.0456313930032074e-08;1.0448820770780847;10.000081445052958;0.8334853731552435;0.015560933735755497;0.015560687568719346;0.797810506708384;0.014895936117667152;0.7978368838200827
5.947384;1.0445379127877732;0.8333826797521007;0.7979390912785481;-7.552376890262797e-08;-5.041649959290148e-08;1.044880283774366;10.00007210852255;0.8334852561931837;0.01556092077595228;0.015560712248616703;0.7978108829178762;0.014895901489166594;0.7978359556369308
5.957384;1.0445356379798778;0.8333826156164134;0.7979400289056762;-7.536156759550077e-08;-5.03805045316617e-08;1.0448785195273196;10.000063269397383;0.8334850807831579;0.015560908384912172;0.015560737371757715;0.7978112773793082;0.014895866174211765;0.7978350243731993
5.967384;1.0445333497550773;0.8333825765401516;0.7979409499706664;-7.519566237274536e-08;-5.034792364316692e-08;1.044876786127885;10.000054895590667;0.8334848474001596;0.015560896529648344;0.015560762908112721;0.7978116945611121;0.01489583017071395;0.7978340934400253
5.977384;1.0445310458971804;0.8333825653997048;0.7979418513184653;-7.502645885110516e-08;-5.0318230097739874e-08;1.0448750837520955;10.000046957928971;0.8334845577309611;0.015560885180678555;0.01556078880273514;0.7978121376020033;0.014895793487059935;0.7978331656938366
5.987384;1.0445287250303386;0.8333825837627716;0.7979427303291469;-7.485460353632449e-08;-5.029077806048791e-08;1.0448734110628717;10.000039438203915;0.8334842140094005;0.015560874315319816;0.015560814986980183;0.797812608828267;0.014895756141325876;0.7978322429863106
5.997384;1.0445263863298435;0.8333826326914434;0.7979435844187759;-7.468069332328666e-08;-5.026462123067671e-08;1.0448717662554678;10.000032329929374;0.8334838183337213;0.01556086391336872;0.015560841379764555;0.7978131104481173;0.014895718158460155;0.7978313262551245
6.007384;1.0445240298274452;0.833382712845858;0.7979444105454007;-7.45050903089291e-08;-5.023851107064237e-08;1.0448701478590405;10.000025634023428;0.8334833728326325;0.015560853960538221;0.015560867888406039;0.797813644564992;0.014895679564396287;0.79783041581861
6.017384;1.044521656947016;0.8333828242030159;0.7979452055611069;-7.432786962817488e-08;-5.0211168797118155e-08;1.0448685550612138;10.00001935621007;0.8334828803031631;0.01556084445498205;0.015560894416501297;0.7978142129428653;0.014895640387119735;0.7978295113400702
6.027384;1.0445192705018889;0.8333829664273215;0.7979459672325565;-7.414891110680255e-08;-5.018156678250878e-08;1.0448669877756833;10.000013507054996;0.8334823442291497;0.015560835403155138;0.015560920866151058;0.7978148171055246;0.01489560066631603;0.7978286115168789
6.037384;1.0445168743449058;0.8333831397975843;0.7979466949043961;-7.396807231550038e-08;-5.014903973683455e-08;1.044865446434099;10.000008104068993;0.8334817681788494;0.015560826813274394;0.015560947131285826;0.7978154583013883;0.014895560454550308;0.7978277142048245
6.047384;1.0445144729079203;0.8333833454690743;0.797947389223469;-7.378527279427074e-08;-5.011325057004303e-08;1.0448639316744939;10.000003173004503;0.8334811551243215;0.01556081870247164;0.015560973099240089;0.7978161373289708;0.014895519805773522;0.7978268171381375
6.057384;1.0445120707870394;0.8333835846155953;0.7979480515961318;-7.360041510172651e-08;-5.0074178771621954e-08;1.0448624439114078;9.999998744679536;0.8334805068577904;0.015560811103124347;0.015560998659510427;0.7978168547011334;0.014895478760151518;0.7978259187036706
6.067384;1.044509673145078;0.8333838572648928;0.7979486839588367;-7.341319691915496e-08;-5.003208052674931e-08;1.0448609827143782;9.999994852037165;0.833479823737397;0.015560804054056318;0.015561023702885965;0.7978176107000028;0.01489543733833243;0.7978250185648831
6.077384;1.0445072866706138;0.8333841620168877;0.7979492884523525;-7.322294060913606e-08;-4.998728787326802e-08;1.0448595467190662;9.999991528052348;0.8334791051930727;0.015560797593194476;0.015561048117267459;0.7978184050619732;0.014895395554469745;0.7978241180796697
6.087384;1.0445049196177882;0.8333844966768442;0.7979498669767772;-7.302866703694838e-08;-4.994015670143012e-08;1.04485813452207;9.999988797287559;0.8334783508378845;0.015560791759827861;0.015561071786254642;0.7978192367194716;0.014895353437271221;0.7978232202677129
6.097384;1.0445025808504171;0.8333848587596958;0.7979504210257277;-7.282935093539673e-08;-4.989122354724466e-08;1.0448567455823519;9.999986669879599;0.8334775610443367;0.015560786596914135;0.015561094583143855;0.7978201038857082;0.014895311041198272;0.7978223295045824
6.107384;1.0445002794550753;0.8333852456834329;0.7979509514736454;-7.262408568116541e-08;-4.984114098083222e-08;1.0448553805168426;9.999985146155437;0.833476736566425;0.015560782152568165;0.01556111636996736;0.7978210043150953;0.014895268439831109;0.797821451409706
6.117384;1.0444980253929783;0.8333856552806258;0.7979514580158721;-7.2412173979433e-08;-4.979052906856285e-08;1.0448540409939255;9.999984221242633;0.8334758783361125;0.015560778478010706;0.01556113701353006;0.7978219351760424;0.014895225705030301;0.797820592848008
6.127384;1.0444958300585887;0.8333860864567056;0.797951938932406;-7.219331115894674e-08;-4.974018651689861e-08;1.044852729102172;9.999983885786126;0.8334749879387664;0.015560775612732431;0.015561156405026916;0.7978228926558906;0.014895182889670313;0.7978197612129381
6.137384;1.0444937058011483;0.8333865393259736;0.7979523916784007;-7.196777678746903e-08;-4.969132655702915e-08;1.0448514466924332;9.999984127051551;0.8334740676186527;0.015560773563248914;0.015561174467189045;0.7978238721052171;0.014895140031564193;0.7978189629545553
6.147384;1.0444916645914968;0.8333870146557377;0.7979528135764449;-7.173645766739038e-08;-4.964542884437326e-08;1.0448501952834097;9.999984930700629;0.8334731193372226;0.015560772293573407;0.015561191151643427;0.7978248687722971;0.014895097170720776;0.797818202777788
6.157384;1.0444897168147598;0.8333875129108264;0.7979532020307217;-7.150083738175631e-08;-4.960401896641864e-08;1.044848975867254;9.99998628427772;0.8334721440861917;0.015560771733036974;0.015561206434775304;0.7978258784760934;0.014895054357209175;0.797817484101176
6.167384;1.0444878706097602;0.8333880338043229;0.7979535547451628;-7.12629957620031e-08;-4.956860148271774e-08;1.0448477881731997;9.999988175378617;0.833471141923899;0.01556077179476937;0.015561220318072604;0.797826897696405;0.014895011645294215;0.7978168096343635
6.177384;1.044486132085585;0.8333885767668212;0.797953870024474;-7.102548007815332e-08;-4.954065959660389e-08;1.0448466304514188;9.999990576025356;0.8334701121980405;0.015560772395325235;0.015561232828825237;0.7978279230034948;0.014894969086187194;0.7978161811291208
6.187384;1.0444845067084068;0.8333891412934931;0.7979541466370629;-7.07910839828234e-08;-4.9521686691214584e-08;1.0448455004022543;9.99999342889788;0.8334690537760707;0.015560773463538301;0.01556124401210684;0.7978289506352365;0.014894926725730407;0.7978155987864173
6.197384;1.0444830005945214;0.8333897267305203;0.7979543833987308;-7.056258350179758e-08;-4.9513113046010976e-08;1.0448443960026084;9.999996648360744;0.8334679650044629;0.01556077493656998;0.015561253919590956;0.7978299770788057;0.01489488460126796;0.797815061402593
6.207384;1.044481620730006;0.8333903320962956;0.7979545791088795;-7.034250541584484e-08;-4.951605903206821e-08;1.044843315654148;10.000000127593168;0.8334668435778078;0.015560776749983565;0.015561262604483173;0.7978309998795067;0.014894842735770413;0.7978145671476307
6.217384;1.0444803746513136;0.8333909560033029;0.7979547328334666;-7.013297073359235e-08;-4.953114271491223e-08;1.0448422582444878;10.00000375201696;0.8334656870338043;0.015560778831239356;0.015561270120202877;0.7978320176550994;0.014894801138047692;0.7978141140126936
6.227384;1.0444792702175352;0.8333915964981458;0.7979548440010102;-6.99356703538919e-08;-4.9558546941850174e-08;1.0448412231249327;10.000007417524314;0.8334644933044536;0.0155607811106011;0.015561276513780557;0.7978330297689188;0.014894759809174;0.7978136999925243
6.237384;1.0444783153351715;0.8333922508054209;0.7979549121661557;-6.975203369233026e-08;-4.959819772677329e-08;1.0448402101296483;10.000011039672787;0.8334632603741959;0.015560783541010089;0.015561281817884779;0.7978340361192338;0.01489471875082153;0.7978133232879226
6.247384;1.0444775171285998;0.8333929155147968;0.7979549366342205;-6.958325389501468e-08;-4.964972488176707e-08;1.044839219498744;10.000014550458472;0.8334619857368082;0.0155607861045837;0.015561286053674715;0.7978350368064;0.01489467797195885;0.7978129820542513
6.257384;1.0444768811136982;0.8333935877656036;0.7979549163605213;-6.943010586704637e-08;-4.9712276148519026e-08;1.0448382512828311;10.000017889090724;0.8334606665505883;0.015560788815376314;0.015561289236458107;0.7978360316386248;0.014894637480518521;0.7978126738883121
6.267384;1.044476411037894;0.8333942662012004;0.797954850369898;-6.929302279476279e-08;-4.978461644036165e-08;1.0448373053680924;10.00002099544828;0.8334593001399593;0.015560791729855415;0.015561291377962687;0.7978370197547509;0.01489459726549178;0.7978123958421417
6.277384;1.0444761088448569;0.8333949505216969;0.7979547381306902;-6.917226613238724e-08;-4.986548398053287e-08;1.0448363823751126;10.000023812401578;0.8334578844099787;0.015560794940891642;0.015561292493005644;0.797837999661399;0.014894557294889416;0.7978121450091251
6.287384;1.0444759745924608;0.8333956405174661;0.7979545796213706;-6.906783077793719e-08;-4.995378562479857e-08;1.0448354833871478;10.000026291553858;0.8334564181264935;0.015560798547277129;0.01556129260355718;0.7978389697455082;0.014894517528858031;0.79781191909177
6.297384;1.0444760068468975;0.8333963353857553;0.7979543756743873;-6.897936802537916e-08;-5.004860673800648e-08;1.0448346086587557;10.000028389867955;0.8334549010112524;0.01556080262726656;0.0155612917372489;0.7978399288797243;0.01489447793009165;0.7978117165341322
6.307384;1.044476203373837;0.8333970334701184;0.7979541285891377;-6.890628420582672e-08;-5.0149257288118595e-08;1.0448337573764686;10.000030061254263;0.8334533339567417;0.015560807232603197;0.01556128992749741;0.797840876707122;0.014894438471717755;0.7978115365417703
6.317384;1.0444765616182268;0.8333977326843959;0.7979538422087307;-6.88478415251508e-08;-5.025533753408932e-08;1.0448329286201923;10.000031262006711;0.8334517192378555;0.015560812400019853;0.015561287206641114;0.7978418135846655;0.014894399144703896;0.7978113792178939
6.327384;1.0444770786806485;0.8333984310880059;0.797953521321648;-6.880313937773195e-08;-5.0366723210843525e-08;1.0448321223179815;10.00003196457943;0.8334500600626013;0.01556081816729558;0.015561283593018404;0.7978427401553669;0.014894359953147423;0.7978112453753627
6.337384;1.044477750585394;0.8333991269382638;0.7979531710295446;-6.877105876298e-08;-5.0483520612029185e-08;1.0448313395299065;10.00003215773642;0.8334483601420922;0.015560824575919023;0.015561279087586264;0.7978436567159607;0.014894320904212086;0.7978111359826221
6.347384;1.0444785716891358;0.8333998185826281;0.7979527962840905;-6.875034943414233e-08;-5.0606027945086635e-08;1.044830582305413;10.000031835798739;0.8334466239601003;0.01556083166173404;0.015561273678003177;0.7978445630437475;0.014894282013832257;0.7978110517139971
6.357384;1.044479535157189;0.8334005047018302;0.7979524015426528;-6.873976850843193e-08;-5.073457040524724e-08;1.0448298528166673;10.000030995283128;0.8334448569873734;0.015560839445497694;0.015561267347291928;0.7978454587629191;0.014894243319263102;0.7978109929147315
6.367384;1.044480633859928;0.8334011848417999;0.7979519906930727;-6.873814771703636e-08;-5.086919131613916e-08;1.0448291518269777;10.000029643150377;0.8334430656981283;0.015560847926895984;0.015561260092918205;0.7978463437128391;0.0148942048827562;0.7978109598056475
6.377384;1.044481860713262;0.8334018595823031;0.7979515671093547;-6.874447598065333e-08;-5.1009464623226745e-08;1.0448284785902402;10.000027802925146;0.8334412574900085;0.015560857088334492;0.01556125194237868;0.7978472182169883;0.014894166789924845;0.7978109526380747
6.387384;1.044483208345488;0.833402529920464;0.797951133724347;-6.87579755699501e-08;-5.115460697782875e-08;1.0448278326952625;10.000025508106962;0.8334394401786618;0.01556086690608284;0.015561242950264115;0.7978480832381384;0.014894129142369017;0.7978109717661777
6.397384;1.0444846692421186;0.8334031966116966;0.7979506929781484;-6.87780927764441e-08;-5.1303716869869613e-08;1.0448272152927607;10.000022791173533;0.8334376216147505;0.01556087735508054;0.015561233185905693;0.7978489403078444;0.014894092053136177;0.7978110175109655
6.407384;1.044486236899202;0.8334038601564142;0.7979502464009933;-6.880452516715151e-08;-5.1455813051070115e-08;1.0448266282457634;10.000019681863943;0.833435809817509;0.015560888413022753;0.015561222717683272;0.7978497914318301;0.014894055654437533;0.7978110898253985
6.417384;1.0444879062901504;0.8334045208697818;0.7979497942178645;-6.883736793582037e-08;-5.1609768005241714e-08;1.0448260726645304;10.000016215648664;0.8334340132003836;0.015560900070143643;0.015561211597926918;0.7978506389268054;0.014894020094336314;0.7978111880383225
6.427384;1.044489673207254;0.8334051785397235;0.7979493354746705;-6.887725712893915e-08;-5.176456354020306e-08;1.0448255485771156;10.0000124417113;0.8334322404779769;0.015560912330366324;0.015561199866177522;0.7978514848556851;0.014893985513845723;0.7978113109339031
6.437384;1.0444915338673584;0.8334058323015059;0.7979488686113593;-6.89254090306131e-08;-5.191960934012051e-08;1.0448250553818335;10.000008423460622;0.8334304999997001;0.015560925205370295;0.015561187565457152;0.7978523301608185;0.014893952030285663;0.7978114570102489
6.447384;1.0444934847820846;0.8334064810141646;0.7979483919830691;-6.8983523424133e-08;-5.207459164801633e-08;1.0448245918518355;10.000004233959345;0.8334287990281846;0.015560938718539983;0.01556117474451255;0.7978531741050509;0.014893919729293546;0.797811624540614
6.457384;1.0444955222983925;0.8334071235665005;0.7979479038130056;-6.905351455763596e-08;-5.222909552328363e-08;1.0448241559663867;9.999999949587005;0.8334271435365538;0.01556095291415597;0.015561161450749886;0.7978540143606776;0.014893888652633134;0.797811811843536
6.467384;1.0444976419756895;0.833407758948838;0.7979474015554427;-6.913708947371062e-08;-5.23823890369531e-08;1.0448237454587832;9.999995643389543;0.8334255383086111;0.015560967857754926;0.015561147728936376;0.797854847347189;0.014893858794260965;0.7978120181305057
6.477384;1.0444998381512376;0.8334083861234933;0.7979468813706104;-6.923548788652353e-08;-5.2533435990663835e-08;1.044823358702615;9.999991384481534;0.8334239875015335;0.015560983624838206;0.015561133619233199;0.7978556688155239;0.0148938301176899;0.7978122439917706
6.487384;1.0445021041730351;0.833409003463423;0.797946338419508;-6.93497069127497e-08;-5.268109976729304e-08;1.0448229950710188;9.999987244766286;0.8334224956330413;0.015561000287655754;0.01556111916004755;0.7978564747463877;0.014893802577025014;0.7978124906922046
6.497384;1.04450443338772;0.8334096080378622;0.7979457678703626;-6.948079807594983e-08;-5.282425628692481e-08;1.044822654612402;9.99998329891756;0.8334210680898692;0.015561017909275096;0.015561104404941843;0.7978572616612759;0.014893776121609548;0.7978127589374523
6.507384;1.0445068200146685;0.8334101955057904;0.797945166058313;-6.962978539070632e-08;-5.296170048379742e-08;1.0448223374955545;9.999979615722044;0.8334197110698714;0.015561036537966743;0.015561089438830335;0.7978580262727768;0.01489375069356093;0.7978130481456418
6.517384;1.0445092592357734;0.8334107607008486;0.7979445309362431;-6.979756276706838e-08;-5.309212200407761e-08;1.0448220435952775;9.999976255152774;0.8334184314835631;0.015561056197947532;0.01556107437306877;0.7978587653100864;0.014893726234199265;0.7978133564965751
6.527384;1.0445117469828307;0.8334112983304106;0.7979438613449915;-6.998502279419802e-08;-5.321422798658816e-08;1.0448217723387199;9.99997327149629;0.8334172366138516;0.015561076884210387;0.015561059317981513;0.797859475507773;0.014893702697170452;0.797813681463223
6.537384;1.0445142796755456;0.8334118037774167;0.7979431562649077;-7.019318422365342e-08;-5.332680316885243e-08;1.0448215230772748;9.999970713829612;0.833416133525387;0.015561098570989074;0.01556104436307925;0.7978601533527327;0.014893680055873918;0.7978140201854697
6.547384;1.0445168536840925;0.8334122740467563;0.7979424152129658;-7.042320604132052e-08;-5.342863779541006e-08;1.044821295778075;9.99996862337477;0.8334151287509919;0.015561121231296186;0.01556102958783114;0.7978607946830387;0.014893658302110363;0.7978143689815056
6.557384;1.0445194650518619;0.8334127078020082;0.7979416389056962;-7.06762962490067e-08;-5.3518556024298154e-08;1.044821091122441;9.999967031540264;0.833414228218391;0.01556114484343863;0.015561015077769953;0.7978613948622424;0.014893637444019659;0.7978147225690702
6.567384;1.0445221099116757;0.8334131040932273;0.7979408289706154;-7.095353215907914e-08;-5.35955942859294e-08;1.0448209100247214;9.999965959822;0.8334134371759425;0.015561169378832488;0.015561000919204662;0.7978619498785138;0.014893617508478129;0.7978150745251944
6.577384;1.044524784677043;0.8334134611419445;0.7979399871893309;-7.125567854633179e-08;-5.365900207721581e-08;1.0448207537110845;9.999965419525884;0.8334127600120567;0.015561194796649176;0.015560987175947031;0.7978624572353392;0.014893598545989465;0.7978154185327929
6.587384;1.0445274852022683;0.8334137761902537;0.7979391152689504;-7.15830933557968e-08;-5.370805165541373e-08;1.0448206240792357;9.999965411200153;0.833412199609757;0.01556122105452712;0.015560973868213486;0.797862915552323;0.01489358063286503;0.7978157488365788
6.597384;1.0445302062959478;0.8334140462637504;0.797938215105231;-7.193569412297853e-08;-5.3741996669910574e-08;1.0448205232623202;9.999965926154566;0.8334117567637132;0.015561248120878285;0.015560960980571872;0.7978633235452414;0.014893563866372061;0.7978160601888609
6.607384;1.044532942608764;0.8334142692469784;0.7979372890141704;-7.23129777694148e-08;-5.376025021775039e-08;1.0448204533761978;9.999966949757344;0.8334114306988664;0.015561275977436487;0.0155609484885644;0.7978636793937665;0.014893548348678584;0.7978163479392348
6.617384;1.0445356891592315;0.8334144441874519;0.797936339680642;-7.27142530859101e-08;-5.376257526558215e-08;1.0448204171829165;9.99996846644668;0.8334112200807278;0.015561304615069917;0.01556093636708689;0.7978639804028357;0.014893534164617594;0.7978166080738013
6.627384;1.0445384407019196;0.8334145705970925;0.7979353698624104;-7.313887218304186e-08;-5.3749136199464775e-08;1.0448204181375602;9.999970464389166;0.833411123316963;0.015561334035110258;0.015560924587777842;0.7978642228267543;0.014893521370255626;0.797816837290913
6.637384;1.0445411916427656;0.8334146484085755;0.7979343822603305;-7.358611993802619e-08;-5.37204219278993e-08;1.0448204590289067;9.999972932826836;0.8334111383179428;0.015561364257415769;0.0155609131310345;0.7978644022625482;0.014893509993322875;0.7978170332529367
6.647384;1.0445439369840888;0.8334146791116825;0.7979333798052728;-7.405509409867728e-08;-5.3677098855605195e-08;1.0448205409221873;9.99997585650943;0.8334112624061435;0.015561395325364677;0.015560902001307306;0.7978645145124696;0.01489350003075958;0.7978171947569733
6.657384;1.0445466726044372;0.8334146661237528;0.7979323661300322;-7.454476678074778e-08;-5.36198261289622e-08;1.0448206641028828;9.999979217772358;0.8334114925154367;0.015561427301762253;0.015560891226023993;0.7978645562612134;0.01489349144396776;0.7978173213926069
6.667384;1.0445493944002104;0.8334146138389865;0.7979313457934014;-7.505401357454233e-08;-5.3549099518592375e-08;1.0448208294088026;9.999983001170852;0.8334118255289554;0.015561460255610907;0.015560880841182458;0.7978645251665601;0.01489348416197096;0.7978174128581116
6.677384;1.0445520976144387;0.833414526802867;0.7979303237614246;-7.558174435354681e-08;-5.346517429274353e-08;1.0448210377531548;9.999987193148927;0.8334122585393547;0.015561494250435477;0.015560870881471454;0.7978644195635838;0.014893478093946484;0.7978174688724919
6.687384;1.0445547767054977;0.8334144092193236;0.7979293045071719;-7.612715237913152e-08;-5.3368159007340394e-08;1.0448212891149526;9.99999178302274;0.8334127889337171;0.015561529340552006;0.015560861386761007;0.7978642383401403;0.014893473149336407;0.7978174898456882
6.697384;1.0445574257380754;0.8334142643816954;0.7979282917759442;-7.668972342860305e-08;-5.32583341361038e-08;1.0448215824149025;9.999996767770034;0.833413414321746;0.015561565566123484;0.015560852411315267;0.7978639813158057;0.014893469255831333;0.7978174773480505
6.707384;1.0445600393819439;0.8334140946739238;0.7979272888971833;-7.726892363718437e-08;-5.3136344705734905e-08;1.0448219156367178;10.000002152507738;0.8334141321807544;0.015561602949825672;0.015560844019957712;0.797863649901541;0.014893466356888827;0.797817433812055
6.717384;1.0445626131736925;0.833413902259241;0.7979262986384353;-7.786389578259996e-08;-5.3003013191122485e-08;1.0448222858305554;10.000007947205228;0.8334149394853095;0.015561641503692668;0.015560836278905237;0.7978632472726632;0.014893464397979396;0.797817361729895
6.727384;1.0445651426856972;0.8334136893663336;0.7979253227278462;-7.847332947251296e-08;-5.285913701464736e-08;1.0448226895071213;10.000014168244267;0.8334158329200438;0.01556168123460987;0.015560829249689954;0.7978627777171792;0.014893463330158344;0.7978172629165002
6.737384;1.0445676232859675;0.833413457630744;0.7979243618330167;-7.909546713750339e-08;-5.270555127547342e-08;1.0448231236676655;10.000020845820043;0.8334168094892609;0.015561722140593957;0.015560822982574801;0.7978622457645081;0.014893463118243733;0.7978171384800317
6.747384;1.0445700508866251;0.833413207429912;0.7979234158193454;-7.972833963642925e-08;-5.254327862098399e-08;1.0448235862499284;10.000028026576576;0.8334178667813082;0.01556176420538236;0.015560817511725007;0.7978616555526591;0.014893463730160622;0.7978169892171583
6.757384;1.044572422501089;0.8334129381919915;0.7979224836006256;-8.037003158025511e-08;-5.237354387254189e-08;1.0448240754357758;10.000035764473687;0.833419002747056;0.015561807392115382;0.01556081285848157;0.7978610105773895;0.014893465130173592;0.7978168154605214
6.767384;1.0445747364048414;0.8334126491183915;0.7979215627252008;-8.101873471445796e-08;-5.219768194256102e-08;1.0448245894203652;10.00004410735558;0.833420215475395;0.015561851635686236;0.015560809034941605;0.7978603139449642;0.014893467288592217;0.7978166167426546
6.777384;1.0445769923438424;0.8334123393541281;0.797920649707326;-8.16728153922115e-08;-5.201714512289091e-08;1.0448251266978255;10.000053087161543;0.8334215031184514;0.01556189684441754;0.015560806038149461;0.7978595686631237;0.014893470183690393;0.7978163924006618
6.787384;1.044579191093727;0.8334120077421784;0.7979197411787229;-8.233088312156161e-08;-5.18336189445912e-08;1.04482568564185;10.000062716296734;0.833422863522993;0.015561942912546202;0.015560803841739568;0.7978587773579636;0.014893473790970812;0.7978161431085941
6.797384;1.044581333250594;0.8334116526954651;0.7979188348281189;-8.299161568614497e-08;-5.1649064732047347e-08;1.044826264150719;10.000072990334576;0.8334242936986601;0.015561989727034722;0.015560802397057143;0.7978579418641633;0.014893478074351933;0.7978158719713575
6.807384;1.044583418446127;0.8334112724774966;0.7979179298432844;-8.36535010411254e-08;-5.146558456257275e-08;1.044826859836515;10.00008389729334;0.8334257900023911;0.015562037165291023;0.015560801648126376;0.7978570635969165;0.014893482983045346;0.7978155837676901
6.817384;1.0445854449683223;0.8334108657010659;0.7979170270380104;-8.431477930069834e-08;-5.1285204428175695e-08;1.0448274699993287;10.000095425157895;0.8334273487545331;0.015562085098209494;0.015560801550967616;0.7978561443442137;0.014893488449212953;0.7978152831677469
6.827384;1.0445874094585628;0.8334104312017736;0.7979161283968093;-8.497372797041232e-08;-5.110988163663011e-08;1.0448280917988912;10.000107550465591;0.8334289659569686;0.015562133397818293;0.015560802076917847;0.7978551865955597;0.014893494384068784;0.7978149737827243
6.837384;1.0445893073489252;0.8334099672880471;0.7979152359631779;-8.562912173815676e-08;-5.09417573729251e-08;1.0448287227508382;10.00012022183697;0.8334306362027604;0.01556218194324292;0.015560803196678666;0.7978541934542719;0.014893500675221764;0.7978146579601465
6.847384;1.0445911339177134;0.8334094713809148;0.7979143510290033;-8.628026688317656e-08;-5.078319884297373e-08;1.0448293608470933;10.000133366976454;0.833432352314076;0.01556223062780762;0.015560804868332834;0.7978531682755617;0.014893507187714854;0.7978143368277248
6.857384;1.0445928849803914;0.83340894007896;0.7979134745353974;-8.692660856367027e-08;-5.0636427458393186e-08;1.0448300048830692;10.000146909240351;0.8334341061114803;0.015562279362382242;0.015560807040081772;0.7978521142785433;0.014893513774926388;0.7978140108353917
6.867384;1.0445945566282653;0.8334083694148356;0.7979126076905079;-8.75676059810969e-08;-5.050313835906472e-08;1.0448306552535205;10.000160770095842;0.8334358891205582;0.015562328072757457;0.015560809651610878;0.7978510347595111;0.014893520300311667;0.7978136803866616
6.877384;1.0445961443690475;0.8334077556431385;0.7979117517847877;-8.820294484603647e-08;-5.038445546204691e-08;1.0448313137509706;10.000174867962542;0.8334376930346924;0.015562376688845967;0.015560812632533708;0.7978499332573341;0.014893526651752668;0.7978133460281657
6.887384;1.0445976427376038;0.8334070958104095;0.7979109077237944;-8.883281026694807e-08;-5.028102066000078e-08;1.0448319818868637;10.000189128510343;0.8334395104799853;0.015562425120690256;0.015560815908172976;0.7978488127712032;0.01489353273499134;0.7978130082278782
