time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.897384;1.0445990458942371;0.8334063874523722;0.7979100755222315;-8.945809648972581e-08;-5.019297317804095e-08;1.044832659789896;10.000203496200308;0.8334413354419516;0.015562473243389972;0.015560819402380108;0.797847675095342;0.0148935384594858;0.7978126670397645
6.907384;1.0446003483671733;0.8334056282916178;0.7979092541756054;-9.008028179991825e-08;-5.011991926415179e-08;1.0448333471585336;10.000217931022616;0.8334431632378868;0.015562520911139317;0.015560823034863034;0.7978465213048599;0.014893543736345107;0.7978123220710448
6.917384;1.044601544679459;0.833404816303762;0.7979084426029781;-9.070099768916323e-08;-5.006101717261999e-08;1.0448340449735067;10.000232397247443;0.8334449906173349;0.015562567982999298;0.015560826723516637;0.7978453525016292;0.014893548485135282;0.7978119727562223
6.927384;1.0446026281373677;0.8334039498488074;0.7979076407122492;-9.13216137090057e-08;-5.001514129645343e-08;1.0448347561890607;10.000246860342843;0.8334468156439737;0.015562614340765196;0.01556083038609228;0.7978441696797914;0.014893552633729601;0.7978116184121784
6.937384;1.044603590573073;0.8334030278152411;0.7979068494805013;-9.194298244600211e-08;-4.9981113923884216e-08;1.044835484966131;10.000261289000019;0.833448637144354;0.01556265989465115;0.015560833939682111;0.797842973384323;0.014893556114291044;0.7978112578002372
6.947384;1.0446044238712044;0.8334020494928113;0.7979060703134752;-9.256539294701234e-08;-4.9957952294272316e-08;1.044836235674677;10.000275650201804;0.8334504542299546;0.01556270457749414;0.015560837308383188;0.7978417643144408;0.014893558866880001;0.7978108887450508
6.957384;1.0446051219382895;0.8334010142986583;0.7979053041731866;-9.318863779063376e-08;-4.994495472604338e-08;1.0448370126796944;10.000289899914526;0.8334522661732875;0.015562748333354323;0.015560840436172018;0.7978405439157416;0.014893560845773183;0.7978105085123547
6.967384;1.0446056814859508;0.8333999219368725;0.7979045512253522;-9.381208034942772e-08;-4.994167058576441e-08;1.0448378195830936;10.00030397868498;0.8334540723629741;0.015562791103779937;0.01556084329544268;0.7978393139104697;0.014893562022193425;0.7978101146730244
6.977384;1.0446061015601613;0.8333987726070534;0.7979038115678769;-9.443487518863628e-08;-4.994788953435276e-08;1.0448386576287383;10.000317817623099;0.8334558720085052;0.015562832813589625;0.015560845886839878;0.797838075825865;0.014893562384609208;0.7978097056043978
6.987384;1.04460638277411;0.8333975666362533;0.7979030859046573;-9.505631998536112e-08;-4.9963557114453114e-08;1.0448395254773322;10.000331355602377;0.8334576639194816;0.015562873368484194;0.01556084822449459;0.7978368312889798;0.014893561936257842;0.7978092805435859
6.997384;1.0446065271242486;0.8333963041719212;0.7979023751428383;-9.567597943866619e-08;-4.998861521053982e-08;1.044840420232074;10.000344555619044;0.8334594467021662;0.015562912676631433;0.01556085031462527;0.7978355824358639;0.014893560692944419;0.797808839582377
7.007384;1.0446065381762006;0.8333949854664733;0.7979016801792237;-9.629352776111381e-08;-5.002288846561254e-08;1.044841337607227;10.00035740798275;0.8334612187339173;0.01556295067838688;0.015560852146366735;0.7978343318437319;0.014893558681178174;0.797808383442236
7.017384;1.0446064203415502;0.8333936110084826;0.7979010027812796;-9.690853276836294e-08;-5.006607076473404e-08;1.0448422718278882;10.000369926089935;0.8334629776908209;0.015562987356713704;0.015560853691574957;0.7978330819962797;0.014893555929341898;0.7978079129930318
7.027384;1.0446061775262223;0.8333921812147069;0.7979003459929528;-9.752028292989688e-08;-5.011776041530463e-08;1.0448432164091517;10.000382143346698;0.8334647207301455;0.015563022729474886;0.015560854905617611;0.7978318348564728;0.01489355245589446;0.7978074290220698
7.037384;1.0446058131105418;0.8333906966888692;0.7978997132500659;-9.812775609082502e-08;-5.0177389728894775e-08;1.0448441647880315;10.000394108213555;0.8334664454334412;0.015563056836809221;0.015560855740703839;0.7978305921978787;0.014893548264480585;0.7978069321856406
7.047384;1.0446053304863854;0.8333891591991368;0.7978991076304409;-9.872967633141987e-08;-5.0244155899606836e-08;1.0448451106026009;10.000405874484308;0.8334681500625923;0.015563089730416344;0.015560856174551064;0.797829356528747;0.014893543345967552;0.7978064228675873
7.057384;1.0446047318404736;0.8333875720320406;0.7978985317129546;-9.932449481973007e-08;-5.0317218787029586e-08;1.0448460485075521;10.000417491235591;0.8334698327918004;0.015563121471866555;0.015560856230531389;0.7978281316794977;0.014893537688557895;0.7978059013428058
7.067384;1.0446040167477273;0.8333859394083418;0.7978979871714085;-9.99104150621809e-08;-5.0395963982151744e-08;1.0448469746667106;10.000428998706138;0.833471491135865;0.015563152133863743;0.015560855973628471;0.7978269223746068;0.014893531289365458;0.7978053682252298
7.077384;1.0446031832178129;0.8333842660223302;0.7978974743058567;-1.0048553193499912e-07;-5.0479961884959486e-08;1.0448478860159158;10.000440432078133;0.8334731222815576;0.01556318179287191;0.015560855493989362;0.7978257332760301;0.014893524150780301;0.7978048246224662
7.087384;1.0446022298139557;0.8333825570830959;0.79789699238005;-1.0104793044540578e-07;-5.0568813164090205e-08;1.044848779669868;10.000451827209641;0.8334747237069963;0.015563210519118187;0.015560854886792505;0.7978245686601779;0.014893516270108884;0.7978042720601966
7.097384;1.0446011561900033;0.8333808184285866;0.7978965405701383;-1.015957621207745e-07;-5.0662163754479903e-08;1.0448496529939968;10.000463221441006;0.8334762933300631;0.015563238370730684;0.01556085423187475;0.7978234326560658;0.014893507637611774;0.7978037125857393
7.107384;1.044599962166933;0.833379056489385;0.7978961185584912;-1.0212726017069752e-07;-5.07597672581594e-08;1.0448505033270286;10.000474651631416;0.8334778294035035;0.015563265387904235;0.015560853584937832;0.7978223290454847;0.014893498236056145;0.7978031488696574
7.117384;1.0445986466868031;0.8333772782034835;0.7978957262967235;-1.0264053029690751e-07;-5.0861522786535587e-08;1.0448513276509364;10.000486153200312;0.8334793306061273;0.01556329159140431;0.015560852984576597;0.797821260899952;0.014893488043155849;0.797802583808164
7.127384;1.0445972072815666;0.8333754908962329;0.7978953635446736;-1.0313342112156239e-07;-5.096743393221749e-08;1.044852122432802;10.00049775899317;0.8334807960725199;0.015563316990683477;0.015560852464721454;0.7978202306051203;0.014893477042365797;0.7978020198200787
7.137384;1.0445956405088772;0.8333737021564588;0.7978950302135632;-1.0360382179664789e-07;-5.107739129523844e-08;1.044852883459507;10.000509496114821;0.8334822251539646;0.015563341588346229;0.01556085205792189;0.7978192398103343;0.014893465233338747;0.7978014586554577
7.147384;1.0445939432010998;0.8333719198730598;0.7978947271550828;-1.0405008918081668e-07;-5.119097112844691e-08;1.044853606276486;10.000521378620476;0.8334836171823432;0.015563365371850428;0.015560851784973953;0.7978182892549107;0.014893452640505447;0.7978009018841014
7.157384;1.044592113674712;0.833370151975678;0.7978944560202689;-1.0447123849179209e-07;-5.130740861985109e-08;1.044854286697919;10.000533403662645;0.8334849712153773;0.01556338830794838;0.015560851639824345;0.7978173792482824;0.014893439316946804;0.7978003513181836
7.167384;1.0445901522618881;0.8333684055316514;0.7978942182520177;-1.0486696849319068e-07;-5.142572445321608e-08;1.044854920397836;10.00054556099262;0.833486285918704;0.015563410353209229;0.01556085158736591;0.7978165108769535;0.014893425328311248;0.7977998087104623
7.177384;1.0445880613733118;0.8333666861376139;0.7978940142283661;-1.052376489473321e-07;-5.154502434098031e-08;1.044855502282187;10.00055784388911;0.8334875601022169;0.015563431471826891;0.015560851588135888;0.7978156865181834;0.014893410725911578;0.7977992748864204
7.187384;1.0445858455983998;0.833364998033411;0.7978938429141681;-1.0558413062100667e-07;-5.166469470577326e-08;1.0448560264610807;10.00057024775482;0.83348879353399;0.015563451642993423;0.015560851629473372;0.7978149090183723;0.014893395541913726;0.7977987492851965
7.197384;1.0445835113771786;0.8333633441163287;0.7978937023486912;-1.0590736510533041e-07;-5.1784189619645e-08;1.0448564867022072;10.00058276394089;0.8334899873384094;0.015563470855061063;0.015560851730724145;0.7978141807520687;0.014893379808527412;0.7977982304886275
7.207384;1.044581066114671;0.8333617257887317;0.7978935908099457;-1.0620818847626864e-07;-5.190285712886471e-08;1.0448568774289029;10.000595381690946;0.8334911437887319;0.015563489104475983;0.015560851933093221;0.797813503192127;0.014893363571730652;0.7977977169408342
7.217384;1.0445785177616922;0.8333601432218752;0.7978935072008497;-1.0648736389035189e-07;-5.202014679211715e-08;1.0448571947998915;10.000608099506977;0.8334922654904657;0.01556350640272941;0.015560852290110604;0.7978128767390869;0.014893346887287195;0.797797207159732
7.227384;1.0445758748158565;0.8333585959456628;0.7978934504049526;-1.0674557333188225e-07;-5.213559127314096e-08;1.0448574367736942;10.00062092991375;0.833493354454889;0.015563522776814945;0.015560852845856947;0.7978123007301439;0.01489332981168114;0.7977966999518571
7.237384;1.0445731459599696;0.833357083316015;0.7978934192682428;-1.069832946364371e-07;-5.224827404555622e-08;1.044857602516033;10.000633886019326;0.8334944117197766;0.015563538263322142;0.015560853612924343;0.7978117735674164;0.01489331239952049;0.7977961948567067
7.247384;1.0445703397288462;0.8333556049744428;0.7978934134122995;-1.0720075387686144e-07;-5.235646464864719e-08;1.0448576922423536;10.000646968271754;0.8334954374560731;0.015563552898874922;0.015560854575835939;0.7978112932018558;0.014893294704001107;0.7977956922997497
7.257384;1.0445674645012846;0.8333541617792389;0.7978934334497925;-1.0739799633233817e-07;-5.2457888238813134e-08;1.0448577075315677;10.000660170175319;0.8334964311854458;0.015563566709125738;0.015560855705965732;0.7978108578538593;0.014893276773837975;0.7977951934218515
7.267384;1.0445645283843195;0.8333527565165373;0.7978934804524807;-1.0757498909740687e-07;-5.255024113318755e-08;1.0448576516290686;10.000673489703601;0.8334973921556216;0.015563579705168012;0.015560856968270786;0.7978104660882798;0.01489325865041807;0.7977946998479153
7.277384;1.0445615393278507;0.8333513933700599;0.7978935557571726;-1.0773166902015543e-07;-5.2631437233020035e-08;1.0448575294360654;10.000686927427404;0.8334983199486247;0.015563591886679329;0.01556085832115146;0.7978101162866111;0.014893240370122227;0.7977942133962572
7.287384;1.0445585057207452;0.8333500770411031;0.7978936613763243;-1.0786797323948788e-07;-5.2699622201087416e-08;1.044857347290521;10.000700476466257;0.833499214915406;0.015563603249783075;0.015560859710342797;0.7978098062864184;0.01489322197320733;0.7977937360814029
7.297384;1.0445554365461396;0.8333488127194452;0.7978938002516082;-1.0798399252066187e-07;-5.275325111498493e-08;1.0448571127123898;10.000714116711402;0.8335000780058142;0.015563613794465919;0.015560861062361589;0.7978095330964569;0.014893203514922635;0.7977932706057864
7.307384;1.0445523407618584;0.8333476063406063;0.7978939759082583;-1.0808017940043788e-07;-5.2791299284780364e-08;1.0448568340819555;10.000727817100682;0.8335009102815041;0.01556362351980202;0.015560862290271983;0.7978092926612309;0.01489318506317936;0.7977928207130267
7.317384;1.044549226700459;0.8333464642840008;0.797894191967989;-1.0815735033998146e-07;-5.281338748263315e-08;1.044856520390124;10.000741544925447;0.8335017127287049;0.015563632417638086;0.015560863313070073;0.797809080050121;0.01489316668043756;0.7977923911262216
7.327384;1.044546102043082;0.8333453925791189;0.797894452069119;-1.0821644462677518e-07;-5.281959700196622e-08;1.044856180803782;10.000755274790967;0.8335024862900317;0.01556364048258242;0.01556086407402427;0.7978088897354929;0.01489314840816459;0.7977919873310634
7.337384;1.0445429741605692;0.8333443959394807;0.7978947597884911;-1.0825821957063233e-07;-5.281012805209739e-08;1.0448558238747903;10.00076899358076;0.8335032318296939;0.015563647726053637;0.015560864541421056;0.7978087156748849;0.014893130265733101;0.7977916154059925
7.347384;1.0445398500223761;0.8333434772808317;0.7978951179692241;-1.0828308963268006e-07;-5.2785187825946634e-08;1.0448554569276245;10.000782702999933;0.8335039500213325;0.015563654173586405;0.015560864693741686;0.7978085515313913;0.014893112262765185;0.7977912819927596
7.357384;1.044536735427581;0.8333426383097233;0.7978955279707047;-1.0829114937973624e-07;-5.274520359669822e-08;1.0448550857358296;10.00079641540154;0.8335046413547734;0.015563659854294332;0.01556086450853905;0.7978083912106795;0.014893094411802947;0.7977909940853969
7.367384;1.044533634486466;0.8333418803508578;0.7978959894886702;-1.0828214735096094e-07;-5.269103355046508e-08;1.0448547143938562;10.000810144028598;0.8335053067732032;0.015563664801466244;0.015560863964121735;0.7978082293890698;0.014893076728371398;0.7977907584407956
7.377384;1.0445305502286644;0.8333412042247065;0.7978965007514335;-1.0825542485404452e-07;-5.262379421302571e-08;1.044854345536581;10.00082389989322;0.833505948437462;0.015563669050615526;0.015560863043462159;0.7978080616314228;0.014893059227007524;0.7977905808934117
7.387384;1.0445274859891385;0.833340609743595;0.7978970587852906;-1.0821007007535016e-07;-5.254441959449069e-08;1.0448539810600577;10.000837699237225;0.833506569551096;0.01556367262112437;0.015560861731733204;0.7978078843081483;0.014893041924720393;0.7977904658086646
7.397384;1.0445244463512853;0.8333400959419843;0.7978976598631408;-1.0814522013576392e-07;-5.245340640914189e-08;1.0448536229340306;10.00085156632232;0.8335071737840285;0.015563675509836152;0.015560860014345895;0.7978076944089396;0.01489302484498935;0.7977904161803183
7.407384;1.0445214368818825;0.8333396617338577;0.7978983002488659;-1.0806024263249231e-07;-5.235088832364829e-08;1.0448532733713443;10.000865522810923;0.8335077652498869;0.015563677711593383;0.015560857882765445;0.7978074889986058;0.0148930080169024;0.7977904344992344
7.417384;1.0445184632017448;0.8333393064302032;0.7978989767833149;-1.0795470347556178e-07;-5.2236940481896665e-08;1.0448529347158788;10.000879578172793;0.8335083486429771;0.015563679237585587;0.015560855339804835;0.7978072646898735;0.014892991471699906;0.7977905230414243
7.427384;1.0445155307436353;0.8333390300139217;0.7978996869250777;-1.0782829593678979e-07;-5.211187898512818e-08;1.0448526094971564;10.000893731250818;0.8335089288422602;0.01556368011377251;0.015560852396871255;0.7978070176217197;0.014892975233619111;0.7977906830968783
7.437384;1.0445126450009965;0.8333388329145924;0.7979004285222632;-1.0768089975074661e-07;-5.197631988349063e-08;1.0448523002884242;10.00090797940823;0.8335095103192203;0.015563680364267805;0.01556084907521529;0.7978067439721845;0.014892959310162275;0.7977909146604361
7.447384;1.0445098109986937;0.833338715466715;0.7979011994234653;-1.0751276819362324e-07;-5.1831003329753546e-08;1.0448520093866958;10.000922330492727;0.8335100971089032;0.015563679991301746;0.015560845414895127;0.797806440610387;0.014892943693825184;0.7977912169807472
7.457384;1.0445070323798356;0.8333386775114755;0.7979019967240925;-1.0732470535358271e-07;-5.167638880052816e-08;1.0448517388727072;10.000936807615167;0.8335106931644335;0.015563678969324053;0.015560841476584264;0.7978061052745257;0.014892928368468415;0.7977915890457966
7.467384;1.0445043109113488;0.8333387180719994;0.7979028160588743;-1.0711799813698213e-07;-5.1512243177874325e-08;1.044851491100993;10.000951440049365;0.8335113024052212;0.015563677250589093;0.015560837336432161;0.797805736240717;0.014892913308504062;0.7977920298697344
7.477384;1.0445016466517238;0.833338835089022;0.7979036517151601;-1.0689415880471608e-07;-5.133764055969168e-08;1.0448512686642841;10.000966251216113;0.8335119284539061;0.015563674770421797;0.015560833081180166;0.7978053319581622;0.01489289847687049;0.7977925385714748
7.487384;1.044499039065146;0.8333390255751795;0.797904497388219;-1.0665473244011973e-07;-5.1151314234715146e-08;1.0448510734333878;10.000981255405827;0.8335125744993063;0.015563671460726593;0.015560828800540322;0.7978048907245663;0.014892883827353445;0.7977931139728688
7.497384;1.0444964883888888;0.8333392858154776;0.7979053468769203;-1.0640117187154292e-07;-5.095191770906127e-08;1.0448509059584854;10.000996457205906;0.8335132434472128;0.015563667271104536;0.015560824580552765;0.7978044103327501;0.01489286930729415;0.7977937542133499
7.507384;1.0444939960975381;0.8333396108957689;0.7979061945666848;-1.0613484170788917e-07;-5.0738062772930575e-08;1.044850766003631;10.001011846889593;0.8335139381007793;0.01556366217601243;0.015560820504077567;0.7978038880546802;0.014892854863818904;0.797794457082622
7.517384;1.0444915645622757;0.8333399943469624;0.7979070355826706;-1.0585726092742439e-07;-5.050833049252754e-08;1.0448506531460553;10.001027398518715;0.8335146611832304;0.015563656167806477;0.015560816656252021;0.7978033207780855;0.014892840454606811;0.7977952204098256
7.527384;1.0444891966831023;0.8333404288749235;0.7979078658174654;-1.0557032671861299e-07;-5.026121219566176e-08;1.0448505664025944;10.001043074311747;0.8335154154983953;0.015563649255339982;0.015560813128684558;0.7978027049239604;0.014892826048744935;0.7977960417260023
7.537384;1.0444868956813687;0.8333409073814042;0.7979086824405439;-1.0527622225921145e-07;-4.999494751961435e-08;1.0448505033284479;10.00105883158829;0.8335162042930105;0.015563641466545524;0.015560810013284378;0.7978020365925728;0.014892811614930392;0.79779691809751
7.547384;1.0444846648431834;0.8333414233496068;0.7979094844319207;-1.0497708857519779e-07;-4.970755003666441e-08;1.0448504602385162;10.001074631719884;0.8335170312118871;0.015563632843682191;0.01556080738813931;0.7978013120627966;0.014892797115218445;0.7977978465907593
7.557384;1.044482507147318;0.8333419707426423;0.797910272000842;-1.0467474756943525e-07;-4.9397066424744734e-08;1.0448504337956288;10.001090447073226;0.833517899846173;0.015563623434518078;0.015560805314362635;0.7978005284932225;0.014892782511001078;0.7977988243231332
7.567384;1.0444804248889026;0.8333425435567449;0.7979110453432862;-1.0437058178872954e-07;-4.906188775278787e-08;1.0448504220476822;10.001106259933705;0.833518813221574;0.0155636132851693;0.015560803847039081;0.7977996848295712;0.014892767766599714;0.7977998478380678
7.577384;1.0444784194078245;0.8333431351408479;0.7979118043430953;-1.0406550260802907e-07;-4.870103202801806e-08;1.0448504241532155;10.001122059923757;0.8335197728757514;0.015563602438047087;0.015560803042032056;0.797798782406698;0.014892752843531778;0.7978009126387179
7.587384;1.044476491236528;0.83334373827811;0.7979125490797269;-1.0376003262633352e-07;-4.831431304947798e-08;1.0448504392929754;10.001137846321845;0.8335207783584699;0.015563590937577042;0.015560802953232332;0.7977978247410652;0.014892737698480742;0.7978020131665032
7.597384;1.044474640356354;0.8333443463505861;0.7979132799379143;-1.0345456194022334e-07;-4.790233726666451e-08;1.0448504652762198;10.001153627868709;0.8335218281141509;0.015563578836813401;0.015560803626679522;0.7977968167019429;0.014892722288797056;0.7978031427847728
7.607384;1.0444728654968418;0.8333449539026692;0.7979139973925605;-1.0314964609887628e-07;-4.746625321439566e-08;1.0448504979734476;10.001169417266059;0.8335229200937676;0.015563566194171038;0.015560805092398282;0.7977957638279773;0.01489270657869437;0.7978042936508021
7.617384;1.0444711630342536;0.8333455559006956;0.7979147020694478;-1.0284607015929509e-07;-4.7007387165309736e-08;1.0448505317807735;10.001185226057958;0.8335240511540296;0.015563553064009365;0.015560807361715915;0.7977946721586394;0.014892690547646482;0.7978054568758116
7.627384;1.0444695272484341;0.833346147145903;0.7979153951111545;-1.025446258880919e-07;-4.6527160515067515e-08;1.0448505602093456;10.001201062048931;0.8335252169057477;0.015563539493809309;0.01556081043935302;0.7977935480174478;0.014892674194745553;0.7978066230569003
7.637384;1.0444679520320705;0.8333467222716772;0.7979160783296138;-1.0224590798090446e-07;-4.6027268293680986e-08;1.0448505767162153;10.001216928579602;0.8335264126076251;0.015563525526433525;0.015560814337717445;0.7977923977627944;0.014892657530515713;0.7978077829711594
7.647384;1.044466432183107;0.8333472758239628;0.7979167537924828;-1.0195038266491509e-07;-4.550970669226739e-08;1.0448505757307192;10.001232823393968;0.8335276339077811;0.015563511203755898;0.015560819078613444;0.7977912282535493;0.014892640568979003;0.7978089284081505
7.657384;1.044464963466336;0.8333478026478298;0.7979174235186648;-1.0165859824079558e-07;-4.497656814052506e-08;1.044850552715837;10.001248736246252;0.8335288768362625;0.015563496577659403;0.015560824684661008;0.7977900475926489;0.014892623333785993;0.7978100527077555
7.667384;1.044463542819019;0.8333482983309315;0.7979180895672524;-1.013712137881688e-07;-4.442991133235162e-08;1.0448505034335054;10.001264647284739;0.8335301374679189;0.01556348172032269;0.015560831164724379;0.797788864955123;0.014892605867691854;0.7978111505107567
7.677384;1.0444621688580553;0.8333487593654114;0.797918753703357;-1.0108881777236164e-07;-4.387174569046888e-08;1.0448504238540226;10.001280528704624;0.8335314117285876;0.015563466720557532;0.015560838504261576;0.7977876895329654;0.014892588228306546;0.7978122172139654
7.687384;1.0444608416130416;0.8333491830272152;0.7979194170186437;-1.008118281104077e-07;-4.330393214645812e-08;1.0448503107537397;10.001296351108058;0.8335326952989971;0.015563451674371568;0.015560846673303406;0.7977865296022261;0.01489257047377504;0.7978132487333419
7.697384;1.0444595620947676;0.8333495668518511;0.7979200803972363;-1.005405277214659e-07;-4.2728216556419444e-08;1.0448501617233947;10.001312091508204;0.83353398355336;0.015563436683907575;0.015560855638463923;0.7977853920997168;0.014892552652040555;0.7978142414574895
7.707384;1.0444583327375956;0.8333499086264192;0.7979207449647151;-1.002750893484871e-07;-4.2146470363790695e-08;1.0448499742531816;10.00132773720357;0.8335352719881529;0.015563421861550722;0.015560865364289047;0.7977842826097692;0.014892534797617613;0.7978151921713997
7.717384;1.0444571580278723;0.833350207227078;0.7979214117269984;-1.0001553907916981e-07;-4.1560699253790974e-08;1.0448497451463779;10.001343282355023;0.8335365572736697;0.015563407327931447;0.015560875819346374;0.7977832059545273;0.014892516931453702;0.797816098061679
7.727384;1.0444560439814532;0.8333504629860522;0.7979220811579939;-9.976166482254701e-08;-4.0972975197535006e-08;1.0448494712616574;10.001358720027556;0.8335378380770286;0.015563393205590735;0.015560886992811903;0.7977821669218388;0.014892499061735325;0.7978169569444891
7.737384;1.0444549966433863;0.8333506773356844;0.7979227533994031;-9.951305398526892e-08;-4.038570909981964e-08;1.0448491506174966;10.001374037837929;0.8335391146052935;0.015563379616151871;0.015560898898265993;0.7977811700818846;0.014892481189820327;0.7978177676884813
7.747384;1.044454020923455;0.8333508523024892;0.7979234287022245;-9.926935069963323e-08;-3.980178617435464e-08;1.0448487824860615;10.00138921916739;0.833540387190474;0.015563366672392274;0.015560911559580903;0.7977802189365344;0.014892463316812021;0.7978185306146561
7.757384;1.0444531201923795;0.833350989969953;0.7979241075941915;-9.903049298697644e-08;-3.922418306369523e-08;1.0448483665458324;10.001404244587992;0.8335416554138778;0.015563354456684012;0.015560925001274767;0.797779315615736;0.014892445440824124;0.7978192476146289
7.767384;1.044452296264045;0.8333510921663491;0.7979247908598441;-9.879672075858216e-08;-3.8655548581586944e-08;1.0448479019938544;10.0014190953699;0.8335429179492143;0.015563343006253944;0.01556093925053598;0.7977784611894664;0.014892427551683136;0.797819922466722
7.777384;1.0444515494075095;0.8333511604553299;0.7979254795146381;-9.856838333769396e-08;-3.809814479268822e-08;1.0448473876808746;10.001433756550542;0.8335441723023345;0.015563332321981923;0.015560954341621096;0.7977776558871589;0.014892409635280712;0.7978205615425101
7.787384;1.044450878322699;0.8333511960875641;0.7979261744901529;-9.834569494541964e-08;-3.755399257152801e-08;1.0448468231594645;10.001448209624485;0.8335454147357287;0.015563322384305796;0.015560970319112181;0.7977768995341324;0.014892391683503895;0.797821173386505
7.797384;1.0444502808586646;0.8333511999609547;0.7979268762220986;-9.81285501359121e-08;-3.702497861683855e-08;1.0448462094864115;10.00146242521067;0.8335466408116078;0.015563313158495025;0.015560987239685502;0.7977761921817528;0.014892373698508066;0.7978217665993377
7.807384;1.0444497553766732;0.8333511728722304;0.7979275846442607;-9.791653117874256e-08;-3.651291726252305e-08;1.0448455495999205;10.00147636711751;0.833547845972528;0.015563304591375777;0.015561005179193498;0.7977755336430631;0.014892355690713552;0.7978223481117647
7.817384;1.0444493011976708;0.8333511158250883;0.7979282989808347;-9.770907321173905e-08;-3.601952948289833e-08;1.0448448486368682;10.00148999559524;0.833549025512991;0.015563296614279576;0.015561024244528;0.7977749223040447;0.014892337674469056;0.7978229233583615
7.827384;1.044448917858304;0.833351030259943;0.7979290169972566;-9.750550575092925e-08;-3.554625844770155e-08;1.0448441140003701;10.001503265864505;0.8335501745080122;0.015563289160162632;0.015561044562539312;0.7977743550671931;0.01489231965927918;0.7978234971196801
7.837384;1.0444486041394987;0.8333509183782236;0.7979297347097568;-9.730497680831313e-08;-3.509415316693233e-08;1.0448433544851752;10.001516133859388;0.8335512884177104;0.01556328217958883;0.015561066241174459;0.7977738282940822;0.014892301640430572;0.7978240735699884
7.847384;1.044448357430481;0.8333507835426092;0.7979304470956038;-9.710653045907946e-08;-3.4664077355593716e-08;1.044842578604862;10.001528567898212;0.8335523636162323;0.015563275640918308;0.015561089345477255;0.797773338507317;0.0148922836056587;0.7978246562753701
7.857384;1.0444481737994438;0.8333506305474266;0.7979311489825048;-9.690932731420828e-08;-3.4257109172176756e-08;1.044841793804574;10.001540552896586;0.8335533973380437;0.01556326952219446;0.015561113906299807;0.797772882742436;0.01489226555691512;0.7978252487788995
7.867384;1.044448048880413;0.8333504654162553;0.7979318350691503;-9.671270722039491e-08;-3.387478170873615e-08;1.0448410070235616;10.001552082964364;0.8335543873915089;0.015563263809573177;0.015561139932514963;0.7977724588135057;0.014892247520664056;0.7978258546130998
7.877384;1.0444479784529752;0.8333502948312896;0.7979324995197099;-9.651600043381133e-08;-3.351888338887721e-08;1.0448402248614663;10.001563150119694;0.8335553317180174;0.015563258504266183;0.015561167408982739;0.7977720654777316;0.0148922295394763;0.7978264765798
7.887384;1.0444479574805652;0.8333501255786929;0.7979331362610924;-9.631837625300334e-08;-3.319096112909196e-08;1.0448394527895275;10.001573737480365;0.833556228218427;0.015563253622872355;0.01556119629139406;0.7977717023245718;0.014892211663435835;0.7978271164664975
7.897384;1.0444479788178316;0.8333499638981461;0.7979337394996872;-9.611892415594941e-08;-3.2892091362407295e-08;1.0448386951020918;10.001583816891236;0.8335570749220362;0.015563249187813065;0.015561226508761183;0.7977713693139112;0.014892193950607242;0.7978277752052131
7.907384;1.0444480336749502;0.8333498148339432;0.7979343037634767;-9.591690618596869e-08;-3.262308945328509e-08;1.044837955867595;10.001593347492093;0.8335578700206149;0.015563245222644182;0.015561257966559036;0.7977710663726887;0.014892176471803747;0.7978284530629312
7.917384;1.0444481134343468;0.833349681865199;0.7979348238943752;-9.571204104929904e-08;-3.238480428387307e-08;1.044837239250455;10.001602277757998;0.8335586121599323;0.01556324174722715;0.015561290542356568;0.797770793542639;0.014892159314557393;0.7978291501511932
7.927384;1.0444482108151316;0.8333495666622759;0.7979352950608334;-9.550458977608339e-08;-3.2178219035404276e-08;1.0448365492668055;10.001610549004717;0.833559300840509;0.015563238762725128;0.015561324081040844;0.7977705512463432;0.014892142578842128;0.7978298668327884
7.937384;1.0444483196525172;0.8333494691121887;0.7979357127026698;-9.52951876165431e-08;-3.200433091125321e-08;1.0448358893500207;10.001618093998484;0.8335599359359609;0.015563236246667764;0.015561358399430151;0.7977703397480853;0.01489212635887974;0.7978306033252298
7.947384;1.0444484341743874;0.8333493877010452;0.7979360724625999;-9.508457094723097e-08;-3.18639861680947e-08;1.0448352613936123;10.001624838449297;0.8335605170071979;0.015563234171426762;0.015561393300832258;0.7977701582612535;0.014892110726234331;0.7978313591206229
7.957384;1.0444485488241875;0.8333493202049326;0.7979363701599578;-9.487328082551361e-08;-3.175775438605638e-08;1.0448346656272913;10.001630711964074;0.8335610435878712;0.015563232521738987;0.015561428589073497;0.7977700047705465;0.014892095732455781;0.7978321332420136
7.967384;1.0444486589365796;0.83334926502889;0.7979366020907442;-9.466151208034695e-08;-3.1685826657839404e-08;1.0448341016769283;10.001635655196598;0.8335615157898428;0.015563231291030932;0.015561464072717942;0.7977698762415687;0.014892081424401854;0.7978329249903178
7.977384;1.0444487612323021;0.8333492226414249;0.7979367654321677;-9.444921655285771e-08;-3.164798140157661e-08;1.044833569106367;10.001639616989914;0.8335619344072979;0.015563230468733763;0.015561499568147891;0.7977697686505877;0.014892067850800536;0.7978337340191751
7.987384;1.044448852996635;0.8333491958704609;0.7979368585810045;-9.423625781877593e-08;-3.164356540879584e-08;1.0448330671046981;10.001642553871928;0.8335623009608468;0.015563230032438964;0.01556153491048575;0.7977696772881897;0.014892055045707609;0.7978345598326048
7.997384;1.0444489309219072;0.8333491888088613;0.7979368813625599;-9.402245363368706e-08;-3.167162345064672e-08;1.0448325939650251;10.001644437054772;0.8335626180695412;0.015563229943478855;0.015561569957567533;0.797769597621366;0.01489204300666154;0.7978354015509236
8.007384;1.0444489908974859;0.8333492051986418;0.7979368346064344;-9.380762811793159e-08;-3.173132646441131e-08;1.0448321468582953;10.001645261344198;0.8335628895823324;0.015563230144324758;0.015561604575653672;0.7977695260051807;0.014892031699991261;0.7978362580820704
8.017384;1.0444490285082306;0.8333492474941735;0.7979367193179476;-9.359179182626763e-08;-3.182222295593005e-08;1.0448317221567733;10.001645049700073;0.8335631198515114;0.015563230556263564;0.015561638628449895;0.7977694595160802;0.014892021086302148;0.7978371283088418
8.027384;1.0444490398763624;0.8333493169211014;0.7979365359588905;-9.337528131573794e-08;-3.1944086634110165e-08;1.0448313156839664;10.001643848700448;0.8335633127183638;0.015563231082896938;0.015561671989569094;0.7977693952425507;0.014892011138487047;0.7978380108277229
8.037384;1.044449022022502;0.8333494137939101;0.797936284183919;-9.315870505435934e-08;-3.2096896044417865e-08;1.0448309226992085;10.001641716998117;0.8335634710058542;0.015563231628053249;0.015561704561881344;0.7977693298912478;0.014892001846022497;0.7978389037054775
8.047384;1.0444489718795167;0.833349537742911;0.7979359635644462;-9.294285847823954e-08;-3.228099979433613e-08;1.0448305382437266;10.00163871545432;0.8335635961882797;0.015563232108778122;0.015561736277906685;0.7977692598716123;0.01489199321204668;0.7978398049629933
8.057384;1.0444488850178646;0.8333496881553977;0.7979355746071706;-9.27287547831781e-08;-3.24970730272693e-08;1.0448301576110621;10.001634905150445;0.8335636882517057;0.015563232448817944;0.015561767085323797;0.7977691813895053;0.014891985249771521;0.797840713094012
8.067384;1.0444487553209494;0.8333498647485085;0.7979351187824937;-9.251761882233098e-08;-3.2745830393785895e-08;1.0448297765041588;10.001630350537017;0.8335637462786641;0.015563232574696382;0.015561796940846064;0.7977690904285324;0.014891977978728557;0.7978416269313962
8.077384;1.0444485754220207;0.833350067940106;0.7979345979065661;-9.231075190061097e-08;-3.3027658256438874e-08;1.044829391396466;10.001625121938833;0.8335637692076079;0.015563232420596275;0.015561825819771577;0.7977689827966865;0.01489197141966647;0.797842545404221
8.087384;1.0444483376866387;0.8333502988653628;0.7979340139162321;-9.210940382702023e-08;-3.3342442041447476e-08;1.0448290002459117;10.001619293209979;0.8335637561462169;0.015563231922227767;0.015561853730465581;0.797768854220056;0.01489196558794977;0.7978434678664567
8.097384;1.044448035648122;0.8333505590585789;0.7979333690854866;-9.191469172928306e-08;-3.368965048915223e-08;1.0448286030772644;10.001612932721022;0.8335637065590382;0.015563231000644556;0.015561880723644384;0.797768700596606;0.014891960483122982;0.7978443947856301
8.107384;1.0444476651879262;0.8333508502335405;0.7979326662765505;-9.172755511851009e-08;-3.4068496595107545e-08;1.044828202209814;10.001606094758644;0.8335636204177758;0.015563229562719775;0.015561906888800969;0.7977685183824252;0.014891956084861109;0.7978453277247779
8.117384;1.044447224444744;0.833351174448917;0.7979319089441786;-9.154875429132722e-08;-3.447820274319825e-08;1.0448278015720116;10.001598822406109;0.8335634977772162;0.015563227529620157;0.015561932336271938;0.7977683047964046;0.014891952363546153;0.7978462681913947
8.127384;1.044446712575408;0.8333515341096145;0.7979311006544515;-9.137881213110162e-08;-3.491815350674718e-08;1.044827405033816;10.00159115917127;0.8335633379570152;0.015563224863882733;0.015561957176543628;0.7977680577371988;0.014891949293049597;0.7978472163935835
8.137384;1.0444461288356301;0.8333519314151081;0.7979302444643899;-9.121795945749716e-08;-3.538760827773479e-08;1.044827015412173;10.001583151987518;0.83356313949059;0.015563221569677602;0.015561981504974405;0.7977677753433929;0.014891946859034937;0.7978481707629044
8.147384;1.0444454724907928;0.8333523678159014;0.7979293429671315;-9.10662269314152e-08;-3.588527431870606e-08;1.0448266349086104;10.001574842773744;0.8335629011662773;0.015563217675565184;0.015562005390588659;0.7977674556438015;0.014891945064703222;0.7978491281268715
8.157384;1.0444447432264845;0.8333528438250218;0.7979283988920893;-9.092352115986582e-08;-3.640911041994175e-08;1.044826265429075;10.001566265512466;0.8335626229197568;0.015563213217897439;0.015562028875760636;0.7977670968812517;0.014891943934431984;0.7978500843370798
8.167384;1.0444439419724156;0.8333533590592042;0.7979274154720304;-9.07896318458279e-08;-3.6956408510840887e-08;1.0448259078266828;10.00155745166315;0.8335623055886713;0.015563208239406068;0.015562051991148598;0.7977666979601193;0.014891943517277288;0.7978510347457176
8.177384;1.0444430713754966;0.8333539126782459;0.7979263963113217;-9.06643747466989e-08;-3.752418524915029e-08;1.044825561113269;10.001548434101672;0.8335619502480597;0.015563202797380903;0.015562074772880576;0.7977662584472446;0.014891943883103774;0.7978519739350505
8.187384;1.0444421353350761;0.8333545038433334;0.7979253449561158;-9.054778375490892e-08;-3.8109581564427595e-08;1.0448252228519597;10.001539250135469;0.8335615580043592;0.015563196960717394;0.015562097269522247;0.7977657783141534;0.014891945106537267;0.7978528957364183
8.197384;1.0444411381802343;0.8333551315525712;0.7979242648069104;-9.044008991493123e-08;-3.8709790805727504e-08;1.0448248899753505;10.001529943365808;0.8335611297725795;0.015563190798688011;0.015562119535038749;0.797765257593153;0.014891947251421702;0.7978537944116906
8.207384;1.0444400841925519;0.8333557946060353;0.7979231594217321;-9.034146384009284e-08;-3.932173654871462e-08;1.0448245589014222;10.001520558838084;0.8335606658166917;0.015563184377153486;0.015562141615333012;0.7977646961454725;0.014891950363475305;0.7978546657086604
8.217384;1.0444389775535672;0.8333564921882624;0.7979220321652949;-9.025182432659975e-08;-3.994212488325732e-08;1.0448242261066913;10.001511135992859;0.8335601658430517;0.015563177758804746;0.015562163544400666;0.7977640936239668;0.01489195446541667;0.7978555066165485
8.227384;1.0444378224389943;0.8333572241627302;0.7979208853576037;-9.017095464290955e-08;-4.056788539351214e-08;1.0448238896078235;10.001501704398772;0.8335596295507347;0.015563170995264513;0.015562185353189838;0.7977634491363547;0.01489195956006012;0.7978563143108487
8.237384;1.0444366231528042;0.8333579910251899;0.7979197202993876;-9.009874790432962e-08;-4.1196401253116684e-08;1.04482354935591;10.001492279085966;0.8335590565264127;0.015563164113117523;0.015562207077142625;0.7977627605887109;0.014891965647412948;0.7978570851719018
8.247384;1.0444353840663536;0.833358793816526;0.7979185383623062;-9.003537362160359e-08;-4.1825212247186634e-08;1.0448232058872151;10.00148285996818;0.8335584455250871;0.015563157107749137;0.015562228747058348;0.7977620248694404;0.014891972734369032;0.7978578143728808
8.257384;1.0444341092485274;0.8333596335220949;0.7979173419954648;-8.998124895772119e-08;-4.245174717197957e-08;1.0448228589383135;10.0014734391381;0.8335577944215465;0.015563149960785758;0.015562250370288879;0.7977612391630016;0.014891980826548171;0.7978584961891763
8.267384;1.0444328024296314;0.8333605101989819;0.7979161347620538;-8.993687595574745e-08;-4.307360861112849e-08;1.0448225072092197;10.001464007825655;0.8335571010886469;0.015563142676805634;0.01556227192528956;0.7977604018207928;0.014891989922662238;0.797859125029326
8.277384;1.0444314672932231;0.8333614227472148;0.7979149208548938;-8.99028154550005e-08;-4.368898894973471e-08;1.0448221487169738;10.001454561720585;0.8335563640930783;0.01556313530110838;0.015562293369593744;0.7977595121065129;0.014892000015166556;0.7978596968498738
8.287384;1.0444301072193911;0.833362369479502;0.7979137048267632;-8.987972161568258e-08;-4.429677670170224e-08;1.044821781262557;10.001445108112975;0.8335555827142861;0.015563127899451017;0.015562314645806772;0.7977585700078226;0.014892011087773148;0.7978602099738464
8.297384;1.0444287247013913;0.8333633486254236;0.7979124913662976;-8.986834178441912e-08;-4.4896448579578804e-08;1.0448214032363763;10.001435668715928;0.8335547568339894;0.015563120530998046;0.015562335682590012;0.7977575764277178;0.014892023118329612;0.7978606646867358
8.307384;1.0444273213807886;0.8333643583841183;0.7979112852254778;-8.986961287764077e-08;-4.5487861781047475e-08;1.0448210141537133;10.001426274625553;0.8335538870189637;0.015563113238901662;0.01556235639399935;0.7977565330082694;0.014892036094312734;0.7978610622669584
8.317384;1.0444258984771184;0.833365397141227;0.7979100914933349;-8.988469738072784e-08;-4.607103927978618e-08;1.0448206143258243;10.001416960462253;0.8335529745755303;0.015563106045469078;0.015562376685788248;0.7977554417395526;0.014892050027819358;0.7978614044732957
8.327384;1.0444244569908174;0.8333664637641816;0.7979089154627899;-8.99147201380757e-08;-4.6646080968730325e-08;1.0448202044252972;10.001407762288942;0.8335520214398671;0.015563098949980045;0.015562396473017782;0.7977543049077133;0.01489206495218722;0.7978616935278522
8.337384;1.0444229979499373;0.833367557502877;0.7979077621561571;-8.996026259734413e-08;-4.7213320919607203e-08;1.0448197850960745;10.001398715408133;0.8335510302487421;0.015563091941752245;0.015562415694994813;0.7977531254763133;0.014892080900931987;0.7978619319744915
8.347384;1.0444215227142506;0.8333686776607864;0.7979066364145195;-9.002105451124457e-08;-4.7773633839602933e-08;1.044819356202354;10.001389850723173;0.8335500046067224;0.015563085006945502;0.015562434314906618;0.7977519076483871;0.014892097889952275;0.7978621221277321
8.357384;1.0444200329342743;0.8333698230100571;0.7979055431456963;-9.009621031000103e-08;-4.832846815787234e-08;1.044818916570552;10.00138119288305;0.8335489487202428;0.015563078113842388;0.01556245230744419;0.7977506571311144;0.014892115918153037;0.7978622653704046
8.367384;1.0444185302391722;0.8333709911339311;0.7979044871484229;-9.01846064626556e-08;-4.887954206932683e-08;1.0448184644219238;10.001372759904896;0.8335478663824681;0.015563071203342948;0.01556246964823859;0.7977493806681081;0.014892134975472397;0.797862362234967
8.377384;1.0444170158708186;0.8333721782845943;0.7979034730465085;-9.028495916569177e-08;-4.942872196452832e-08;1.0448179975749563;10.001364562665588;0.8335467606529591;0.015563064195612847;0.01556248631584873;0.7977480850769448;0.0148921550436124;0.7978624133585287
8.387384;1.0444154904666907;0.8333733799388563;0.7979025053111983;-9.03957047025211e-08;-4.9978238548029194e-08;1.0448175134302284;10.00135660613821;0.8335456346054679;0.01556305699909903;0.01556250230065871;0.7977467767225027;0.014892176095213752;0.7978624198772015
8.397384;1.0444139542687847;0.8333745918419615;0.7979015878515876;-9.051488038915198e-08;-5.0530772151067576e-08;1.0448170089502082;10.001348891922687;0.8335444918108506;0.01556304952032161;0.0155625176154387;0.79774546151833;0.01489219809602574;0.79786238313068
8.407384;1.0444124075608374;0.8333758106689203;0.7979007236757817;-9.064026998589301e-08;-5.108916222073212e-08;1.0448164807013387;10.001341417109263;0.8335433356508458;0.015563041679139036;0.015562532308825839;0.7977441445818304;0.014892221006079676;0.7978623047045905
8.417384;1.044410850661357;0.8333770338221567;0.7978999151654822;-9.076988817869042e-08;-5.1656009180179435e-08;1.0448159256604928;10.001334173735446;0.8335421684072071;0.01556303342171263;0.015562546467369341;0.7977428295806851;0.014892244786041616;0.7978621866654793
8.427384;1.0444092838857715;0.8333782593117034;0.7978991645058715;-9.09023538528429e-08;-5.223345267390649e-08;1.0448153423209188;10.00132715555209;0.833540991558422;0.015563024721595693;0.015562560195191451;0.7977415188539841;0.014892269404649546;0.7978620314910694
8.437384;1.0444077080649716;0.8333794861277366;0.7978984738159991;-9.103671948174973e-08;-5.282311352836475e-08;1.0448147304047946;10.001320363155521;0.8335398065155588;0.015563015576213014;0.01556257358473224;0.7977402145191715;0.014892294830197298;0.7978618418955056
8.447384;1.0444061245186376;0.833380714060334;0.7978978449587266;-9.117203357997631e-08;-5.3426084224144914e-08;1.044814089569448;10.001313800262178;0.8335386142343862;0.015563006003621154;0.015562586698238635;0.7977389193440709;0.014892321014235146;0.797861620951907
8.457384;1.0444045345345145;0.8333819427794419;0.7978972790133642;-9.130724358972536e-08;-5.4042978341035e-08;1.044813418711559;10.001307469267937;0.833537414798594;0.015562996032961044;0.015562599572690359;0.7977376366312671;0.01489234788734543;0.7978613722838971
8.467384;1.044402939914166;0.8333831717133352;0.7978967756992327;-9.144132221616246e-08;-5.467405455496171e-08;1.0448127158026195;10.001301374691831;0.8335362084133012;0.015562985693416999;0.015562612243155085;0.7977363695562933;0.014892375367023336;0.7978610999679079
8.477384;1.0444013441857878;0.8333844011018434;0.7978963333775084;-9.157321822103143e-08;-5.53193194328108e-08;1.0448119782242564;10.001295528135254;0.8335349964512708;0.015562975010210686;0.015562624764695774;0.7977351206388473;0.014892403368049725;0.7978608085209276
8.487384;1.0443997532783085;0.8333856325446563;0.7978959498584399;-9.170182723864168e-08;-5.597850501811162e-08;1.0448112038468302;10.001289941878632;0.8335337810161945;0.015562964007584668;0.015562637212935639;0.7977338917466328;0.014892431808249;0.7978605029823819
8.497384;1.0443981754533176;0.833386868358163;0.7978956236189689;-9.182621540962122e-08;-5.665096426656255e-08;1.0448103917546656;10.001284619404204;0.833532563945475;0.015562952714782275;0.015562649657893248;0.7977326843563991;0.014892460609948324;0.7978601887052186
8.507384;1.0443966202733066;0.8333881107817176;0.7978953546858938;-9.194589387387007e-08;-5.7335668245921264e-08;1.0448095423178614;10.001279557723226;0.8335313465536617;0.015562941167908644;0.015562662140114652;0.7977314997362873;0.01489248970143081;0.797859871060147
8.517384;1.0443950969310372;0.8333893618334846;0.797895144614536;-9.20608386076203e-08;-5.803136305877437e-08;1.044808657432819;10.00127475274523;0.8335301297027071;0.015562929404072931;0.015562674680808708;0.7977303392690774;0.014892519014375067;0.7978595552277913
8.527384;1.0443936129513722;0.8333906235774403;0.7978949955807217;-9.217126994405726e-08;-5.873673279139645e-08;1.044807740640526;10.001270196348555;0.8335289137345366;0.015562917450826339;0.015562687305566515;0.7977292046853968;0.01489254847394281;0.7978592459887868
8.537384;1.0443921734076698;0.8333918978870246;0.7978949091730536;-9.227745748308484e-08;-5.945054532625933e-08;1.0448067964248047;10.001265871262508;0.8335276988374773;0.015562905320990944;0.015562700045131026;0.797728097623083;0.014892577989645474;0.7978589474577366
8.547384;1.0443907806602426;0.833393185422173;0.7978948860585239;-9.237961740328238e-08;-6.017184831638222e-08;1.0448058291779434;10.001261753566759;0.8335264854946763;0.015562893020458482;0.01556271292612099;0.7977270187183919;0.01489260745908833;0.7978586628595321
8.557384;1.0443894350594474;0.833394484907394;0.7978949265943177;-9.24778059165958e-08;-6.0900086534967e-08;1.0448048428768038;10.001257820890865;0.8335252739845459;0.01556288056090155;0.015562725979242931;0.7977259669355554;0.014892636780180206;0.7978583946914191
8.567384;1.044388136304225;0.8333957933784459;0.7978950310281303;-9.257180110356558e-08;-6.163507477359207e-08;1.044803841571015;10.001254055932662;0.8335240636829899;0.015562867963226465;0.01556273925006338;0.7977249398244326;0.014892665850325084;0.7978581451452278
8.577384;1.0443868845546882;0.8333971067734195;0.79789519924455;-9.266094601648099e-08;-6.237684651616338e-08;1.0448028297981606;10.001250444008592;0.8335228532365622;0.01556285524946096;0.015562752794274189;0.7977239348007202;0.014892694557581717;0.7978579162172246
8.587384;1.0443856804779301;0.8333984204296653;0.7978954305540343;-9.274399624282554e-08;-6.312544167586545e-08;1.044801812125823;10.001246970130616;0.8335216410527617;0.015562842439338994;0.01556276666886689;0.7977229502949572;0.014892722789190427;0.7978577094663623
8.597384;1.044384524467448;0.8333997292433717;0.7978957231818977;-9.28192853198795e-08;-6.388093504476857e-08;1.0448007921491755;10.001243614074705;0.8335204255360112;0.015562829554941668;0.0155627809206437;0.7977219855943352;0.014892750447858684;0.7978575255309597
8.607384;1.0443834163230543;0.8334010272730231;0.7978960738419868;-9.288526203250064e-08;-6.464375210832567e-08;1.0447997719894846;10.00124034602027;0.833519205015787;0.015562816612734459;0.015562795566621086;0.7977210400102889;0.01489277745140927;0.7978573635965458
8.617384;1.0443823556822627;0.8334023074746288;0.7978964781833712;-9.294083543955348e-08;-6.54147815902236e-08;1.0447987524899303;10.00123713164721;0.833517977721146;0.015562803608577808;0.015562810579747172;0.7977201125514034;0.014892803726653778;0.7978572216498659
8.627384;1.044381342523996;0.8334035621604352;0.7978969320839452;-9.298525107991903e-08;-6.61950838873266e-08;1.0447977337337366;10.001233942608101;0.8335167423782441;0.015562790521560826;0.01556282588689957;0.7977192017266094;0.014892829214162524;0.7978570976166119
8.637384;1.0443803772070401;0.8334047838118358;0.7978974328459919;-9.301795601188966e-08;-6.698556312612665e-08;1.044796715700103;10.001230763225056;0.8335154988277158;0.015562777332819727;0.015562841372074058;0.7977183054117563;0.014892853874058854;0.7978569903861868
8.647384;1.0443794594286824;0.833405965657717;0.7978979790776305;-9.303869537318559e-08;-6.778681109576748e-08;1.0447956987203089;10.001227593538513;0.8335142478688926;0.015562764039990226;0.015562856888160857;0.7977174216214751;0.014892877685907772;0.7978568998725296
8.657384;1.0443785865697102;0.8334071016070278;0.7978985694364144;-9.304762685160933e-08;-6.859910418934548e-08;1.0447946835883646;10.001224449795375;0.8335129907207338;0.015562750659505567;0.015562872278711266;0.7977165495269245;0.014892900642286712;0.7978568258886978
8.667384;1.0443777531986516;0.8334081855594371;0.7978992017977082;-9.30453732683092e-08;-6.942247050611364e-08;1.0447936716132384;10.001221362230723;0.8335117287939547;0.015562737217142545;0.01556288739397885;0.7977156895738944;0.014892922732740788;0.7978567669689841
