time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.677384;1.044376952164646;0.8334092107091754;0.7978998734899955;-9.303292191333676e-08;-7.025661903691878e-08;1.0447926645030075;10.001218369342766;0.8335104640525296;0.015562723736938289;0.015562902097673512;0.7977148430181805;0.014892943932453658;0.7978567203790853
8.687384;1.0443761762105312;0.8334101696971207;0.7979005817349484;-9.301130635984405e-08;-7.110082266601508e-08;1.0447916635624621;10.00121550903433;0.8335091994298233;0.015562710236847521;0.015562916270601758;0.7977140117275054;0.014892964210584584;0.7978566827957047
8.697384;1.0443754193499386;0.8334110557383696;0.7979013234072134;-9.298139910963568e-08;-7.195403226098595e-08;1.0447906686117583;10.001212816422559;0.833507938295497;0.01556269672811589;0.015562929809601788;0.7977131981903174;0.014892983543488439;0.7978566509436525
8.707384;1.0443746769493196;0.8334118636381859;0.7979020941626721;-9.294393867687213e-08;-7.281506693844008e-08;1.0447896777207588;10.001210332648306;0.8335066832020575;0.015562683223322656;0.015562942632233819;0.7977124051244054;0.014893001912522113;0.7978566222199056
8.717384;1.0443739442071336;0.8334125898894323;0.7979028878486744;-9.28995386303475e-08;-7.36825809502244e-08;1.0447886875549013;10.001208109527942;0.8335054355557964;0.015562669751927079;0.01556295468722562;0.7977116350834191;0.014893019291580241;0.797856595074663
8.727384;1.0443732153677532;0.83341323230504;0.797903696843987;-9.284868733480087e-08;-7.455491557142823e-08;1.0447876935437037;10.001206198946827;0.8335041965917624;0.015562656363025985;0.015562965946661306;0.7977108907088363;0.014893035642373384;0.7978565691310855
8.737384;1.0443724849681866;0.8334137895199595;0.797904512897413;-9.279174790290467e-08;-7.543010209122978e-08;1.044786690052832;10.001204638614038;0.8335029681751572;0.015562643113455434;0.015562976387821944;0.7977101749278047;0.014893050923885168;0.7978565453810359
8.747384;1.0443717491802353;0.8334142603346926;0.7979053279151144;-9.27288456840663e-08;-7.630600873560618e-08;1.0447856706228889;10.001203449189108;0.8335017528401092;0.015562630060436691;0.015562985996491762;0.7977094905894042;0.014893065106104705;0.7978565261422493
8.757384;1.044371005667012;0.8334146435979195;0.7979061347915685;-9.265983834169528e-08;-7.71804828476514e-08;1.0447846283169804;10.001202640345861;0.833500553401126;0.015562617263864686;0.015562994782576433;0.7977088400416317;0.014893078175857603;0.7978565145244625
8.767384;1.0443702528597947;0.833414938911882;0.7979069279062555;-9.25844470622074e-08;-7.805151406651572e-08;1.0447835563894745;10.001202215782282;0.8334993723927792;0.015562604786828634;0.01556300277757651;0.7977082249389933;0.014893090132762559;0.7978565140033903
8.777384;1.0443694901842313;0.833415147104421;0.7979077026358856;-9.250229725407604e-08;-7.891742354570896e-08;1.0447824487020834;10.001202175227512;0.8334982122009019;0.015562592695623923;0.015563010016674303;0.7977076463677629;0.014893100983611598;0.7978565283935927
8.787384;1.044368718683895;0.833415269977219;0.7979084545681451;-9.241294962260963e-08;-7.977693844696162e-08;1.044781299647634;10.001202517846602;0.8334970757280417;0.015562581064738942;0.015563016522264475;0.7977071050035756;0.014893110749564911;0.7978565619025169
8.797384;1.0443679405858683;0.8334153100434167;0.7979091791131265;-9.231616920315121e-08;-8.062920906327253e-08;1.0447801039448754;10.001203244977066;0.8334959663134415;0.015562569973872824;0.015563022295870433;0.7977066010286089;0.01489311948293492;0.7978566190641889
8.807384;1.0443671583760465;0.8334152705020036;0.7979098712891707;-9.221212342132991e-08;-8.147382774093007e-08;1.0447788567176906;10.00120435298254;0.8334948872771631;0.015562559498329052;0.015563027328731091;0.7977061343066402;0.014893127267216751;0.7978567043258847
8.817384;1.0443663747713277;0.8334151552561034;0.797910525874159;-9.210122798834846e-08;-8.231062982625252e-08;1.044777554366935;10.001205820899955;0.8334938418755875;0.01556254970259142;0.015563031626535858;0.7977057047710475;0.01489313419584268;0.7978568213737671
8.827384;1.0443655933678058;0.833414968881261;0.7979111381361779;-9.198393416903938e-08;-8.313918444720491e-08;1.0447761952674295;10.001207606884842;0.8334928333080606;0.01556254062789101;0.015563035223081645;0.7977053124463354;0.014893140353638437;0.7978569726979996
8.837384;1.044364818928192;0.8334147164177285;0.797911704562732;-9.186053395734013e-08;-8.395827108699713e-08;1.0447747788569879;10.001209653193142;0.833491864863184;0.015562532280794038;0.015563038175083279;0.7977049575343785;0.014893145815135468;0.7978571592472616
8.847384;1.0443640569903512;0.8334144033429971;0.7979122228614918;-9.1730947752537e-08;-8.476575826531693e-08;1.044773304468445;10.001211894002004;0.8334909403881106;0.015562524637957972;0.015563040549900821;0.7977046409263449;0.014893150653331877;0.797857380220632
8.857384;1.0443633129686158;0.8334140357575845;0.7979126915978254;-9.159485308886727e-08;-8.555894766491811e-08;1.0447717716869382;10.001214263950724;0.83349006430674;0.01556251765687146;0.01556304241551823;0.7977043643287689;0.014893154944382163;0.7978576337737175
8.867384;1.0443625912915613;0.8334136201731586;0.7979131102625939;-9.145208951145654e-08;-8.63350037960957e-08;1.044770181173401;10.001216701847325;0.8334892409168637;0.015562511286343105;0.01556304383717141;0.7977041297549621;0.014893158765744987;0.797857918169808
8.877384;1.0443618951246347;0.8334131631646686;0.7979134793538321;-9.130281566175032e-08;-8.70912041408595e-08;1.044768534678851;10.001219150009852;0.8334884738106191;0.015562505481953624;0.015563044876981765;0.7977039391743131;0.014893162198897037;0.7978582322403094
8.887384;1.0443612263267457;0.8334126716519231;0.7979138002709821;-9.114739912637309e-08;-8.782507820713165e-08;1.0447668344474734;10.00122155901304;0.8334877656356893;0.01556250021627274;0.015563045593625651;0.7977037947784661;0.014893165337642173;0.7978585751920111
8.897384;1.0443605855599398;0.8334121531946178;0.7979140755268417;-9.098639886695395e-08;-8.853441570117656e-08;1.0447650826300414;10.00122389640915;0.8334871180619812;0.015562495475122805;0.015563046049597509;0.797703699656967;0.014893168288830905;0.7978589461557513
8.907384;1.0443599729750461;0.8334116152641071;0.7979143086162647;-9.082062915934244e-08;-8.921709523344327e-08;1.0447632812286318;10.001226147385777;0.8334865323040953;0.015562491257034211;0.015563046324937012;0.7977036579410061;0.01489317116169833;0.7978593437814389
8.917384;1.0443593888370726;0.8334110642253942;0.797914503183371;-9.065103179459609e-08;-8.987101466115518e-08;1.0447614323508838;10.001228307604041;0.8334860097268433;0.01556248758512117;0.015563046522108307;0.7977036735001465;0.014893174057385054;0.7978597663119289
8.927384;1.0443588333726974;0.8334105049978738;0.7979146627122744;-9.047837113464812e-08;-9.049437809978908e-08;1.0447595384005774;10.001230376455345;0.833485551761367;0.015562484505991273;0.015563046754584831;0.7977037481693919;0.014893177066396812;0.7978602120390464
8.937384;1.0443583063938213;0.8334099411868231;0.7979147909594378;-9.030301776390664e-08;-9.108597939391637e-08;1.0447576020676397;10.001232351271344;0.8334851591914971;0.015562482068943697;0.015563047130726737;0.797703881562955;0.014893180273932072;0.7978606800963877
8.947384;1.04435780732727;0.8334093755163979;0.7979148921227954;-9.012504584922738e-08;-9.164499086905062e-08;1.0447556261722062;10.001234223481726;0.8334848316676767;0.015562480314972368;0.015563047749272536;0.797704072680391;0.01489318376403472;0.7978611713955293
8.957384;1.0443573353275255;0.8334088103168876;0.7979149704908143;-8.994463529783344e-08;-9.217065910550976e-08;1.0447536138928697;10.00123597824904;0.8334845682868556;0.015562479277889174;0.015563048699668736;0.7977043216811784;0.014893187610944105;0.7978616882790325
8.967384;1.0443568891828112;0.833408247518717;0.7979150298324968;-8.976253561036327e-08;-9.266252648458293e-08;1.044751569380688;10.001237592365843;0.8334843683627017;0.015562478976851722;0.015563050049704527;0.7977046303819131;0.014893191870081724;0.797862232722464
8.977384;1.0443564671322223;0.833407688311755;0.7979150732864503;-8.958027096880661e-08;-9.312076306376063e-08;1.0447494983774053;10.00123903428224;0.8334842311656092;0.01556247940623562;0.015563051838333009;0.7977050012257569;0.014893196587572845;0.797862804932324
8.987384;1.0443560666234484;0.8334071328669885;0.7979151042824398;-8.939980021905054e-08;-9.354599356144916e-08;1.044747408667082;10.001240272935814;0.8334841551320104;0.015562480539451265;0.015563054095891269;0.797705435914915;0.014893201817403178;0.7978634031175285
8.997384;1.0443556844077821;0.8334065799644061;0.7979151271440307;-8.922274844526312e-08;-9.393892002479007e-08;1.044745309609867;10.001241286156807;0.8334841373021008;0.015562482345241222;0.015563056866555128;0.7977059347202536;0.014893207623520682;0.7978640241439584
9.007384;1.044355317046435;0.8334060268490567;0.7979151463427173;-8.904988263674525e-08;-9.43002763673091e-08;1.0447432107872898;10.001242061111725;0.8334841732793974;0.015562484798925587;0.01556306021118209;0.7977064960867036;0.014893214066299915;0.797864664695348
9.017384;1.0443549611223213;0.8334054702215011;0.7979151656678504;-8.88813103651011e-08;-9.46310187165286e-08;1.0447411212087352;10.001242591547271;0.8334842581147842;0.0155624878771275;0.015563064199069146;0.7977071165982983;0.014893221192715567;0.7978653220898475
9.027384;1.0443546131351682;0.8334049080138273;0.7979151883593782;-8.871704993695161e-08;-9.493243187539088e-08;1.0447390490852995;10.001242875373617;0.8334843877462074;0.015562491550725848;0.015563068891557334;0.7977077917066493;0.014893229037692565;0.7978659943239309
9.037384;1.044354269610631;0.8334043399760593;0.7979152175973118;-8.855725499125443e-08;-9.520610325090952e-08;1.0447370012748574;10.001242909912847;0.8334845596810816;0.01556249578890964;0.015563074325858206;0.7977085161234873;0.014893237627669238;0.7978666798032852
9.047384;1.0443539274617168;0.8334037664048369;0.7979152566761163;-8.840189132942906e-08;-9.545368560899979e-08;1.044734983098251;10.001242684149435;0.8334847723507818;0.015562500562406273;0.015563080516027412;0.7977092833154708;0.014893246983985654;0.7978673771270732
9.057384;1.0443535839864035;0.8334031872170636;0.7979153089404694;-8.825039798581453e-08;-9.567648665909146e-08;1.0447329989009704;10.001242172457657;0.8334850240864563;0.01556250583570662;0.015563087465623609;0.797710085448536;0.01489325712215999;0.797868084942146
9.067384;1.0443532360578147;0.8334026027118023;0.7979153776326949;-8.810178515420456e-08;-9.58752954145528e-08;1.044731052486268;10.00124133435745;0.8334853126635207;0.01556251155483783;0.015563095176343942;0.797710914305998;0.014893268038977687;0.7978688019876837
9.077384;1.044352879853084;0.8334020143539181;0.7979154657941502;-8.795490455866477e-08;-9.605063804053487e-08;1.0447291476266036;10.001240125098644;0.8334856355201854;0.015562517646433403;0.015563103655894328;0.7977117620576135;0.014893279699834165;0.7978695271728881
9.087384;1.0443525121460684;0.8334014242997808;0.7979155762458757;-8.780859784408377e-08;-9.620314981305438e-08;1.044727288888943;10.001238514536029;0.8334859902914308;0.015562524033928816;0.015563112927124095;0.7977126213174462;0.014893292043241689;0.7978702595975925
9.097384;1.0443521312562132;0.8334008346239102;0.7979157111956757;-8.76618827418613e-08;-9.633363237560911e-08;1.0447254817238816;10.00123649583438;0.8334863748307106;0.01556253065302513;0.015563123026787449;0.7977134850609227;0.014893304992731034;0.797870999007877
9.107384;1.04435173645008;0.8334002472462637;0.7979158716708084;-8.751423239553407e-08;-9.644283888548325e-08;1.0447237319494689;10.001234075716043;0.8334867864738041;0.01556253745101547;0.015563133994168464;0.7977143468529383;0.014893318461459871;0.7978717462803867
9.117384;1.0443513272005134;0.8333996641806205;0.7979160577672476;-8.736572301832595e-08;-9.653138036819716e-08;1.044722045562047;10.001231261046554;0.8334872214134146;0.015562544380627633;0.015563145857000495;0.7977152014442271;0.014893332355398418;0.7978725029932832
9.127384;1.044350902924483;0.8333990874332027;0.7979162696765164;-8.721692017551639e-08;-9.65997071154264e-08;1.0447204284667637;10.001228049320686;0.833487674871071;0.015562551397741051;0.015563158619441061;0.7977160453947704;0.014893346583281935;0.7978732706814076
9.137384;1.0443504627263627;0.8333985187103544;0.7979165080725561;-8.70686378342539e-08;-9.664802166989054e-08;1.0447188858295753;10.001224423159915;0.8334881419921689;0.01556255845754902;0.01556317226018112;0.7977168770351248;0.014893361064444109;0.7978740506433764
9.147384;1.0443500054128654;0.8333979592629873;0.7979167733908857;-8.692172975389115e-08;-9.667631253620831e-08;1.0447174221584654;10.001220351411432;0.8334886187029336;0.015562565520378189;0.015563186742954344;0.7977176958283889;0.014893375723880305;0.7978748439340223
9.157384;1.0443495299544578;0.8333974096821758;0.7979170655321751;-8.677679994562865e-08;-9.668447549919525e-08;1.0447160424632984;10.001215787725988;0.8334891017271006;0.015562572572347822;0.015563202029191559;0.7977185018617844;0.014893390485838999;0.7978756510178838
9.167384;1.0443490359255094;0.8333968698181295;0.7979173842935655;-8.66337964416256e-08;-9.667228362657335e-08;1.044714752847716;10.001210665876705;0.833489588196772;0.015562579634128819;0.015563218079012146;0.7977192954668753;0.014893405280715283;0.7978764709515509
9.177384;1.0443485236400352;0.8333963391223405;0.7979177291330155;-8.649195584275501e-08;-9.663918437696357e-08;1.0447135598536728;10.001204909341473;0.833490075690535;0.015562586750309934;0.015563234842113981;0.7977200767924002;0.01489342005469438;0.7978773008362
9.187384;1.0443479935452775;0.8333958166957942;0.7979180984888677;-8.635034105769455e-08;-9.658423511815832e-08;1.0447124699347359;10.001198452656842;0.833490562425396;0.015562593972585874;0.015563252251793709;0.7977208461038116;0.014893434768514426;0.7978781363760261
9.197384;1.044347444891857;0.8333953008631977;0.797918489699188;-8.620831198209611e-08;-9.650637459185126e-08;1.0447114897848762;10.00119125169403;0.8334910471733569;0.015562601339267892;0.015563270226547394;0.7977216048819462;0.014893449389718419;0.7978789728243737
9.207384;1.044346875207789;0.8333947895421144;0.797918899492677;-8.606539358964487e-08;-9.640461412428074e-08;1.0447106266478696;10.001183278214418;0.8334915291091219;0.01556260886413488;0.01556328867501389;0.7977223562962013;0.014893463885515459;0.7978798054359457
9.217384;1.0443462811843693;0.8333942813349323;0.7979193245242929;-8.592088729153926e-08;-9.627790406612799e-08;1.044709887613932;10.001174514348063;0.8334920078688584;0.01556261654617244;0.01556330749526537;0.7977231044808576;0.014893478221383436;0.7978806296082483
9.227384;1.0443456595540281;0.8333937758526164;0.7979197616271304;-8.577366954467693e-08;-9.612508357533243e-08;1.0447092782031548;10.001164952745153;0.8334924837261078;0.015562624385717233;0.015563326568431696;0.7977238534571539;0.014893492368089558;0.7978814411316016
9.237384;1.0443450076028729;0.833393273392662;0.7979202078332831;-8.562228827193912e-08;-9.594507193848905e-08;1.0447088014368309;10.001154598180165;0.8334929572347494;0.015562632390570132;0.015563345760467919;0.7977246063780846;0.014893506311221967;0.7978822363266309
9.247384;1.0443443240760393;0.8333927749868852;0.7979206600391554;-8.546525960882091e-08;-9.573694590299901e-08;1.0447084580396535;10.001143472528085;0.8334934284222368;0.015562640567961554;0.015563364931445457;0.7977253655617723;0.014893520055816963;0.7978830117781205
9.257384;1.0443436095554355;0.833392282682715;0.797921114435178;-8.530138677444518e-08;-9.549966234302297e-08;1.0447082474339329;10.00113161949285;0.8334938967403103;0.015562648914366;0.015563383943153188;0.7977261332190888;0.014893533619070455;0.7978837641755352
9.267384;1.0443428656550284;0.8333917994998088;0.7979215664681566;-8.513006006249278e-08;-9.523172204567274e-08;1.0447081685969057;10.001119103496507;0.8334943616190915;0.01556265742100411;0.01556340266971569;0.7977269117345026;0.014893547011805971;0.7978844903279262
9.277384;1.0443420945215063;0.8333913291012505;0.7979220112785884;-8.495146622030096e-08;-9.493129361748586e-08;1.0447082198693838;10.001106007704198;0.8334948224647653;0.015562666088302984;0.015563421010601616;0.797727703189464;0.01489356022673247;0.7978851871285904
9.287384;1.0443412988171146;0.8333908755299075;0.7979224437992767;-8.47665480119551e-08;-9.459667663983896e-08;1.0447083981101695;10.001092432022723;0.8334952785563806;0.015562674933610783;0.015563438898055218;0.7977285087644241;0.014893573243152866;0.7978858518623149
9.297384;1.0443404810917085;0.83339044295676;0.7979228585918783;-8.457678713261696e-08;-9.422659402458298e-08;1.0447086987409906;10.001078485947762;0.8334957293944152;0.01556268398964259;0.015563456296502094;0.7977293282318583;0.01489358603780792;0.797886482482777
9.307384;1.0443396430997722;0.8333900353894498;0.7979232499402049;-8.438399520816212e-08;-9.382032780081682e-08;1.0447091167925873;10.00106427815965;0.833496174756159;0.015562693292356699;0.015563473192645507;0.7977301599930937;0.014893598595000229;0.7978870771007609
9.317384;1.0443387855262798;0.8333896568235172;0.7979236119351686;-8.419011960076857e-08;-9.337775797667263e-08;1.0447096476702058;10.001049910032815;0.8334966143630459;0.01556270286620071;0.015563489588987954;0.7977310020153375;0.014893610916097701;0.7978876331160464
9.327384;1.0443379077545774;0.8333893116867653;0.7979239384577846;-8.399710556467517e-08;-9.289913931162049e-08;1.0447102875439676;10.001035474564919;0.8334970478238002;0.015562712722182659;0.015563505510786379;0.7977318527964581;0.014893623026725495;0.797888146941959
9.337384;1.0443370081541943;0.8333890048268299;0.7979242237132615;-8.380692475724759e-08;-9.238484895460561e-08;1.0447110338797483;10.001021056879232;0.8334974749577694;0.015562722865071654;0.015563521006549204;0.7977327112922448;0.014893634980424172;0.7978886147361499
9.347384;1.0443360853270185;0.8333887410644563;0.7979244631303776;-8.36215835595757e-08;-9.183538406994067e-08;1.0447118854188182;10.001006734973046;0.8334978958560065;0.015562733294308562;0.0155635361312213;0.7977335760597165;0.014893646857985497;0.7978890337073803
9.357384;1.0443351397362455;0.8333885245634964;0.7979246536992054;-8.344297613244074e-08;-9.125149446688876e-08;1.0447128411177597;10.00099257642095;0.8334983105118793;0.015562744000745862;0.015563550929026905;0.7977344448071306;0.014893658762972333;0.7978894029096992
9.367384;1.0443341743456485;0.8333883581757189;0.797924793544517;-8.327282699061028e-08;-9.063418218019528e-08;1.044713899272801;10.000978628650296;0.8334987189741262;0.01556275496933142;0.015563565427232784;0.7977353147143638;0.014893670815561416;0.7978897229023189
9.377384;1.0443331936796283;0.8333882433799715;0.7979248810469072;-8.311272200102729e-08;-8.998449525041696e-08;1.0447150577452817;10.00096491599751;0.8334991218905035;0.015562766180928295;0.015563579636462014;0.7977361827790358;0.014893683140583265;0.7978899947813632
9.387384;1.0443322029603177;0.8333881806664274;0.7979249141107682;-8.296400075485726e-08;-8.930344760821053e-08;1.0447163144736489;10.000951452910694;0.833499520454238;0.015562777611222822;0.015563593551946373;0.7977370459281623;0.014893695848766863;0.7978902194073838
9.397384;1.04433120839639;0.8333881695626234;0.7979248901688887;-8.282760981746457e-08;-8.859219440273745e-08;1.0447176672420877;10.000938257968604;0.833499916159146;0.015562789236753935;0.015563607159087304;0.797737901244955;0.01489370902195863;0.7978903970373074
9.407384;1.044330217311206;0.833388208770734;0.7979248065880797;-8.270407564183823e-08;-8.785211014529409e-08;1.044719112759991;10.00092535484529;0.8335003105877845;0.015562801041954526;0.015563620445036062;0.7977387462268383;0.014893722708772752;0.7978905273098928
9.417384;1.0443292372175703;0.8333882968238164;0.797924660983336;-8.259358257433885e-08;-8.708466011701163e-08;1.0447206461495504;10.000912770365732;0.833500704677064;0.015562813015277874;0.01556363340416507;0.7977395787263244;0.014893736933213867;0.7978906098886583
9.427384;1.0443282746543996;0.8333884323963022;0.7979244516928005;-8.249601328271102e-08;-8.629124214263552e-08;1.044722261468895;10.000900533859832;0.8335010980226194;0.015562825139912893;0.015563646028380122;0.7977403966339586;0.014893751714762092;0.7978906453174688
9.437384;1.0443273348261508;0.8333886141559642;0.7979241782093589;-8.24109180911031e-08;-8.5473179071837e-08;1.0447239521948468;10.000888667953882;0.8335014889452161;0.015562837392488087;0.015563658293421474;0.7977411977102681;0.014893767082485347;0.7978906351219512
9.447384;1.0443264220420436;0.8333888410474785;0.797923840752924;-8.233763197463074e-08;-8.463200732121815e-08;1.044725710826814;10.00087717709067;0.8335018749389753;0.01556284974696801;0.015563670152800625;0.7977419796649844;0.014893783073300436;0.7978905814084366
9.457384;1.0443255397853524;0.8333891129698672;0.7979234395183317;-8.227539032756422e-08;-8.37697753728988e-08;1.0447275286522026;10.000866048567499;0.8335022532165873;0.015562862169944295;0.015563681535398353;0.7977427401488137;0.014893799725344182;0.7978904866166299
9.467384;1.0443246897030969;0.8333894308540823;0.7979229749041604;-8.222325774584896e-08;-8.288885016747253e-08;1.0447293962950641;10.000855264558894;0.8335026214323963;0.01556287461347035;0.015563692353437221;0.7977434764892352;0.014893817072350159;0.7978903535953954
9.477384;1.0443238709246756;0.8333897958562161;0.7979224484453571;-8.218018907247695e-08;-8.199138047688163e-08;1.0447313041962187;10.000844810017004;0.8335029781094667;0.015562887018543706;0.015563702528869815;0.7977441855848674;0.014893835133494947;0.7978901856500946
9.487384;1.0443230813272284;0.833390208333083;0.7979218633188403;-8.214525687886789e-08;-8.107908592357686e-08;1.0447332429370526;10.000834672647494;0.8335033222511068;0.015562899317543151;0.015563712014328202;0.7977448643589825;0.014893853900257756;0.797889986014041
9.497384;1.0443223196569729;0.8333906672600401;0.7979212242538697;-8.211770292599518e-08;-8.015353400004875e-08;1.0447352039400202;10.000824846357368;0.8335036526036427;0.015562911429400233;0.015563720788820722;0.7977455103271761;0.014893873333547008;0.7978897572074273
9.507384;1.0443215863106985;0.8333911702610267;0.797920537100055;-8.209673342459213e-08;-7.921639195850501e-08;1.0447371798352;10.000815335896206;0.8335039675455079;0.015562923267969314;0.015563728844184499;0.7977461217499318;0.014893893373144186;0.7978895009868133
9.517384;1.044320882386575;0.8333917141409225;0.797919808023541;-8.208133750614052e-08;-7.82693179053091e-08;1.0447391640816952;10.000806153112237;0.8335042660134938;0.015562934766421975;0.015563736182071979;0.7977466976302309;0.014893913949092744;0.7978892188382538
9.527384;1.0443202081763796;0.8333922954799113;0.7979190429534748;-8.2070314057897e-08;-7.731374268289162e-08;1.0447411509004245;10.000797312637662;0.8335045485238545;0.015562945890460481;0.015563742818175005;0.797747237854578;0.014893934992123247;0.7978889127480603
9.537384;1.044319562517824;0.8333929105908526;0.7979182477142114;-8.206241904907018e-08;-7.635091811079712e-08;1.0447431354592875;10.000788835717463;0.833504816798858;0.015562956628644124;0.015563748780271981;0.7977477433053478;0.01489395643730512;0.79788858549807
9.547384;1.0443189434165243;0.8333935552819298;0.7979174279224588;-8.205661312520448e-08;-7.538225047811132e-08;1.0447451133955843;10.000780754971357;0.8335050725106072;0.01556296697736025;0.015563754097312804;0.7977482157234131;0.014893978217725588;0.7978882398338767
9.557384;1.0443183491560104;0.8333942253339407;0.7979165885680083;-8.205232961203447e-08;-7.440965222076941e-08;1.0447470803661563;10.000773110941399;0.8335053168770336;0.015562976931244839;0.015563758789150837;0.7977486573781523;0.014894000260353141;0.7978878774484849
9.567384;1.044317778925369;0.8333949170141112;0.7979157343311591;-8.204948822051364e-08;-7.343554103012134e-08;1.044749032337849;10.000765943197313;0.8335055510820703;0.015562986481031068;0.015563762865931875;0.7977490708798434;0.014894022487548127;0.7978874988503105
9.577384;1.0443172323308552;0.8333956269090476;0.7979148703076058;-8.204817847569686e-08;-7.246237327859423e-08;1.0447509658273857;10.000759284408687;0.8335057764624759;0.015562995622655519;0.015563766334729744;0.7977494591127452;0.014894044817343428;0.7978871037202594
9.587384;1.0443167080831985;0.8333963519080525;0.7979140021085046;-8.204828002547628e-08;-7.149220088193364e-08;1.0447528775378243;10.000753156790683;0.8335059944452213;0.01556300435877062;0.015563769205812879;0.7977498250034216;0.014894067163242545;0.7978866913580436
9.597384;1.0443162030046613;0.8333970897192987;0.7979131355230646;-8.204928804556257e-08;-7.052658841870274e-08;1.0447547638617036;10.000747566162769;0.8335062067657008;0.015563012678546545;0.015563771498058921;0.7977501713600275;0.0148940894356259;0.7978862612944513
9.607384;1.0443157120741562;0.8333978389818549;0.7979122761138214;-8.205043010165763e-08;-6.956665873409079e-08;1.0447566208414427;10.00074250243342;0.8335064156639592;0.015563020539983843;0.01556377324344382;0.7977505009432737;0.014894111549331195;0.797885813882167
9.617384;1.044315229192342;0.833398598814533;0.7979114285363031;-8.205097497979779e-08;-6.8613221801961e-08;1.0447584446351859;10.000737952512768;0.8335066235745839;0.01556302787127889;0.015563774485653615;0.7977508164701219;0.014894133441486351;0.7978853506794973
9.627384;1.0443147481644548;0.8333993687442194;0.7979105957528293;-8.20504480850011e-08;-6.766702051091994e-08;1.044760231947868;10.000733907792307;0.833506832619312;0.015563034582456975;0.015563775275756744;0.7977511202545312;0.014894155077894268;0.7978848746278497
9.637384;1.044314263630906;0.8334001490502979;0.7979097788701497;-8.204861706432026e-08;-6.672879075305562e-08;1.044761979866526;10.000730357087276;0.8335070440575162;0.015563040581470776;0.015563775670874854;0.7977514136901671;0.014894176430538836;0.7978843899245458
9.647384;1.0443137714346789;0.8334009404345386;0.7979089780215178;-8.204538577637891e-08;-6.579909973978474e-08;1.0447636853216078;10.000727280066926;0.8335072578056536;0.015563045789261503;0.015563775735737695;0.7977516973604016;0.014894197458308406;0.7978839012242074
9.657384;1.0443132683629663;0.8334017428223406;0.7979081931325692;-8.204071716184135e-08;-6.487827090442316e-08;1.0447653449563152;10.00072464590575;0.8335074728712427;0.015563050147387559;0.015563775544762569;0.7977519719109706;0.014894218117401556;0.7978834124760874
9.667384;1.0443127519884565;0.8334025546160176;0.7979074235608971;-8.20346357170118e-08;-6.396648210524562e-08;1.0447669553565795;10.000722411950127;0.8335076885313816;0.015563053618255234;0.015563775177086335;0.797752238760638;0.014894238378658617;0.7978829267971258
9.677384;1.0443122207395386;0.8334033729708349;0.7979066680052636;-8.2027243289188e-08;-6.306386006881752e-08;1.0447685136252816;10.000720526294609;0.8335079046227548;0.01556305617924214;0.015563774703395096;0.7977524998088489;0.014894258230732517;0.7978824473638066
9.687384;1.0443116735989704;0.8334041943536631;0.7979059256671245;-8.201862737849156e-08;-6.217030107633317e-08;1.0447700186655577;10.00071893482901;0.8335081208219165;0.015563057816624242;0.015563774176919577;0.7977527564317517;0.014894277673509142;0.7978819775720162
9.697384;1.0443111095775395;0.8334050154494992;0.7979051974710597;-8.200883513372591e-08;-6.128514933499906e-08;1.0447714718560173;10.000717584740087;0.8335083363600186;0.015563058522939339;0.015563773635008426;0.7977530087826379;0.014894296710037483;0.7978815205252864
9.707384;1.0443105274672322;0.8334058344106124;0.7979044863009551;-8.199805933265653e-08;-6.04072280073338e-08;1.0447728758773114;10.000716425001805;0.8335085502043287;0.01556305829312212;0.015563773106073422;0.7977532556886097;0.014894315339017512;0.7978810791310054
9.717384;1.0443099256324142;0.8334066511842562;0.7979037962594939;-8.198680164886677e-08;-5.9535174332300395e-08;1.04477423260103;10.000715414259853;0.8335087609289031;0.01556305712239036;0.015563772614350485;0.7977534948515503;0.014894333548053815;0.7978806563232534
9.727384;1.0443093020193974;0.8334074668834167;0.7979031313542114;-8.197576892880131e-08;-5.8667725180937495e-08;1.0447755417817879;10.000714534300316;0.8335089665677069;0.015563055008187686;0.015563772179553246;0.7977537232510281;0.014894351315836132;0.7978802544982738
9.737384;1.0443086548805876;0.8334082832820663;0.797902494531728;-8.196558512035614e-08;-5.7803934790450794e-08;1.0447768014541008;10.000713794107094;0.8335091649893855;0.015563051950011725;0.015563771817567303;0.7977539378008975;0.01489436862695431;0.7978798746664759
9.747384;1.0443079835058509;0.8334091022890644;0.797901887733408;-8.195666064258726e-08;-5.694331852915138e-08;1.0447780087820517;10.000713221022181;0.8335093545778806;0.015563047951815316;0.015563771545867335;0.7977541361143989;0.014894385486233222;0.797879516265167
9.757384;1.04430728794269;0.833409925228182;0.7979013122602364;-8.194931430281081e-08;-5.6085811851045084e-08;1.0447791597950506;10.000712848538907;0.8335095345208502;0.01556304302540552;0.015563771384032338;0.7977543168475197;0.014894401921731637;0.7978791776623576
9.767384;1.0443065679546357;0.8334107528969771;0.797900768613019;-8.194391693667695e-08;-5.523153832721975e-08;1.0447802491589386;10.000712706056058;0.8335097045427057;0.015563037179447873;0.015563771347385257;0.7977544795954166;0.014894417975481578;0.7978788568018487
9.777384;1.0443058225607158;0.8334115864915611;0.7979002562299241;-8.194090520863452e-08;-5.438058519172257e-08;1.0447812715912634;10.00071281364996;0.8335098646522208;0.015563030406864142;0.015563771447321635;0.7977546247058629;0.014894433688711038;0.7978785516947154
9.787384;1.0443050506442124;0.8334124282538777;0.7978997736662448;-8.1940685173376e-08;-5.353307163850471e-08;1.044782223465004;10.00071318683365;0.833510015279438;0.015563022698711473;0.015563771700348155;0.7977547528549369;0.014894449095575565;0.7978782607109981
9.797384;1.0443042515747827;0.8334132815118699;0.7978993187542921;-8.194354257367064e-08;-5.2689391830445215e-08;1.0447831027700136;10.000713846145292;0.8335101574463174;0.01556301407439847;0.015563772136869432;0.7977548646753102;0.014894464227976485;0.7978779827424501
9.807384;1.044303424961312;0.8334141502435343;0.7978988884343473;-8.194961814314467e-08;-5.1850330643224416e-08;1.0447839081377752;10.000714820483166;0.8335102923020633;0.015563004590405577;0.015563772804811273;0.7977549612371723;0.014894479122070144;0.7978777171834315
9.817384;1.0443025698972708;0.8334150383641801;0.7978984787777094;-8.195892523248542e-08;-5.101708456230338e-08;1.0447846382314663;10.00071614461003;0.8335104202780719;0.015562994318272056;0.015563773761793851;0.7977550447483674;0.01489449381803606;0.7978774633803971
9.827384;1.0443016847348439;0.8334159495423592;0.7978980854012375;-8.197139719264374e-08;-5.0191128200224504e-08;1.0447852919586513;10.000717853137807;0.8335105408006489;0.015562983322584283;0.015563775060570209;0.7977551180615744;0.014894508349137596;0.7978772196362272
9.837384;1.0443007678261025;0.8334168874252541;0.7978977040405832;-8.198691250843168e-08;-4.9373903936630995e-08;1.0447858690153886;10.00071996980053;0.8335106526925721;0.015562971660222568;0.01556377674469601;0.7977551835640645;0.014894522727795335;0.7978769829088557
9.847384;1.0442998185921264;0.8334178554407856;0.7978973312781976;-8.200526229488423e-08;-4.8566744601438204e-08;1.0447863701428026;10.000722500141341;0.8335107548298692;0.015562959384782842;0.015563778850872397;0.7977552429852895;0.014894536939129857;0.7978767497271956
9.857384;1.0442988378340488;0.8334188565127157;0.7978969649827093;-8.202620749700025e-08;-4.7770990285350155e-08;1.044786797274599;10.000725432153205;0.8335108466754038;0.01556294653919456;0.015563781406721166;0.7977552978759435;0.014894550945177476;0.7978765171318777
9.867384;1.0442978271496832;0.8334198932397329;0.7978966036711816;-8.204970189751039e-08;-4.698787383483482e-08;1.0447871537263873;10.000728740684313;0.8335109282496125;0.015562933149048698;0.015563784434058491;0.7977553497908615;0.014894564697130706;0.7978762827562673
9.877384;1.0442967887229198;0.8334209679732569;0.7978962453351081;-8.20760948294391e-08;-4.621840578823674e-08;1.0447874443848675;10.000732395679325;0.8335109996690927;0.01556291923087424;0.015563787957709832;0.7977554003214195;0.014894578142903783;0.79787604457204
9.887384;1.0442957258950243;0.8334220821327242;0.7978958869939777;-8.21061993051985e-08;-4.546348571497459e-08;1.044787675688762;10.00073636949618;0.8335110609241828;0.015562904806860452;0.015563792003175626;0.7977554513239404;0.014894591222947715;0.7978758010734355
9.897384;1.0442946433786204;0.8334232351819448;0.7978955250066135;-8.214121248887422e-08;-4.472391106151921e-08;1.0447878548804275;10.000740636896738;0.8335111120172702;0.015562889910591491;0.015563796586201384;0.7977555047264527;0.014894603865925704;0.7978755516647028
9.907384;1.0442935468612276;0.8334244242598788;0.7978951554531467;-8.21825070419117e-08;-4.400024909500945e-08;1.0447879886819849;10.000745173371563;0.833511153336354;0.015562874579771672;0.015563801703454299;0.7977555616511666;0.014894615993034856;0.7978752965220504
9.917384;1.0442924426939626;0.8334256448949634;0.7978947746696743;-8.223140361690346e-08;-4.329284047101729e-08;1.0447880823813849;10.000749954339133;0.8335111860917597;0.015562858845561469;0.015563807322799465;0.7977556220624432;0.01489462752504832;0.7978750361434311
9.927384;1.0442913374383722;0.833426892240776;0.7978943801639728;-8.228908855333434e-08;-4.26019975935247e-08;1.0447881400044634;10.000754951207304;0.8335112122026964;0.015562842730082616;0.015563813380828793;0.7977556853909765;0.014894638388415612;0.7978747710281175
9.937384;1.0442902371172527;0.8334281617361667;0.7978939709962773;-8.235673537219608e-08;-4.1928316506051845e-08;1.0447881652313353;10.000760128657733;0.8335112338334446;0.015562826249459214;0.015563819799650406;0.7977557509483942;0.01489464852114247;0.7978745013090023
9.947384;1.0442891472156937;0.8334294488390283;0.7978935471503438;-8.243560827002964e-08;-4.1272862787096496e-08;1.0447881621875383;10.000765448496043;0.833511253481517;0.015562809413253057;0.015563826511017098;0.7977558177970471;0.014894657869218259;0.7978742264943409
9.957384;1.0442880735790718;0.833430748510649;0.7978931089914034;-8.252705893477804e-08;-4.063701608456443e-08;1.0447881355818516;10.000770877479972;0.8335112739884737;0.015562792228933022;0.015563833454190393;0.7977558847380479;0.014894666377637835;0.7978739455349195
9.967384;1.044287022933431;0.8334320550652738;0.7978926573660097;-8.263248553361703e-08;-4.002216364721164e-08;1.0447880902871625;10.000776392235375;0.8335112974599065;0.015562774715161787;0.01556384054738365;0.797755950384645;0.014894673994401782;0.7978736568039145
9.977384;1.0442860025916132;0.8334333625460604;0.7978921935739771;-8.275309817478988e-08;-3.942955459083263e-08;1.0447880308727553;10.000781976893151;0.8335113244147774;0.015562756902827143;0.015563847676914622;0.7977560131142258;0.014894680678713062;0.7978733581023705
9.987384;1.0442850199546603;0.8334346653617172;0.7978917186665313;-8.288958009072788e-08;-3.88603517920051e-08;1.0447879613151039;10.000787620044514;0.8335113545390922;0.015562738823454606;0.015563854717841684;0.797756071253681;0.014894686396011856;0.7978730472103596
9.997384;1.04428408215732;0.833435958496324;0.7978912327196277;-8.304205756426359e-08;-3.8315837562850477e-08;1.0447878850147239;10.000793318683137;0.8335113877317722;0.015562720504521073;0.015563861560802724;0.7977561236173525;0.0148946911098575;0.7978727223629472
10.007384;1.044283195817349;0.8334372370004133;0.7978907349464031;-8.321054294922564e-08;-3.7797624583564975e-08;1.044787805466743;10.000799081411147;0.8335114240349522;0.01556270197036073;0.01556386813295984;0.7977561697164406;0.0148946947874046;0.7978723818476204
10.017384;1.0442823670025523;0.8334384955587691;0.7978902244193963;-8.339550749207447e-08;-3.730752838443985e-08;1.0447877269298633;10.000804921862008;0.8335114631848471;0.015562683240506582;0.015563874404836767;0.7977562093575421;0.014894697412099998;0.797872023725403
10.027384;1.0442816014018335;0.8334397288023226;0.7978897007274257;-8.359796880832142e-08;-3.6847186509686444e-08;1.0447876542017223;10.000810851368776;0.8335115047942357;0.015562664327938366;0.015563880375562427;0.7977562425820407;0.014894698986847355;0.7978716466911681
10.037384;1.0442809040442589;0.8334409320158337;0.7978891641773297;-8.381912754302296e-08;-3.641785885860983e-08;1.0447875920724283;10.000816877970474;0.8335115487184968;0.015562645241236876;0.015563886052119997;0.797756270137037;0.01489469952558591;0.7978712508237616
10.047384;1.044280278300145;0.8334421016756541;0.7978886153302219;-8.4060208009613e-08;-3.602042364175695e-08;1.044787545054034;10.000823001344575;0.8335115950007377;0.015562625990233952;0.015563891435185714;0.7977562935969903;0.014894699041786173;0.7978708373357184
10.057384;1.0442797251949225;0.8334432351310886;0.7978880544902408;-8.432254423763724e-08;-3.565535808758633e-08;1.0447875170489864;10.0008292037267;0.8335116436896588;0.015562606590519957;0.015563896508273079;0.7977563150440318;0.014894697542093788;0.7978704083404828
10.067384;1.044279244076663;0.8334443296945773;0.7978874820598246;-8.46074527541827e-08;-3.532270390319188e-08;1.0447875110598923;10.000835451663836;0.8335116944283214;0.015562587058275968;0.015563901232643115;0.7977563365285526;0.014894695026869973;0.7978699668237245
10.077384;1.044278833982099;0.8334453824523771;0.7978868992513107;-8.491592993240782e-08;-3.5022179586846675e-08;1.0447875292209292;10.000841706949467;0.8335117455893157;0.015562567400776344;0.01556390555116694;0.7977563596827243;0.014894691493310802;0.7978695159185116
10.087384;1.0442784942589116;0.8334463905871128;0.7978863080804689;-8.524849179619945e-08;-3.475344143138579e-08;1.0447875727436984;10.000847929054904;0.8335117938784447;0.01556254761739814;0.01556390939487662;0.7977563862006014;0.014894686938167897;0.7978690578441753
10.097384;1.0442782244959146;0.8334473513761305;0.7978857108794258;-8.560515043354167e-08;-3.451626109212178e-08;1.0447876418376867;10.000854062802363;0.833511835033622;0.015562527704550843;0.015563912689940161;0.7977564187699692;0.014894681357963322;0.7978685937640565
10.107384;1.0442780248149226;0.8334482619793864;0.7978851101087864;-8.598538908997632e-08;-3.431056791990653e-08;1.0447877361899318;10.000860028000297;0.8335118646322028;0.015562507661005896;0.015563915369521165;0.7977564614112821;0.014894674749949223;0.7978681244222232
10.117384;1.0442778964500004;0.8334491192220957;0.7978845083361465;-8.638808340082561e-08;-3.413644885393683e-08;1.044787855896876;10.00086572838378;0.833511878276172;0.015562487501541296;0.015563917381084359;0.797756519275887;0.014894667121700414;0.7978676504357415
10.127384;1.0442778417871972;0.8334499197737413;0.7978839080417828;-8.681145232503805e-08;-3.399408215489466e-08;1.0447880021051732;10.000871071284749;0.8335118717352256;0.015562467264984645;0.015563918678640687;0.7977565984633193;0.01489465849947324;0.7978671723598172
10.137384;1.0442778640604304;0.8334506605743643;0.7978833115758903;-8.725325163384422e-08;-3.388363666341347e-08;1.0447881770477427;10.000875980636167;0.8335118411216073;0.015562447005315666;0.01556391921181276;0.7977567057648276;0.01489464892005928;0.7978666909299582
10.147384;1.0442779673507547;0.8334513387105315;0.7978827215261763;-8.7711124567164e-08;-3.380521644466573e-08;1.044788384122153;10.00088040109746;0.8335117827482589;0.015562426779071228;0.015563918924996308;0.7977568481281174;0.0148946384187596;0.7978662068301562
10.157384;1.0442781565587396;0.8334519509961633;0.797882141288127;-8.818275635224809e-08;-3.375883359326006e-08;1.0447886283146044;10.000884294580281;0.8335116932320956;0.015562406638863107;0.015563917769897243;0.7977570320482967;0.01489462703016677;0.7978657200096918
10.167384;1.0442784366421505;0.8334524937919693;0.797881575337478;-8.866585245392779e-08;-3.374432967927933e-08;1.0447889163186064;10.000887629622152;0.8335115700845739;0.015562386631437875;0.01556391572593867;0.7977572629103423;0.014894614796232507;0.7978652294220356
10.177384;1.0442788112311514;0.8334529627760507;0.7978810287941388;-8.915830201530208e-08;-3.376119188624577e-08;1.044789255919024;10.000890373639987;0.8335114118731817;0.015562366796902663;0.015563912809206408;0.7977575445101821;0.01489460177433286;0.7978647333656452
10.187384;1.0442792814327626;0.8334533526548537;0.7978805067461694;-8.965852074212723e-08;-3.380850886558559e-08;1.0447896548267097;10.000892495946308;0.8335112175030281;0.015562347160381258;0.01556390905888461;0.7977578792838029;0.01489458804473042;0.7978642300225981
10.197384;1.044279845597164;0.8334536574247046;0.7978800139878638;-9.016560317506234e-08;-3.388529017120696e-08;1.0447901194287268;10.000893976419228;0.8335109854163097;0.015562327717122201;0.015563904517698223;0.7977582687232437;0.014894573707269687;0.7978637178401653
10.207384;1.0442805003524704;0.8334538712558136;0.7978795549186124;-9.067913050484406e-08;-3.39907694128954e-08;1.0447906541917114;10.000894810676224;0.8335107132523113;0.015562308434074159;0.015563899232544615;0.7977587134966257;0.014894558861670334;0.7978631955508018
10.217384;1.0442812421912628;0.8334539889650676;0.7978791330699443;-9.119870873108778e-08;-3.4124333039968856e-08;1.044791262274046;10.000895008149929;0.8335103979154647;0.0155622892729687;0.015563893271610868;0.797759214189829;0.014894543594776379;0.7978626620491239
10.227384;1.0442820685363419;0.8334540056855563;0.7978787504643354;-9.172353860777105e-08;-3.428525186140077e-08;1.0447919462968511;10.000894588112002;0.8335100361387163;0.015562270210746045;0.015563886723949804;0.7977597724431844;0.014894527985132985;0.7978621165767577
10.237384;1.0442829780089036;0.8334539170556172;0.7978784075754457;-9.225234061020006e-08;-3.4472506940940276e-08;1.0447927076934467;10.0008935786835;0.8335096251271747;0.015562251243991784;0.015563879675839365;0.7977603907614107;0.01489451210320864;0.7978615589094193
10.247384;1.0442839699473314;0.8334537204334029;0.797878103847846;-9.278342340787706e-08;-3.4684870620239056e-08;1.0447935454569006;10.00089201645035;0.8335091628553742;0.015562232377825579;0.01556387219380777;0.797761071326238;0.014894496010326228;0.7978609890659802
10.257384;1.0442850437512392;0.8334534154658246;0.797877837976537;-9.331469507389365e-08;-3.4921102155536046e-08;1.0447944559560434;10.000889945343529;0.8335086483938915;0.01556221360814352;0.01556386432685395;0.7977618157129024;0.014894479768699813;0.7978604068961868
10.267384;1.0442861990777326;0.8334530029744456;0.7978776078940103;-9.384385637581233e-08;-3.5180007438135594e-08;1.0447954335987923;10.000887419249832;0.8335080823096331;0.01556219491494091;0.015563856117213445;0.7977626254542699;0.014894463441411874;0.7978598121540296
10.277384;1.044287436529864;0.8334524837505949;0.7978774108998186;-9.436874219067746e-08;-3.5460526257725064e-08;1.0447964714593543;10.000884506507752;0.8335074665085089;0.015562176272276218;0.015563847609082805;0.797763501994022;0.014894447074748629;0.7978592050450338
10.287384;1.0442887573950996;0.8334518586850073;0.7978772438615482;-9.488756215634917e-08;-3.576200244727161e-08;1.0447975615992626;10.000881288093717;0.8335068034743397;0.015562157661554632;0.015563838849119329;0.7977644459621075;0.014894430688067782;0.7978585864844132
10.297384;1.044290162488282;0.8334511291538473;0.7978771033989522;-9.539899586098035e-08;-3.60842500466365e-08;1.044798695324523;10.0008778512277;0.8335060958180565;0.015562139077740489;0.015563829879039164;0.7977654567227828;0.014894414284341836;0.7978579577243868
10.307384;1.0442916516451577;0.8334502967714263;0.797876986241478;-9.590200327475532e-08;-3.6427183115013013e-08;1.0447998638096634;10.000874282018406;0.833505346406198;0.015562120535603512;0.015563820728058076;0.797766532480536;0.014894397868873855;0.7978573197693118
10.317384;1.0442932242185976;0.8334493634533457;0.797876889513183;-9.639535172826694e-08;-3.6790407003115534e-08;1.0448010587138676;10.000870653877731;0.8335045581745922;0.01556210207393651;0.015563811412656186;0.7977676707211785;0.014894381456558844;0.7978566730639877
10.327384;1.0442948795789204;0.8334483321236714;0.7978768108609974;-9.687734091106459e-08;-3.717313109890027e-08;1.0448022723018222;10.000867017367284;0.8335037335690839;0.01556208374958495;0.015563801939666957;0.7977688684603625;0.014894365066156028;0.7978560176080802
10.337384;1.0442966172054005;0.8334472069671024;0.7978767486064615;-9.734594320169271e-08;-3.7574318665350334e-08;1.0448034972820233;10.000863402415474;0.8335028746163358;0.015562065633828759;0.015563792304766887;0.7977701219429635;0.014894348718106687;0.7978553532234339
10.347384;1.0442984365877779;0.8334459928774801;0.7978767014351463;-9.77990662530275e-08;-3.799290686968861e-08;1.0448047263339024;10.000859831950047;0.8335019836486006;0.015562047812828073;0.01556378249464048;0.7977714264962698;0.014894332441067887;0.7978546800363481
10.357384;1.0443003373112556;0.8334446951642297;0.7978766678854412;-9.823483829805525e-08;-3.8428043313205456e-08;1.0448059518489858;10.000856335190697;0.8335010639022387;0.01556203037839688;0.015563772498927533;0.797772776990147;0.01489431627532412;0.7978539990281589
10.367384;1.0443023192454695;0.8334433199710696;0.797876646595024;-9.865184963304398e-08;-3.887912326711099e-08;1.0448071667539987;10.000852948828108;0.8335001198597177;0.015562013413557329;0.015563762320251124;0.7977741684388239;0.014894300267259065;0.7978533118641292
10.377384;1.0443043819378954;0.8334418745615316;0.7978766368476697;-9.904908544432825e-08;-3.9345540025050363e-08;1.0448083655307887;10.000849707962166;0.8334991572992215;0.01556199698364911;0.015563751976369226;0.7977755965844268;0.01489428446542874;0.7978526198208545
10.387384;1.0443065235350175;0.8334403671015234;0.7978766384537525;-9.94256954173536e-08;-3.982650958694985e-08;1.0448095437352962;10.000846639563163;0.8334981829887511;0.0155619811310401;0.01556374149804784;0.7977770581479124;0.014894268920776091;0.7978519225076449
10.397384;1.0443087406584572;0.8334388063756412;0.7978766510957045;-9.978096735765144e-08;-4.032100580136518e-08;1.0448106961108543;10.000843763623513;0.8334972044972926;0.015561965870190245;0.015563730923555614;0.7977785504242834;0.014894253680249539;0.7978512174982573
10.407384;1.044311029071206;0.833437201644463;0.7978766738389066;-1.0011438062048866e-07;-4.082759479976552e-08;1.0448118154841066;10.000841096558084;0.8334962301044603;0.015561951190296458;0.015563720291697326;0.7977800709603693;0.01489423877809134;0.797850501288506
10.417384;1.0443133842126489;0.833435562568928;0.7978767051641292;-1.0042549868286955e-07;-4.13444185748307e-08;1.0448128936526846;10.000838651967351;0.833495268458084;0.015561937065088103;0.01556370964096848;0.7977816175815274;0.014894224235735932;0.7978497705113364
10.427384;1.0443158017080596;0.8334338989003358;0.7978767434914293;-1.0071383092773474e-07;-4.1869378063780486e-08;1.0448139228050768;10.000836442208685;0.8334943281823486;0.015561923455027235;0.015563699012322064;0.7977831880442753;0.014894210069865863;0.7978490223838408
10.437384;1.0443182780620102;0.8334322198149035;0.7978767877862073;-1.0097880802478142e-07;-4.240022351872882e-08;1.0448148961923012;10.000834484762244;0.8334934175100914;0.01556191030515817;0.015563688444651532;0.7977847794296757;0.014894196301599317;0.7978482547656776
10.447384;1.0443208109702102;0.8334305333330967;0.7978768375731695;-1.0121984566588846e-07;-4.2934709693972827e-08;1.0448158085895056;10.000832807922396;0.8334925441244737;0.015561897558640831;0.015563677968130218;0.7977863878757132;0.014894182954074731;0.797847466482986
