time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.457384;1.044323398793857;0.8334288459688242;0.7978768925597982;-1.014364123493195e-07;-4.347091427658204e-08;1.0448166569615256;10.000831446868444;0.8334917155992446;0.015561885181159855;0.015563667606285615;0.7977880086598675;0.014894170040169238;0.7978466574188131
10.467384;1.0443260397333503;0.833427162619411;0.7978769526712659;-1.0162806792887363e-07;-4.4007326519464054e-08;1.0448174405792956;10.00083043075437;0.833490939625165;0.01556187316962259;0.015563657384397935;0.7977896366013206;0.014894157560456438;0.7978458278722729
10.477384;1.0443287313433776;0.8334254870507559;0.797877018281319;-1.0179447320766926e-07;-4.454265241091768e-08;1.0448181602569322;10.000829774858701;0.8334902231384916;0.01556186153960547;0.015563647334568347;0.7977912665278117;0.014894145509487372;0.7978449781560625
10.487384;1.0443314703928954;0.8334238224666042;0.7978770898086787;-1.0193527164595291e-07;-4.507561007397944e-08;1.0448188175037212;10.000829486759217;0.8334895712529438;0.015561850310126822;0.015563637495159094;0.7977928933430484;0.014894133876107041;0.7978441089633951
10.497384;1.0443342532067599;0.8334221713631227;0.7978771668257815;-1.0204996741328625e-07;-4.560482019532368e-08;1.0448194141293001;10.00082957559946;0.8334889871321485;0.015561839500761987;0.01556362790846919;0.7977945118907857;0.014894122643632456;0.7978432213491975
10.507384;1.0443370765099032;0.833420534851701;0.7978772478503627;-1.0213812724696201e-07;-4.612886897757703e-08;1.0448199523031032;10.000830053143606;0.8334884727358449;0.015561829134345758;0.015563618617793457;0.7977961169671559;0.014894111789339621;0.7978423160173729
10.517384;1.044339937920323;0.8334189121089576;0.7978773310318011;-1.0219973122114138e-07;-4.664650542078057e-08;1.0448204347661432;10.00083093225951;0.8334880294997267;0.015561819228247434;0.015563609664565497;0.7977977034704834;0.014894101274475885;0.7978413928975983
10.527384;1.0443428357978402;0.8334173008676526;0.7978774145299371;-1.0223523214781614e-07;-4.7156703324552914e-08;1.0448208646321944;10.00083222801946;0.8334876581823576;0.01556180978553589;0.015563601084850519;0.7977992668697376;0.014894091037883824;0.797840451453516
10.537384;1.0443457692790075;0.8334156986501384;0.7978774962080463;-1.0224539324819857e-07;-4.765844462046074e-08;1.0448212449840966;10.000833957373297;0.8334873585360052;0.015561800805438848;0.015563592909294257;0.7978008040418288;0.014894081008650459;0.7978394914449389
10.547384;1.0443487382821153;0.8334141032738673;0.797877573497741;-1.0223118266923979e-07;-4.81505055471502e-08;1.044821579150523;10.000836136176208;0.8334871295346615;0.015561792293884857;0.01556358517260468;0.7978023135770708;0.014894071127880826;0.7978385133048117
10.557384;1.044351742571858;0.8334125127114284;0.7978776437552758;-1.0219380935249595e-07;-4.863163707668128e-08;1.0448218715054132;10.000838776047953;0.8334869696360013;0.015561784257063411;0.015563577922909798;0.7978037949936664;0.01489406135911628;0.7978375176198609
10.567384;1.0443547804674242;0.8334109250382101;0.797877704654888;-1.0213485055081251e-07;-4.910102560441076e-08;1.0448221275920926;10.00084188536721;0.8334868767189935;0.015561776699117976;0.015563571217498658;0.7978052479944626;0.014894051684914847;0.7978365044959435
10.577384;1.0443578482794145;0.8334093383287772;0.7978777542698829;-1.0205627727117164e-07;-4.955859565034368e-08;1.0448223534645134;10.000845473900162;0.8334868477622795;0.01556176963193056;0.015563565109053382;0.7978066725292261;0.01489404210066908;0.7978354735330665
10.587384;1.0443609407775427;0.8334077504999713;0.7978777906977115;-1.0196031504890212e-07;-5.0005073130117936e-08;1.0448225547683592;10.000849554055456;0.8334868783388814;0.015561763075491872;0.015563559635000945;0.7978080685985848;0.014894032608355921;0.797834423940438
10.597384;1.04436405252218;0.8334061591529103;0.7978778116790056;-1.0184923101709674e-07;-5.0441871022427094e-08;1.0448227356208584;10.000854136545152;0.8334869623965372;0.015561757046615898;0.015563554813251078;0.7978094353303609;0.014894023210755536;0.7978333546941621
10.607384;1.04436717895891;0.8334045614043596;0.7978778148617571;-1.0172499822764143e-07;-5.087072841521597e-08;1.044822898066001;10.000859223073974;0.8334870925632726;0.015561751552608529;0.015563550643824623;0.797810770500265;0.01489401391056701;0.7978322652280463
10.617384;1.0443703159604139;0.8334029540804058;0.7978777981924757;-1.015889682864363e-07;-5.129331743368142e-08;1.044823042567641;10.000864806332427;0.8334872604920112;0.015561746591370893;0.015563547116022492;0.7978120710673302;0.014894004714075558;0.7978311559131266
10.627384;1.0443734587242615;0.8334013342020657;0.797877759649703;-1.0144196149870695e-07;-5.171112344377621e-08;1.0448231688625924;10.000870882225959;0.8334874570116814;0.015561742152741226;0.015563544217780029;0.7978133340431014;0.014893995635248406;0.7978300276270993
10.637384;1.0443766018173106;0.8333996992913298;0.7978776967249189;-1.0128475611758719e-07;-5.2125520586544805e-08;1.0448232768406078;10.000877455426277;0.8334876726321322;0.015561738225539773;0.015563541946065263;0.797814557046621;0.014893986690866577;0.7978288810884498
10.647384;1.0443797399935808;0.8333980476513786;0.7978776063937824;-1.0111846773556325e-07;-5.253783043900147e-08;1.0448233674773528;10.0008845293742;0.8334878984877759;0.015561734806679607;0.015563540311921814;0.7978157382205032;0.014893977883795744;0.797827716577749
10.657384;1.0443828683867284;0.8333963787497003;0.79787748551157;-1.0094451787404021e-07;-5.294928437610357e-08;1.0448234433741037;10.000892096093496;0.8334881271260682;0.015561731900772204;0.015563539337187139;0.7978168754816114;0.014893969193899534;0.7978265339840923
10.667384;1.044385981531498;0.8333946932892211;0.7978773310561121;-1.0076429767148544e-07;-5.336090929807935e-08;1.0448235084377178;10.000900135521976;0.8334883526530988;0.01556172952061457;0.015563539055528264;0.7978179658509542;0.01489396059032424;0.7978253327656232
10.677384;1.0443890721344955;0.8333929928055326;0.797877139904988;-1.005788475390798e-07;-5.377350231238436e-08;1.044823567115882;10.000908624769766;0.8334885700226297;0.015561727695650318;0.015563539514795678;0.7978190056323805;0.014893952049081142;0.7978241117928433
10.687384;1.044392131266239;0.8333912791768021;0.7978769085064751;-1.003887848844051e-07;-5.418774482494744e-08;1.0448236237498196;10.000917547959832;0.8334887744029695;0.015561726464586112;0.015563540762043887;0.797819991227272;0.014893943553252239;0.797822869632215
10.697384;1.0443951498596729;0.8333895545006573;0.797876632966609;-1.001943849868773e-07;-5.460419092250661e-08;1.0448236819286838;10.000926894535953;0.8334889616373451;0.015561725850883175;0.015563542823344701;0.7978209197635543;0.014893935079318;0.79782160533675
10.707384;1.044398119898079;0.8333878214344633;0.7978763094050272;-9.99956649457471e-08;-5.5023113385377626e-08;1.044823743745106;10.000936651683535;0.8334891291353594;0.01556172584933081;0.01556354570712452;0.7978217889737615;0.014893926592543351;0.7978203191032014
10.717384;1.0444010346989596;0.8333860834129558;0.7978759342819286;-9.979245258057295e-08;-5.544443051240192e-08;1.0448238096631706;10.000946800834964;0.8334892763994478;0.015561726423418805;0.015563549423914372;0.7978225966095036;0.014893918049149685;0.7978190124664425
10.727384;1.04440388858985;0.8333843440832058;0.7978755049853569;-9.958446361342635e-08;-5.586765767489388e-08;1.044823879375535;10.000957320060591;0.8334894047613188;0.015561727500825113;0.01556355399467698;0.7978233398926688;0.0148939093890639;0.7978176881664303
10.737384;1.0444066761488846;0.8333826066154844;0.7978750205072088;-9.937145847639702e-08;-5.629194517619297e-08;1.0448239525012133;10.000968192394406;0.8334895161369504;0.015561728977997284;0.015563559445225377;0.7978240153554578;0.014893900532284423;0.7978163497715514
10.747384;1.0444093914116415;0.8333808736458627;0.7978744811496186;-9.915342894442853e-08;-5.6716447156449325e-08;1.0448240285507036;10.00097941342796;0.8334896119287245;0.015561730743434943;0.015563565799321315;0.7978246192518167;0.014893891385119104;0.797815001514655
10.757384;1.0444120275841344;0.8333791472063146;0.7978738875893294;-9.89306208563547e-08;-5.714077917381589e-08;1.0448241070014852;10.00099098967784;0.8334896927656675;0.01556173270167649;0.015563573070496757;0.7978251481323864;0.01489388184256067;0.7978136486630235
10.767384;1.0444145773462397;0.8333774285541387;0.7978732407489226;-9.870339348751622e-08;-5.7565036686869126e-08;1.0448241880301572;10.001002929530527;0.8334897582660378;0.015561734772848314;0.015563581252979648;0.7978255993650706;0.014893871799461408;0.7978122975042888
10.777384;1.044417033487773;0.8333757185554542;0.797872542108723;-9.847202845006104e-08;-5.7989427041653075e-08;1.0448242734104216;10.001015235666667;0.8334898066922474;0.015561736878509352;0.015563590317219444;0.7978259716479276;0.014893861177328526;0.7978109544226237
10.787384;1.0444193896377005;0.8333740180987916;0.7978717933585681;-9.823652818564727e-08;-5.8414048144425244e-08;1.0448243664157804;10.001027901925385;0.8334898354490873;0.015561738942407921;0.01556360020636831;0.7978262654182028;0.014893849941066992;0.7978096250442459
10.797384;1.044421640875035;0.8333723282554987;0.797870995795225;-9.79965375334388e-08;-5.883884750427867e-08;1.044824470951277;10.00104090891842;0.833489842586267;0.015561740900638341;0.015563610836716871;0.7978264830552098;0.014893838099276274;0.7978083140099921
10.807384;1.044423783961625;0.8333706508681785;0.7978701502935663;-9.775145966473273e-08;-5.9263452355496265e-08;1.0448245912694774;10.001054222342928;0.8334898278488828;0.015561742705856797;0.015563622116248997;0.7978266286670466;0.01489382569794505;0.7978070249891877
10.817384;1.0444258171526255;0.8333689890825211;0.7978692577892219;-9.750061578862821e-08;-5.968709638837067e-08;1.0448247317004014;10.001067800415838;0.8334897923044274;0.015561744334071745;0.015563633971079438;0.7978267075857911;0.014893812807239549;0.7978057610857404
10.827384;1.0444277397443216;0.8333673468362008;0.7978683197931871;-9.724324405934217e-08;-6.010882014355112e-08;1.0448248954934938;10.001081599211314;0.8334897375727786;0.015561745793825344;0.015563646351743187;0.7978267257457853;0.014893799507549798;0.7978045257902123
10.837384;1.0444295514946695;0.8333657276845333;0.797867338726412;-9.697832226192484e-08;-6.052755449472944e-08;1.044825084218309;10.001095570407353;0.8334896652419427;0.015561747124965629;0.015563659222064423;0.79782668890475;0.014893785881372133;0.7978033234836636
10.847384;1.044431252247112;0.8333641340887121;0.7978663179207014;-9.670446992196472e-08;-6.094213280364092e-08;1.0448252990506846;10.001109661750588;0.8334895759402227;0.015561748391641345;0.015563672553198706;0.7978266017900899;0.014893772013479157;0.7978021589201669
10.857384;1.0444328418860582;0.8333625678175693;0.7978652612597951;-9.642007457148285e-08;-6.13515880567072e-08;1.0448255427744404;10.001123819669004;0.8334894686801593;0.015561749673041907;0.015563686319187076;0.7978264673709767;0.014893758004277204;0.7978010365764334
10.867384;1.0444343202804194;0.8333610309541717;0.7978641727059193;-9.612357476574579e-08;-6.175535653526755e-08;1.0448258206663281;10.00113798556175;0.833489341317459;0.015561751046698177;0.015563700487979027;0.7978262869554206;0.0148937439826893;0.7977999605516226
10.877384;1.0444356872162741;0.8333595263628384;0.7978630557396204;-9.581378428157278e-08;-6.215315936765627e-08;1.0448261401507113;10.001152090541455;0.8334891914264563;0.01556175257347048;0.015563715030950376;0.7978260612237762;0.014893730098012455;0.7977989348333625
10.887384;1.0444369424165294;0.8333580571600796;0.797861912819254;-9.549009812885558e-08;-6.254504720270796e-08;1.0448265097718705;10.001166057680312;0.8334890167168479;0.015561754294733377;0.01556372994784945;0.7978257911400232;0.014893716497867521;0.7977979635962711
10.897384;1.0444380854729185;0.8333566256777278;0.7978607451535047;-9.515254574955924e-08;-6.293154391664034e-08;1.0448269377877417;10.001179811944358;0.8334888149808616;0.015561756238271404;0.015563745270328245;0.7978254780569343;0.014893703311709281;0.7977970511812141
10.907384;1.0444391159415085;0.8333552328107294;0.7978595526491368;-9.480166118651782e-08;-6.33134035419471e-08;1.044827431431691;10.001193292266981;0.833488584006825;0.01556175842209615;0.015563761040228986;0.7978251233369265;0.014893690647274251;0.797796201655972
10.917384;1.0444400338276159;0.8333538781734641;0.7978583339805858;-9.443817312243296e-08;-6.369115472372647e-08;1.0448279969641918;10.00120645503439;0.83348832190282;0.015561760850832636;0.015563777286832583;0.797824728566904;0.01489367859269393;0.7977954183756668
10.927384;1.044440840051792;0.8333525609520126;0.7978570870985447;-9.40628456446271e-08;-6.406492450754844e-08;1.0448286392168982;10.001219265707775;0.833488027492849;0.015561763517135048;0.015563794017740605;0.797824296512112;0.014893667211202744;0.7977947041280551
10.937384;1.0444415366000028;0.8333512811515085;0.7978558099795505;-9.367653558271135e-08;-6.443457133519541e-08;1.0448293608628265;10.001231689737551;0.8334877002682775;0.015561766418754331;0.015563811219489148;0.7978238315691634;0.01489365653014421;0.7977940617233714
10.947384;1.0444421266983215;0.8333500402985214;0.797854501210154;-9.32800997552863e-08;-6.479980257220318e-08;1.0448301625836491;10.00124368822787;0.8334873403452585;0.015561769573453997;0.015563828854808458;0.7978233393157543;0.014893646537473776;0.7977934940773487
10.957384;1.044442615036195;0.8333488410234874;0.7978531602999067;-9.287423420093158e-08;-6.516018833157327e-08;1.0448310437971133;10.001255218627175;0.8334869486431233;0.015561773014440738;0.015563846859228958;0.7978228257330512;0.014893637190221569;0.7977930035481818
10.967384;1.0444430073735074;0.8333476863601682;0.7978517875740022;-9.245950502278335e-08;-6.551518424930871e-08;1.0448320031767728;10.00126624116589;0.8334865268108835;0.015561776781734095;0.01556386514866553;0.7978222965035214;0.01489362843050042;0.7977925910774595
10.977384;1.0444433097556338;0.8333465796954348;0.7978503839880217;-9.203644439055432e-08;-6.586412686211668e-08;1.0448330388817306;10.00127672346165;0.8334860769905149;0.015561780928113122;0.015563883632401763;0.7978217565365315;0.014893620198533134;0.7977922556311315
10.987384;1.044443527977544;0.833345525052481;0.7978489513505086;-9.160569431156001e-08;-6.62061498878675e-08;1.0448341482790806;10.001286637737598;0.8334856015761174;0.01556178552782495;0.015563902220346391;0.7978212098697577;0.014893612429210003;0.7977919947278632
10.997384;1.0444436669542092;0.8333445268120161;0.797847492579427;-9.116816369168182e-08;-6.654011297709314e-08;1.0448353274611808;10.001295954918694;0.8334851028734682;0.015561790667670888;0.015563920827129972;0.7978206599065891;0.014893605037198988;0.797791805787151
11.007384;1.0444437301677054;0.83334358908681;0.7978460116425697;-9.072491697480084e-08;-6.686469391182298e-08;1.044836571490876;10.001304642054535;0.8334845828154788;0.015561796425237112;0.015563939375961264;0.7978201094923923;0.01489359791716508;0.797791686635195
11.017384;1.0444437201248822;0.8333427155668353;0.7978445134808423;-9.027689312240407e-08;-6.717870965311062e-08;1.0448378748747473;10.001312663189841;0.8334840426367965;0.015561802850796821;0.015563957799403047;0.7978195606385458;0.014893590968037997;0.797791635079333
11.027384;1.0444436396803076;0.833341909557859;0.7978430042529576;-8.982487376925203e-08;-6.748149330282248e-08;1.0448392313951933;10.00131998059997;0.8334834827545854;0.015561809961720501;0.015563976038782266;0.7978190144208114;0.014893584118183863;0.7977916491001239
11.037384;1.0444434930219884;0.8333411736102703;0.7978414915696364;-8.936969981322594e-08;-6.777302399531825e-08;1.044840633953212;10.001326559402816;0.8334829035138793;0.015561817746603247;0.015563994043136884;0.7978184712071273;0.014893577334070174;0.7977917280199218
11.047384;1.0444432855923318;0.8333405091593629;0.7978399839367298;-8.891240658830271e-08;-6.805380087283956e-08;1.0448420749685097;10.001332375101537;0.8334823061192396;0.015561826167337086;0.015564011770833478;0.7978179304923857;0.014893570614285884;0.7977918733103849
11.057384;1.0444430229668007;0.8333399166406227;0.7978384899673718;-8.845412217524648e-08;-6.832469799521266e-08;1.04484354686745;10.001337415719242;0.8334816924948802;0.01556183516334968;0.015564029196321568;0.797817390447348;0.014893563976063513;0.797792088088381
11.067384;1.0444427092248296;0.8333393955188607;0.7978370184430108;-8.799578840671465e-08;-6.858682276206034e-08;1.0448450421430553;10.001341677704954;0.8334810642927105;0.015561844664060931;0.01556404631168877;0.7978168484704571;0.01489355744595583;0.7977923757704446
11.077384;1.0444423464435375;0.8333389440448474;0.7978355785002862;-8.753801719223318e-08;-6.884132904399208e-08;1.0448465531319373;10.001345163601027;0.8334804224972744;0.01556185459728075;0.015564063120869923;0.7978163023239715;0.014893551055192007;0.7977927386237602
11.087384;1.0444419360117638;0.8333385594990687;0.7978341793374123;-8.708131936732726e-08;-6.908933041860172e-08;1.0448480719673805;10.001347881856393;0.833479768372317;0.015561864896559896;0.01556407963374081;0.7978157502220895;0.014893544833843562;0.7977931769216676
11.097384;1.0444414799252937;0.8333382388027335;0.7978328302930734;-8.662637089132694e-08;-6.933199431735546e-08;1.044849590744896;10.001349843349788;0.8334791045035735;0.015561875513331377;0.015564095859184184;0.7978151903446263;0.014893538812305132;0.7977936891313427
11.107384;1.0444409807370856;0.8333379787563279;0.7978315415372246;-8.617394522243411e-08;-6.957063528349078e-08;1.0448511017641406;10.001351060201268;0.833478434662989;0.015561886417011386;0.015564111795803231;0.7978146208617897;0.014893533031612937;0.7977942724442721
11.117384;1.044440440885114;0.8333377758795536;0.7978303242582929;-8.572463744968912e-08;-6.9806598722304e-08;1.044852597858701;10.001351550668245;0.8334777631443058;0.015561897579759901;0.015564127426011739;0.7978140402147185;0.014893527548246455;0.7977949228442823
11.127384;1.044439862300549;0.8333376259013381;0.7978291894057352;-8.527867267196877e-08;-7.004095883696092e-08;1.0448540730024056;10.001351337608579;0.8334770941454618;0.015561908964791194;0.015564142718279586;0.7978134474159442;0.014893522422900016;0.7977956348982791
11.137384;1.0444392462840717;0.8333375230101279;0.7978281459682228;-8.483594557123212e-08;-7.027420362652027e-08;1.0448555227863658;10.001350436381903;0.833476431010931;0.015561920528174985;0.01556415762975098;0.7978128421323785;0.014893517702392875;0.7977964019958034
11.147384;1.044438593365608;0.8333374597308401;0.797827200553805;-8.43962062767656e-08;-7.050607409046244e-08;1.0448569438065003;10.001348845348057;0.8334757762146904;0.015561932225939596;0.015564172109080178;0.7978122239666542;0.01489351341577745;0.7977972169580827
11.157384;1.0444379034036981;0.8333374279124447;0.7978263582106545;-8.395928187510181e-08;-7.073565769848222e-08;1.0448583327579237;10.001346545934155;0.8334751324727152;0.015561944015604663;0.015564186109024693;0.7978115910338296;0.01489350958809608;0.7977980723304496
11.167384;1.0444371761653242;0.8333374195469924;0.797825623281365;-8.352531161062431e-08;-7.096169769511449e-08;1.0448596867079074;10.00134350844312;0.8334745037265567;0.015561955852615817;0.015564199598548533;0.7978109392205152;0.014893506259115787;0.7977989604431688
11.177384;1.0444364118474838;0.8333374264585638;0.7978249997528668;-8.309474618857922e-08;-7.118291624047201e-08;1.0448610038480393;10.001339697518167;0.8334738952883929;0.015561967688851989;0.015564212560917008;0.7978102631228355;0.014893503495479493;0.7977998734539279
11.187384;1.044435610760694;0.833337440122308;0.7978244908196804;-8.266797312009061e-08;-7.139820465477272e-08;1.0448622832961216;10.001335072079263;0.8334733131049877;0.015561979479547867;0.015564224985763491;0.797809557317274;0.014893501388327755;0.7978008034480732
11.197384;1.0444347722840055;0.8333374523403758;0.7978240978471649;-8.224499368282934e-08;-7.160680787248714e-08;1.0448635239890096;10.001329584346626;0.8334727626311176;0.015561991195049047;0.015564236869551626;0.797808816696569;0.01489350003792697;0.7978017425708653
11.207384;1.0444338946490421;0.8333374557345766;0.7978238196918105;-8.182542776172434e-08;-7.180852693450401e-08;1.0448647242692417;10.00132318770048;0.8334722488680876;0.015562002822667334;0.015564248219426303;0.7978080366905694;0.014893499537588005;0.7978026828904623
11.217384;1.0444329763210751;0.8333374437552301;0.7978236526123232;-8.140855080066006e-08;-7.200361843657496e-08;1.0448658830952062;10.001315849033286;0.8334717775533566;0.015562014360930373;0.015564259045792285;0.797807213746032;0.014893499969507668;0.7978036165612153
11.227384;1.044432017009085;0.8333374107912718;0.7978235908128135;-8.099325011675147e-08;-7.219245377527104e-08;1.044867001254186;10.001307552358476;0.8334713554861283;0.015562025814568009;0.01556426934936441;0.7978063452426153;0.014893501411069222;0.7978045365590151
11.237384;1.0444310172150175;0.8333373523773824;0.7978236278228688;-8.057816755414703e-08;-7.23754266696263e-08;1.0448680811928301;10.001298289951443;0.8334709899675792;0.01556203717837478;0.015564279118877348;0.797805429166204;0.014893503940881046;0.7978054368129162
11.247384;1.0444299778853932;0.833337265289986;0.7978237575765983;-8.016208649338938e-08;-7.255306126373987e-08;1.0448691263104213;10.00128805266287;0.8334706888036337;0.015562048420275768;0.015564288337544325;0.7978044644334784;0.014893507641783113;0.797806311567864
11.257384;1.0444289005741734;0.833337147519915;0.7978239744988858;-7.974434934706139e-08;-7.272604512463754e-08;1.0448701403900937;10.001276832976147;0.8334704601076223;0.0155620594874553;0.015564296984611974;0.7978034514592839;0.014893512595996321;0.7978071551716902
11.267384;1.0444277869799719;0.8333369981587516;0.7978242736225694;-7.932504289585414e-08;-7.289538396822406e-08;1.0448711272697306;10.001264633766908;0.8334703110926849;0.015562070316283429;0.01556430503437046;0.7978023919918086;0.014893518871354781;0.7978079624995446
11.277384;1.0444266383952772;0.8333368171899869;0.7978246509453641;-7.890475014663403e-08;-7.306262553068696e-08;1.0448720911543063;10.00125146951476;0.8334702474981442;0.015562080824246812;0.01556431245937165;0.7978012878103216;0.014893526518937442;0.7978087293143382
11.287384;1.0444254563022715;0.8333366047141137;0.7978251030988661;-7.848405567977134e-08;-7.32296113931255e-08;1.0448730371994863;10.001237363516408;0.8334702744113939;0.015562090903807703;0.0155643192290628;0.7978001394307458;0.014893535584065063;0.7978094524347308
11.297384;1.044424243308082;0.8333363597144277;0.7978256263474712;-7.806344565882031e-08;-7.339786952816184e-08;1.0448739717372597;10.001222346915773;0.8334703970171697;0.015562100433385104;0.015564325306569243;0.7977989462908902;0.014893546105701656;0.7978101301016995
11.307384;1.0444230033748942;0.833336079863757;0.7978262160313165;-7.764371407882269e-08;-7.356843827030461e-08;1.0448749019235037;10.001206455474774;0.8334706204131176;0.015562109289352892;0.015564330655059593;0.7977977076022079;0.014893558106985482;0.7978107621723644
11.317384;1.0444217414958628;0.8333357628810216;0.797826866944036;-7.722605658523145e-08;-7.374226163652683e-08;1.044875834822866;10.001189721283046;0.8334709487853492;0.01556211734978755;0.015564335242860291;0.7977964225377052;0.014893571597657682;0.7978113495331198
11.327384;1.0444204632187406;0.8333354079081986;0.7978275739346655;-7.681162489990376e-08;-7.392056105649892e-08;1.044876776758451;10.001172167030159;0.8334713845643795;0.015562124499328329;0.01556433903852803;0.7977950902238087;0.014893586585771926;0.7978118933988356
11.337384;1.0444191742169757;0.8333350159216426;0.7978283319723064;-7.640128710365452e-08;-7.410482004291427e-08;1.044877733480159;10.00115380751753;0.8334719282162104;0.0155621306402918;0.015564342006673176;0.7977937101005607;0.014893603083781959;0.7978123951555699
11.347384;1.0444178794797974;0.8333345894735078;0.7978291355710873;-7.599577421475408e-08;-7.42964542516999e-08;1.0448787104375414;10.001134652488991;0.8334725787499085;0.01556213570100153;0.015564344106962322;0.7977922822196868;0.01489362110494453;0.7978128563302358
11.357384;1.0444165824079643;0.8333341319519882;0.7978299784010164;-7.55957599895216e-08;-7.449653503680033e-08;1.0448797124627125;10.00111470774788;0.8334733345785034;0.015562139633339717;0.015564345290451207;0.7977908072998908;0.014893640662702745;0.7978132784066486
11.367384;1.044415284813963;0.8333336466738694;0.797830854067285;-7.520169784847207e-08;-7.470585574420387e-08;1.0448807435222345;10.001093976039098;0.8334741938200199;0.015562142409402504;0.015564345496229069;0.7977892867549283;0.01489366177899684;0.797813662695686
11.377384;1.04441398772724;0.8333331364513421;0.7978317574273005;-7.481353282117486e-08;-7.492513090759416e-08;1.0448818072164339;10.001072458101772;0.8334751537516473;0.015562144020504884;0.015564344652923844;0.7977877226342405;0.014893684487239165;0.7978140103294858
11.387384;1.044412692028551;0.833332603890776;0.7978326849344606;-7.44306076787886e-08;-7.515513640134006e-08;1.044882906937409;10.001050153322385;0.8334762106055003;0.01556214446888956;0.015564342688666254;0.7977861173396031;0.014893708826467072;0.7978143222903876
11.397384;1.0444113980795176;0.8333320520638068;0.7978336339942423;-7.405195159816587e-08;-7.539682903394512e-08;1.0448840449337624;10.001027058493706;0.8334773596814474;0.015562143760941583;0.015564339545230226;0.7977844731390155;0.014893734832634233;0.797814599594613
11.407384;1.0444101051634942;0.8333314847034087;0.7978346023196837;-7.367665453150229e-08;-7.565140923267071e-08;1.0448852211044557;10.001003167900992;0.8334785949207102;0.015562141914565024;0.015564335181757;0.7977827918372735;0.014893762526416329;0.7978148436736021
11.417384;1.0444088121517254;0.8333309056811465;0.7978355873847393;-7.330403010849148e-08;-7.592024821918511e-08;1.0448864324384446;10.000978479916622;0.8334799087403207;0.015562138968325616;0.015564329568986013;0.7977810750097623;0.014893791907952801;0.7978150565140013
11.427384;1.0444075187292392;0.8333303185295546;0.7978365858668657;-7.293360182362723e-08;-7.620459365795105e-08;1.0448876735485222;10.000953005150837;0.833481292883438;0.01556213497806585;0.01556432268346499;0.7977793243639386;0.014893822964578224;0.7978152401759105
11.437384;1.0444062257964541;0.8333297261210735;0.7978375936317624;-7.256499643943479e-08;-7.650521947687685e-08;1.04488893788167;10.000926770584236;0.8334827395740626;0.015562130011752752;0.015564314502003592;0.7977775415873762;0.014893855679312673;0.7978153962648648
11.447384;1.0444049349691151;0.8333291301890616;0.7978386063836435;-7.219775481054882e-08;-7.682231585324115e-08;1.0448902188282132;10.000899821921278;0.8334842420976474;0.01556212415444078;0.015564304997500283;0.7977757280694118;0.014893890031629962;0.7978155261163176
11.457384;1.0444036480303183;0.8333285313439115;0.79783962024;-7.18311964288446e-08;-7.715555495354605e-08;1.0448915102774936;10.00087222206034;0.8334857945746498;0.01556211750512029;0.015564294137500205;0.797773885108664;0.014893925989131047;0.7978156309397619
11.467384;1.0444023669651585;0.8333279297318559;0.7978406318850649;-7.146453804944403e-08;-7.750412256508405e-08;1.0448928065804806;10.000844042941091;0.8334873913679058;0.015562110153567683;0.015564281889338335;0.7977720144620645;0.014893963496596234;0.7978157113363747
11.477384;1.0444010942738167;0.8333273253920955;0.7978416389176562;-7.109714954000647e-08;-7.786681074533614e-08;1.0448941024798526;10.000815355943551;0.8334890267009304;0.015562102166448188;0.015564268232069113;0.7977701188092602;0.01489400247076854;0.7978157673648603
11.487384;1.0443998332126083;0.8333267182651716;0.7978426403994079;-7.07287457329735e-08;-7.824237794997254e-08;1.0448953932795575;10.000786227086566;0.8334906943864258;0.015562093596652227;0.01556425316602398;0.7977682019153272;0.014894042802413729;0.7978157993872544
11.497384;1.0443985880177353;0.8333261084915062;0.7978436368337138;-7.035954214739208e-08;-7.862992116735913e-08;1.0448966749465078;10.000756720393268;0.8334923873820762;0.015562084493485513;0.015564236719182629;0.7977662685817279;0.014894084366015737;0.7978158085758259
11.507384;1.044397363810094;0.8333254967802943;0.7978446297696217;-6.999026324430022e-08;-7.90287917597038e-08;1.0448979440068402;10.000726903860071;0.8334940975093578;0.015562074906734398;0.015564218944411868;0.7977643245915764;0.014894127031347203;0.7978157969134957
11.517384;1.0443961661185093;0.8333248845273254;0.7978456213526174;-6.962191529704557e-08;-7.943822063788626e-08;1.0448991973831978;10.000696846996055;0.833495815742958;0.015562064893748204;0.01556419989583238;0.797762376584062;0.014894170676324982;0.7978157668425437
11.527384;1.0443950007287328;0.8333242738465912;0.7978466133738212;-6.925563758497207e-08;-7.985717468037462e-08;1.04490043209149;10.00066661274787;0.8334975327674995;0.015562054526370599;0.015564179600492209;0.7977604316343855;0.014894215204135437;0.7978157206292938
11.537384;1.0443938739010603;0.8333236675683066;0.7978476063973139;-6.889277356250498e-08;-8.028437050814274e-08;1.0449016447084163;10.000636254448011;0.8334992394007443;0.015562043885686844;0.015564158047633047;0.7977584966643151;0.014894260548177156;0.7978156601718401
11.547384;1.0443927920374658;0.8333230692175325;0.7978486000288224;-6.853486219713694e-08;-8.071818286988682e-08;1.0449028314131128;10.00060581822452;0.8335009271530756;0.015562033048672434;0.015564135195322818;0.7977565782822614;0.014894306654640904;0.7978155874335633
11.557384;1.0443917607327635;0.8333224827664275;0.7978495935952972;-6.818346687925694e-08;-8.115662547735186e-08;1.0449039886132103;10.000575348462428;0.8335025889606792;0.015562022085091975;0.015564110988139533;0.7977546832982219;0.014894353459416884;0.7978155048228024
11.567384;1.0443907842257742;0.8333219121289231;0.7978505863484416;-6.783993153854378e-08;-8.15974969435259e-08;1.044905112892055;10.000544894006426;0.8335042195719776;0.015562011059330548;0.015564085376614767;0.7977528190190049;0.01489440087789766;0.7978154150571481
11.577384;1.044389865638709;0.8333213611383186;0.797851577502602;-6.750503657556186e-08;-8.203861689560111e-08;1.0449062007830534;10.000514509204361;0.8335058154877396;0.015562000021868272;0.015564058322721536;0.797750992692446;0.014894448809610746;0.7978153205665789
11.587384;1.0443890073457858;0.8333208340478843;0.7978525659686654;-6.717888067264034e-08;-8.24780514011757e-08;1.0449072491476785;10.000484252224524;0.8335073746383386;0.015561989000048855;0.015564029793091053;0.7977492109830311;0.01489449714688681;0.7978152229651856
11.597384;1.0443882109755713;0.8333203351885135;0.7978535498837958;-6.68611903891956e-08;-8.291411751328443e-08;1.0449082549114441;10.000454183890504;0.8335088959662068;0.015561977998395876;0.015563999761627707;0.7977474799159412;0.014894545780235899;0.7978151228433954
11.607384;1.0443874771147872;0.8333198675203316;0.7978545265809922;-6.655152353609574e-08;-8.334521413461277e-08;1.0449092140165834;10.000424363324274;0.8335103793029389;0.01556196700592495;0.015563968223028512;0.7977458044519617;0.01489459459900229;0.7978150196636741
11.617384;1.044386804910252;0.8333194320442555;0.7978554927585352;-6.62491495077191e-08;-8.376974494418692e-08;1.0449101211072545;10.000394844997848;0.8335118257025788;0.015561956010615031;0.015563935198716518;0.7977441878697746;0.014894643486718767;0.7978149118895131
11.627384;1.0443861919635173;0.8333190288816098;0.7978564446304379;-6.595311082788958e-08;-8.418629457597713e-08;1.0449109701844563;10.000365680379534;0.8335132377432868;0.01556194501615007;0.015563900729949827;0.797742631936012;0.014894692321850663;0.7978147973806948
11.637384;1.0443856343855547;0.8333186581394466;0.7978573783042086;-6.566253649023708e-08;-8.459403626700363e-08;1.044911755233584;10.000336920819873;0.8335146190878994;0.015561934048200422;0.015563864867256097;0.797741137536116;0.014894740991064758;0.7978146736474693
11.647384;1.0443851267037874;0.8333183192137866;0.7978582901206216;-6.537681327550516e-08;-8.499303884778014e-08;1.0449124704291584;10.000308623910323;0.8335159736303027;0.015561923145719827;0.015563827666708378;0.7977397053037166;0.014894789394574582;0.7978145379829333
11.657384;1.044384662576136;0.8333180097305708;0.7978591766300673;-6.509560138695932e-08;-8.538410115695424e-08;1.0449131106990404;10.000280858499577;0.8335173052504248;0.015561912343459272;0.015563789192440185;0.7977383362268807;0.014894837433025764;0.7978143877184228
11.667384;1.0443842362989375;0.8333177258694878;0.7978600345677219;-6.481878870493047e-08;-8.57682653063005e-08;1.0449136728872817;10.00025370058211;0.8335186178475983;0.015561901655088198;0.015563749516829407;0.7977370315456269;0.01489488499909666;0.7978142204822419
11.677384;1.0443838434440242;0.8333174635905546;0.7978608611801595;-6.454631439906605e-08;-8.614646656211348e-08;1.044914155790009;10.00022722577285;0.8335199149793873;0.01556189106842005;0.015563708718554184;0.7977357922121406;0.014894931981475163;0.7978140344032658
11.687384;1.0443834805784638;0.8333172194377697;0.7978616547231492;-6.427793796401502e-08;-8.651936867089296e-08;1.0449145586326483;10.000201502874404;0.8335211995373744;0.015561880556995302;0.015563666882301175;0.7977346190515627;0.014894978264618096;0.79781382806102
11.697384;1.0443831450717893;0.8333169909856161;0.797862414606246;-6.401320661595835e-08;-8.688717517678494e-08;1.0449148800185906;10.00017658546608;0.8335224736233883;0.015561870093847935;0.015563624094349594;0.7977335132743801;0.014895023727852553;0.7978136002324642
11.707384;1.0443828348601003;0.8333167766291422;0.7978631408418059;-6.375174278695943e-08;-8.724947631006612e-08;1.0449151178563145;10.000152504335954;0.8335237388201074;0.015561859658096132;0.015563580434726247;0.7977324765157884;0.014895068253883002;0.7978133503460862
11.717384;1.0443825477847766;0.8333165743845364;0.7978638335678261;-6.349351587091233e-08;-8.760529708761692e-08;1.0449152695116448;10.000129270018206;0.8335249971090288;0.015561849237006658;0.015563535978778117;0.7977315106218438;0.014895111731802456;0.7978130793436721
11.727384;1.0443822809631462;0.8333163812316641;0.7978644934699229;-6.32387966192895e-08;-8.795339568005827e-08;1.0449153324852527;10.000106884226629;0.8335262513677605;0.015561838815726313;0.015563490802169542;0.7977306174858071;0.014895154053339498;0.7978127895747192
11.737384;1.0443820311223333;0.8333161938689146;0.7978651224102733;-6.298805612913401e-08;-8.829269958701599e-08;1.0449153056659783;10.000085343537135;0.8335275049117097;0.015561828358659489;0.015563444974944317;0.7977297988119222;0.014895195121296861;0.7978124842048372
11.747384;1.0443817956648755;0.8333160097505146;0.7978657232730545;-6.274195713439816e-08;-8.862253642273822e-08;1.0449151902250906;10.000064629900997;0.8335287608610855;0.01556181780341729;0.01556339855489388;0.797729055780446;0.014895234856307655;0.7978121671508481
11.757384;1.044381572986681;0.833315827453916;0.7978662991164753;-6.250118311659696e-08;-8.894253294607102e-08;1.0449149894435508;10.000044705199535;0.8335300217550764;0.015561807067600908;0.015563351594491575;0.7977283889065118;0.01489527318466191;0.7978118428833108
11.767384;1.0443813617722142;0.8333156463318236;0.7978668524719217;-6.226616375752523e-08;-8.925246469111819e-08;1.044914707675951;10.000025522602714;0.8335312897225047;0.015561796056294014;0.015563304159467183;0.7977277983066814;0.01489531003061108;0.7978115156303909
11.777384;1.0443811603963185;0.8333154658353165;0.797867385534797;-6.203699924473017e-08;-8.955209140818031e-08;1.0449143491229211;10.000007044609461;0.8335325669705123;0.015561784670276817;0.015563256346783145;0.7977272839337742;0.014895345323706281;0.7978111885559567
11.787384;1.0443809670097788;0.8333152847860095;0.7978679007170048;-6.181344003825606e-08;-8.984090811141374e-08;1.0449139169968025;9.999989250160695;0.8335338556266209;0.0155617728152327;0.015563208283468927;0.7977268454143934;0.014895378996861892;0.7978108634207193
11.797384;1.0443807798906881;0.8333151010908223;0.7978684003426159;-6.159477615828821e-08;-9.011799563278178e-08;1.0449134136127947;9.999972129270013;0.8335351571650828;0.015561760406500084;0.015563160102727472;0.7977264820601832;0.014895410977692702;0.7978105409912155
11.807384;1.0443805976427618;0.83331491255866;0.7978688857610304;-6.138001584733473e-08;-9.03819702685665e-08;1.044912841164767;9.999955675361498;0.8335364725005279;0.015561747371032787;0.015563111920473698;0.7977261935766534;0.014895441198526519;0.7978102216645409
11.817384;1.0443804194002033;0.833314717920653;0.7978693571313729;-6.116818497595626e-08;-9.063109671212959e-08;1.044912201981041;9.999939879735223;0.8335378024688259;0.015561733643505531;0.015563063832210438;0.7977259807960068;0.014895469613550327;0.7978099056282184
11.827384;1.0443802452256712;0.8333145170464514;0.7978698141401369;-6.095818855594261e-08;-9.086372067613341e-08;1.0449114983292096;9.999924729752577;0.8335391475613838;0.015561719151140865;0.015563015929172188;0.7977258455783999;0.014895496198517313;0.7978095928492327
11.837384;1.0443800764076059;0.8333143108117768;0.7978702565716306;-6.074868205744486e-08;-9.10787330130459e-08;1.044910732888007;9.999910213751592;0.833540507254912;0.015561703807581683;0.015562968316407374;0.7977257900819562;0.014895520938813835;0.7978092831145847
11.847384;1.0443799152794018;0.8333141004333443;0.7978706837588734;-6.053833706746362e-08;-9.127576312357908e-08;1.0449099091988787;9.999896329653975;0.8335418799770077;0.01556168752808449;0.015562921110967957;0.7977258158649148;0.014895543823324262;0.7978089761513065
11.857384;1.0443797651725686;0.833313886164243;0.7978710937428874;-6.032603069851976e-08;-9.145514247990828e-08;1.0449090309313112;9.999883087155967;0.833543263629095;0.015561670240843394;0.015562874425293761;0.7977259231730055;0.014895564846025233;0.7978086720134951
11.867384;1.0443796308491662;0.8333136666003363;0.7978714834126033;-6.011076415562696e-08;-9.161772092041994e-08;1.0449081010120613;9.999870498013713;0.8335446559651865;0.0155616518840324;0.015562828362067922;0.7977261109563367;0.01489558400872225;0.7978083714426445
11.877384;1.044379518045306;0.8333134389224873;0.7978718492280084;-5.989156841184517e-08;-9.176453814909608e-08;1.0449071217394763;9.999858565532428;0.833546054325893;0.015561632406692946;0.015562783023890948;0.7977263774895593;0.014895601326404129;0.7978080759882232
11.887384;1.0443794322448634;0.8333131992501893;0.7978721878104214;-5.966763074226661e-08;-9.189641462458933e-08;1.0449060950703577;9.999847284358703;0.8335474553371164;0.015561611779472993;0.015562738520116097;0.797726720610269;0.014895616831742883;0.7978077880918039
11.897384;1.0443793782925965;0.8333129429167704;0.7978724965787714;-5.9438482233522445e-08;-9.201373974021811e-08;1.0449050225946375;9.999836645825324;0.8335488552746261;0.01556159000981926;0.015562694960572719;0.7977271372649166;0.014895630569997292;0.7978075109080867
11.907384;1.0443793602984615;0.8333126649949412;0.7978727741778269;-5.9203967674550614e-08;-9.211668023635915e-08;1.0449039058470888;9.999826641728744;0.8335502505055327;0.01556156715143334;0.015562652435970012;0.7977276231643177;0.014895642586053172;0.7978072477379904
11.917384;1.0443793808382467;0.8333123609871211;0.7978730204834733;-5.8964170713943655e-08;-9.220549810724246e-08;1.044902746766061;9.999817261933778;0.8335516377889794;0.015561543294510424;0.0155626109986185;0.7977281732028866;0.014895652910502967;0.7978070018039125
11.927384;1.0443794401654025;0.8333120270984757;0.7978732367094852;-5.871942117943235e-08;-9.228058416366525e-08;1.0449015476017471;9.999808491146945;0.8335530143779126;0.015561518543764473;0.015562570662794364;0.7977287824311078;0.014895661556051156;0.7978067764971394
11.937384;1.0443795364142232;0.8333116599424919;0.7978734252152857;-5.8470283966078466e-08;-9.23423551326875e-08;1.0449003108070285;9.999800313526373;0.8335543774010062;0.015561493003242803;0.015562531423831787;0.7977294466496934;0.014895668528429714;0.7978065754236016
11.947384;1.0443796663426832;0.8333112563588022;0.7978735884294235;-5.821758582916818e-08;-9.239115277009348e-08;1.0448990394300397;9.999792716498863;0.8335557233396891;0.015561466770944153;0.015562493282291758;0.7977301621110018;0.01489567384126503;0.7978064020249866
11.957384;1.044379825371411;0.8333108139354412;0.7978737278538149;-5.796241216688994e-08;-9.242706403571151e-08;1.0448977372126071;9.999785691766593;0.8335570487287786;0.015561439936196403;0.015562456259743803;0.797730925071772;0.014895677525545764;0.7978062586935369
11.967384;1.0443800074060094;0.8333103317654214;0.7978738440596027;-5.7705926602316285e-08;-9.244981883824223e-08;1.044896408186747;9.999779239014183;0.8335583514443088;0.015561412580344137;0.015562420394236486;0.7977317321487647;0.014895679627321752;0.7978061458919082
11.977384;1.0443802054598637;0.833309810165472;0.7978739369950606;-5.744916465193992e-08;-9.245893782863868e-08;1.0448950565884065;9.999773362970227;0.8335596310918317;0.015561384782528335;0.015562385724284493;0.7977325813272156;0.01489568019890717;0.7978060622599773
11.987384;1.0443804123475837;0.8333092491414872;0.797874005764446;-5.719290679068049e-08;-9.245397843234595e-08;1.044893687365015;9.999768064449723;0.8335608879802842;0.015561356624138796;0.015562352283365182;0.7977334722566187;0.014895679296712082;0.7978060054939258
11.997384;1.0443806209162794;0.8333086471969;0.797874048456098;-5.693758226491112e-08;-9.243462005655154e-08;1.0448923065925129;9.999763335696894;0.8335621218365725;0.015561328186023862;0.01556232009996698;0.7977344050411248;0.014895676983846137;0.797805972971445
12.007384;1.0443808243668482;0.8333080017634141;0.7978740625044327;-5.668327654643259e-08;-9.240062782635022e-08;1.0448909210937478;9.999759154923993;0.8335633316559333;0.015561299539185284;0.01556228919053683;0.7977353789170663;0.014895673330483937;0.7978059618553711
12.017384;1.044381016666535;0.8333073104935705;0.7978740447123401;-5.642984714046653e-08;-9.235186855770844e-08;1.0448895378593304;9.999755479794596;0.8335645163285754;0.015561270741278922;0.015562259562216782;0.7977363922220622;0.014895668413572438;0.7978059691175602
12.027384;1.0443811926169027;0.8333065720428428;0.7978739910023904;-5.617706501361338e-08;-9.228836814875129e-08;1.0448881637370668;9.999752251818572;0.8335656749572239;0.015561241849058249;0.015562231229277959;0.7977374429192402;0.01489566231851644;0.7978059913837425
12.037384;1.0443813477773896;0.833305786235478;0.7978738968044361;-5.5924743685911015e-08;-9.221044146423484e-08;1.044886804820488;9.99974940496511;0.8335668068987516;0.015561212934837544;0.015562204219866057;0.7977385287640313;0.014895655135047479;0.7978060243687433
12.047384;1.044381478612064;0.8333049541579304;0.797873757576623;-5.56728058150253e-08;-9.211886920199464e-08;1.0448854659494151;9.999746864514105;0.8335679118372818;0.015561184092271852;0.015562178570592623;0.7977396475928294;0.01489564694292701;0.7978060627071739
12.057384;1.044381582562501;0.8333040782445114;0.7978735690510408;-5.542124380861246e-08;-9.20149117973195e-08;1.044884150835693;9.999744544567932;0.8335689897980323;0.015561155430532403;0.015562154319501807;0.7977407979355419;0.014895637802958338;0.7978061007694253
12.067384;1.0443816578108647;0.8333031619375937;0.7978733274227349;-5.5169996315240526e-08;-9.190009477381546e-08;1.0448828621968134;9.999742356776505;0.8335700410039593;0.015561127065488845;0.015562131495981879;0.7977419790529255;0.0148956277611944;0.7978061334666405
12.077384;1.0443817030170415;0.8333022089562158;0.7978730291616812;-5.491896698765614e-08;-9.17759016222994e-08;1.0448816018958975;9.999740225198193;0.8335710653596773;0.015561099118589558;0.015562110112728362;0.7977431900947966;0.014895616855024172;0.7978061561927522
12.087384;1.044381717290744;0.8333012229474326;0.797872670688068;-5.466828632357257e-08;-9.164357498831856e-08;1.0448803715021762;9.999738091135843;0.8335720618770871;0.015561071718038706;0.015562090166882515;0.7977444288631126;0.01489560511404478;0.7978061643965525
12.097384;1.0443817005722305;0.8333002077359682;0.7978722484521269;-5.441848952050801e-08;-9.150403408442294e-08;1.0448791726788054;9.999735903008125;0.8335730286732174;0.015561044992711336;0.015562071640824248;0.7977456909639901;0.014895592559812158;0.7978061531908709
12.107384;1.044381654223642;0.833299167708805;0.7978717592700764;-5.417042950413926e-08;-9.135775906069805e-08;1.0448780069164512;9.999733611008317;0.8335739630410901;0.015561019069261965;0.01556205449971692;0.7977469704603833;0.014895579211861916;0.7978061173571926
12.117384;1.0443815812027613;0.8332981080614447;0.7978712007382447;-5.39250086077008e-08;-9.120478631939387e-08;1.044876875319682;9.999731178498202;0.8335748612154397;0.015560994072622337;0.01556203869258002;0.7977482615211123;0.014895565097901237;0.7978060522282703
12.127384;1.0443814855307922;0.8332970348204809;0.797870571548553;-5.3682891105302435e-08;-9.104497434563423e-08;1.04487577906421;9.999728589275493;0.8335757187140342;0.015560970113710286;0.015562024151849834;0.7977495592801619;0.01489555025867586;0.7978059548264131
12.137384;1.0443813712334384;0.8332959546625129;0.7978698714197857;-5.3444487193877436e-08;-9.08782349162024e-08;1.0448747198441517;9.999725837633417;0.8335765313538335;0.015560947276804158;0.015562010795031087;0.7977508595822499;0.014895534748010161;0.7978058243305682
12.147384;1.044381241314389;0.833294874737952;0.797869100779767;-5.321008727583915e-08;-9.070459797928257e-08;1.0448736995581305;9.99972291552391;0.8335772959212995;0.015560925628471448;0.015561998536160757;0.797752158460994;0.014895518633084377;0.7978056618812623
12.157384;1.044381097580725;0.8332938023580758;0.7978682607875136;-5.297978308777002e-08;-9.052438317442708e-08;1.0448727196342702;9.999719806588864;0.8335780101760217;0.015560905231288377;0.015561987288152113;0.7977534516900411;0.014895501986270461;0.7978054701367334
12.167384;1.0443809414262593;0.8332927442161379;0.7978673539199235;-5.275341838499309e-08;-9.033828876582226e-08;1.044871780257028;9.999716487707234;0.8335786727500655;0.015560886143373325;0.01556197695417069;0.7977547342933806;0.014895484863504891;0.797805252943437
12.177384;1.044380774739269;0.8332917057137474;0.7978663845781726;-5.2530819945316543e-08;-9.014711144417715e-08;1.044870879922195;9.999712935805238;0.8335792831158549;0.015560868417694015;0.015561967437097566;0.7977560005217733;0.01489546729529335;0.7978050153229875
12.187384;1.0443806000062266;0.833290691138324;0.7978653588616077;-5.231193240580002e-08;-8.995145266716025e-08;1.04487001647678;9.99970913079124;0.8335798410140739;0.0155608521061833;0.015561958659972609;0.7977572447289739;0.014895449305294997;0.797804763342681
12.197384;1.0443804196789026;0.833289704485322;0.797864283121752;-5.209683284411447e-08;-8.975167894318758e-08;1.0448691885597543;9.999705051944193;0.8335803454022463;0.01556083725648109;0.015561950571610184;0.797758461914212;0.014895430925181075;0.7978045033728415
12.207384;1.0443802359134313;0.8332887501375879;0.7978631624764874;-5.188600414840788e-08;-8.954802069359528e-08;1.0448683956396583;9.999700675987624;0.8335807939914756;0.015560823902827889;0.015561943143236045;0.7977596470147408;0.014895412188171635;0.7978042412946628
12.217384;1.044380050982454;0.8332878330715628;0.7978620010393215;-5.168060938765046e-08;-8.93407549711298e-08;1.0448676376957746;9.99969598144913;0.8335811837333815;0.015560812062068222;0.015561936365207083;0.7977607944232109;0.014895393122380066;0.7978039823062244
12.227384;1.0443798676786842;0.8332869589482378;0.7978608032844303;-5.1482459575569206e-08;-8.913034841932023e-08;1.044866915376377;9.99969095433186;0.8335815116542089;0.015560801742212941;0.0155619302372541;0.7977618986517282;0.014895373752661721;0.7978037309457694
