time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.237384;1.0443796894588373;0.8332861339835197;0.7978595745337874;-5.129392915091188e-08;-8.89174429741625e-08;1.044866230223456;9.999685588097591;0.833581775735147;0.015560792958098939;0.015561924752577326;0.7977629551306503;0.01489535410277987;0.7978034909370392
12.247384;1.0443795200885189;0.8332853645189132;0.7978583205608509;-5.1117851705693936e-08;-8.870277652121662e-08;1.0448655849429347;9.999679879817563;0.833581975855444;0.015560785735235071;0.015561919892218182;0.797763960565394;0.014895334201057004;0.7978032651413072
12.257384;1.044379362767051;0.8332846568790939;0.7978570475379685;-5.0957276401067096e-08;-8.848709014659672e-08;1.0448649829180676;9.99967383303006;0.8335821141513001;0.015560780099394387;0.015561915634838818;0.7977649125829028;0.014895314086479795;0.797803055938713
12.267384;1.044379219683073;0.8332840173313703;0.7978557622752436;-5.081537789690599e-08;-8.82710985359972e-08;1.0448644269807321;9.99966746706618;0.8335821940844225;0.015560776067184135;0.015561911963858355;0.7977658088627794;0.014895293801070937;0.7978028655917297
12.277384;1.044379092392324;0.8332834516241406;0.7978544721319791;-5.069552679632838e-08;-8.805565086725843e-08;1.044863918998839;9.999660817465754;0.8335822190057233;0.01556077364402677;0.015561908864326898;0.7977666472038946;0.014895273378638737;0.7978026960443068
12.287384;1.044378982339548;0.8332829642944126;0.7978531844405241;-5.06010031089234e-08;-8.78419062173158e-08;1.0448634602105589;9.999653922493893;0.8335821916706251;0.015560772831619699;0.015561906321100268;0.7977674264878867;0.014895252846904692;0.7978025488702891
12.297384;1.0443788907135163;0.8332825580731429;0.7978519055066019;-5.0534334831151624e-08;-8.763121773064832e-08;1.0448630510454353;9.999646806765151;0.8335821145858732;0.015560773635946523;0.015561904320413565;0.7977681469028879;0.014895232229756616;0.797802426121626
12.307384;1.0443788175238;0.8332822338768183;0.7978506399657304;-5.049684205486149e-08;-8.742472009305669e-08;1.0448626905548868;9.999639476414979;0.8335819899636577;0.015560776064623172;0.015561902851117389;0.7977688091498278;0.014895211536810369;0.7978023312813226
12.317384;1.0443787610489779;0.833281991546095;0.7978493912128596;-5.0488771154436294e-08;-8.722292791334794e-08;1.0448623763904772;9.999631933676062;0.8335818192900607;0.01556078012313331;0.015561901907644974;0.7977694136238908;0.014895190755598366;0.7978022690391068
12.327384;1.0443787182180713;0.8332818305222326;0.7978481621253359;-5.050979759624474e-08;-8.702566022692645e-08;1.0448621052899822;9.999624195283026;0.8335816034686688;0.0155607858148029;0.015561901485607368;0.7977699604312489;0.014895169859240711;0.7978022439555532
12.337384;1.0443786851919576;0.8332817499356472;0.7978469552888038;-5.055931081418164e-08;-8.683227340948485e-08;1.0448618735089805;9.999616292945202;0.833581343769097;0.015560793139546503;0.015561901568855025;0.7977704497663466;0.014895148816875883;0.7978022594224596
12.347384;1.0443786579556085;0.8332817484786625;0.7978457732828796;-5.0636413800268206e-08;-8.664192333527927e-08;1.0448616771677064;9.999608263310796;0.8335810428953966;0.015560802091279743;0.015561902129556295;0.7977708817241128;0.014895127594529978;0.7978023176328438
12.357384;1.0443786330696427;0.8332818243228812;0.797844619257738;-5.073995100146047e-08;-8.645369184658257e-08;1.0448615123879226;9.999600144576291;0.8335807051158929;0.01556081265399861;0.01556190314510504;0.7977712559448097;0.014895106158809235;0.7978024199963959
12.367384;1.044378607786725;0.8332819751301014;0.7978434968520274;-5.086844956636962e-08;-8.626670976465782e-08;1.0448613750797722;9.999591975277363;0.8335803351638104;0.015560824802208183;0.015561904609527593;0.797771571251522;0.01489508449583776;0.7978025673706531
12.377384;1.0443785790766154;0.8332821980658205;0.7978424093175809;-5.101999775071304e-08;-8.60802930518743e-08;1.0448612608483137;9.999583786645598;0.8335799369200102;0.015560838509508875;0.015561906532797164;0.7977718251471037;0.014895062624113482;0.7978027597475034
12.387384;1.044378542858627;0.8332824895436318;0.7978413589855;-5.119236289106418e-08;-8.589382094622697e-08;1.0448611652026205;9.999575595688206;0.8335795131170054;0.015560853758023565;0.015561908941946912;0.7977720140032006;0.014895040576396497;0.7978029956541666
12.397384;1.0443784944955332;0.8332828450206577;0.7978403473390625;-5.138321273082362e-08;-8.570655466720114e-08;1.0448610834304308;9.999567408939098;0.8335790661518587;0.015560870538928207;0.015561911879456809;0.7977721339034716;0.014895018372210458;0.7978032719494952
12.407384;1.0443784299073111;0.8332832591358789;0.7978393749635884;-5.1590181831393743e-08;-8.551781393522914e-08;1.044861010089862;9.999559231629558;0.8335785987391868;0.015560888837304663;0.01556191539119405;0.7977721811675252;0.014894996016056726;0.7978035840198193
12.417384;1.044378345895864;0.8332837259467211;0.7978384414586932;-5.181085217726638e-08;-8.532718618040036e-08;1.044860938829726;9.999551067738505;0.8335781135655469;0.015560908609992803;0.015561919521379928;0.7977721527359612;0.014894973518098091;0.7978039262789107
12.427384;1.0443782391890628;0.8332842392308459;0.7978375459079388;-5.2042827279540446e-08;-8.513435704236815e-08;1.0448608624073472;9.999542911190323;0.8335776126375365;0.015560929775103283;0.015561924320496206;0.797772047015273;0.014894950914335325;0.7978042929568888
12.437384;1.044378105834235;0.833284792636648;0.7978366874494337;-5.2283897325629995e-08;-8.493889350202899e-08;1.0448607729326826;9.999534744299883;0.8335770974358813;0.015560952216543484;0.015561929852516893;0.7977718644358159;0.014894928273126343;0.7978046785485676
12.447384;1.044377941746519;0.8332853794396256;0.7978358651952192;-5.25322111404561e-08;-8.474031161952305e-08;1.0448606630863633;9.999526549481137;0.8335765696599717;0.015560975797639168;0.015561936194741615;0.7977716069474574;0.014894905683989915;0.797805077886216
12.457384;1.0443777427367253;0.8332859922198824;0.7978350778867179;-5.2786343363259086e-08;-8.453822736115753e-08;1.0448605273592604;9.999518321545924;0.8335760314545178;0.01556100038120159;0.015561943422177043;0.7977712771877117;0.014894883235601572;0.7978054865024763
12.467384;1.0443775038084198;0.8332866228625594;0.7978343236818793;-5.304508463417755e-08;-8.433241018719283e-08;1.0448603619109038;9.999510071400048;0.8335754852277231;0.015561025847344605;0.015561951579433523;0.7977708782046199;0.014894860999110525;0.7978059009684801
12.477384;1.0443772190612242;0.8332872630158652;0.7978335999284639;-5.3307171034431175e-08;-8.412279302775985e-08;1.0448601640759885;9.99950182274439;0.8335749332811753;0.015561052096532227;0.015561960669619703;0.7977704137113791;0.014894839021689945;0.7978063185327287
12.487384;1.0443768819985002;0.8332879045128084;0.7978329034536723;-5.35712653579492e-08;-8.390960243054337e-08;1.0448599326827688;9.999493599891732;0.833574377091739;0.015561079038610127;0.015561970673110978;0.7977698883124451;0.014894817325615227;0.7978067367448879
12.497384;1.04437648613968;0.8332885394750535;0.7978322314631464;-5.383610564828093e-08;-8.369361089875593e-08;1.0448596685317215;9.999485411981162;0.8335738173118445;0.015561106581178078;0.015561981566353566;0.7977693073171463;0.014894795914919774;0.7978071536454817
12.507384;1.0443760263629092;0.8332891605798987;0.7978315823001456;-5.4100699631204124e-08;-8.347611671501756e-08;1.0448593743637018;9.999477249776966;0.8335732547447661;0.015561134621751276;0.01556199331515869;0.7977686763688123;0.014894774785090725;0.7978075675636215
12.517384;1.0443754998116803;0.8332897615388326;0.7978309557962854;-5.436438157855543e-08;-8.325852110320071e-08;1.0448590543387986;9.999469096494654;0.8335726907661429;0.015561163042566382;0.015562005865558512;0.7977680010381932;0.014894753927461105;0.7978079765849879
12.527384;1.044374905801383;0.8332903375368234;0.7978303529077518;-5.4626595494979634e-08;-8.304195340312658e-08;1.0448587134073322;9.999460936222029;0.8335721267965489;0.015561191719963353;0.015562019159728109;0.7977672864732986;0.014894733336592247;0.7978083788037308
12.537384;1.0443742456619436;0.8332908852362315;0.7978297746099524;-5.4886706388166135e-08;-8.28272611830534e-08;1.0448583566468734;9.999452751917614;0.8335715637428932;0.015561220546765526;0.015562033155997303;0.7977665375721421;0.014894713020581356;0.7978087728547676
12.547384;1.0443735222118662;0.833291402014972;0.7978292210186754;-5.514411656190843e-08;-8.261524657853504e-08;1.0448579882416527;9.999444524447117;0.8335710016725725;0.015561249441476853;0.01556204782429451;0.7977657594402653;0.01489469299973951;0.797809157818895
12.557384;1.044372738901866;0.8332918851139421;0.7978286913179692;-5.539845751571693e-08;-8.240697941161093e-08;1.0448576109135093;9.99943623732004;0.8335704398733597;0.015561278342170063;0.015562063126632228;0.7977649573898998;0.01489467329609922;0.7978095326569644
12.567384;1.0443718997464824;0.8332923313031085;0.7978281839425014;-5.5649628214514746e-08;-8.220402974136666e-08;1.0448572264834848;9.999427875466909;0.8335698774360296;0.015561307203056741;0.01556207900745233;0.7977641366942229;0.014894653924838455;0.7978098958821157
12.577384;1.0443710093953797;0.8332927368739207;0.7978276967773994;-5.589782376764437e-08;-8.200833528616681e-08;1.0448568363856128;9.999419418965998;0.833569313516775;0.01556133599175318;0.01556209540395668;0.7977633023816042;0.014894634891964744;0.797810246008261
12.587384;1.0443700726808027;0.8332930979469579;0.7978272273815596;-5.6143587515927385e-08;-8.182177000317467e-08;1.0448564416164752;9.999410843643725;0.8335687468666183;0.015561364688099379;0.015562112267223304;0.797762458723791;0.014894616196328687;0.797810582092112
12.597384;1.044369093946838;0.8332934113922436;0.7978267728172389;-5.6387838036411647e-08;-8.16458723577327e-08;1.044856042632423;9.999402125550143;0.8335681753903144;0.01556139328843665;0.015562129571235475;0.7977616086050839;0.014894597830790174;0.797810903519434
12.607384;1.0443680762783436;0.8332936758605864;0.7978263295591224;-5.663192913739009e-08;-8.14818146629517e-08;1.0448556388591286;9.999393244486164;0.8335675962681504;0.01556142180038501;0.015562147301775549;0.7977607534365536;0.01489457978465034;0.7978112095079646
12.617384;1.0443670217022316;0.833293891684593;0.7978258937501217;-5.687760900430056e-08;-8.133038304976769e-08;1.0448552279877228;9.99938418890619;0.8335670066764843;0.015561450228498223;0.015562165442872204;0.7977598937214766;0.014894562046711213;0.7978114988500259
12.627384;1.044365932659819;0.8332940597325855;0.7978254611577869;-5.71268327433582e-08;-8.119199904970264e-08;1.0448548061160379;9.999374952153177;0.8335664046710004;0.015561478570400423;0.015562183973319498;0.7977590295812559;0.014894544600311648;0.7978117699418864
12.637384;1.0443648130911822;0.8332941806960654;0.7978250270971672;-5.738157496371512e-08;-8.106694233995029e-08;1.0448543687817493;9.999365518534649;0.8335657896140787;0.015561506826698806;0.015562202870268795;0.7977581609191411;0.014894527417880629;0.7978120213674235
12.647384;1.0443636678177912;0.8332942554225664;0.7978245866776236;-5.76436884783707e-08;-8.095564053857072e-08;1.044853911772941;9.99935585902017;0.8335651622341118;0.015561535006816889;0.015562222111553689;0.7977572877651778;0.014894510468873055;0.79781225262046
12.657384;1.0443625008438957;0.8332942856073488;0.7978241351191783;-5.791475759967854e-08;-8.08586933136154e-08;1.0448534312622466;9.999345940920476;0.8335645240632477;0.015561563118809706;0.015562241672350126;0.7977564106931355;0.01489449372985377;0.7978124640114542
12.667384;1.0443613147041744;0.8332942740575641;0.797823668202206;-5.8195821760688116e-08;-8.077666993816668e-08;1.0448529241162519;9.999335737374516;0.8335638760633314;0.015561591161731392;0.015562261522609738;0.7977555306102984;0.01489447718403594;0.7978126559915973
12.677384;1.0443601114661905;0.833294224319831;0.7978231827127252;-5.8487089085310635e-08;-8.071006000929016e-08;1.0448523886070555;9.999325227890393;0.8335632178768845;0.015561619135568645;0.015562281628752945;0.7977546481719023;0.01489446082024665;0.7978128287288777
12.687384;1.0443588935848471;0.8332941399423671;0.7978226764950771;-5.878791466304361e-08;-8.065940939959307e-08;1.0448518245616694;9.999314392360525;0.8335625482684559;0.015561647047953544;0.015562301953149964;0.797753763591143;0.014894444641739661;0.7978129819580655
12.697384;1.0443576635776408;0.8332940239258535;0.797822148169316;-5.9096954497692666e-08;-8.062534371301053e-08;1.0448512328931923;9.999303206318492;0.8335618655862922;0.01556167490633024;0.015562322452963302;0.7977528769626262;0.014894428677066855;0.7978131150474815
12.707384;1.0443564236660323;0.8332938789957154;0.7978215968324425;-5.94122989925071e-08;-8.060843464768385e-08;1.044850615313874;9.999291641800935;0.8335611679293551;0.015561702717032434;0.015562343088400741;0.7977519884735643;0.014894412974023446;0.7978132274790012
12.717384;1.0443551763591863;0.8332937082481922;0.7978210219356978;-5.973166754294765e-08;-8.060908071479624e-08;1.0448499739863295;9.999279672484743;0.8335604533031689;0.01556173049781201;0.015562363837527605;0.7977510977659732;0.014894397573219913;0.7978133192272555
12.727384;1.0443539252255722;0.8332935148844619;0.7978204231984968;-6.005274017410485e-08;-8.062744433954956e-08;1.0448493109640173;9.999267280171548;0.833559719941767;0.01556175828013491;0.015562384703662651;0.7977502029232395;0.014894382486947234;0.7978133903289212
12.737384;1.0443526747932117;0.8332933016269758;0.7978198005033749;-6.037338080725041e-08;-8.066344336806879e-08;1.0448486282104725;9.999254461856616;0.8335589670447454;0.015561786089968234;0.015562405709237004;0.7977493005230453;0.01489436770910293;0.7978134401334234
12.747384;1.0443514293179779;0.8332930712094633;0.7978191537647927;-6.069149975059735e-08;-8.071679039598383e-08;1.0448479281591443;9.999241234502664;0.8335581952494552;0.015561813930270046;0.015562426878015968;0.7977483868002978;0.014894353243948897;0.7978134672923654
12.757384;1.0443501916332942;0.8332928269698866;0.7978184826315419;-6.100473717714181e-08;-8.078693740337534e-08;1.044847214364251;9.999227629979591;0.8335574060407472;0.015561841787837294;0.015562448214920449;0.7977474587016005;0.01489433912221341;0.7978134704339095
12.767384;1.0443489634517136;0.8332925725313546;0.7978177865533069;-6.131048545474008e-08;-8.087295550189792e-08;1.044846491645968;9.999213680558862;0.8335566008437764;0.01556186964925039;0.015562469703345794;0.7977465143435053;0.014894325393081023;0.7978134489542097
12.777384;1.0443477459500043;0.8332923114557225;0.7978170656540107;-6.160641376357597e-08;-8.097362190335252e-08;1.0448457648372684;9.999199407541118;0.8335557807142131;0.015561897501312089;0.015562491319774488;0.7977455529695845;0.0148943120989678;0.7978134036513187
12.787384;1.0443465395440652;0.8332920473214492;0.7978163214981652;-6.189096945109202e-08;-8.108767083182934e-08;1.04484503741344;9.99918482063344;0.8335549462754929;0.015561925317225743;0.015562513038774884;0.7977445747471218;0.014894299252352493;0.7978133364996731
12.797384;1.0443453441158108;0.8332917838079696;0.7978155568692135;-6.216345142324593e-08;-8.121386652478418e-08;1.0448443119031585;9.99916992273679;0.833554097671648;0.015561953045133484;0.015562534828195489;0.7977435807897142;0.014894286833062055;0.7978132495254902
12.807384;1.0443441596954182;0.8332915246661154;0.7978147749583608;-6.242382995916816e-08;-8.135092933957178e-08;1.0448435911222518;9.99915471465865;0.8335532347349853;0.015561980614544007;0.015562556658029818;0.7977425729468988;0.01489427480603588;0.7978131441217511
12.817384;1.0443429858367024;0.8332912735279956;0.7978139788418042;-6.267252101693029e-08;-8.149768307891455e-08;1.0448428784416524;9.999139200919629;0.8335523569358737;0.01556200795485712;0.015562578514868591;0.7977415533076888;0.014894263143157921;0.7978130215224868
12.827384;1.0443418201362005;0.8332910334972193;0.7978131719267313;-6.291008522622425e-08;-8.165330019172783e-08;1.0448421771118388;9.999123395126986;0.8335514629376839;0.015562035006687458;0.015562600393838406;0.7977405242080081;0.014894251826906004;0.7978128836563975
12.837384;1.0443406579388632;0.8332908067953393;0.7978123588902712;-6.313685841568808e-08;-8.181712465055207e-08;1.044841489920291;9.999107319744276;0.8335505503261057;0.015562061722091245;0.015562622274879997;0.7977394880808041;0.014894240834305886;0.7978127332115432
12.847384;1.0443394936651154;0.8332905947300941;0.797811545674318;-6.335274234895166e-08;-8.198818382174861e-08;1.0448408194494787;9.999091001253229;0.8335496156632405;0.015562088060535847;0.01556264411930333;0.7977384466868487;0.014894230123831374;0.7978125728989767
12.857384;1.0443383226521348;0.8332903981008457;0.7978107385719175;-6.355735687940371e-08;-8.216503560100354e-08;1.0448401677395205;9.999074464877351;0.8335486547684199;0.015562113988173375;0.015562665891708138;0.7977374014411027;0.01489421963878182;0.7978124049372259
12.867384;1.0443371419304235;0.8332902179473253;0.7978099435344106;-6.375039800903112e-08;-8.234613512722532e-08;1.0448395355046212;9.999057731870368;0.8335476636016462;0.015562139480824112;0.015562687581182285;0.797736354990492;0.014894209316556288;0.7978122307867886
12.877384;1.0443359494018543;0.8332900559702459;0.7978091661867545;-6.393185344213213e-08;-8.25303126730426e-08;1.0448389221961072;9.99904082241631;0.8335466396087242;0.015562164522235543;0.015562709208907672;0.7977353121758215;0.01489419909176957;0.7978120504513507
12.887384;1.044334742890949;0.8332899143096394;0.7978084125965783;-6.410191529745105e-08;-8.271695342035909e-08;1.044838326543643;9.999023760415833;0.8335455824151463;0.015562189098715526;0.015562730827059033;0.7977342796655592;0.014894188897948052;0.7978118620019823
12.897384;1.044333520359731;0.8332897954151559;0.797807689937278;-6.426072405439014e-08;-8.290578281526087e-08;1.0448377469153292;9.999006573359523;0.8335444932425502;0.01556221320052797;0.015562752516652808;0.7977332645090699;0.014894178671409575;0.7978116622181541
12.907384;1.0443322806933493;0.8332897021581785;0.7978070059676505;-6.440829644484511e-08;-8.309650768017469e-08;1.044837181624578;9.998989291235189;0.8335433737132029;0.015562236828491574;0.015562774382476732;0.7977322723935928;0.014894168356454768;0.7978114475493749
12.917384;1.0443310240719152;0.8332896374847274;0.7978063677452889;-6.454475784172486e-08;-8.328867294840196e-08;1.0448366287934354;9.998971949527839;0.833542225017325;0.01556225998938195;0.015562796543668555;0.7977313067696723;0.014894157913845097;0.7978112146211643
12.927384;1.0443297516006993;0.833289603961144;0.7978057808341502;-6.467060181247573e-08;-8.3481702089258e-08;1.0448360860523798;9.99895459115094;0.8335410477815555;0.015562282675084754;0.015562819125479266;0.7977303693523973;0.01489414732204333;0.7978109607123359
12.937384;1.0443284646786857;0.8332896038292914;0.7978052494397928;-6.478684618665539e-08;-8.367489381404645e-08;1.044835550836829;9.99893726721616;0.8335398424396672;0.015562304849413964;0.015562842247758609;0.7977294612897144;0.014894136562491202;0.7978106842616812
12.947384;1.0443271649495682;0.8332896391375055;0.7978047767184732;-6.489500237489921e-08;-8.38674433580024e-08;1.0448350207303736;9.998920040057376;0.8335386095234119;0.015562326460750689;0.015562866012384158;0.7977285837572389;0.014894125606866145;0.7978103850968914
12.957384;1.0443258544061147;0.8332897118074971;0.7978043649207507;-6.499678755885428e-08;-8.405857994641943e-08;1.0448344931472227;9.998902981489474;0.833537349396904;0.015562347460342095;0.015562890501302919;0.7977277379123263;0.014894114422592274;0.7978100646081289
12.967384;1.0443245352825514;0.8332898236780171;0.7978040159589378;-6.509392523899191e-08;-8.424770922156836e-08;1.0448339648600429;9.998886164915087;0.8335360618149319;0.015562367802014187;0.015562915781253553;0.7977269246716231;0.014894102983347627;0.7978097257688791
12.977384;1.0443232106988518;0.8332899760729101;0.7978037320556309;-6.518811607018647e-08;-8.443448288763326e-08;1.0448334323964426;9.998869659022711;0.8335347460931355;0.015562387430244077;0.015562941908897886;0.7977261442990419;0.014894091270417378;0.7978093725372969
12.987384;1.04432188560612;0.833290169082876;0.7978035154669656;-6.528081279925793e-08;-8.461882239822917e-08;1.0448328929018156;9.998853523284165;0.8335334017377873;0.015562406278186149;0.015562968934828697;0.7977253961906409;0.014894079265743564;0.7978090092781771
12.997384;1.0443205665288124;0.8332904013539318;0.7978033679399936;-6.537300033920443e-08;-8.480086454264471e-08;1.0448323439358338;9.998837806962511;0.8335320286817159;0.015562424278722429;0.015562996897932505;0.7977246790331783;0.01489406694007049;0.7978086409283281
13.007384;1.0443192604378888;0.8332906707209908;0.7978032911186287;-6.54653735872448e-08;-8.498075213491326e-08;1.0448317827083518;9.998822556611234;0.8335306271199158;0.015562441373099273;0.015563025809444448;0.7977239910298781;0.014894054249807732;0.7978082730615178
13.017384;1.044317973848171;0.8332909752039059;0.7978032869991322;-6.555853075148608e-08;-8.515841835724196e-08;1.0448312062699587;9.99880782347079;0.8335291972876174;0.015562457511802281;0.015563055647201096;0.7977233304269051;0.01489404115034542;0.7978079112348685
13.027384;1.0443167124432624;0.833291313595397;0.7978033573268566;-6.565290643979817e-08;-8.533359122794068e-08;1.0448306119223119;9.998793660769863;0.8335277392059139;0.015562472653979037;0.015563086372229683;0.7977226962164127;0.014894027611531618;0.7978075605032301
13.037384;1.04431548115221;0.8332916853324374;0.7978035030059841;-6.574884421913802e-08;-8.550583940276531e-08;1.0448299970484507;9.998780116754736;0.8335262527596783;0.015562486763366749;0.015563117947681731;0.7977220881030462;0.014894013626456343;0.7978072258740053
13.047384;1.0443142842195299;0.8332920898588533;0.7978037244003535;-6.584685642562846e-08;-8.567444890572763e-08;1.044829359290829;9.998767235561287;0.833524738273196;0.015562499799681145;0.015563150339537712;0.7977215058125698;0.014893999213031224;0.7978069130531258
13.057384;1.0443131249487074;0.8332925257645684;0.7978040215290777;-6.594770118795906e-08;-8.583839530283978e-08;1.0448286971026572;9.998755066815752;0.8335231969565452;0.015562511723575673;0.015563183510066548;0.7977209487986197;0.014893984407646336;0.7978066283596339
13.067384;1.0443120054026656;0.8332929899317653;0.7978043935963992;-6.605224036822106e-08;-8.599658566700496e-08;1.0448280097463907;9.998743669422877;0.8335216308044161;0.015562522516898438;0.015563217419966878;0.7977204167298214;0.014893969257074093;0.7978063779463473
13.077384;1.0443109262495238;0.8332934774785358;0.79780483878943;-6.616135143893762e-08;-8.61481388880909e-08;1.0448272967528982;9.998733100323433;0.8335200424868737;0.015562532188959834;0.015563252030587048;0.7977199104124513;0.014893953808179995;0.7978061673012998
13.087384;1.0443098868763496;0.8332939828226255;0.7978053549849694;-6.627597455459604e-08;-8.629248929871724e-08;1.0448265571608193;9.99872339796729;0.8335184355583616;0.015562540763482794;0.015563287300813982;0.7977194323396182;0.014893938095499326;0.7978060012553672
13.097384;1.0443088861046732;0.8332945006210821;0.7978059405562293;-6.639704587470117e-08;-8.642932152851321e-08;1.0448257892073263;9.998714575887487;0.833516814396637;0.015562548265240351;0.015563323186910777;0.7977189860522953;0.014893922137628513;0.7978058842434227
13.107384;1.0443079231800954;0.8332950259055019;0.7978065941810039;-6.652528589295914e-08;-8.655853003644546e-08;1.0448249914018104;9.99870662971185;0.8335151836713441;0.015562554710981388;0.015563359642522756;0.7977185749435796;0.014893905939355597;0.7978058206669946
13.117384;1.044306997790575;0.8332955541472279;0.7978073142868615;-6.666118394143483e-08;-8.668027880504107e-08;1.0448241640365985;9.998699545285422;0.8335135477150862;0.015562560106221772;0.015563396613955722;0.7977182018194953;0.014893889495016785;0.7978058148851858
13.127384;1.0443061090824193;0.833296081657274;0.7978080993431047;-6.680522454643883e-08;-8.679498936239418e-08;1.0448233095429946;9.998693300203213;0.8335119099469533;0.015562564449589528;0.015563434038499144;0.797717869137702;0.014893872802018003;0.7978058705547313
13.137384;1.0443052552365517;0.8332966060030931;0.7978089485046552;-6.69579106343905e-08;-8.690321016527764e-08;1.0448224319075357;9.99868786734543;0.8335102726186074;0.015562567735860471;0.015563471845634233;0.7977175792559095;0.014893855874710217;0.7978059898152569
13.147384;1.0443044340839223;0.8332971262189266;0.7978098617646516;-6.711953275660288e-08;-8.700548782731543e-08;1.044821535906043;9.99868322448402;0.8335086369265666;0.01556256995731728;0.015563509953872626;0.7977173348221417;0.014893838739278917;0.7978061727692488
13.157384;1.0443036441204467;0.8332976426390979;0.7978108395780127;-6.729019476652275e-08;-8.710230765598804e-08;1.0448206263988022;9.99867936145343;0.8335070031150468;0.015562571113034376;0.015563548270789223;0.797717139109076;0.014893821418546404;0.7978064172435857
13.167384;1.0443028851641487;0.8332981561609434;0.7978118821160677;-6.747006247566465e-08;-8.71940694863782e-08;1.04481970771514;9.99867628144036;0.833505370751271;0.01556257122155917;0.015563586697883597;0.7977169955494622;0.014893803928361172;0.7978067189961868
13.177384;1.0443021579182372;0.8332986676952302;0.7978129885549247;-6.765937464861313e-08;-8.728105753506144e-08;1.0448187830553546;9.998674000212956;0.8335037393597342;0.015562570320664763;0.015563625133007339;0.7977169069512924;0.014893786287884576;0.7978070725574395
13.187384;1.0443014627819764;0.833299178367632;0.7978141566864196;-6.785830468250438e-08;-8.736348670029337e-08;1.0448178541342839;9.998672545386105;0.8335021089491058;0.01556256845787772;0.015563663473537647;0.797716875287572;0.014893768527629084;0.7978074722864128
13.197384;1.0443007990495883;0.8332996895457278;0.7978153829366549;-6.806696700836991e-08;-8.744162563227285e-08;1.0448169216619727;9.99867195421339;0.8335004802486192;0.015562565689312222;0.01556370161812986;0.7977169020013773;0.014893750689819261;0.7978079128895369
13.207384;1.044300165150995;0.833300202392057;0.7978166628942591;-6.82854141147171e-08;-8.751584616395319e-08;1.044815986520076;9.998672264605649;0.833498854874665;0.015562562078463382;0.015563739463153755;0.7977169887714771;0.01489373283255842;0.7978083893890919
13.217384;1.0442995592786324;0.833300717408715;0.797817991883229;-6.851349951925202e-08;-8.758660533492583e-08;1.0448150504361249;9.998673503294885;0.8334972351945921;0.015562557685258247;0.015563776904668392;0.7977171383655675;0.014893715032316074;0.7978088974003612
13.227384;1.0442989795226012;0.8333012341275816;0.7978193650229014;-6.875083062662629e-08;-8.765442426146502e-08;1.0448141157945896;9.998675684929369;0.833495623717402;0.015562552557593241;0.015563813853576098;0.7977173545221328;0.01489369737164676;0.7978094336718239
13.237384;1.0442984238637676;0.8333017514447186;0.7978207770727421;-6.899679888872728e-08;-8.771978815513336e-08;1.044813185237954;9.998678817273303;0.8334940226662383;0.01556254672575685;0.015563850247072415;0.7977176406545602;0.014893679924167824;0.7978099961144177
13.247384;1.044297890105756;0.8333022682206075;0.7978222223976416;-6.925049924181022e-08;-8.778296757568438e-08;1.0448122615236604;9.998682896987436;0.8334924341429212;0.015562540196234903;0.015563886039721265;0.7977179985881601;0.014893662748918355;0.7978105833296397
13.257384;1.044297375785132;0.8333027831414348;0.7978236949185223;-6.951072270678906e-08;-8.784389690100923e-08;1.044811347862901;9.998687902671211;0.8334908603729336;0.015562532955364116;0.015563921191043892;0.7977184284319301;0.014893645892335623;0.7978111937465964
13.267384;1.0442968788402902;0.833303294494545;0.7978251881095768;-6.977623818939987e-08;-8.79021035290553e-08;1.0448104482991116;9.998693798178111;0.8334893033050951;0.01556252498395972;0.015563955666237226;0.7977189291119541;0.014893629401341842;0.797811824674311
13.277384;1.0442963983298634;0.8333038006557729;0.7978266952914677;-7.004616190433882e-08;-8.795651982574714e-08;1.0448095674567257;9.998700540846988;0.8334877635504585;0.01556251626888888;0.01556398943989097;0.7977194989081594;0.014893613333048858;0.7978124721293828
13.287384;1.0442959341563187;0.8333043005125585;0.797828210280072;-7.032012529219018e-08;-8.800532266345099e-08;1.0448087100022054;9.998708084532783;0.833486239794111;0.015562506804031285;0.015564022494336603;0.797720136094594;0.014893597739737136;0.7978131314325636
13.297384;1.0442954865311025;0.833304793364132;0.7978297279833908;-7.059817698424307e-08;-8.804621136140311e-08;1.0448078806377663;9.998716378158734;0.833484729593843;0.015562496585492174;0.015564054814499144;0.7977208390807575;0.014893582652405663;0.7978137978074814
13.307384;1.0442950559222124;0.8333052789684218;0.7978312446342196;-7.08805165269033e-08;-8.807697389256447e-08;1.0448070845331408;9.998725369128064;0.8334832307513551;0.015562485602884276;0.015564086376120419;0.7977216057965556;0.014893568087538316;0.7978144669771254
13.317384;1.044294643306199;0.83330575768049;0.797832757728025;-7.116722180369075e-08;-8.80958045789358e-08;1.0448063274698252;9.9987350116454;0.8334817420382444;0.015562473830823221;0.015564117127942716;0.7977224334143914;0.014893554061673824;0.797815136065932
13.327384;1.0442942501544703;0.8333062300384816;0.7978342651818269;-7.14581236537494e-08;-8.81013120928694e-08;1.0448056154611232;9.998745269345974;0.83348026331298;0.015562461229674673;0.01556414699365685;0.7977233188140093;0.01489354059567794;0.7978158043654864
13.337384;1.0442938779752176;0.8333066963669965;0.7978357638845299;-7.175284796739548e-08;-8.809238857426728e-08;1.044804953949394;9.998756114654933;0.8334787953134855;0.015562447750449375;0.015564175904023139;0.7977242591386418;0.014893527705848552;0.7978164733326853
13.347384;1.044293528105796;0.8333071570876059;0.7978372493326752;-7.205088315069411e-08;-8.806801411649324e-08;1.0448043469820725;9.998767530852254;0.8334773390695632;0.015562433337086826;0.01556420381271321;0.7977252522768575;0.014893515395053462;0.797817145933314
13.357384;1.0442932019147209;0.8333076133003174;0.7978387167344887;-7.235164087441979e-08;-8.802710145982453e-08;1.04480379690629;9.998779511776394;0.833475895373313;0.01556241793014493;0.01556423067101776;0.7977262973811017;0.014893503659483848;0.7978178260968974
13.367384;1.0442929007065247;0.8333080671239114;0.7978401619798307;-7.265455670785899e-08;-8.796841512815323e-08;1.0448033041430778;9.998792056820573;0.833474464675999;0.015562401469856976;0.01556425640999069;0.797727394871993;0.014893492506418077;0.7978185184786609
13.377384;1.0442926252093585;0.8333085214201471;0.7978415817156941;-7.295918294335257e-08;-8.78905965670143e-08;1.0448028664563378;9.998805162476234;0.8334730469694592;0.01556238389415899;0.015564280955401903;0.7977285456955958;0.014893481967633746;0.7978192280829667
13.387384;1.0442923749941515;0.8333089788190392;0.7978429731082545;-7.326524433554605e-08;-8.779226440038129e-08;1.0448024785478818;9.9988188136935;0.8334716413439686;0.015562365141057593;0.015564304239528195;0.7977297502491985;0.01489347209893167;0.7978199597484801
13.397384;1.0442921481597742;0.8333094408371696;0.7978443335069902;-7.357266074167358e-08;-8.767205803261474e-08;1.0448021330703972;9.998832982603549;0.8334702457583205;0.015562345159857098;0.015564326198928679;0.7977310075290187;0.014893462968229689;0.7978207178637736
13.407384;1.0442919417942216;0.8333099076642184;0.797845659973623;-7.388164562994228e-08;-8.752868253763868e-08;1.0448018224836129;9.998847635617652;0.833468857341111;0.015562323916408475;0.015564346778332998;0.7977323152174595;0.01489345464323706;0.7978215065766593
13.417384;1.0442917527769553;0.8333103782003838;0.7978469490930022;-7.419291536821633e-08;-8.736094285558114e-08;1.0448015400654214;9.998862740289827;0.8334674728944885;0.01556230138850663;0.015564365938478122;0.7977336702306566;0.014893447189978109;0.7978223300961406
13.427384;1.0442915780889992;0.8333108501724062;0.7978481972258646;-7.450777157515023e-08;-8.716756829995164e-08;1.0448012796205652;9.998878264763675;0.8334660895165985;0.015562277563450286;0.015564383656832017;0.797735068564789;0.014893440678438822;0.7978231924164508
13.437384;1.0442914148974107;0.833311320608929;0.7978494010027106;-7.482789138495551e-08;-8.69470142317078e-08;1.0448010351177022;9.998894175416357;0.8334647049928884;0.01556225243872533;0.015564399920607075;0.7977365051045473;0.014893435180199267;0.7978240969617382
13.447384;1.0442912605932393;0.8333117863928146;0.7978505578001405;-7.515500762763588e-08;-8.669757725011065e-08;1.0448008008985359;9.998910441684533;0.8334633174054196;0.015562226021140461;0.015564414717423885;0.7977379745951716;0.014893430762017233;0.7978250469583508
13.457384;1.0442911129881371;0.833312244766914;0.7978516658969473;-7.549076631232267e-08;-8.641763152220284e-08;1.044800571909747;9.998927039083501;0.8334619246568369;0.015562198323936646;0.015564428032754367;0.7977394729096824;0.014893427484450389;0.7978260459491555
13.467384;1.0442909708695305;0.8333126939345609;0.7978527245371951;-7.583671210286974e-08;-8.610577016896714e-08;1.0448003438738969;9.99894394270906;0.8334605248737297;0.015562169365884108;0.015564439859712856;0.7977409972395497;0.014893425399093352;0.797827097497363
13.477384;1.0442908341246397;0.8333131332323955;0.7978537342060953;-7.619419564022222e-08;-8.576102399817229e-08;1.0448001129938536;9.99896112390056;0.8334591173085054;0.015562139177639689;0.015564450210202078;0.7977425455116388;0.014893424545249553;0.7978282043724605
13.487384;1.044290703238744;0.8333135628257445;0.7978546967706898;-7.656428501942283e-08;-8.538298752213629e-08;1.0447998747003762;9.998978556279578;0.8334577025733648;0.015562107806690624;0.015564459109034702;0.797744115664462;0.014893424952994106;0.7978293681784864
13.497384;1.0442905789424022;0.8333139836826531;0.7978556152131864;-7.694779213967049e-08;-8.497160769686535e-08;1.0447996229523069;9.998996223059095;0.833456281771636;0.015562075316047247;0.01556446657686855;0.7977457049249785;0.014893426649740334;0.7978305895976147
13.507384;1.0442904624789358;0.8333143976520873;0.7978564932409968;-7.734521573392962e-08;-8.452700149167382e-08;1.0447993510151612;9.999014119211392;0.8334548553566413;0.015562041786805392;0.015564472621089788;0.7977473096156158;0.01489342966271634;0.7978318686025477
13.517384;1.0442903563871564;0.833314807001125;0.7978573350476927;-7.77565881067915e-08;-8.404946368106454e-08;1.0447990526662132;9.999032245756357;0.8334534226164186;0.015562007319043775;0.015564477239683315;0.7977489256703615;0.014893434016199577;0.797833204174217
13.527384;1.0442902653187398;0.833315213763589;0.7978581449905512;-7.818154926839278e-08;-8.353943530045645e-08;1.0447987230514892;9.999050597559416;0.8334519821414892;0.015561972021512408;0.015564480435892657;0.7977505492209683;0.014893439735158606;0.7978345937264885
13.537384;1.0442901961115483;0.8333156194464656;0.7978589270881976;-7.861954538089963e-08;-8.299746138116246e-08;1.044798358554953;9.99906915388471;0.8334505328851032;0.015561936005000344;0.01556448223047962;0.7977521767770497;0.01489344685563246;0.7978360331063203
13.547384;1.044290156564872;0.8333160251502504;0.7978596849978304;-7.906984546829054e-08;-8.242417977899293e-08;1.0447979557588674;9.999087881579596;0.8334490746960854;0.015561899390356496;0.015564482657463437;0.7977538049974079;0.01489345541989063;0.7978375175549054
13.557384;1.0442901538989782;0.8333164316934811;0.7978604226188168;-7.953147795395308e-08;-8.182026522193699e-08;1.044797510895306;9.999106744177096;0.8334476082627212;0.01556186231280011;0.015564481757663066;0.7977554305949579;0.014893465457058622;0.7978390428521649
13.567384;1.044290194394439;0.8333168397671519;0.7978611443671517;-8.000325350160318e-08;-8.118644911359261e-08;1.0447970203403254;9.999125704750327;0.8334461351638582;0.015561824905086558;0.015564479584444553;0.7977570508742761;0.014893476973121475;0.7978406059095369
13.577384;1.0442902839202994;0.8333172505763512;0.7978618548634763;-8.048392576856415e-08;-8.052367990681802e-08;1.0447964812432962;9.999144729243355;0.8334446576238278;0.015561787276949249;0.015564476204928169;0.797758664287722;0.014893489951328808;0.7978422045530777
13.587384;1.0442904283351084;0.8333176659635367;0.7978625586988731;-8.097232356699599e-08;-7.983319740380612e-08;1.0447958912299524;9.999163797626236;0.833443177921347;0.01556174951433359;0.015564471684603292;0.7977602700378638;0.014893504353045527;0.7978438369422868
13.597384;1.0442906333685578;0.8333180876355756;0.7978632605438681;-8.14672537774363e-08;-7.911645308043974e-08;1.0447952473870745;9.99918291274371;0.8334416983896161;0.015561711684182076;0.015564466072274153;0.7977618670438882;0.014893520119137325;0.7978455013238092
13.607384;1.0442909038469252;0.8333185168740894;0.7978639654913929;-8.196749463484316e-08;-7.837502715913558e-08;1.0447945460672432;9.999202095876003;0.833440221645207;0.015561673829906144;0.015564459400728505;0.7977634534591337;0.014893537169053154;0.7978471958880761
13.617384;1.0442912430624323;0.8333189546607981;0.7978646789856604;-8.247206771980434e-08;-7.761064418431611e-08;1.0447937837555765;9.99922137219864;0.8334387503313566;0.01556163597039852;0.01556445169974897;0.7977650268617587;0.014893555399452963;0.7978489185637241
13.627384;1.0442916530778554;0.8333194013672223;0.7978654059317107;-8.298040123787591e-08;-7.682532249600392e-08;1.0447929573245105;9.999240761156544;0.8334372870553922;0.01556159810439091;0.015564443010422722;0.797766584297492;0.014893574691618753;0.7978506670070853
13.637384;1.0442921350892835;0.8333198565753434;0.7978661498964847;-8.349222830366127e-08;-7.602143553767814e-08;1.0447920633121779;9.999260279986725;0.8334358345854211;0.015561560212450282;0.015564433390934409;0.7977681220373067;0.014893594924802347;0.7978524385143643
13.647384;1.0442926894100537;0.8333203196246515;0.7978669131041617;-8.400738180486145e-08;-7.520151690915345e-08;1.0447910977252048;9.999279951751443;0.833434395856787;0.015561522258594956;0.015564422915566426;0.7977696356922745;0.014893615989598019;0.7978542298961635
13.657384;1.0442933157905867;0.8333207899463717;0.797867697195026;-8.452564496694624e-08;-7.436803065763456e-08;1.0447900570217838;9.999299803664213;0.8334329741931568;0.015561484194416482;0.015564411672128525;0.7977711207618416;0.014893637803687203;0.797856037903165
13.667384;1.0442940138889782;0.833321266529771;0.7978685043708746;-8.504680876048827e-08;-7.352329979630924e-08;1.0447889396157415;9.99931985587284;0.8334315735709253;0.015561445965502817;0.015564399753537501;0.7977725728940738;0.014893660318498418;0.7978578597614736
13.677384;1.0442947832892777;0.833321747768421;0.7978693378882159;-8.557079571340542e-08;-7.266957344966032e-08;1.0447877470385027;9.999340117429512;0.8334301983953935;0.015561407520029652;0.015564387242775462;0.7977739877190589;0.01489368349940104;0.7978596930492139
13.687384;1.0442956230768476;0.8333222324279408;0.7978702016416999;-8.609746931283117e-08;-7.180907363023803e-08;1.0447864838099912;9.999360593875409;0.8334288528673555;0.015561368822652046;0.015564374204077448;0.7977753606851015;0.014893707299066646;0.797861535622042
13.697384;1.0442965314733639;0.8333227205741454;0.7978710997966224;-8.662617512686314e-08;-7.0943933340115e-08;1.044785155959987;9.999381296039639;0.833427540372088;0.015561329864090635;0.015564360687099465;0.7977766870673765;0.01489373165463941;0.7978633859259608
13.707384;1.0442975059279571;0.8333232135033279;0.7978720366501206;-8.715554704785224e-08;-7.007618759429895e-08;1.044783769599212;9.999402242974119;0.8334262633598122;0.01556129065166432;0.015564346729013101;0.7977779621926165;0.014893756499798969;0.7978652426058856
13.717384;1.044298543033224;0.8333237130160651;0.7978730161053958;-8.768381296793822e-08;-6.92079687359287e-08;1.0447823304368518;9.999423456023422;0.8334250235701409;0.015561251200486053;0.01556433234796789;0.7977791817323276;0.014893781771334906;0.797867103474557
13.727384;1.0442996381895382;0.8333242207199171;0.7978740412313837;-8.820926100352104e-08;-6.834173082122707e-08;1.044780843972444;9.999444950384508;0.8334238222244197;0.015561211535947382;0.015564317538950432;0.7977803418432847;0.014893807409296047;0.7978689651686965
13.737384;1.0443007864777014;0.8333247377912232;0.7978751147654772;-8.873046542407385e-08;-6.748012742282268e-08;1.044779315651064;9.999466732855566;0.8334226599217442;0.015561171677384696;0.015564302275523577;0.7977814389937324;0.014893833359487402;0.7978708237482157
13.747384;1.0443019842907983;0.8333252654482087;0.7978762398267565;-8.924626934679222e-08;-6.662557205691024e-08;1.044777750221861;9.999488802191285;0.8334215364666274;0.01556113161581024;0.015564286521180401;0.7977824695641985;0.01489385958115162;0.7978726753467514
13.757384;1.0443032293685208;0.8333258057890756;0.7978774198021151;-8.975571556612177e-08;-6.577993012321683e-08;1.0447761508379358;9.999511142914452;0.8334204512356841;0.015561091327833412;0.015564270243084193;0.797783429924611;0.01489388604785139;0.7978745163316655
13.767384;1.0443045198106828;0.8333263621249574;0.7978786575888509;-9.02578680568036e-08;-6.494456793981729e-08;1.0447745196194922;9.999533713681892;0.8334194034521746;0.01556105080955778;0.015564253410500094;0.7977843172438234;0.01489391273735126;0.7978763431586318
13.777384;1.0443058540767336;0.8333269385899813;0.7978799549555804;-9.075158561441559e-08;-6.412058311695327e-08;1.0447728599065893;9.999556445585629;0.8334183916843626;0.01556101008907783;0.015564235995728369;0.7977851302438461;0.014893939626966734;0.7978781522648037
13.787384;1.0443072311639001;0.8333275394860266;0.7978813125997446;-9.123564181691401e-08;-6.330898174972923e-08;1.0447711780490143;9.999579257802424;0.8334174134108682;0.015560969206460731;0.015564217989759429;0.7977858691585772;0.014893966700832064;0.7978799402939072
13.797384;1.0443086500882603;0.8333281688697515;0.797882730403824;-9.170920335917488e-08;-6.251082304240687e-08;1.0447694830709937;9.99960207426956;0.8334164653096451;0.015560928185327106;0.015564199401765401;0.7977865348393202;0.014893993958680605;0.7978817046223013
13.807384;1.0443101096017773;0.8333288305625054;0.7978842072239816;-9.217221311095478e-08;-6.172750049908658e-08;1.0447677851583856;9.999624827141407;0.8334155440322646;0.015560887028378163;0.01556418023980319;0.7977871277541833;0.014894021417592843;0.7978834435369084
13.817384;1.04431160825011;0.8333295280456862;0.797885740749494;-9.262536809532357e-08;-6.09609862244007e-08;1.0447660947161168;9.999647452410022;0.8334146467090541;0.015560845734109027;0.01556416050461158;0.7977876479340533;0.014894049101541122;0.7978851559653307
13.827384;1.0443131444346705;0.8333302641196418;0.7978873278230261;-9.306969910893322e-08;-6.021359156752662e-08;1.0447644219403325;9.999669886110533;0.8334137705668585;0.0155608043112306;0.015564140201920418;0.7977880958652963;0.014894077023637443;0.7978868416578088
13.837384;1.0443147170470586;0.8333310408325599;0.7978889647019458;-9.350605259123099e-08;-5.9487425682068604e-08;1.0447627759372697;9.999692065602185;0.833412912786132;0.015560762782653581;0.015564119349215439;0.7977884732859772;0.014894105176498708;0.7978885013009204
13.847384;1.0443163263244397;0.8333318594102644;0.797890646832462;-9.393488116658684e-08;-5.8784198963413735e-08;1.044761163860815;9.999713934387943;0.8334120714570225;0.015560721182918614;0.015564097963664179;0.7977887830498859;0.014894133539445164;0.7978901355906564
13.857384;1.0443179734825736;0.833332720169241;0.7978923685960259;-9.435644109173162e-08;-5.8105386869175276e-08;1.0447595910100405;9.99973544092537;0.8334112461460093;0.0155606795598202;0.015564076049538824;0.7977890283107589;0.014894162092777623;0.7978917449304113
13.867384;1.044319659460835;0.8333336230919599;0.7978941236857666;-9.477106809036456e-08;-5.745233612377778e-08;1.0447580616882857;9.999756530003758;0.8334104372833253;0.01556063798763139;0.015564053599719178;0.7977892119822422;0.014894190825442624;0.7978933305985327
13.877384;1.0443213845435315;0.833334568327145;0.7978959056031032;-9.517910599941676e-08;-5.682622750706483e-08;1.0447565801999514;9.999777137397553;0.8334096454665096;0.015560596577063686;0.015564030600700657;0.7977893366213717;0.014894219739806133;0.797894895259791
13.887384;1.044323149028955;0.8333355557861958;0.797897707900755;-9.558055255992868e-08;-5.6228059219169505e-08;1.0447551516669253;9.999797194706984;0.8334088715859138;0.01556055546604401;0.01556400703405442;0.7977894044704302;0.01489424885292362;0.7978964420687004
13.897384;1.044324953822313;0.8333365848745324;0.7978995248793215;-9.597492891999005e-08;-5.5658748611693195e-08;1.0447537822314155;9.999816640050138;0.8334081176240179;0.015560514799646135;0.015563982880371089;0.7977894178147695;0.014894278182979939;0.7978979739518204
13.907384;1.0443268005570303;0.8333376547423411;0.7979013523913231;-9.636147804507187e-08;-5.51192932166109e-08;1.0447524784502276;9.999835427683577;0.8334073871040725;0.01556047471348911;0.015563958127341454;0.7977893791005974;0.01489430773301932;0.7978994939347883
13.917384;1.0443286917837866;0.8333387640676948;0.7979031876021848;-9.673932439701357e-08;-5.461082971258742e-08;1.044751246966604;9.999853535189633;0.8334066844404538;0.015560435324128749;0.015563932773764402;0.7977892902337483;0.014894337494749652;0.7979010055180366
13.927384;1.0443306308036275;0.8333399105540839;0.7979050284859649;-9.710749076880158e-08;-5.4134543794578934e-08;1.044750094804454;9.999870964658614;0.8334060138594732;0.015560396725948902;0.015563906824336185;0.7977891519487431;0.01489436746470134;0.797902511952941
13.937384;1.0443326200736047;0.8333410911740552;0.7979068744138714;-9.746495233541047e-08;-5.3691550044070354e-08;1.044749028715922;9.999887734356525;0.8334053790498481;0.015560358994589962;0.015563880281589226;0.7977889639968103;0.014894397646635589;0.7979040151176293
13.947384;1.0443346597969472;0.8333423028496106;0.7979087266319329;-9.78108091923028e-08;-5.3282863519868246e-08;1.04474805373908;9.999903869789025;0.8334047832287478;0.015560322189302247;0.01556385314607781;0.7977887257658668;0.014894428038553627;0.7979055152652546
13.957384;1.0443367486043764;0.8333435426285539;0.797910587350122;-9.814450726029658e-08;-5.2909485766350174e-08;1.0447471730111297;9.999919403447926;0.8334042284104639;0.01556028635379346;0.015563825423489651;0.7977884370160658;0.014894458625604222;0.7979070114894408
13.967384;1.0443388848943613;0.8333448073833618;0.7979124585053188;-9.84658752701899e-08;-5.257248924477503e-08;1.044746388575793;9.999934379631048;0.8334037144706538;0.015560251527826552;0.015563797129011089;0.7977880983705374;0.01489448938491297;0.7979085021476374
13.977384;1.044341067165102;0.833346093540756;0.7979143409498186;-9.877494130349216e-08;-5.2273020321464595e-08;1.044745701325317;9.999948856435484;0.8334032395624823;0.01556021776037324;0.015563768293161426;0.7977877111684708;0.014894520288530546;0.7979099850437316
13.987384;1.0443432937644042;0.8333473970982425;0.7979162340761229;-9.907183149719595e-08;-5.201231632191782e-08;1.0447451106245385;9.999962903803299;0.8334028015198396;0.015560185111764078;0.015563738970730703;0.7977872771595476;0.01489455129423898;0.7979114576430942
13.997384;1.0443455629866696;0.8333487138489842;0.7979181363190906;-9.935672214111579e-08;-5.179167798660636e-08;1.0447446152767237;9.999976599418062;0.833402398803479;0.015560153652511021;0.015563709236471312;0.7977867983863556;0.01489458233128922;0.7979129174380521
14.007384;1.0443478733053961;0.8333500394061585;0.7979200461396939;-9.962962714596449e-08;-5.161226179046574e-08;1.044744215077937;9.999990019823972;0.8334020307276453;0.015560123458241681;0.015563679163803398;0.7977862769613943;0.014894613302357595;0.7979143623455806
14.017384;1.0443502232494604;0.8333513687630156;0.7979219623629434;-9.989028646441417e-08;-5.147494825897941e-08;1.044743911428824;10.000003227963074;0.8334016976701718;0.015560094600305914;0.015563648810478762;0.7977857148856782;0.014894644104484035;0.797915790934378
