time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
14.027384;1.044352611634936;0.8333526959127169;0.797923883691137;-1.0013841604847466e-07;-5.1380426445166197e-08;1.0447437068645309;10.000016264146424;0.8334014012945627;0.01556006714175663;0.015563618227471631;0.7977851140054364;0.0148946746461002;0.7979172022788472
14.037384;1.04435503832679;0.8333540140893735;0.7979258081037889;-1.0037402788024506e-07;-5.132917125120768e-08;1.0447436040647458;10.000029142833128;0.8334011442216392;0.01556004113731014;0.015563587471041071;0.7977844758784081;0.014894704842961761;0.7979185956721552
14.047384;1.044357504426704;0.8333553164037968;0.7979277327271365;-1.0059747195114458e-07;-5.1321310036056445e-08;1.044743605115707;10.000041856804256;0.8334009292096642;0.015560016632023303;0.015563556597760054;0.7977838017137031;0.014894734595691806;0.797919970362086
14.057384;1.0443600116972502;0.8333565963239683;0.7979296541292834;-1.008092227405386e-07;-5.1356724087748616e-08;1.044743711526491;10.000054389881022;0.8334007583773706;0.015559993660952563;0.015563525654920352;0.7977830926409797;0.01489476377554939;0.7979213251675447
14.067384;1.044362562069391;0.8333578475481711;0.7979315682794335;-1.0100966248373948e-07;-5.1435288506106285e-08;1.0447439250226886;10.000066729038844;0.8334006328489871;0.015559972251159019;0.015563494682185633;0.7977823501668835;0.014894792237892904;0.7979226582792662
14.077384;1.0443651575639334;0.8333590634906256;0.7979334700293751;-1.0119909845784374e-07;-5.155690037287765e-08;1.044744248342708;10.00007886903756;0.8334005526754412;0.015559952421632883;0.015563463721591005;0.797781576172105;0.014894819844094409;0.7979239676157229
14.087384;1.044367799943374;0.8333602369560903;0.7979353534347596;-1.0137784447442645e-07;-5.172136782861129e-08;1.044744684564552;10.000090812851129;0.8334005167778384;0.015559934179805902;0.015563432819439706;0.7977807721277198;0.014894846467695792;0.7979252512518513
14.097384;1.044370489750179;0.8333613601442234;0.7979372129981765;-1.0154608810438109e-07;-5.192835771351001e-08;1.0447452353966709;10.000102569587064;0.8334005232760894;0.015559917521253405;0.015563402006631727;0.7977799384875125;0.014894871987684685;0.7979265072566541
14.107384;1.044373226002183;0.8333624251852682;0.7979390442604438;-1.017038423317563e-07;-5.217737314330457e-08;1.0447459004917836;10.000114151427931;0.8334005704917068;0.015559902432555965;0.015563371271108444;0.7977790750669325;0.014894896292534194;0.7979277333666581
14.117384;1.0443760073450896;0.8333634252201704;0.7979408435774371;-1.0185125035674612e-07;-5.246785455578066e-08;1.0447466774779708;10.000125570489224;0.8334006581543173;0.015559888893258786;0.015563340554189946;0.7977781814992055;0.014894919299946756;0.7979289272776615
14.127384;1.0443788331747859;0.833364355435522;0.7979426078360691;-1.0198888152405306e-07;-5.279936310134712e-08;1.044747561761806;10.000136834406652;0.8334007879658806;0.01555987688118033;0.015563309780008201;0.7977772571184124;0.014894940962445202;0.7979300872339695
14.137384;1.0443817031427172;0.8333652132490759;0.7979443341382083;-1.0211767569691495e-07;-5.317143910881116e-08;1.0447485471617992;10.000147944358801;0.8334009633316367;0.015559866378813651;0.015563278892564078;0.7977763010910074;0.014894961253718057;0.797931212133874
14.147384;1.0443846157120689;0.8333659973423097;0.797946019415635;-1.0223875608743557e-07;-5.358317567381919e-08;1.0447496271121444;10.000158897417323;0.833401188957537;0.0155598573760899;0.015563247874283615;0.7977753129583833;0.014894980163877377;0.7979323012846161
14.157384;1.044387567600199;0.833366706754053;0.7979476602097899;-1.0235335468606231e-07;-5.403303409698814e-08;1.0447507950363328;10.000169690103982;0.8334014703768804;0.015559849878680955;0.015563216741384105;0.7977742930791747;0.014894997707275998;0.7979333542640321
14.167384;1.0443905546638266;0.8333673411303996;0.7979492525785274;-1.0246261801998497e-07;-5.451895902892759e-08;1.0447520441915068;10.000180321982867;0.8334018130693543;0.015559843917330349;0.015563185525500667;0.7977732428553275;0.014895013923420969;0.797934370634781
14.177384;1.0443935730728064;0.83336790106279;0.7979507919759286;-1.0256733893967022e-07;-5.5038437242246734e-08;1.0447533677846186;10.000190798167123;0.8334022216964854;0.015559839541392888;0.015563154257837657;0.7977721645575047;0.014895028863489255;0.7979353495367547
14.187384;1.044396619603822;0.8333683875111008;0.7979522733148241;-1.0266807299173542e-07;-5.5588460830616756e-08;1.0447547593882303;10.000201128995583;0.8334026997782249;0.015559836803148501;0.015563122962109268;0.7977710606732621;0.01489504257650577;0.7979362899136411
14.197384;1.0443996912058453;0.8333688011976489;0.7979536913034533;-1.0276541846515859e-07;-5.616568147745243e-08;1.0447562131604076;10.000211326848037;0.8334032494593058;0.015559835741974726;0.015563091648651575;0.7977699330712342;0.014895055107940503;0.7979371912880473
14.207384;1.0444027845930242;0.8333691425386959;0.7979550409073957;-1.0285984066016248e-07;-5.676681923094663e-08;1.0447577237154646;10.000221398888105;0.8334038713104629;0.015559836372719576;0.015563060313525503;0.7977687826072944;0.014895066502676784;0.7979380543122467
14.217384;1.044405896064109;0.8333694116117788;0.7979563179030991;-1.0295124430922742e-07;-5.73888848640313e-08;1.0447592863336415;10.000231339051117;0.8334045643595063;0.015559838690407562;0.015563028947990743;0.797767609521604;0.014895076800985582;0.7979388807882647
14.227384;1.044409021344762;0.8333696081430544;0.7979575195280282;-1.0303900049263365e-07;-5.802893318306795e-08;1.0447608975192149;10.000241130234677;0.8334053263828518;0.01555984268272984;0.015562997542572302;0.7977664138965799;0.014895086028358873;0.797939673265073
14.237384;1.0444121554941972;0.8333697316070697;0.7979586448657815;-1.0312245873334921e-07;-5.868369908229897e-08;1.044762554883532;10.000250755321618;0.8334061543144924;0.015559848330609189;0.015562966080822844;0.7977651954261199;0.014895094191685486;0.797940434677216
14.247384;1.044415292912217;0.833369781328734;0.7979596944413737;-1.0320131384171837e-07;-5.9349447276960296e-08;1.0447642564859714;10.000260203513532;0.8334070444980326;0.015559855598437589;0.015562934540307926;0.7977639530264026;0.014895101284845063;0.7979411680389473
14.257384;1.0444184274822907;0.8333697568682469;0.7979606693909469;-1.032755623986949e-07;-6.002204574343117e-08;1.0447660004255208;10.000269469260195;0.8334079927638054;0.01555986442964522;0.015562902903225201;0.7977626849755048;0.014895107288435173;0.7979418757545989
14.267384;1.0444215530163228;0.8333696586971916;0.7979615708365707;-1.0334541809525765e-07;-6.069710800767982e-08;1.0447677842323062;10.000278549317791;0.8334089944060022;0.015559874758754463;0.015562871164203714;0.7977613891342079;0.014895112167016588;0.7979425587517507
14.277384;1.0444246635648464;0.8333694885298203;0.7979623994756118;-1.0341133705289078e-07;-6.137010680857917e-08;1.0447696038293357;10.00028744345682;0.833410043971139;0.015559886532111506;0.015562839331647961;0.7977600628344041;0.014895115884758958;0.7979432159393048
14.287384;1.044427753261929;0.8333692490684595;0.7979631554752048;-1.0347394248903473e-07;-6.203664467975563e-08;1.0447714529270464;10.000296158652436;0.8334111350782707;0.015559899716412359;0.015562807421248267;0.7977587029309512;0.01489511842863136;0.7979438443835577
14.297384;1.044430816327425;0.83336894355567;0.7979638387026166;-1.0353389058023116e-07;-6.269281075415784e-08;1.0447733235147056;10.000304706989017;0.8334122605619895;0.015559914284894089;0.01556277544393465;0.7977573063977695;0.014895119808261213;0.7979444403704422
14.307384;1.0444338477049642;0.8333685752950385;0.7979644489971867;-1.0359183837632094e-07;-6.333529119281899e-08;1.0447752069986391;10.000313096672603;0.83341341297497;0.01555993019303873;0.0155627434035542;0.7977558710732041;0.014895120040786768;0.797945000845194
14.317384;1.044436843943102;0.8333681471556433;0.797964986216086;-1.0364851894822228e-07;-6.396126511631353e-08;1.044777094816538;10.000321326882085;0.833414585298395;0.015559947370413536;0.015562711303641154;0.7977543960252038;0.014895119149827824;0.7979455243185777
14.327384;1.0444398034118423;0.8333676610409351;0.7979654500808154;-1.0370476984369166e-07;-6.456826596929806e-08;1.0447789784643289;10.00032939310535;0.8334157713102545;0.015559965736705867;0.015562679145179066;0.7977528814333542;0.014895117170912558;0.7979460107336344
14.337384;1.0444427255116944;0.8333671176120773;0.7979658402417861;-1.0376131626359245e-07;-6.515404538585718e-08;1.0447808495592943;10.000337300014412;0.8334169654416395;0.015559985219715971;0.015562646921850377;0.7977513282065661;0.014895114142193074;0.7979464607987119
14.347384;1.0444456096749153;0.8333665167695891;0.7979661564215438;-1.0381845249575117e-07;-6.571638938108698e-08;1.0447826999057808;10.000345066440365;0.8334181627591805;0.015560005761276075;0.01556261462664683;0.7977497378334031;0.01489511009182516;0.7979468756769189
14.357384;1.0444484546223896;0.8333658582805384;0.7979663981654883;-1.0387587228592912e-07;-6.625293151414179e-08;1.0447845217344438;10.000352718279222;0.8334193591339049;0.015560027308134433;0.015562582255035358;0.7977481127812912;0.014895105043824106;0.7979472569678501
14.367384;1.0444512578146403;0.8333651422391415;0.797966564537915;-1.0393264900166609e-07;-6.676119461612028e-08;1.044786307962274;10.000360279995709;0.8334205509618408;0.015560049790562433;0.015562549794085178;0.7977464569650882;0.014895099032981099;0.7979476066703721
14.377384;1.044454015398779;0.833364369766604;0.7979666543530118;-1.0398748331674614e-07;-6.723882621853485e-08;1.0447880519403545;10.000367764146661;0.8334217342523612;0.015560073113920957;0.015562517219253556;0.797744775496158;0.014895092106170613;0.7979479273809175
14.387384;1.044456722309507;0.8333635430157714;0.7979666669989084;-1.0403920640700701e-07;-6.768370106151193e-08;1.0447897473962893;10.000375165444106;0.8334229039193782;0.015560097176114928;0.01556248451656108;0.7977430737907143;0.014895084315689365;0.797948222380058
14.397384;1.0444593721728512;0.8333626643747218;0.7979666030757051;-1.0408707668321693e-07;-6.809382841324399e-08;1.0447913888951073;10.000382470761927;0.8334240544273631;0.015560121886340117;0.015562451711473716;0.7977413569854248;0.014895075724588694;0.7979484952615552
14.407384;1.0444619576840577;0.8333617363895266;0.7979664639149592;-1.0413078304980665e-07;-6.846733790105232e-08;1.0447929719464562;10.00038967072921;0.8334251809173694;0.015560147164773929;0.015562418874727596;0.7977396300152614;0.014895066418773759;0.7979487497535775
14.417384;1.0444644714267766;0.8333607622765473;0.7979662502413011;-1.0417049296239368e-07;-6.880284718661766e-08;1.0447944927276933;10.000396758620893;0.8334262793271816;0.015560172931804441;0.015562386106971986;0.7977378977918179;0.014895056505867758;0.797948989919697
14.427384;1.044466906155637;0.8333597461473038;0.7979659612750197;-1.042067793146217e-07;-6.909999241161125e-08;1.0447959476520163;10.000403727509697;0.8334273465546878;0.015560199100579375;0.015562353523345987;0.7977361651629125;0.014895046097381164;0.7979492202435697
14.437384;1.0444692546706562;0.8333586930099391;0.7979655951155292;-1.0424016607326609e-07;-6.93594286877939e-08;1.044797332999684;10.00041057708247;0.8334283813129669;0.015560225580653382;0.015562321241336614;0.7977344368725403;0.014895035286164109;0.7979494455266667
14.447384;1.0444715103785684;0.8333576084625024;0.7979651495980835;-1.0427073104050069e-07;-6.95823105234753e-08;1.0447986453354288;10.000417322208872;0.8334293840911003;0.015560252287433884;0.015562289368354461;0.797732717567391;0.014895024133121252;0.7979496708303425
14.457384;1.044473668160084;0.8333564980685261;0.7979646224008147;-1.0429819854048465e-07;-6.976999584605865e-08;1.0447998820841105;10.000423992278172;0.8334303560816129;0.015560279139943558;0.015562257994080751;0.7977310114800613;0.014895012667840154;0.7979499014244719
14.467384;1.0444757241299527;0.8333553664189767;0.797964010759764;-1.0432224847587004e-07;-6.99241029531241e-08;1.0448010412534752;10.000430623507999;0.8334312986735349;0.015560306053064946;0.015562227191467094;0.797729321919755;0.014895000895093038;0.7979501425793253
14.477384;1.044477674483176;0.8333542159885752;0.7979633117603128;-1.0434261862633147e-07;-7.004642558064728e-08;1.044802120958682;10.000437249422077;0.8334322136399417;0.01556033294463552;0.015562197023210477;0.7977276510869503;0.01489498879805094;0.7979503993311031
14.487384;1.0444795147161106;0.8333530469871699;0.7979625230683759;-1.0435905342719744e-07;-7.013867772397077e-08;1.0448031192843554;10.000443893992301;0.8334331033678652;0.015560359749256564;0.015562167539929788;0.7977259999611697;0.014894976337648686;0.7979506761741562
14.497384;1.0444812399243424;0.8333518589113147;0.7979616433142036;-1.0437133174798045e-07;-7.020249006508707e-08;1.0448040343457698;10.000450573076446;0.833433971261675;0.015560386418220568;0.015562138765457145;0.7977243681827642;0.014894963452690726;0.7979509768110359
14.507384;1.0444828456926276;0.8333506521404482;0.7979606721659261;-1.0437937668166628e-07;-7.023967913086998e-08;1.0448048646316461;10.000457299099711;0.8334348217725017;0.015560412911395457;0.015562110693566406;0.7977227545974528;0.014894950061982768;0.7979513044651702
14.517384;1.0444843283464158;0.8333494278035584;0.7979596106238567;-1.0438334533984408e-07;-7.025239557627598e-08;1.044805609227856;10.000464082305463;0.8334356593258779;0.015560439199463;0.01556208330526428;0.7977211582748538;0.014894936069958255;0.7979516619296235
14.527384;1.044485684649109;0.833348187031931;0.7979584610423349;-1.0438356028537845e-07;-7.024301582754914e-08;1.0448062675867937;10.0004709327574;0.8334364870031339;0.015560465268858287;0.015562056577614973;0.7977195789045098;0.014894921379636751;0.7979520505527767
14.537384;1.0444869115865354;0.833346931284812;0.7979572264110928;-1.0438025472297349e-07;-7.021396600660848e-08;1.0448068395787868;10.000477862114863;0.8334373062244865;0.015560491113830299;0.015562030473820133;0.7977180165002471;0.014894905905778025;0.7979524695467273
14.547384;1.0444880059853578;0.8333456630068119;0.7979559096771338;-1.0437342112743244e-07;-7.016757375870452e-08;1.044807326295151;10.000484879518371;0.8334381172373143;0.015560516726403803;0.015562004937712887;0.7977164712319563;0.014894889578479746;0.7979529164010029
14.557384;1.044488964504575;0.8333443856965168;0.7979545135803763;-1.0436294186071918e-07;-7.010592425561171e-08;1.0448077308527022;10.000491988250435;0.833438919444767;0.015560542092374301;0.015561979901385678;0.7977149433093583;0.014894872344650634;0.7979533871350601
14.567384;1.0444897843386987;0.8333431039171132;0.7979530404699723;-1.0434871470880209e-07;-7.003088455006295e-08;1.0448080583722807;10.000499188675958;0.8334397115188289;0.015560567187661441;0.015561955292989588;0.7977134324914411;0.014894854175735427;0.7979538761906564
14.577384;1.0444904635018593;0.8333418234991957;0.7979514922745108;-1.0433046319116408e-07;-6.994447908348032e-08;1.0448083153272596;10.000506477747374;0.8334404914951522;0.01556059198298959;0.015561931039066784;0.7977119375004287;0.014894835075098672;0.7979543769776702
14.587384;1.0444910001868235;0.8333405514149;0.7979498714032972;-1.0430745282979012e-07;-6.98492471935302e-08;1.044808508838687;10.000513842225173;0.8334412567854684;0.015560616456538817;0.015561907066040713;0.7977104557985985;0.014894815074384964;0.7979548828623085
14.597384;1.0444913920674384;0.8333392949979936;0.797948181938424;-1.0427859008548001e-07;-6.974803164880879e-08;1.0448086457152408;10.000521257870783;0.8334420046110327;0.015560640597859254;0.015561883304072998;0.7977089839574142;0.014894794216529264;0.7979553877861146
14.607384;1.044491636463132;0.8333380609871549;0.7979464298756713;-1.04242750126549e-07;-6.964341450443261e-08;1.0448087314875187;10.00052869774262;0.8334427326771294;0.01556066440223031;0.015561859693521446;0.797707518467742;0.014894772542276958;0.797955886280489
14.617384;1.0444917311542914;0.8333368554050407;0.7979446225005509;-1.0419884239293516e-07;-6.953749300803497e-08;1.0448087705221945;10.000536141580751;0.8334434389885106;0.01556068786628914;0.01556183618949271;0.7977060565966697;0.014894750095318763;0.7979563731435865
14.627384;1.0444916749295265;0.8333356842297571;0.7979427678281596;-1.0414567268129173e-07;-6.94321401242634e-08;1.044808766935922;10.000543581504335;0.8334441211195931;0.015560710989535518;0.015561812762972136;0.7977045969407086;0.01489472693074931;0.7979568431507913
14.637384;1.044491467312922;0.833334553582253;0.7979408744031818;-1.0408193907511145e-07;-6.932929609343945e-08;1.0448087251175053;10.000551019936113;0.8334447760213421;0.015560733782085662;0.015561789403104355;0.797703139476065;0.014894703111331248;0.7979572910830277
14.647384;1.0444911078843142;0.8333334691201344;0.7979389511578692;-1.0400651365762991e-07;-6.923100554995217e-08;1.0448086493132922;10.00055845859872;0.8334454004674481;0.015560756273156144;0.015561766115515826;0.7977016851761883;0.014894678695452324;0.7979577122078766
14.657384;1.044490596344072;0.8333324356714059;0.7979370072706442;-1.0391879479792821e-07;-6.913929941001521e-08;1.0448085426402993;10.000565885211264;0.8334459919952065;0.015560778508513052;0.015561742914195077;0.7977002353331019;0.014894653726149744;0.7979581025566346
14.667384;1.0444899336922626;0.8333314574643491;0.7979350517274885;-1.0381881197709725e-07;-6.905603194271759e-08;1.0448084069706924;10.000573267395906;0.8334465496556102;0.015560800535489543;0.015561719819222556;0.7976987910700969;0.014894628231856874;0.7979584586089448
14.677384;1.0444891234438647;0.8333305380825415;0.7979330926953726;-1.0370714752053549e-07;-6.898280885376733e-08;1.0448082443948867;10.000580562980677;0.8334470736924852;0.015560822389869975;0.015561696865047898;0.7976973534952345;0.014894602233619799;0.7979587771479082
14.687384;1.044488171567065;0.8333296799080407;0.7979311377997007;-1.035848319562133e-07;-6.892108901559904e-08;1.0448080586786643;10.000587742356085;0.8334475647267194;0.015560844100232084;0.015561674108009222;0.7976959239616931;0.014894575743974039;0.7979590556302286
14.697384;1.044487085252099;0.833328884022809;0.7979291950581501;-1.034531713981421e-07;-6.887217758526703e-08;1.0448078550449993;10.000594802559203;0.8334480235880539;0.015560865702796413;0.015561651617543618;0.7976945040208098;0.014894548759555192;0.797959292739016
14.707384;1.0444858717541141;0.8333281508031208;0.797927272858068;-1.0331348087024603e-07;-6.883700955132235e-08;1.0448076389311296;10.000601764201924;0.8334484517897125;0.015560887239687163;0.015561629456426968;0.7976930953711447;0.014894521261389194;0.7979594887085483
14.717384;1.044484537940285;0.8333274801341691;0.7979253789157471;-1.0316689317061337e-07;-6.881608778622669e-08;1.044807415163277;10.00060866099411;0.8334488515509235;0.015560908741947814;0.015561607670735098;0.7976916998304265;0.014894493225697098;0.7979596450002644
14.727384;1.0444830906290234;0.8333268708853853;0.7979235196052971;-1.0301445721734679e-07;-6.880964358968435e-08;1.044807187581701;10.00061553218835;0.8334492251066821;0.01556093022561781;0.015561586288467374;0.797690319259139;0.014894464629399121;0.7979597634887907
14.737384;1.0444815378704688;0.8333263208784766;0.79792169991593;-1.0285746095807488e-07;-6.881784445434881e-08;1.0448069590358944;10.000622418117526;0.833449574292105;0.015560951705140966;0.015561565320564177;0.7976889557782673;0.0148944354473268;0.7979598457310277
14.747384;1.0444798904834727;0.8333258279434874;0.7979199233442011;-1.0269756583634746e-07;-6.884096696694045e-08;1.0448067321837384;10.000629351628529;0.8334499006535667;0.015560973205215793;0.015561544769115383;0.797687612172788;0.014894405653211746;0.7979598925867903
14.757384;1.044478162034908;0.8333253908463729;0.7979181918334285;-1.0253655969140221e-07;-6.887923347665241e-08;1.0448065103712656;10.000636347043887;0.8334502055852174;0.015560994756871862;0.015561524635813312;0.7976862918142978;0.01489437521852065;0.7979599038651841
14.767384;1.044476366898691;0.8333250090015787;0.7979165062252421;-1.0237616832170755e-07;-6.893232156567175e-08;1.0448062976868666;10.00064339466219;0.8334504904656036;0.015561016385663113;0.01556150492335391;0.7976849982814183;0.014894344103952222;0.7979598777982689
14.777384;1.0444745186992752;0.8333246814431521;0.7979148671354271;-1.0221818310388982e-07;-6.899914030661118e-08;1.0448060985873129;10.000650461705726;0.8334507566782404;0.015561038111451393;0.015561485632520076;0.7976837352911493;0.014894312255064386;0.7979598110950402
14.787384;1.0444726301077683;0.8333244064240366;0.7979132757325151;-1.020645939992423e-07;-6.907806523204628e-08;1.0448059176421562;10.00065750092289;0.8334510050895163;0.015561059953375127;0.015561466754343748;0.7976825069291087;0.014894279610658492;0.797959699730227
14.797384;1.044470712416775;0.8333241819093585;0.7979117338497442;-1.0191747357492692e-07;-6.916730175075187e-08;1.044805759443212;10.00066446605762;0.8334512355361704;0.015561081924881997;0.015561448264731962;0.7976813179342221;0.014894246118095136;0.7979595395154079
14.807384;1.0444687746596015;0.8333240058390137;0.7979102432689208;-1.0177862365874254e-07;-6.926515661975175e-08;1.0448056284458365;10.000671324320084;0.8334514471034278;0.015561104034117357;0.015561430134196638;0.7976801733622361;0.014894211736151191;0.7979593265096766
14.817384;1.0444668236948653;0.8333238757056582;0.7979088047315468;-1.0164928854348662e-07;-6.937002254336419e-08;1.0448055287771159;10.000678060562567;0.8334516387734637;0.015561126300734068;0.015561412344082046;0.7976790772133957;0.014894176423327452;0.7979590578079762
14.827384;1.0444648656107542;0.8333237880649456;0.7979074177235895;-1.0153019718776424e-07;-6.94800828477113e-08;1.044805464722793;10.000684677143257;0.8334518100242465;0.015561148766545024;0.015561394893676904;0.7976780314886727;0.014894140132130354;0.7979587319125557
14.837384;1.0444629071393712;0.833323738826619;0.7979060811207553;-1.0142181387326384e-07;-6.959320526743722e-08;1.0448054413785628;10.000691191283003;0.8334519611019221;0.015561171485993987;0.015561377802842752;0.7976770371201394;0.014894102816334558;0.7979583479244908
14.847384;1.0444609555699709;0.833323724141671;0.7979047936136798;-1.0132462097314715e-07;-6.970713566009491e-08;1.044805464070156;10.000697630772427;0.8334520925094789;0.015561194512084353;0.015561361116807285;0.7976760955496257;0.014894064443081828;0.7979579044971273
14.857384;1.0444590174347947;0.8333237405768931;0.7979035535610595;-1.0123922885506175e-07;-6.981963834301271e-08;1.0448055374905958;10.000704031837323;0.8334522047299313;0.015561217893414378;0.015561344904856793;0.7976752092823048;0.014894025000616486;0.7979573999284605
14.867384;1.0444570976626202;0.8333237847068046;0.7979023585202412;-1.0116625743227085e-07;-6.992854146092016e-08;1.0448056661654466;10.000710434564448;0.8334522989439656;0.015561241683025065;0.015561329249148189;0.7976743817177024;0.014893984503470748;0.7979568331223965
14.877384;1.0444551998255904;0.8333238531102377;0.797901204652777;-1.0110624224287742e-07;-7.003178795799421e-08;1.0448058556006414;10.000716870924167;0.8334523773764057;0.015561265949381663;0.01556131422971611;0.7976736167247561;0.014893943001253063;0.797956203901645
14.887384;1.0444533268927827;0.8333239425493709;0.7979000866964316;-1.0105958900948785e-07;-7.012746344194319e-08;1.044806112694103;10.000723357271314;0.8334524430016429;0.015561290775568035;0.015561299911283513;0.7976729177934206;0.014893900577538555;0.7979555124989341
14.897384;1.044451481745015;0.8333240502280389;0.7978989985874835;-1.0102654200765707e-07;-7.021380915284938e-08;1.0448064450319672;10.000729897805629;0.8334524994858845;0.015561316247332507;0.01556128634303808;0.7976722871880043;0.014893857333102938;0.7979547595112092
14.907384;1.0444496668649947;0.8333241741952775;0.7978979340950112;-1.0100731630149446e-07;-7.028927677388592e-08;1.0448068597757463;10.000736490966197;0.833452551116994;0.015561342444557211;0.015561273571550955;0.7976717259628381;0.014893813369485469;0.797953946311384
14.917384;1.0444478837299798;0.8333243132992594;0.7978968873936483;-1.0100226621330884e-07;-7.035258880831971e-08;1.04480736299739;10.000743137524179;0.8334526025981032;0.015561369435102635;0.015561261647770008;0.7976712351721583;0.014893768781634729;0.7979530749947843
14.927384;1.044446132827924;0.8333244666833669;0.7978958535172546;-1.0101185726031292e-07;-7.040269743018228e-08;1.0448079598056355;10.00074985040605;0.8334526585015856;0.015561397262670864;0.015561250627755053;0.7976708170803932;0.014893723663507698;0.797952148209668
14.937384;1.044444413965608;0.8333246334585774;0.7978948285031149;-1.0103654577545585e-07;-7.043877317318818e-08;1.0448086549863365;10.000756662348444;0.8334527220906789;0.015561425935774933;0.01556124057279993;0.7976704748703067;0.014893678122882757;0.7979511693333129
14.947384;1.0444427262941134;0.8333248126690709;0.7978938092720901;-1.010767670344264e-07;-7.046034283803197e-08;1.0448094534842425;10.000763625883128;0.8334527946363426;0.015561455422377826;0.015561231540817885;0.7976702115144175;0.014893632287380224;0.7979501423721104
14.957384;1.0444410684638243;0.833325003172735;0.7978927931631664;-1.0113300672477024e-07;-7.046736382061354e-08;1.044810360602137;10.000770801495221;0.8334528756811554;0.015561485648095287;0.015561223579702129;0.7976700293131573;0.014893586298875664;0.797949071510098
14.967384;1.0444394391583796;0.833325203295917;0.7978917771424902;-1.0120579514050541e-07;-7.046016585981334e-08;1.0448113821248441;10.00077824340955;0.833452963386682;0.015561516503456378;0.01556121673581468;0.7976699301524798;0.014893540308673889;0.7979479608713832
14.977384;1.0444378376886023;0.8333254104458103;0.7978907573454161;-1.0129542009162105e-07;-7.04393774496378e-08;1.0448125239522716;10.000785991459866;0.8334530550136185;0.015561547864332413;0.01556121106485552;0.7976699159588665;0.014893494472768276;0.7979468141872392
14.987384;1.044436264292136;0.833325620954739;0.7978897297391362;-1.0140143596324689e-07;-7.04057921245439e-08;1.0448137910415582;10.00079406790268;0.8334531474060956;0.01556157961905569;0.015561206631134855;0.7976699889233879;0.014893448946689066;0.797945634341548
14.997384;1.0444347196272041;0.8333258305466457;0.7978886912237376;-1.0152264114035942e-07;-7.03601337166939e-08;1.0448151866801254;10.000802478513306;0.8334532369018988;0.015561611682370706;0.015561203499201495;0.7976701508538381;0.014893403885136809;0.7979444237495784
15.007384;1.0444332041008113;0.8333260353601691;0.797887640012408;-1.0165774375334374e-07;-7.030278147976538e-08;1.0448167125073837;10.000811213684232;0.8334533193005322;0.015561643986644174;0.015561201725984382;0.7976704022170515;0.014893359441344877;0.7979431853731602
15.017384;1.0444317180175564;0.8333262327441706;0.7978865755167056;-1.0180588145227718e-07;-7.023364258422823e-08;1.044818367949038;10.000820246267988;0.833453390103817;0.015561676471732865;0.015561201354829994;0.7976707422402319;0.014893315760775247;0.7979419230800097
15.027384;1.0444302619373098;0.8333264210064102;0.7978854978980819;-1.0196655452503758e-07;-7.015236753121818e-08;1.0448201489786975;10.000829531590602;0.8334534443876286;0.015561709085637844;0.015561202414427886;0.7976711695452958;0.014893272970044226;0.797940641122395
15.037384;1.044428836917399;0.8333265982122043;0.7978844074093228;-1.0213938029669444e-07;-7.005864087414181e-08;1.0448220481758033;10.000839016514162;0.8334534768401293;0.015561741788474684;0.015561204919970177;0.7976716821668944;0.01489323117133081;0.7979393435177099
15.047384;1.044427444832188;0.8333267612773154;0.7978833041436455;-1.023239061445486e-07;-6.995223003121285e-08;1.0448240566531286;10.000848651611088;0.8334534822366422;0.015561774554340458;0.015561208867363424;0.7976722774905368;0.014893190451018267;0.7979380336679053
15.057384;1.0444260884393932;0.8333269062380133;0.7978821877831334;-1.0251946292566985e-07;-6.983297386519501e-08;1.0448261657907099;10.000858393765713;0.8334534554986768;0.015561807366091099;0.015561214224738816;0.7976729526382785;0.0148931508885145;0.7979367139276645
15.067384;1.0444247711208932;0.8333270290447244;0.7978810574085804;-1.0272510594771053e-07;-6.970089142056517e-08;1.0448283672432557;10.000868198650721;0.8334533919114505;0.015561840211413092;0.015561220931139706;0.7976737047568601;0.014893112556449508;0.7979353853794977
15.077384;1.04442349585042;0.8333271258378434;0.797879912213676;-1.0293966007592491e-07;-6.955636911654835e-08;1.0448306524475148;10.000878008730144;0.8334532881520986;0.015561873086599863;0.015561228905310009;0.7976745309662678;0.01489307552194011;0.7979340485175213
15.087384;1.0444222634603986;0.8333271928897159;0.7978787520456648;-1.031617857510843e-07;-6.940029858923375e-08;1.0448330127087084;10.00088774847636;0.8334531426279194;0.01556190599439553;0.01556123806481488;0.7976754281423745;0.014893039844580182;0.7979327041789283
15.097384;1.044421072082346;0.8333272266816606;0.7978775768988311;-1.0339002488176864e-07;-6.923402309588032e-08;1.0448354390483123;10.000897337788782;0.8334529544404605;0.015561938931516008;0.015561248350234456;0.7976763926573139;0.014893005564056998;0.7979313536547671
15.107384;1.0444199180169744;0.8333272237148902;0.7978763866143247;-1.036229026451289e-07;-6.905908853982332e-08;1.0448379218897863;10.000906710422743;0.8334527226257753;0.015561971880150644;0.015561259737641912;0.7976774202661903;0.014892972695184754;0.7979299984454264
15.117384;1.0444187959734113;0.8333271802694782;0.7978751810285223;-1.0385901917072621e-07;-6.887694330020417e-08;1.044840451683088;10.000915819166583;0.8334524466982576;0.015562004814014388;0.015561272226889113;0.7976785059676056;0.014892941243759976;0.7979286399216808
15.127384;1.044417698835835;0.8333270929962413;0.7978739598789548;-1.0409690989938164e-07;-6.868875399369892e-08;1.0448430199129228;10.000924626691704;0.8334521273059707;0.015562037704672765;0.015561285823701632;0.7976796439428192;0.014892911222787282;0.7979272786561875
15.137384;1.0444166188016668;0.8333269598727687;0.7978727229040835;-1.043347439673979e-07;-6.849538344024838e-08;1.0448456192695168;10.00093309164516;0.8334517660314619;0.015562070509361871;0.015561300535283241;0.7976808281663005;0.014892882652874357;0.7979259144422677
15.147384;1.0444155492732812;0.8333267800932442;0.7978714702307734;-1.0457028415084877e-07;-6.829751559521715e-08;1.0448482430852133;10.000941166071796;0.8334513651302884;0.015562103157549861;0.015561316366958162;0.7976820529901367;0.01489285555599537;0.7979245470335706
15.157384;1.0444144856455333;0.8333265532007144;0.7978702024635835;-1.0480120555527843e-07;-6.809585954169243e-08;1.0448508847841493;10.000948810232742;0.8334509275819723;0.01556213555991743;0.015561333311164294;0.7976833128980092;0.014892829946621725;0.7979231760597612
15.167384;1.0444134247006303;0.8333262791407927;0.7978689205010364;-1.0502529866627233e-07;-6.789131806999196e-08;1.0448535378535788;10.00095600782662;0.833450456875984;0.01556216762568729;0.015561351335922704;0.7976846024008538;0.01489280582450347;0.7979218006226264
15.177384;1.0444123635508042;0.833325958994769;0.7978676253116422;-1.0524039068839362e-07;-6.768502882343622e-08;1.0448561961132041;10.000962767400637;0.8334499566814237;0.015562199267968932;0.015561370376558926;0.7976859166493999;0.014892783175073976;0.7979204197955847
15.187384;1.0444112993997965;0.8333255949464676;0.7978663177400815;-1.0544432754855558e-07;-6.747821446820122e-08;1.0448588532757725;10.000969116094051;0.833449430936911;0.015562230405669168;0.01556139034201537;0.7976872519757653;0.01489276196839449;0.7979190329114094
15.197384;1.0444102301804514;0.83332518943664;0.7978649984131452;-1.0563500336169648e-07;-6.727202581443516e-08;1.0448615018013945;10.000975092391299;0.8334488840327319;0.015562260970608168;0.015561411140875215;0.7976886057890756;0.014892742160975409;0.7979176388925994
15.207384;1.0444091546112901;0.8333247444489776;0.7978636678444976;-1.0581025997009439e-07;-6.706757627601859e-08;1.044864132603185;10.000980740237223;0.8334483206704832;0.015562290903129952;0.015561432708332061;0.7976899758519258;0.014892723708767857;0.7979162360567412
15.217384;1.0444080713080957;0.8333242615142249;0.7978623268642264;-1.0596788096606202e-07;-6.686599779763669e-08;1.0448667357944101;10.000986107799552;0.8334477458715395;0.015562320137135982;0.015561455011634452;0.7976913594963729;0.014892706572606502;0.7979148229390137
15.227384;1.044406978100185;0.8333237417338142;0.7978609769782227;-1.0610576320560413e-07;-6.666839972644912e-08;1.0448693012561616;10.000991247853609;0.8334471650881918;0.015562348600702115;0.01556147803263571;0.7976927533927635;0.014892690714444077;0.7979133986591068
15.237384;1.0444058723424845;0.8333231851079688;0.7978596201198188;-1.0622206074231673e-07;-6.647585574221798e-08;1.044871818771139;10.000996212763818;0.8334465838054053;0.015562376225518638;0.015561501751215278;0.7976941534915033;0.014892676102425773;0.7979119623928117
15.247384;1.044404752030907;0.8333225902898143;0.7978582581699933;-1.0631521981641595e-07;-6.628945228547887e-08;1.0448742781678524;10.001001044408143;0.8334460070913796;0.015562402945437932;0.015561526142624139;0.7976955545512986;0.014892662715188387;0.797910513286001
15.257384;1.0444036168431021;0.8333219557821449;0.7978568926951888;-1.0638385827567932e-07;-6.61104030296049e-08;1.044876669935355;10.001005771879324;0.8334454397533617;0.015562428692750102;0.015561551178609459;0.7976969499288394;0.014892650534083533;0.7979090512619458
15.267384;1.0444024683701272;0.8333212814919386;0.7978555247068588;-1.0642664330166367e-07;-6.594019366262983e-08;1.0448789857051513;10.001010420793714;0.833444886737884;0.015562453398274171;0.015561576832626437;0.7976983324513773;0.014892639536079347;0.7979075776920198
15.277384;1.0444013096495013;0.8333205690206847;0.7978541544865199;-1.0644249333594754e-07;-6.578038338999907e-08;1.0448812175961508;10.001015018956242;0.8334443531387338;0.015562476988102364;0.015561603091852758;0.797699695677325;0.014892629692098982;0.7979060953032938
15.287384;1.0444001444034283;0.8333198206205332;0.7978527817904232;-1.064308417070296e-07;-6.563204728485072e-08;1.0448833578548742;10.00101959362406;0.8334438440140082;0.015562499381449107;0.015561629956794722;0.7977010345437509;0.014892620960179985;0.7979046076139251
15.297384;1.0443989763174322;0.8333190383253287;0.7978514064968284;-1.0639147048813212e-07;-6.54956248727573e-08;1.0448854000990646;10.00102416939511;0.8334433645427056;0.015562520501245285;0.015561657421123845;0.7977023455812123;0.014892613279047355;0.7979031183304182
15.307384;1.0443978087901604;0.8333182242279382;0.797850029231599;-1.0632428335921635e-07;-6.53713521190443e-08;1.0448873402129906;10.001028767242426;0.8334429200750949;0.015562540289433727;0.015561685458627848;0.7977036268817131;0.014892606575422419;0.7979016310867504
15.317384;1.0443966450548865;0.833317380993389;0.7978486510395356;-1.0622954729190386e-07;-6.525961006012463e-08;1.0448891756742262;10.001033401860262;0.833442515619671;0.015562558708807453;0.01556171402688177;0.7977048775205675;0.014892600778093077;0.7979001493560745
15.327384;1.0443954881152429;0.8333165115468201;0.7978472722089679;-1.0610816545615258e-07;-6.516098835625218e-08;1.0448909046518744;10.001038081508007;0.8334421553436933;0.015562575734260354;0.01556174306895213;0.7977060966083226;0.014892595833116196;0.7978986763232139
15.337384;1.044394340048801;0.8333156184078183;0.797845891573693;-1.0596143050212501e-07;-6.507624829869179e-08;1.0448925254915784;10.001042808780927;0.8334418425573447;0.015562591348837262;0.015561772517053474;0.7977072823454738;0.01489259171588218;0.7978972151781593
15.347384;1.044393200881735;0.8333147036651675;0.7978445066330031;-1.0579047732046306e-07;-6.500620043930751e-08;1.0448940361167787;10.001047576128885;0.8334415801010682;0.015562605545948929;0.01556180230581619;0.7977084316408621;0.014892588427245883;0.7978957695278196
15.357384;1.0443920682874805;0.8333137695481352;0.7978431140439157;-1.0559593120924218e-07;-6.495149755699371e-08;1.044895433782799;10.00105236141135;0.8334413706796295;0.015562618325768187;0.015561832380081894;0.7977095406748879;0.014892585979711775;0.7978943431133589
15.367384;1.0443909386383152;0.8333128187818567;0.7978417103647519;-1.053779764829291e-07;-6.491238807339241e-08;1.0448967158056095;10.001057127833736;0.8334412164156623;0.015562629687914647;0.015561862696649928;0.7977106057597023;0.014892584383217874;0.7978929390694645
15.377384;1.044389808003085;0.8333118544216968;0.7978402922654074;-1.0513657856485975e-07;-6.48886287956267e-08;1.044897880101869;10.001061825861333;0.8334411179796278;0.015562639639639612;0.015561893226798329;0.7977116237701347;0.0148925836310125;0.7978915593918712
15.387384;1.0443886721197986;0.8333108792261618;0.7978388559394035;-1.0487155366722066e-07;-6.487962622260493e-08;1.044898924717803;10.001066400843948;0.8334410746523007;0.015562648216412928;0.015561923950421882;0.7977125920403604;0.014892583698569575;0.7978902050064736
15.397384;1.0443875264832885;0.8333098947468851;0.7978373970732163;-1.0458261606155079e-07;-6.488457578653895e-08;1.0448998476577607;10.001070805808997;0.8334410852216179;0.015562655486801823;0.015561954843554309;0.797713508068718;0.014892584556166181;0.7978888763750838
15.407384;1.0443863672935563;0.8333089011803556;0.7978359114814395;-1.0426944481990795e-07;-6.490257158397458e-08;1.0449006474084253;10.001075009319743;0.8334411484234274;0.01556266153253062;0.015561985868553002;0.7977143693514069;0.01489258617191581;0.7978875740990466
15.417384;1.0443851921547918;0.8333078983557086;0.7978343953588333;-1.0393161007373877e-07;-6.493276690688505e-08;1.0449013233095055;10.00107899459225;0.8334412629968632;0.015562666424016389;0.015562016969577692;0.797715173562838;0.014892588505429278;0.7978862991674059
15.427384;1.0443839998174616;0.8333068865614334;0.797832845470399;-1.0356849020869684e-07;-6.497445918164612e-08;1.0449018757658919;10.001082754215197;0.8334414279872461;0.015562670213636467;0.015562048079073828;0.79771591917618;0.014892591515543833;0.7978850527756889
15.437384;1.0443827896290205;0.8333058667697114;0.7978312594128089;-1.03179362126269e-07;-6.502695470296341e-08;1.044902306185598;10.001086286279271;0.8334416431391318;0.015562672949039832;0.015562079129530849;0.7977166054688697;0.01489259518186697;0.7978838357658351
15.447384;1.0443815612375322;0.8333048409454994;0.7978296354438724;-1.0276360542665682e-07;-6.508925572969208e-08;1.0449026163111388;10.001089596924144;0.8334419092024264;0.015562674689502577;0.015562110059379654;0.7977172314649339;0.014892599516806285;0.7978826478398073
15.457384;1.0443803141603776;0.8333038123104222;0.7978279723635583;-1.0232092908620184e-07;-6.515988297901744e-08;1.044902807681149;10.001092707217511;0.8334422278352718;0.015562675512573041;0.015562140810695456;0.7977177954541408;0.014892604553095802;0.7978814869686943
15.467384;1.044379047083901;0.8333027850316611;0.7978262693735138;-1.0185144119300289e-07;-6.52370788608367e-08;1.0449028820214596;10.001095655519242;0.8334426008929846;0.01556267551209335;0.015562171316901402;0.7977182956645185;0.014892610314767296;0.7978803497018596
15.477384;1.0443777577928408;0.8333017634882559;0.7978245254607894;-1.0135551731998111e-07;-6.531912544503104e-08;1.044902842086456;10.001098490022793;0.833443029711495;0.015562674789244077;0.015562201492924905;0.7977187310019581;0.014892616796154822;0.7978792322237516
15.487384;1.0443764445251165;0.8333007516681774;0.7978227394819309;-1.0083379059687932e-07;-6.540443579629392e-08;1.0449026921335556;10.001101255571582;0.8334435149828782;0.015562673438838538;0.015562231245885122;0.7977191014618826;0.014892623964108622;0.7978781311242394
15.497384;1.0443751078447268;0.8332997527620956;0.7978209113193937;-1.0028728379659354e-07;-6.549158404394718e-08;1.0449024378508946;10.001103982751866;0.8334440567970344;0.015562671540071408;0.015562260498190652;0.7977194081169062;0.014892631770577881;0.7978770431937431
15.507384;1.0443737512468847;0.8332987688842606;0.7978190424052107;-9.971741356339149e-08;-6.557950648441144e-08;1.0449020859320557;10.001106681006743;0.8334446543062207;0.015562669157944253;0.015562289200224334;0.7977196528555912;0.014892640158692716;0.7978759645457975
15.517384;1.044372380511708;0.8332978013295502;0.7978171349614167;-9.912589059308214e-08;-6.566760735363363e-08;1.04490164353288;10.001109334195666;0.8334453056338565;0.015562666346107212;0.015562317325413487;0.7977198385876215;0.014892649066250027;0.7978748903712534
15.527384;1.044371002902988;0.8332968512813472;0.7978151911278968;-9.85145210547315e-08;-6.575554512396984e-08;1.0449011176144252;10.001111902268509;0.8334460084187638;0.015562663145042146;0.015562344858805826;0.7977199694453747;0.014892658430551398;0.7978738158870871
15.537384;1.044369626460554;0.8332959202922893;0.7978132129309039;-9.788489746896568e-08;-6.584303914333556e-08;1.0449005145275923;10.001114331932465;0.8334467599111166;0.015562659584062824;0.015562371787349665;0.7977200503896295;0.014892668188188312;0.7978727371466269
15.547384;1.0443682594971784;0.83329501036538;0.797811202568956;-9.723823387565698e-08;-6.592996904642994e-08;1.0448998401858947;10.001116569649453;0.8334475561010842;0.015562655690408553;0.015562398091521877;0.7977200867919212;0.014892678275430959;0.79787165066354
15.557384;1.0443669106382945;0.8332941239132031;0.7978091620123128;-9.657544316237165e-08;-6.601660018210113e-08;1.044899099948999;10.00111856928146;0.8334483911527989;0.015562651499165149;0.015562423744163428;0.7977200841456882;0.01489268863653404;0.7978705528571619
15.567384;1.0443655889450294;0.8332932633016426;0.7978070925373545;-9.589736164436307e-08;-6.610366373888512e-08;1.0448982981346684;10.001120294025826;0.8334492580550502;0.015562647052229829;0.01556244871609341;0.7977200478921874;0.014892699228172636;0.7978694404769519
15.577384;1.0443643031669176;0.8332924299581514;0.7978049953557167;-9.520503756423913e-08;-6.619218124593468e-08;1.0448974386426793;10.001121714388477;0.8334501496228324;0.015562642382396005;0.015562472975226779;0.7977199835509207;0.01489271001455545;0.797868311282951
15.587384;1.044363060601015;0.8332916242684978;0.7978028725319787;-9.449990064134049e-08;-6.628324334185139e-08;1.044896526268715;10.001122805044613;0.8334510587951686;0.0155626374979514;0.015562496483354256;0.7977198968818662;0.01489272096161345;0.7978671638622722
15.597384;1.044361866741986;0.8332908464838025;0.7978007270352265;-9.378372021914567e-08;-6.637789008680057e-08;1.0448955667011413;10.001123542590115;0.8334519785201513;0.015562632385621687;0.01556251920258339;0.7977197939286088;0.014892732032210658;0.7978659968182185
15.607384;1.04436072557319;0.8332900973879355;0.7977985623047508;-9.305840208735426e-08;-6.647693020431792e-08;1.0448945651791195;10.001123906225693;0.833452901554478;0.01556262702962382;0.015562541106011915;0.7977196810971665;0.014892743187702059;0.7978648081195369
15.617384;1.0443596400730117;0.8332893781061333;0.7977963817024031;-9.232570667718824e-08;-6.658073689781534e-08;1.0448935255688825;10.00112388274986;0.8334538201585238;0.015562621424544825;0.01556256218567951;0.797719565351263;0.014892754401290849;0.7978635949614516
15.627384;1.0443586130256621;0.8332886895715745;0.7977941878573934;-9.158703167426115e-08;-6.668918127475254e-08;1.0448924508071513;10.001123464450039;0.8334547264970849;0.015562615573817723;0.015562582453271228;0.7977194544428097;0.014892765667393228;0.7978623543161045
15.637384;1.0443576476445642;0.8332880326475979;0.797791982269706;-9.084335777050973e-08;-6.680161301153073e-08;1.0448913438757785;10.001122637080654;0.8334556134941009;0.015562609484597398;0.015562601930067513;0.7977193568172339;0.014892776991916268;0.7978610841021093
15.647384;1.0443567471825772;0.8332874089217602;0.7977897654534989;-9.009538967967349e-08;-6.691687643149603e-08;1.044890208279236;10.001121378373437;0.8334564750107385;0.01556260315544338;0.015562620636228963;0.7977192810285473;0.014892788374348194;0.797859783830089
15.657384;1.0443559139001704;0.8332868210081648;0.7977875374728537;-8.934374988247794e-08;-6.703345907983133e-08;1.0448890477734232;10.00111966973676;0.8334573057200193;0.01556259655859094;0.015562638591357146;0.7977192351528444;0.014892799797461973;0.797858453716775
15.667384;1.044355148801298;0.8332862720726746;0.7977852981681791;-8.858897212178251e-08;-6.714969407229417e-08;1.0448878656882872;10.001117502284398;0.8334581011202534;0.015562589644666737;0.015562655823246023;0.797719226493554;0.014892811231459961;0.7978570934953189
15.677384;1.044354452395275;0.8332857653960011;0.7977830468900695;-8.783141984557974e-08;-6.726394124951143e-08;1.0448866648620967;10.00111487312924;0.8334588574223719;0.015562582376324912;0.015562672373631795;0.797719261295455;0.014892822649492658;0.7978557024054548
15.687384;1.0443538254373934;0.8332853043031;0.7977807827387459;-8.707140169110862e-08;-6.73747034162887e-08;1.0448854483435799;10.001111780032321;0.8334595713628653;0.015562574760093675;0.015562688291340294;0.7977193444449043;0.014892834031200832;0.7978542796470167
15.697384;1.0443532691529824;0.8332848919703889;0.7977785054528285;-8.630927430236874e-08;-6.748059441825029e-08;1.0448842198021644;10.001108221146186;0.8334602402309376;0.01556256684943871;0.01556270361883782;0.7977194795027818;0.014892845347237943;0.7978528244934325
15.707384;1.0443527851070453;0.8332845308475184;0.7977762155596346;-8.554528272330305e-08;-6.758029580471288e-08;1.0448829833592606;10.001104202481471;0.8334608621943603;0.01556255872071632;0.015562718392222162;0.797719669126866;0.01489285655301681;0.7978513367418912
15.717384;1.0443523747221908;0.8332842225846322;0.7977739134341796;-8.477938509122169e-08;-6.767266617121459e-08;1.0448817432425028;10.001099745044362;0.8334614365485719;0.015562550447221966;0.015562732651724726;0.7977199156217702;0.014892867597393762;0.7978498177384684
15.727384;1.044352038626551;0.833283968676219;0.7977715988000387;-8.401129910526791e-08;-6.775671251431755e-08;1.044880503298726;10.00109488281667;0.8334619637717434;0.01556254209025708;0.015562746444644811;0.7977202215548854;0.014892878430392232;0.7978482708994109
15.737384;1.0443517764157961;0.8332837704383261;0.7977692710885573;-8.324073449401226e-08;-6.783124823948183e-08;1.044879266463362;10.00108965700183;0.8334624455589859;0.015562533700306679;0.01556275981736664;0.7977205901804298;0.014892889009879826;0.7978467010853497
15.747384;1.0443515869852207;0.8332836284791807;0.7977669293871836;-8.24675989340084e-08;-6.789479269755629e-08;1.0448780344978044;10.00108411433926;0.8334628844161017;0.0155625253163778;0.015562772798465555;0.7977210251776161;0.014892899305548392;0.7978451135717726
15.757384;1.044351469346651;0.8332835430826132;0.7977645723366169;-8.169187192469403e-08;-6.794587383834715e-08;1.0448768081863464;10.001078306337101;0.8334632832031229;0.015562516963830758;0.015562785386818385;0.7977215299944134;0.014892909298277643;0.7978435135214034
15.767384;1.0443514236766769;0.8332835148578761;0.7977621989446131;-8.091335457151123e-08;-6.798312818091657e-08;1.0448755878342362;10.001072284387169;0.8334636457116975;0.015562508653014714;0.015562797556121468;0.7977221076857154;0.014892918976054378;0.7978419059909947
15.777384;1.0443514515586723;0.8332835443559191;0.7977598092324233;-8.013175230845751e-08;-6.80052844228963e-08;1.0448743735776305;10.001066093228037;0.8334639774260527;0.01556250038009236;0.015562809258339591;0.7977227614082434;0.014892928324282515;0.7978402960109789
15.787384;1.044351555228027;0.8332836315133924;0.7977574039216009;-7.934696654362299e-08;-6.801140365542493e-08;1.0448731657011496;10.001059766992544;0.8334642852275509;0.015562492131104498;0.015562820422746895;0.7977234944099636;0.014892937321316137;0.797838688515104
