time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.797384;1.0443517370325466;0.8332837760931378;0.7977549840857242;-7.855929673922935e-08;-6.800093054623888e-08;1.0448719655206589;10.0010533276574;0.8334645765371835;0.015562483883947579;0.015562830972041345;0.7977243089762874;0.014892945945948517;0.7978370880723344
15.807384;1.0443519993022756;0.8332839783566683;0.7977525513830035;-7.776948267545819e-08;-6.797345408789349e-08;1.0448707762007514;10.001046787790601;0.8334648586632235;0.01556247561052689;0.015562840846287665;0.7977252056448357;0.014892954186234328;0.7978354984636278
15.817384;1.0443523436871283;0.8332842389983788;0.7977501083612977;-7.697856087692029e-08;-6.79287443388984e-08;1.0448696024123185;10.001040157353177;0.8334651384701866;0.01556246729062151;0.015562850009078753;0.7977261834250788;0.014892962045581009;0.7978339224610234
15.827384;1.0443527701319109;0.8332845585126375;0.7977476585987375;-7.618766864430201e-08;-6.786696284790947e-08;1.044868448814271;10.001033445007932;0.8334654222012564;0.015562458928317242;0.015562858437726878;0.7977272404472691;0.014892969546627553;0.7978323622357195
15.837384;1.0443532768164572;0.8332849364499404;0.7977452070047611;-7.539805618433723e-08;-6.778862665401783e-08;1.0448673185157438;10.001026654245265;0.8334657152496562;0.015562450544586017;0.015562866109938508;0.7977283744871789;0.01489297672676314;0.7978308202843499
15.847384;1.0443538613145835;0.8332853709742067;0.7977427596870604;-7.461126793975913e-08;-6.769454696411173e-08;1.0448662128231736;10.00101978515482;0.8334660217331632;0.015562442147535247;0.015562872994713027;0.797729582955997;0.014892983625217496;0.797829300001951
15.857384;1.0443545214499834;0.8332858591061609;0.7977403228224911;-7.382907277991039e-08;-6.75858882682152e-08;1.0448651321205336;10.001012840826489;0.8334663442260679;0.015562433714910073;0.015562879051784138;0.7977308624629351;0.014892990267827753;0.7978278053047106
15.867384;1.0443552548865878;0.8332863975773303;0.7977379017369254;-7.305306287763341e-08;-6.74640839986739e-08;1.0448640762662538;10.00100582921575;0.833466684182631;0.015562425206057768;0.015562884237969183;0.7977322085956935;0.0148929966567151;0.7978263398223032
15.877384;1.0443560582156282;0.8332869836382244;0.7977355009878456;-7.228440941591203e-08;-6.733060113736025e-08;1.0448630444533147;10.000998757297658;0.8334670426970505;0.015562416582501694;0.015562888514172368;0.7977336163103292;0.014893002775547975;0.7978249063942724
15.887384;1.044356926443399;0.8332876151039723;0.7977331245352365;-7.152389513415214e-08;-6.718667875081791e-08;1.0448620358545313;10.000991627431237;0.8334674207026731;0.015562407816365963;0.015562891851960803;0.7977350805609198;0.014893008602540921;0.7978235069177124
15.897384;1.0443578532476199;0.8332882896247126;0.797730775660256;-7.077194108472293e-08;-6.703302947198321e-08;1.044861050170838;10.000984444705264;0.8334678185455414;0.015562398895288085;0.015562894243852007;0.7977365964096726;0.014893014111002566;0.7978221424761532
15.907384;1.0443588316335564;0.8332890040275197;0.797728457050504;-7.002864715232004e-08;-6.686968568560166e-08;1.0448600870084777;10.000977221318612;0.8334682358940584;0.015562389835730214;0.01556289570778986;0.7977381587644473;0.014893019263461553;0.7978208138135501
15.917384;1.044359853865547;0.8332897544078237;0.7977261710432894;-6.929393771781906e-08;-6.669619611221101e-08;1.0448591453467952;10.000969970327667;0.833468672157207;0.015562380692908412;0.01556289627837168;0.7977397626259409;0.014893024014754726;0.7978195217401088
15.927384;1.0443609110163063;0.8332905368324777;0.7977239199725688;-6.85677769788285e-08;-6.651194066129101e-08;1.0448582239251791;10.000962706448963;0.8334691268126055;0.015562371553472454;0.015562895999868806;0.7977414039399535;0.014893028317964595;0.7978182668749085
15.937384;1.0443619938361748;0.8332913480765176;0.7977217065058425;-6.78503485913801e-08;-6.631628862028482e-08;1.0448573217390449;10.000955453947993;0.8334695998772071;0.015562362515597452;0.015562894932616794;0.7977430800033215;0.01489303212823137;0.7978170489547656
15.947384;1.0443630945018205;0.8332921859004122;0.7977195336353672;-6.714198284977111e-08;-6.610869055453284e-08;1.0448564380948546;10.000948245561752;0.8334700922359667;0.015562353671460276;0.015562893161844378;0.797744788721943;0.01489303541228761;0.7978158667648159
15.957384;1.0443642072218977;0.8332930489299185;0.7977174042451629;-6.644291499031213e-08;-6.588881994989237e-08;1.044855572330651;10.000941118443691;0.8334706050637583;0.015562345101121228;0.015562890788357597;0.7977465275644431;0.014893038159905803;0.797814718757572
15.967384;1.0443653273200793;0.8332939365027828;0.7977153204173418;-6.57531743476918e-08;-6.56566826697297e-08;1.0448547236205552;10.000934112966187;0.8334711391640566;0.015562336874256625;0.015562887902203764;0.7977482933987436;0.014893040386330977;0.7978136034542366
15.977384;1.0443664499455418;0.8332948483009552;0.7977132827368433;-6.507256367856095e-08;-6.541255070089805e-08;1.0448538912710343;10.00092726553732;0.8334716950303248;0.015562329056809597;0.015562884569188582;0.7977500833202598;0.014893042126130856;0.7978125195841221
15.987384;1.0443675693607888;0.8332957833964448;0.7977112902212832;-6.44005932149445e-08;-6.515675276575392e-08;1.0448530746942892;10.000920598786271;0.8334722728840998;0.01556232171910328;0.015562880841629495;0.7977518954101328;0.01489304342565183;0.7978114659381019
15.997384;1.0443686789968174;0.8332967394488558;0.7977093410975522;-6.37365312679228e-08;-6.488953992958932e-08;1.0448522727254512;10.000914121855123;0.8334728724190026;0.015562314932049884;0.015562876773761397;0.797753728427273;0.014893044338050797;0.7978104410361277
16.007384;1.0443697719594836;0.8332977129853401;0.7977074337483646;-6.307969849908136e-08;-6.46111110488183e-08;1.0448514835218434;10.000907839759195;0.8334734929695679;0.015562308749562768;0.015562872429327211;0.7977555809254193;0.01489304492131422;0.7978094433409371
16.017384;1.044370841504133;0.8332987003632522;0.7977055676782429;-6.242971157470687e-08;-6.432167210491783e-08;1.0448507051197455;10.000901759758756;0.8334741338668177;0.015562303198023668;0.01556286787511057;0.797757450919129;0.014893045243528363;0.7978084717186479
16.027384;1.0443718813173077;0.8332996985174665;0.7977037444456455;-6.178641976885695e-08;-6.402146361569002e-08;1.0448499358874164;10.000895894279022;0.8334747943344607;0.015562298291074824;0.015562863159422905;0.7977593363189631;0.01489304538888125;0.7978075258663266
16.037384;1.0443728857586354;0.8333007050646173;0.7977019676869446;-6.114972871967305e-08;-6.371081882356756e-08;1.0448491751536828;10.000890264541901;0.8334754732694892;0.015562294056925378;0.015562858294812324;0.7977612355422228;0.014893045446637599;0.7978066067524456
16.047384;1.0443738502421578;0.8333017179449429;0.7977002424032144;-6.051953451187885e-08;-6.339018630711289e-08;1.044848423936487;10.000884896278142;0.833476169266693;0.015562290541812787;0.015562853262549086;0.7977631476466096;0.014893045491836137;0.7978057161319526
16.057384;1.0443747718635228;0.8333027351174498;0.7976985743894075;-5.989577387389194e-08;-6.306006124862143e-08;1.0448476850332071;10.000879808995615;0.833476880759197;0.01556228778109185;0.015562848035866486;0.797765071795773;0.014893045576767438;0.797804855237566
16.067384;1.044375649845456;0.8333037545201206;0.7976969695679366;-5.9278483525840914e-08;-6.272091301923794e-08;1.0448469626638333;10.000875012785368;0.8334776060716126;0.015562285776858345;0.015562842604671109;0.7977670067854803;0.014893045729640998;0.7978040242004172
16.077384;1.0443764855055842;0.8333047740388897;0.7976954332340713;-5.866776545657048e-08;-6.237305322130632e-08;1.0448462616886554;10.000870509614394;0.8334783435387313;0.015562284504681377;0.015562836984060163;0.7977689513774909;0.014893045955754716;0.7978032226355509
16.087384;1.0443772820486248;0.8333057912952763;0.7976939698072324;-5.8063764448244304e-08;-6.201648773883022e-08;1.0448455861103154;10.000866289793938;0.8334790920070566;0.015562283924182437;0.015562831204464911;0.7977709047171121;0.014893046242056722;0.7978024505309843
16.097384;1.0443780444040598;0.8333068037227368;0.797692582836427;-5.74668109638003e-08;-6.165093184043468e-08;1.0448449381841265;10.000862327755412;0.8334798512583317;0.015562283982292664;0.015562825295955198;0.7977728658972081;0.01489304656677579;0.7978017088354065
16.107384;1.0443787793719472;0.8333078092354457;0.7976912753027282;-5.687753593961519e-08;-6.127593525225438e-08;1.0448443190804613;10.000858583230468;0.8334806219175468;0.015562284623792215;0.015562819274067703;0.79777483314201;0.014893046917849232;0.797800999420361
16.117384;1.0443794956061707;0.8333088068173431;0.7976900505970809;-5.62967559601171e-08;-6.089106345945e-08;1.0448437296615225;10.000855007127956;0.8334814051101588;0.015562285808841898;0.0155628131303924;0.7977768035925816;0.014893047305930114;0.7978003243503523
16.127384;1.0443802025390538;0.8333097965757988;0.7976889130904666;-5.572539660799804e-08;-6.049606837782746e-08;1.0448431702665082;10.00085154691872;0.8334822021396193;0.015562287529161499;0.01556280684142654;0.7977787738916517;0.014893047751309417;0.7977996852202457
16.137384;1.0443809091858114;0.8333107793705022;0.7976878673962794;-5.5164641432528824e-08;-6.00908117058485e-08;1.0448426403573;10.000848148954907;0.8334830143330737;0.015562289809798738;0.015562800391362831;0.7977807407128512;0.01489304825935035;0.7977990829574619
16.147384;1.0443816240032504;0.8333117563874164;0.797686916979389;-5.461599197473654e-08;-5.96750040474391e-08;1.0448421389882592;10.000844762119998;0.833483842774676;0.015562292688435887;0.015562793781619629;0.7977827004429615;0.014893048815475369;0.7977985177762583
16.157384;1.0443823548495643;0.8333127291250955;0.7976860630619689;-5.408104560631805e-08;-5.924818740015535e-08;1.0448416660385615;10.000841342104138;0.833484687861936;0.01556229619087164;0.015562787023417813;0.7977846485044053;0.014893049395719785;0.7977979894303219
16.167384;1.0443831086607267;0.833313699410562;0.7976853046108475;-5.356118995443984e-08;-5.881002246674244e-08;1.044841223149515;10.00083785073146;0.8334855494428052;0.015562300317570695;0.0155627801290416;0.7977865793525408;0.014893049966460157;0.7977974976985498
16.177384;1.0443838919103008;0.8333146690997256;0.7976846393549225;-5.305737360826294e-08;-5.836047498288607e-08;1.0448408134187945;10.00083425381559;0.8334864273894138;0.015562305039199012;0.015562773106625625;0.7977884874473806;0.014893050473952072;0.7977970425314553
16.187384;1.0443847111732687;0.8333156398639326;0.7976840649049716;-5.257011656694593e-08;-5.789980469768469e-08;1.0448404403305078;10.000830521354569;0.8334873216294267;0.015562310305789468;0.015562765958820807;0.797790368414052;0.014893050849408816;0.7977966239150203
16.197384;1.0443855725400593;0.8333166131833117;0.7976835795247857;-5.209987040130326e-08;-5.7428560339050186e-08;1.0448401067036668;10.000826625959245;0.8334882316267488;0.015562316070319916;0.01556275868334171;0.7977922193383215;0.014893051032979018;0.7977962418164799
16.207384;1.044386480623878;0.8333175904231016;0.7976831824091298;-5.164731683651552e-08;-5.694761870923243e-08;1.0448398140399346;10.000822538213868;0.8334891560590022;0.015562322305513344;0.015562751267957996;0.7977940382616729;0.014893050993229401;0.7977958960171656
16.217384;1.044387438141352;0.8333185727166073;0.7976828730056424;-5.121328711927467e-08;-5.645824151637343e-08;1.0448395626857;10.000818228332323;0.8334900930465882;0.01556232899406855;0.015562743685826611;0.797795823824837;0.014893050727567815;0.7977955855824032
16.227384;1.0443884462429476;0.8333195603413027;0.7976826497964542;-5.079863952075696e-08;-5.5962000717946206e-08;1.0448393526175288;10.000813679536973;0.8334910404097943;0.01556233611146923;0.015562735901276027;0.7977975754964968;0.014893050246418215;0.7977953084136585
16.237384;1.0443895050683059;0.8333205523087909;0.7976825099775973;-5.040426205922179e-08;-5.546050339763228e-08;1.0448391839252005;10.000808899516548;0.8334919958171634;0.015562343630404875;0.01556272787723212;0.7977992938381514;0.014893049559812476;0.7977950616819959
16.247384;1.0443906135515522;0.8333215472809441;0.797682450263419;-5.003095319620019e-08;-5.495521339859648e-08;1.044839056440144;10.00080392230758;0.8334929572048266;0.015562351535641028;0.015562719577329227;0.7978009802449348;0.014893048683203092;0.797794843077193
16.257384;1.0443917687902948;0.8333225449421813;0.797682467768039;-4.967926879532347e-08;-5.444753287101884e-08;1.0448389691998912;10.00079880601494;0.8334939229799185;0.015562359827582226;0.015562710965547183;0.7978026366880473;0.014893047644889853;0.7977946515037001
16.267384;1.0443929661327782;0.8333235458616353;0.7976825603714066;-4.9349669815289295e-08;-5.3938968066907166e-08;1.04483892050358;10.000793621892237;0.8334948918543775;0.015562368516572583;0.015562702004532027;0.797804265787339;0.01489304647215031;0.7977944864176469
16.277384;1.0443942002989495;0.8333245502191308;0.7976827263388534;-4.9042740605774824e-08;-5.3431167255281325e-08;1.0448389079859348;10.000788437337617;0.8334958627385254;0.015562377618591321;0.01556269265372351;0.7978058703082169;0.014893045173784827;0.7977943469154282
16.287384;1.0443954669086981;0.8333255572205467;0.797682963425165;-4.875905677898652e-08;-5.292579595762648e-08;1.0448389281066042;10.000783306969726;0.8334968347841969;0.01556238714845155;0.015562682870316548;0.7978074521924365;0.01489304374690218;0.7977942318773472
16.297384;1.044396763265798;0.833326565066101;0.797683268442789;-4.849895255546111e-08;-5.242443909279222e-08;1.0448389758681476;10.000778272873857;0.8334978075163322;0.015562397099566732;0.015562672615966121;0.7978090123591566;0.01489304219812072;0.7977941410566626
16.307384;1.0443980879495538;0.8333275706634218;0.7976836377009933;-4.8262586693461626e-08;-5.192865853029304e-08;1.044839045421316;10.000773370534414;0.8334987805074895;0.015562407426703546;0.015562661862636462;0.7978105511158556;0.014893040551486672;0.7977940758845834
16.317384;1.0443994401827212;0.8333285699404334;0.7976840674125705;-4.805021317892395e-08;-5.144005442360549e-08;1.0448391308093405;10.000768637195938;0.833499752755682;0.015562418054571049;0.015562650594924708;0.7978120683027045;0.014893038843169637;0.7977940391133475
16.327384;1.0444008194348888;0.8333295591041542;0.797684553542565;-4.786223387138978e-08;-5.096010044933705e-08;1.0448392262914603;10.000764112089627;0.8335007228763018;0.015562428901265772;0.01556263881989066;0.7978135628175778;0.014893037113895129;0.7977940338071855
16.337384;1.044402224542791;0.8333305352829167;0.7976850921420754;-4.769889828249299e-08;-5.048981458408549e-08;1.044839326568523;10.00075982821808;0.8335016900138313;0.015562439897316522;0.015562626574865873;0.7978150317612285;0.014893035392148523;0.7977940625269333
16.347384;1.0444036532222094;0.8333314957727126;0.7976856804370468;-4.7560116416840565e-08;-5.002964054736805e-08;1.0448394272432224;10.000755805680487;0.833502654239134;0.015562450997218813;0.015562613914176624;0.797816470576686;0.014893033675472173;0.7977941272152542
16.357384;1.0444051032425246;0.8333324372961995;0.7976863173243915;-4.744554699131312e-08;-4.957967989258511e-08;1.0448395250398752;10.000752048201575;0.8335036160682874;0.015562462182748251;0.015562600892579754;0.7978178745857518;0.014893031930799685;0.7977942298409679
16.367384;1.0444065735041603;0.8333333564314246;0.7976870027966467;-4.7354662856062604e-08;-4.9139990246458535e-08;1.0448396173332868;10.000748542211024;0.833504576138396;0.01556247345651651;0.01556258755949383;0.7978192399382151;0.014893030104677012;0.7977943728960795
16.377384;1.0444080633392423;0.8333342503635212;0.7976877370042992;-4.728686123296581e-08;-4.871082375722996e-08;1.044839701772534;10.00074526185756;0.8335055353170434;0.015562484831978586;0.015562573949597307;0.7978205630680578;0.014893028126123805;0.797794559112001
16.387384;1.0444095716625037;0.8333351166786259;0.7976885194826558;-4.7241655920534654e-08;-4.829282304930336e-08;1.044839776422718;10.000742178105677;0.8335064942643867;0.015562496326139713;0.01556256007634948;0.7978218402184938;0.014893025911424721;0.79779479089407
16.397384;1.044411097431523;0.8333359524245924;0.7976893488779737;-4.721866221045796e-08;-4.788697836238095e-08;1.0448398397861307;10.000739264931234;0.8335074526715784;0.015562507953752478;0.015562545940539201;0.7978230677251766;0.01489302337686227;0.7977950700452974
16.407384;1.0444126401869533;0.8333367535115881;0.797690223614063;-4.7217443742873925e-08;-4.749442595436501e-08;1.0448398903664688;10.000736499475364;0.833508409432102;0.015562519720464928;0.015562531542455337;0.7978242421528374;0.014893020447759035;0.7977953978684617
16.417384;1.0444141999507812;0.8333375148271533;0.7976911428804684;-4.7237477989600713e-08;-4.7116383771310686e-08;1.0448399261686387;10.000733856711227;0.8335093637803618;0.015562531617787567;0.015562516887492269;0.7978253603323342;0.01489301706165231;0.7977957751248749
16.427384;1.0444157771393998;0.8333382309504404;0.7976921064156873;-4.7278150954474765e-08;-4.675406973228781e-08;1.044839944763539;10.000731303541066;0.8335103161695998;0.015562543627040813;0.015562501984257116;0.7978264198129653;0.014893013171224169;0.7977962015865198
16.437384;1.044417372413639;0.8333388970621992;0.7976931132471146;-4.733869407181028e-08;-4.64084974231261e-08;1.044839943764093;10.000728798535363;0.8335112681800172;0.01556255572643857;0.015562486839422353;0.7978274192865884;0.014893008747223406;0.7977966761034593
16.447384;1.0444189869429488;0.8333395091226062;0.7976941609918662;-4.741813491589183e-08;-4.6080490039414405e-08;1.0448399209202262;10.000726297636428;0.8335122220595758;0.015562567890437922;0.015562471458722672;0.797828358714002;0.014893003778626717;0.7977971974598836
16.457384;1.0444206235226534;0.8333400632321648;0.7976952462693788;-4.751531270323381e-08;-4.5770897963937275e-08;1.0448398740640181;10.000723764181833;0.8335131806774845;0.015562580085570248;0.01556245585333313;0.7978292393233277;0.014892998266446862;0.7977977650379772
16.467384;1.044422287204439;0.8333405553935939;0.7976963655333275;-4.762898246332767e-08;-4.5480649141377455e-08;1.0448398018891625;10.000721173940521;0.833514147559896;0.015562592267729908;0.015562440039746932;0.7978300634235416;0.014892992212583101;0.7977983789532467
16.477384;1.0444239848316756;0.833340981930989;0.7976975157655269;-4.775783012215855e-08;-4.521063094988799e-08;1.0448397048238727;10.000718505603885;0.8335151264095195;0.015562604385092839;0.015562424035114687;0.7978308340000819;0.014892985610521145;0.7977990397374156
16.487384;1.0444257241084274;0.8333413396178867;0.797698694847155;-4.790029254035e-08;-4.496150855962192e-08;1.0448395843662506;10.000715726669906;0.8335161205726349;0.01556261638777741;0.015562407862776878;0.7978315543074247;0.014892978442865365;0.7977997476838721
16.497384;1.0444275124618656;0.833341625628796;0.7976999012294441;-4.805450126865096e-08;-4.473353380726086e-08;1.0448394417554856;10.0007127883539;0.8335171327057675;0.015562628235550475;0.015562391563703218;0.7978322276396143;0.01489297068152491;0.797800502392414
16.507384;1.044429355882203;0.8333418380804242;0.7977011332774356;-4.821850556196493e-08;-4.4526566378533366e-08;1.0448392780064246;10.000709630316123;0.8335181643971957;0.015562639904974704;0.015562375196406448;0.7978328572477673;0.014892962284429923;0.7978013025039429
16.517384;1.0444312581562991;0.8333419767903171;0.7977023895036034;-4.8390492017444164e-08;-4.434028407737677e-08;1.0448390951970363;10.00070618693515;0.833519216369368;0.015562651397779077;0.015562358832607112;0.7978334465258343;0.014892953195949448;0.7978021454999474
16.527384;1.0444332210776541;0.8333420433871601;0.7977036695896078;-4.8568981735260326e-08;-4.417433508936145e-08;1.0448388974259177;10.000702387296009;0.8335202893917537;0.015562662737887;0.01556234256019404;0.7978339995453565;0.014892943353956039;0.7978030278027779
16.537384;1.0444352457143864;0.8333420406983292;0.7977049746106407;-4.87531044736745e-08;-4.4028395262853176e-08;1.0448386904477518;10.000698154019299;0.8335213846898689;0.01556267395857731;0.015562326481181476;0.797834521396975;0.014892932697290485;0.7978039450097004
16.547384;1.044437333691307;0.8333419719138505;0.7977063059938052;-4.8942504910157394e-08;-4.390217362863546e-08;1.044838480207305;10.000693408195394;0.8335225035398822;0.015562685092349066;0.015562310699002149;0.7978350176789861;0.01489292117920006;0.7978048922957427
16.557384;1.044439487168873;0.8333418398730875;0.7977076646568761;-4.913674196250736e-08;-4.3795277515953757e-08;1.0448382712136435;10.000688071926598;0.8335236469034945;0.015562696159829057;0.015562295302603677;0.7978354933366064;0.014892908783979258;0.7978058651104667
16.567384;1.0444417076673937;0.8333416468256764;0.7977090508827034;-4.933485371401418e-08;-4.3706996140178256e-08;1.0448380657533352;10.000682063259609;0.8335248150812918;0.015562707163193497;0.015562280355312066;0.7978359519064799;0.014892895532414062;0.7978068597131863
16.577384;1.0444439953662807;0.8333413948879383;0.7977104640132378;-4.9535478867722336e-08;-4.3636363821611326e-08;1.0448378640623044;10.000675299111572;0.8335260072531061;0.015562718096515441;0.015562265898852855;0.7978363957170043;0.014892881473831228;0.7978078734154319
16.587384;1.0444463489812843;0.8333410865188283;0.7977119022203474;-4.9737254582619806e-08;-4.358249211974421e-08;1.0448376644653263;10.000667708234744;0.8335272214355196;0.015562728955498222;0.015562251967267123;0.7978368265225838;0.014892866667227493;0.797808905066354
16.597384;1.0444487651234853;0.8333407244967881;0.7977133630855054;-4.9939133851334353e-08;-4.3544729565338085e-08;1.0448374632320085;10.00065923295538;0.8335284546089533;0.01556273973455809;0.015562238593564648;0.7978372458548436;0.01489285116311382;0.7978099556449636
16.607384;1.044451238056614;0.8333403117936641;0.7977148444383222;-5.014045911985586e-08;-4.352258372398741e-08;1.0448372551499243;10.0006498211583;0.8335297029162283;0.01556275042827132;0.015562225811540945;0.7978376543964163;0.014892834997628142;0.7978110278628742
16.617384;1.0444537606494524;0.8333398514817656;0.7977163446116055;-5.03407632390473e-08;-4.351561508903953e-08;1.0448370350474654;10.000639426116843;0.8335309623245744;0.01556276104076438;0.01556221365575825;0.7978380507461903;0.014892818190426312;0.7978121245535612
16.627384;1.0444563250702195;0.8333393466208919;0.7977178618354493;-5.053958764507485e-08;-4.3523359231567304e-08;1.0448367993437777;10.000628012800698;0.8335322294145738;0.015562771585999375;0.015562202151549031;0.7978384314453983;0.014892800748122182;0.7978132472579645
16.637384;1.0444589227884766;0.8333388005820789;0.7977193933959407;-5.0736641692054725e-08;-4.35452823082852e-08;1.044836546710726;10.000615563609895;0.8335335019529625;0.015562782078628401;0.0155621913134234;0.7978387923324236;0.014892782682044083;0.7978143964545299
16.647384;1.0444615451224966;0.8333382178086873;0.7977209356042886;-5.0931951420345205e-08;-4.358076748987363e-08;1.0448362775948787;10.000602077861634;0.8335347788070304;0.015562792526027517;0.015562181159685027;0.7978391293199114;0.014892764020516822;0.7978155728921186
16.657384;1.0444641838681998;0.833337604019389;0.7977224846098719;-5.1125595631179714e-08;-4.362912334444326e-08;1.044835993281717;10.000587562131296;0.8335360588287909;0.015562802918395775;0.015562171711584825;0.7978394384771874;0.014892744798989022;0.7978167782572236
16.667384;1.0444668309175913;0.8333369656026207;0.7977240371443202;-5.13173557364269e-08;-4.3689618230015814e-08;1.0448356952339548;10.000572023179974;0.8335373397576777;0.015562813223582892;0.01556216297931513;0.7978397162464487;0.014892725046291959;0.7978180148869667
16.677384;1.0444694777923178;0.8333363090340555;0.7977255905897013;-5.150669305202196e-08;-4.376148545826975e-08;1.0448353846860352;10.00055547193872;0.8335386186063679;0.015562823395434201;0.015562154960190653;0.7978399595130267;0.014892704785980624;0.7978192856120675
16.687384;1.0444721159005403;0.8333356404295199;0.7977271425049238;-5.16929825296933e-08;-4.384391161544932e-08;1.04483506257142;10.000537928800757;0.833539893043538;0.01556283338840817;0.015562147636931277;0.7978401655462362;0.014892684044671457;0.7978205940909627
16.697384;1.0444747371200953;0.8333349650960583;0.7977286901738944;-5.1875693048083306e-08;-4.393609966864775e-08;1.0448347300034762;10.000519418556761;0.8335411616298516;0.015562843174782268;0.015562140965957936;0.7978403322342429;0.014892662852123189;0.7978219447382404
16.707384;1.044477334407229;0.8333342873362575;0.7977302309268532;-5.2054411810918076e-08;-4.4037388055473826e-08;1.0448343887289828;10.000499959764358;0.8335424226681184;0.015562852751782378;0.015562134874068594;0.7978404582537008;0.014892641233527036;0.7978233418417786
16.717384;1.044479902250699;0.8333336104437015;0.7977317630237688;-5.222891605619894e-08;-4.4147331555242135e-08;1.0448340412291228;10.000479561690298;0.8335436736995898;0.015562862127708892;0.015562129273722306;0.7978405426979407;0.014892619206069817;0.7978247889148379
16.727384;1.0444824370970263;0.8333329369824719;0.7977332857446003;-5.239930675791528e-08;-4.426554765849889e-08;1.0448336909608376;10.000458228921264;0.8335449120823959;0.01556287130149832;0.01556212408401957;0.7978405844749118;0.014892596787428363;0.7978262888711156
16.737384;1.0444849378888452;0.833332269148408;0.7977347985239905;-5.2565942238979e-08;-4.4391303275731635e-08;1.0448333424231855;10.000435965809821;0.833546135272624;0.015562880250904501;0.015562119245062097;0.7978405821612978;0.014892574008476545;0.7978278442013647
16.747384;1.0444874059360565;0.8333316084940096;0.7977363001463941;-5.2729212634949056e-08;-4.4523317020335964e-08;1.044833000598739;10.000412778208997;0.8335473406229008;0.0155628889311435;0.015562114723100188;0.797840534594074;0.014892550912761517;0.7978294567157651
16.757384;1.0444898436243713;0.8333309555387561;0.797737788373697;-5.288937431927243e-08;-4.4660076727143125e-08;1.0448326703996418;10.000388673591706;0.8335485254877272;0.015562897276776481;0.01556211050232023;0.7978404414124719;0.014892527541999358;0.7978311274576038
16.767384;1.044492253038887;0.8333303104348936;0.7977392601363131;-5.304649804541108e-08;-4.480027226591147e-08;1.0448323566553361;10.00036366250492;0.8335496873917633;0.015562905205432022;0.01556210657062108;0.7978403027943674;0.01489250392692299;0.7978328569056516
16.777384;1.0444946355551548;0.8333296740432284;0.7977407122994539;-5.3200566332794164e-08;-4.494288510299306e-08;1.044832064603242;10.00033776330696;0.8335508239725558;0.015562912630575151;0.015562102911133085;0.797840119032004;0.01489248008952044;0.7978346450289391
16.787384;1.044496992095595;0.8333290482114695;0.7977421423448282;-5.3351683307239386e-08;-4.5087011440101146e-08;1.0448318002974752;10.00031100554178;0.8335519332902784;0.015562919477035744;0.015562099497319222;0.7978398904056132;0.014892456046301102;0.797836491275062
16.797384;1.0444993233395863;0.8333284357236418;0.7977435485935284;-5.350024029353328e-08;-4.523177968376387e-08;1.0448315700493103;10.000283427206035;0.8335530143414458;0.015562925686270967;0.015562096292560598;0.7978396173266468;0.014892431805325162;0.7978383948416145
16.807384;1.0445016298081276;0.8333278403565815;0.7977449302783844;-5.364690138221882e-08;-4.537646672619014e-08;1.0448313792265493;10.00025507173436;0.8335540670043613;0.015562931212154022;0.015562093253765627;0.7978393008400555;0.014892407356936673;0.7978403549695257
16.817384;1.044503911994415;0.833327266856106;0.7977462875991803;-5.3792438949433424e-08;-4.5520625658634235e-08;1.0448312318775914;10.000225988074648;0.8335550916441746;0.01556293601388038;0.015562090329674115;0.797838942574352;0.01489238267387149;0.7978423706274749
16.827384;1.0445061702602598;0.8333267210149944;0.7977476217271526;-5.393758593658443e-08;-4.566420742609367e-08;1.0448311316931667;10.000196225745148;0.8335560890400665;0.015562940053354603;0.015562087456533289;0.7978385438815757;0.01489235773162032;0.7978444397712553
16.837384;1.0445084043763595;0.8333262093977372;0.7977489347087265;-5.4083012722996e-08;-4.5807731218451265e-08;1.044831082834824;10.000165824578781;0.8335570604230472;0.015562943303178669;0.015562084561683238;0.7978381055576983;0.014892332527659655;0.7978465588392993
16.847384;1.0445106130750563;0.8333257384115498;0.7977502289662507;-5.422937109745726e-08;-4.5952279254457995e-08;1.0448310893363109;10.000134810357745;0.8335580070683647;0.015562945755940649;0.015562081572522918;0.7978376283085675;0.014892307081933454;0.7978487226529982
16.857384;1.0445127941032233;0.8333253135592852;0.797751506589044;-5.437731770998651e-08;-4.609927610869189e-08;1.0448311545211872;10.000103202773081;0.8335589297621887;0.015562947421519388;0.015562078422852267;0.7978371128083913;0.014892281427034845;0.7978509246542252
16.867384;1.0445149452783347;0.8333249392533054;0.797752769408158;-5.45276714238705e-08;-4.625028364958481e-08;1.0448312816101955;10.000071028811359;0.8335598287804568;0.01556294831497502;0.015562075052719424;0.7978365592428679;0.014892255598522822;0.7978531574829509
16.877384;1.0445170661552698;0.8333246191602198;0.7977540199047226;-5.468172964121606e-08;-4.6406835472919184e-08;1.0448314741050946;10.000038327542747;0.833560704088767;0.015562948448681935;0.015562071396680536;0.7978359672549389;0.014892229629616316;0.7978554137048832
16.887384;1.0445191586384548;0.8333243569138662;0.7977552617017617;-5.484131410764236e-08;-4.657033110349962e-08;1.0448317352977878;10.000005144018415;0.8335615553775929;0.01556294783511477;0.015562067369207521;0.7978353365697031;0.014892203545913961;0.797857686404572
16.897384;1.0445212255744623;0.8333241561140203;0.7977564991919089;-5.500841655293503e-08;-4.674206160481289e-08;1.04483206743403;9.999971523832293;0.8335623822107197;0.015562946492967621;0.015562062871992131;0.797834667330493;0.01489217735582889;0.7978599695016146
16.907384;1.0445232686317905;0.8333240192812486;0.7977577367065;-5.518495833041467e-08;-4.692324057793282e-08;1.0448324707773604;9.9999375159944;0.8335631841196326;0.015562944449983176;0.015562057823382675;0.7978339598249085;0.01489215104295901;0.7978622573087809
16.917384;1.044525287311795;0.8333239472627637;0.7977589774669245;-5.5372962511308696e-08;-4.711501221150267e-08;1.0448329433690682;9.999903180461974;0.8335639602737966;0.01556294174121176;0.015562052174407637;0.7978332146494397;0.014892124568944188;0.7978645432699949
16.927384;1.044527278853055;0.8333239397781081;0.7977602229899254;-5.557475215332284e-08;-4.7318545105691764e-08;1.0448334820643486;9.99986859077625;0.8335647090934903;0.015562938405163011;0.015562045895664815;0.7978324334151207;0.014892097890676373;0.7978668193615769
16.937384;1.044529237817838;0.8333239958790895;0.7977614736575906;-5.57928352997849e-08;-4.753514805250234e-08;1.0448340840075545;9.99983382704461;0.8335654281781575;0.01556293448260333;0.015562038961617685;0.797831618778946;0.014892070980143309;0.7978690771307612
16.947384;1.0445311562518775;0.8333241137824549;0.7977627298781153;-5.602964151829556e-08;-4.776621649251623e-08;1.044834747448942;9.999798967309331;0.8335661145627044;0.01556293001826558;0.015562031344694105;0.7978307733955936;0.014892043829766919;0.7978713089027994
16.957384;1.0445330257475045;0.8333242908255242;0.7977639925979843;-5.6287283423498415e-08;-4.8012942909023566e-08;1.0448354716304828;9.999764085434009;0.8335667654434199;0.015562925062832704;0.01556202301480327;0.7978298986808876;0.014892016447296832;0.7978735077003868
16.967384;1.0445348397214824;0.8333245237529582;0.7977652630398153;-5.656738446495847e-08;-4.8276095262864316e-08;1.0448362563764726;9.999729250210976;0.8335673791924305;0.015562919670752951;0.015562013951412497;0.7978289942644144;0.014891988851278197;0.7978756666245852
16.977384;1.0445365938168676;0.833324809153537;0.7977665426409696;-5.687105839235459e-08;-4.855609546075871e-08;1.044837102533385;9.999694521914162;0.8335679558513143;0.015562913894888206;0.01556200415432805;0.7978280584246898;0.014891961062741469;0.797877778769016
16.987384;1.0445382848584723;0.833325143982295;0.7977678335447445;-5.719896723969021e-08;-4.8853154596430405e-08;1.0448380126685362;9.999659953367546;0.8335684965441063;0.01556290779072481;0.015561993637052152;0.797827088999281;0.014891933092741854;0.7978798376449288
16.997384;1.0445399095240124;0.8333255257340474;0.7977691387561258;-5.755139032537943e-08;-4.9167370688667067e-08;1.0448389900272543;9.99962559918787;0.833569002227976;0.015562901430431882;0.015561982423546823;0.7978260838429558;0.014891904939075546;0.7978818376934028
17.007384;1.0445414640034159;0.8333259522673093;0.7977704613363003;-5.792840313797475e-08;-4.949885946056977e-08;1.0448400365921438;9.999591521874013;0.8335694731474808;0.015562894906561594;0.015561970559990044;0.7978250408804078;0.014891876593121215;0.7978837745379105
17.017384;1.0445429452028807;0.8333264219674386;0.797771803413742;-5.833008681449391e-08;-4.984774595132809e-08;1.0448411528822465;9.999557782853095;0.8335699094702307;0.0155628883181146;0.01556195811871684;0.7978239581315262;0.014891848043745994;0.7978856449308801
17.027384;1.0445443519579771;0.8333269341249157;0.7977731662009669;-5.8756682906695466e-08;-5.021400680034853e-08;1.0448423391745665;9.999524431912603;0.8335703116582013;0.015562881752399048;0.015561945184948522;0.7978228337370293;0.01489181927696049;0.7978874465181802
17.037384;1.0445456849699537;0.833327488672215;0.7977745508981837;-5.92086879422293e-08;-5.059739681111825e-08;1.0448435959906528;9.999491512651412;0.8335706799669252;0.015562875276200221;0.015561931848463113;0.7978216662543232;0.0148917902809556;0.7978891773947484
17.047384;1.044546945662702;0.8333280851957228;0.7977759590410002;-5.968677105796516e-08;-5.0997480862642935e-08;1.0448449233046033;9.999459076480353;0.8335710139859221;0.01556286893988506;0.01556191821023372;0.7978204550611108;0.014891761054900065;0.7978908356467865
17.057384;1.044548134885962;0.8333287218983642;0.7977773915582523;-6.019163912336956e-08;-5.14136494370642e-08;1.0448463196848594;9.999427190531899;0.8335713126466686;0.015562862781088127;0.01556190438149091;0.7978192005570596;0.014891731611371252;0.7978924193537045
17.067384;1.0445492524051316;0.8333293951680215;0.7977788477200856;-6.072402230060643e-08;-5.18451728028673e-08;1.0448477826004792;9.999395931742283;0.8335715747965391;0.015562856815992728;0.015561890460381212;0.797817904491732;0.014891701970604148;0.7978939269775835
17.077384;1.0445502967268268;0.8333301000953186;0.7977803253167516;-6.128459441123433e-08;-5.229130681271088e-08;1.0448493090153093;9.999365366865815;0.8335717996975713;0.015562851033945944;0.015561876506539679;0.797816570251272;0.014891672150368133;0.7978953576845851
17.087384;1.0445512650775433;0.8333308314070702;0.7977818215047132;-6.187378930814949e-08;-5.275127123399873e-08;1.044850894831995;9.999335535404068;0.833571986550232;0.015562845406160718;0.015561862541888493;0.7978152024281359;0.014891642161922403;0.7978967113548481
17.097384;1.0445521546396985;0.833331583885996;0.7977833331722063;-6.24917629587258e-08;-5.3224101070342456e-08;1.0448525344813007;9.999306454539056;0.8335721341617887;0.015562839896541052;0.01556184857961922;0.7978138058654268;0.014891612018987975;0.7978979883179963
17.107384;1.0445529643221736;0.833332352532473;0.797784856784922;-6.313849367928062e-08;-5.3708560960993885e-08;1.0448542219896448;9.999278134931668;0.8335722416354505;0.015562834472638674;0.015561834648209696;0.7978123846500855;0.01489158174498929;0.7978991892142294
17.117384;1.044553694764212;0.8333331329814565;0.7977863881346895;-6.381382179427257e-08;-5.4203149090979065e-08;1.0448559518920508;9.999250587260141;0.8335723089026063;0.015562829111505383;0.015561820780904088;0.7978109415384179;0.014891551374844953;0.7979003149639609
17.127384;1.0445543468628475;0.833333921504142;0.7977879224660077;-6.451742200836918e-08;-5.470622695878485e-08;1.0448577187511137;9.999223820426554;0.8335723367938205;0.015562823787816586;0.015561806994240942;0.7978094784106222;0.014891520965424867;0.7979013664245341
17.137384;1.044554921247463;0.8333347144148898;0.7977894550731998;-6.524880388977343e-08;-5.521630272098716e-08;1.0448595166503125;9.99919783764605;0.8335723272230976;0.01556281846017349;0.015561793291077989;0.7978079968934094;0.014891490604420195;0.7979023440753399
17.147384;1.0445554185517603;0.8333355080021018;0.7977909817220328;-6.600735422994813e-08;-5.5732082570324415e-08;1.044861339545225;9.999172637570096;0.8335722828827292;0.015562813077302872;0.015561779673333371;0.7978064981754707;0.014891460403749763;0.7979032481395778
17.157384;1.0445558390616714;0.8333362994554224;0.7977924986873727;-6.679236785039314e-08;-5.625217592422509e-08;1.0448631814812888;9.999148223413465;0.8335722061942751;0.015562807591294496;0.015561766139597238;0.7978049828553191;0.014891430485855455;0.797904078876032
17.167384;1.0445561827122771;0.8333370875486853;0.7977940030488652;-6.760293652421555e-08;-5.677493927530988e-08;1.0448650363568872;9.99912461115284;0.8335720988542572;0.015562801958961474;0.01556175268197894;0.7978034513161195;0.014891400968065972;0.79790483693416
17.177384;1.0445564499518323;0.8333378719557131;0.7977954932813092;-6.84376718370795e-08;-5.7298523922403004e-08;1.0448668980113105;9.999101831977956;0.8335719624390231;0.015562796136612829;0.015561739298925464;0.797801904060831;0.014891371951048228;0.7979055236930076
17.187384;1.044556642113883;0.8333386523923335;0.7977969693593054;-6.929460598985716e-08;-5.782082581247976e-08;1.0448687606456533;9.999079929485905;0.8335717989134627;0.015562790072010889;0.015561726012428171;0.7978003420264045;0.01489134351894436;0.7979061411724118
17.197384;1.0445567611060442;0.8333394289794583;0.7977984324405815;-7.017148582050757e-08;-5.833945514426488e-08;1.044870618907109;9.999058951851843;0.8335716104134078;0.015562783698695005;0.015561712875096199;0.7977987670731149;0.014891315741192646;0.7979066915757651
17.207384;1.0445568096415399;0.8333402027313628;0.7977998846259519;-7.106621208538441e-08;-5.885193361543112e-08;1.0448724673767196;9.99903894407543;0.833571398584376;0.015562776947513922;0.015561699964638643;0.7977971821281621;0.014891288672045982;0.7979071769051471
17.217384;1.0445567919823955;0.8333409752351734;0.7978013281832769;-7.197712570630491e-08;-5.935591935218857e-08;1.0448742999379783;9.999019947875205;0.833571164040091;0.015562769761928852;0.015561687371440092;0.7977955908167705;0.014891262358611402;0.7979075988011273
17.227384;1.0445567137279967;0.8333417484799839;0.7978027642869356;-7.290286334094105e-08;-5.984925471061327e-08;1.0448761097795067;9.999002006670377;0.8335709064884115;0.015562762100763787;0.015561675185260025;0.7977939971156156;0.014891236851948096;0.7979079586743958
17.237384;1.0445565808712187;0.8333425251417608;0.797804192845885;-7.384178006560878e-08;-6.032999054038016e-08;1.0448778903725469;9.99898516266799;0.8335706255118128;0.015562753939419945;0.015561663487928127;0.7977924047453508;0.014891212201986876;0.7979082577547432
17.247384;1.0445563992715319;0.8333433087812121;0.7978056134638375;-7.479155029672608e-08;-6.079651122322535e-08;1.0448796368344824;9.998969446889893;0.8335703213775242;0.015562745265007713;0.015561652359693529;0.797790816146653;0.014891188441612031;0.7979084966744932
17.257384;1.0445561742020133;0.8333441038034527;0.7978070259223349;-7.57493781171721e-08;-6.124758752113132e-08;1.044881346154889;9.998954879577346;0.8335699952493482;0.01556273606159755;0.015561641889955001;0.7977892323010168;0.01489116558695654;0.7979086754728039
17.267384;1.044555910157469;0.8333449147993013;0.7978084298427505;-7.67124103872678e-08;-6.16822696595328e-08;1.0448830160486895;9.99894148146911;0.8335696484735328;0.015562726308685732;0.015561632176990256;0.7977876534916748;0.014891143656058392;0.7979087942993615
17.277384;1.044555611053259;0.83334574549414;0.7978098244043722;-7.767791911602371e-08;-6.209974640481151e-08;1.044884644290519;9.998929274425771;0.8335692813549787;0.015562715990975019;0.015561623317729844;0.7977860795600185;0.01489112268257536;0.7979088536381216
17.287384;1.044555279857528;0.8333465986964412;0.7978112082124684;-7.864343066483049e-08;-6.249925563914557e-08;1.0448862293999164;9.998918264820524;0.8335688926805538;0.015562705095575832;0.015561615394648154;0.7977845096869737;0.014891102710534211;0.7979088542627191
17.297384;1.0445549183579825;0.8333474771948256;0.7978125789024548;-7.96068919785863e-08;-6.288015583081486e-08;1.044887771324906;9.998908430140117;0.8335684806136168;0.015562693601298003;0.015561608461469022;0.797782942645484;0.014891083779531104;0.797908797667941
17.307384;1.0445545276323671;0.8333483839581513;0.7978139330925084;-8.056664021224762e-08;-6.324213438189194e-08;1.0448892707763626;9.998899725042804;0.8335680439645536;0.0155626814735579;0.015561602532387482;0.797781377135123;0.014891065920580373;0.7979086861651052
17.317384;1.0445541081490104;0.8333493214937595;0.7978152671364189;-8.152131362579035e-08;-6.358522032047568e-08;1.0448907278011847;9.998892098898015;0.8335675826526593;0.015562668667018335;0.015561597585099876;0.7977798116722158;0.014891049163231954;0.7979085224822691
17.327384;1.0445536597715008;0.833350291581057;0.7978165777889632;-8.246995738181715e-08;-6.390952821131226e-08;1.0448921411658396;9.998885509067735;0.8335670976095543;0.015562655138701257;0.015561593580322464;0.7977782445420557;0.014891033540254417;0.7979083097553781
17.337384;1.0445531821074199;0.8333512955933224;0.7978178623337341;-8.341209448795373e-08;-6.421506872788543e-08;1.0448935088007365;9.998879923896636;0.8335665908520077;0.015562640857463738;0.015561590484500242;0.7977766741507923;0.014891019088545529;0.7979080518841194
17.347384;1.0445526745389748;0.8333523346284799;0.7978191187979479;-8.434757228415877e-08;-6.450173368095644e-08;1.0448948284646835;9.998875317067329;0.8335660658897567;0.015562625800101277;0.015561588275489898;0.7977750994921836;0.014891005847856421;0.7979077533858567
17.357384;1.0445521362167964;0.8333534093228858;0.797820346244892;-8.527641102536363e-08;-6.476935700272222e-08;1.0448960981628568;9.998871660417926;0.8335655281428843;0.01556260995455772;0.015561586926637014;0.797773520139909;0.014890993857252338;0.7979074185601519
17.367384;1.0445515662562324;0.8333545198555012;0.7978215444945363;-8.619877945617102e-08;-6.501788496191716e-08;1.0448973161017054;9.998868919019923;0.8335649846542936;0.015562593329403027;0.015561586391295708;0.7977719355408709;0.014890983151844136;0.7979070510029822
17.377384;1.0445509640483501;0.8333556658151255;0.7978227136849737;-8.711490334914911e-08;-6.524764419184225e-08;1.0448984804463486;9.998867045536901;0.8335644431471619;0.015562575948238282;0.015561586608400041;0.7977703445573994;0.014890973754553751;0.797906653815287
17.387384;1.0445503301534098;0.8333568456886882;0.7978238543566959;-8.802485646306002e-08;-6.545952484433814e-08;1.0448995892812334;9.99886597829384;0.833563911227989;0.01556255783730427;0.015561587517181556;0.7977687459119633;0.014890965666767396;0.7979062297791485
17.397384;1.0445496668324776;0.8333580570514294;0.7978249674484649;-8.892846687531473e-08;-6.565487177904026e-08;1.044900640300713;9.998865645654226;0.8335633958549769;0.015562539020922547;0.015561589062128574;0.797767138703831;0.014890958877220912;0.7979057812218092
17.407384;1.0445489772426246;0.8333592974914873;0.7978260538618833;-8.982536630684257e-08;-6.583521865636177e-08;1.0449016303484353;9.998865970501747;0.8335629025964751;0.015562519515756998;0.015561591190181294;0.7977655223339775;0.01489095338497082;0.7979053097701824
17.417384;1.044548264610633;0.8333605646774227;0.7978271144895155;-9.071491448558507e-08;-6.600210422065526e-08;1.0449025554782811;9.99886687406515;0.8335624349913143;0.01556249932114916;0.015561593846440928;0.7977638961893353;0.014890949208048935;0.7979048164232914
17.427384;1.044547532297282;0.8333618555807334;0.797828150637525;-9.159601926100424e-08;-6.615685834242047e-08;1.044903411285843;9.998868278020877;0.8335619949448592;0.015562478421798268;0.015561596972337327;0.7977622595611692;0.014890946375169477;0.7979043019675145
17.437384;1.0445467839330684;0.833363166291295;0.797829164111309;-9.246717587841017e-08;-6.630047211656451e-08;1.0449041932315213;9.998870103275223;0.8335615835142735;0.01556245680154669;0.015561600509342213;0.7977606119058879;0.014890944918765981;0.7979037670828711
17.447384;1.0445460232091508;0.8333644927136733;0.7978301575468854;-9.332672500370116e-08;-6.643393265934105e-08;1.0449048969815742;9.998872271594726;0.833561201079977;0.015562434448086809;0.015561604405393472;0.7977589532216047;0.014890944867605059;0.7979032121495945
17.457384;1.0445452537731865;0.8333658315424896;0.7978311347997906;-9.417308882910088e-08;-6.655874448116234e-08;1.0449055185575016;9.998874710130881;0.8335608477460578;0.015562411347800367;0.015561608618818785;0.7977572840796981;0.014890946239777977;0.7979026375001113
17.467384;1.0445444789461953;0.833367180924022;0.7978321003753004;-9.500489019976917e-08;-6.667694891743845e-08;1.0449060540435222;9.998877352959484;0.8335605241795272;0.015562387484599408;0.015561613115869444;0.7977556050359458;0.014890949047802611;0.7979020441215982
17.477384;1.0445437008831464;0.8333685405767326;0.7978330588221918;-9.582097142199319e-08;-6.679075077006048e-08;1.0449064989808534;9.998880142611906;0.8335602316402618;0.015562362846869739;0.015561617867712195;0.7977539157727694;0.014890953304935249;0.79790143408485
17.487384;1.0445429201099852;0.8333699115202202;0.7978340148359433;-9.662033335844084e-08;-6.690235796269855e-08;1.044906848003814;9.99888303481415;0.8335599709637411;0.01556233744125951;0.015561622853815234;0.7977522147202394;0.014890959022072181;0.7979008104039194
17.497384;1.0445421360680383;0.8333712955192116;0.7978349731244085;-9.740198407576885e-08;-6.70139661596379e-08;1.0449070952591795;9.998886000966493;0.8335597416441857;0.015562311306156007;0.015561628057791706;0.7977504994651766;0.014890966208345173;0.7979001764237633
17.507384;1.0445413478384604;0.8333726946745045;0.7978359378641091;-9.81648057287356e-08;-6.712761273294883e-08;1.0449072355906888;9.998889023004303;0.833559541569769;0.01556228451416822;0.015561633451860318;0.7977487672197214;0.014890974879578158;0.7978995347392576
17.517384;1.044540554223005;0.8333741114371169;0.7978369122518477;-9.890752408532197e-08;-6.724503996962446e-08;1.0449072656967069;9.998892085243087;0.8335593668925407;0.015562257166089524;0.015561638996832801;0.797747014898152;0.014890985060561423;0.7978988863285156
17.527384;1.0445397535445626;0.833375548503463;0.7978378982812067;-9.962863944060613e-08;-6.736769062322061e-08;1.0449071841222615;9.998895175564789;0.8335592122910763;0.015562229384813404;0.01556164465850473;0.7977452395736214;0.014890996774734376;0.7978982306153989
17.537384;1.0445389438308774;0.8333770081630416;0.7978388969472336;-1.0032637527484635e-07;-6.74968456384306e-08;1.0449069899079289;9.998898294842007;0.8335590720570973;0.01556220131151844;0.015561650409623366;0.797743439265831;0.01489101002778455;0.7978975658456495
17.547384;1.0445381233250888;0.8333784914373368;0.7978399087650501;-1.0099891569538066e-07;-6.76338339026547e-08;1.0449066819757755;9.998901458834869;0.8335589411386638;0.015562173103736402;0.015561656210913072;0.7977416129135222;0.014891024797665126;0.7978968895772005
17.557384;1.0445372909481083;0.8333799978088813;0.7978409340430466;-1.016448245792218e-07;-6.778013590400515e-08;1.0449062606037662;9.9989046908991;0.8335588154775085;0.01556214493426961;0.015561661990498485;0.7977397597101072;0.014891041036141804;0.7978961995712127
17.567384;1.0445364463330378;0.8333815257665009;0.7978419727505439;-1.0226328105323997e-07;-6.793722562389644e-08;1.0449057286169678;9.998908014546544;0.8335586920456045;0.015562116989406126;0.015561667642211502;0.797737878960727;0.014891058671943496;0.797895494164723
