time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.577384;1.0445355893791837;0.8333830734861;0.797843024436165;-1.0285400680277565e-07;-6.81061799806498e-08;1.0449050904378685;9.99891144654848;0.8335585688378291;0.015562089464854009;0.015561673041227667;0.7977359705041661;0.014891077613454942;0.7978947719007675
17.587384;1.0445347198432318;0.8333846391909749;0.7978440883190209;-1.034169302990599e-07;-6.828738504427244e-08;1.044904350219785;9.99891499323378;0.8335584446795127;0.015562062557676792;0.015561678053236532;0.7977340350225082;0.014891097758350364;0.7978940315297183
17.597384;1.0445338372630117;0.8333862211884312;0.7978451631601216;-1.0395178299519299e-07;-6.848045203537596e-08;1.0449035103861595;9.998918656938944;0.83355831911376;0.015562036451001985;0.015561682537938633;0.797732074045639;0.014891119005457362;0.7978932727125038
17.607384;1.044532941069245;0.8333878174437155;0.7978462472774103;-1.0445802557906791e-07;-6.868414267108699e-08;1.044902571312126;9.998922447688882;0.8335581928440998;0.01556201129561459;0.015561686363791101;0.7977300897453588;0.014891141260653024;0.7978924966954192
17.617384;1.0445320309056112;0.8333894248658124;0.797847339453826;-1.0493520436029037e-07;-6.889642600761413e-08;1.044901532124525;9.99892638767318;0.8335580682513171;0.015561987204270145;0.015561689420400423;0.7977280845131776;0.014891164438534974;0.7978917063846319
17.627384;1.0445311070932515;0.8333910389855389;0.7978484401260679;-1.0538335754429109e-07;-6.911477643647084e-08;1.0449003913846535;9.998930505848646;0.8335579486606912;0.015561964259532922;0.015561691615813535;0.7977260604314044;0.014891188464615259;0.7978909060857234
17.637384;1.0445301706345587;0.8333926541860762;0.7978495514473882;-1.0580310698749486e-07;-6.93364489697043e-08;1.0448991473352458;9.998934829864226;0.8335578365301008;0.01556194251671625;0.015561692868967247;0.7977240191675958;0.014891213276213528;0.7978901012261297
17.647384;1.0445292223923668;0.8333942640026778;0.7978506759999123;-1.0619547512315794e-07;-6.955863011365337e-08;1.0448977980883833;9.998939383640609;0.833557732467923;0.015561922000637303;0.015561693100127663;0.7977219624500815;0.014891238816276178;0.7978892977342132
17.657384;1.0445282622209495;0.8333958612611972;0.7978518154356674;-1.065617362699756e-07;-6.977866876479705e-08;1.0448963415590333;9.998944191919485;0.8335576358434039;0.015561902709133097;0.015561692226931356;0.7977198925559876;0.014891265024123818;0.7978885010531486
17.667384;1.0445272892522872;0.8333974382222262;0.7978529703308039;-1.069033212000854e-07;-6.999443095575351e-08;1.0448947758043934;9.998949283260401;0.8335575458932744;0.015561884618961611;0.0155616901740978;0.7977178123657985;0.014891291831833926;0.7978877156218266
17.677384;1.0445263030185676;0.8333989868261652;0.7978541407431208;-1.0722160313357598e-07;-7.020448183850156e-08;1.0448931003835291;9.99895468711793;0.8335574623806508;0.015561867684328224;0.01556168688182186;0.7977157247065074;0.014891319167342444;0.7978869448636743
17.687384;1.0445253037643658;0.833400498908884;0.7978553261325159;-1.0751767205422869e-07;-7.040798052353492e-08;1.0448913173796497;9.998960431215261;0.8335573860633317;0.015561851834438666;0.015561682310818776;0.797713631573782;0.014891346963579268;0.7978861908381023
17.697384;1.044524291843969;0.833401966441853;0.7978565249363939;-1.0779221784240591e-07;-7.060450380729613e-08;1.0448894311568595;9.998966542757488;0.8335573190884551;0.015561836979833165;0.015561676451196157;0.7977115345637338;0.014891375167308738;0.7978854539866838
17.707384;1.0445232674582305;0.8334033819469067;0.7978577345186864;-1.0804553955973465e-07;-7.079387842627597e-08;1.0448874481103596;9.99897304904521;0.8335572644856967;0.015561823026482222;0.015561669321326153;0.7977094362828545;0.014891403736657604;0.7978847339117371
17.717384;1.0445222306771977;0.8334047387865259;0.7978589513831917;-1.0827774061792386e-07;-7.097600149847688e-08;1.0448853769835456;9.99897997317054;0.8335572248528963;0.015561809885677786;0.015561660952995732;0.7977073411063775;0.014891432633760743;0.7978840306046533
17.727384;1.044521181245017;0.833406030911583;0.7978601718426209;-1.0848892920306027e-07;-7.115072988929181e-08;1.0448832285423069;9.998987328940514;0.8335572016515621;0.015561797469815442;0.015561651379565245;0.7977052544457053;0.014891461826661026;0.7978833448369643
17.737384;1.0445201186316262;0.8334072523326523;0.7978613926776812;-1.0867914115295888e-07;-7.131787529894653e-08;1.044881014675356;9.998995123830671;0.8335571953433344;0.015561785685245423;0.015561640630752611;0.7977031812694529;0.014891491291947412;0.7978826775038903
17.747384;1.0445190423159383;0.8334083969572278;0.7978626110695702;-1.0884822916958873e-07;-7.147721983542492e-08;1.04487874817215;9.999003369893483;0.8335572052952595;0.015561774434867165;0.015561628720309223;0.7977011250986331;0.0148915210056784;0.7978820288920668
17.757384;1.0445179516846221;0.8334094587077897;0.7978638244659304;-1.0899604641083995e-07;-7.162846694061337e-08;1.044876442733202;9.999012090617187;0.8335572293296637;0.015561763624764219;0.015561615630676389;0.7976990879176361;0.01489155093701529;0.7978813986104276
17.767384;1.0445168455968195;0.8334104316892939;0.7978650305945251;-1.0912264347880908e-07;-7.177114169346807e-08;1.044874112590549;9.999021317325063;0.8335572636845907;0.015561753171476912;0.015561601319411804;0.7976970708977578;0.014891581056101192;0.7978807860185062
17.777384;1.0445157221245993;0.8334113106762316;0.797866227130876;-1.0922825472681249e-07;-7.190454386551139e-08;1.044871772261627;9.999031086056727;0.833557303644307;0.015561743002632581;0.015561585744179993;0.7976950753028195;0.014891611336164623;0.7978801909704633
17.787384;1.0445145789165218;0.8334120915822508;0.7978674112778625;-1.0931330859946754e-07;-7.202783411598815e-08;1.0448694360915514;9.99904143945055;0.8335573444598152;0.015561733042120503;0.015561568873509695;0.7976931025937407;0.014891641742771538;0.7978796144289835
17.797384;1.0445134142937742;0.8334127713434728;0.7978685796070599;-1.0937858289649814e-07;-7.214008585152319e-08;1.0448671173314197;9.99905242153067;0.8335573821754099;0.015561723199104639;0.01556155067996157;0.7976911539217985;0.014891672233945032;0.7978790579700653
17.807384;1.0445122282113921;0.8334133475477946;0.7978697283263071;-1.0942536852187177e-07;-7.224009245740776e-08;1.0448648278421062;9.999064070787263;0.833557414064105;0.015561713380468654;0.015561531141355682;0.7976892300669064;0.014891702771212741;0.7978785227449857
17.817384;1.0445110220048142;0.8334138183792754;0.797870853937918;-1.0945539862522867e-07;-7.232621250776704e-08;1.0448625783598084;9.999076426741086;0.8335574381927374;0.015561703514584033;0.015561510252691884;0.7976873316896779;0.014891733320884707;0.7978780093399986
17.827384;1.0445097974097173;0.8334141828189473;0.7978719536015033;-1.0947047935937868e-07;-7.239662617585607e-08;1.044860378069144;9.999089537051544;0.8335574523189127;0.015561693561034472;0.015561488032544438;0.7976854593453439;0.014891763847562498;0.7978775180884714
17.837384;1.044508555825615;0.8334144404803407;0.7978730246330334;-1.0947224362207121e-07;-7.244972789723743e-08;1.0448582339911183;9.999103452043554;0.8335574535467869;0.015561683498532273;0.015561464519250985;0.7976836136369523;0.01489179431080196;0.7978770489158572
17.847384;1.0445072978963452;0.8334145909804795;0.7978740636332897;-1.0946221909489655e-07;-7.248425110022042e-08;1.0448561513422956;9.999118216632047;0.8335574393448425;0.015561673308192851;0.01556143976013156;0.7976817952552452;0.014891824667096824;0.7978766011820426
17.857384;1.044506023632228;0.8334146339001396;0.7978750661476862;-1.09441876355871e-07;-7.249924980374297e-08;1.0448541339818769;9.99913386518187;0.8335574085965533;0.01556166296781771;0.015561413798364477;0.7976800042975832;0.014891854873485042;0.7978761739395384
17.867384;1.0445047331720103;0.833414569800802;0.7978760270269329;-1.0941264677636057e-07;-7.249409537211e-08;1.0448521838608953;9.999150418400665;0.8335573616008777;0.015561652451991634;0.015561386668986318;0.7976782397937083;0.014891884885965843;0.7978757661624495
17.877384;1.0445034273169467;0.8334144008214474;0.797876941163769;-1.093760131000081e-07;-7.246842258483134e-08;1.0448503004861442;9.99916788501094;0.8335572992468947;0.015561641726895161;0.015561358409293619;0.797676500338851;0.014891914653549929;0.7978753767580279
17.887384;1.044502107241258;0.8334141296388495;0.7978778041746662;-1.0933348572939111e-07;-7.242212429379342e-08;1.0448484816830501;9.999186266494137;0.8335572220380437;0.015561630751984933;0.01556132906949835;0.797674784854252;0.014891944114628807;0.7978750045417662
17.897384;1.0445007737613925;0.8334137580978177;0.7978786125020264;-1.092865715897489e-07;-7.235543691662195e-08;1.0448467250362237;9.999205557301446;0.8335571296677577;0.015561619500190896;0.015561298712707294;0.7976730922351827;0.014891973199876259;0.7978746481139198
17.907384;1.044499426688844;0.8334132870753104;0.7978793631445248;-1.0923698300671241e-07;-7.226896938229215e-08;1.0448450284409834;9.999225738950212;0.8335570213156396;0.015561607968419735;0.015561267409391793;0.797671420827306;0.014892001844422171;0.7978743060274943
17.917384;1.044498064716026;0.8334127170616955;0.7978800537893431;-1.0918681383911578e-07;-7.21636957756661e-08;1.0448433898596285;9.999246776075289;0.8335568963973403;0.015561596163266597;0.01556123523202798;0.797669769258987;0.014892030000633069;0.7978739776535215
17.927384;1.0444966860009879;0.8334120486483416;0.797880683196063;-1.0913821089397832e-07;-7.204090906373493e-08;1.044841807886148;9.999268618050777;0.8335567553425771;0.015561584091967682;0.015561202252210988;0.7976681375639536;0.01489205763174361;0.7978736637417618
17.937384;1.0444952890443655;0.8334112831286797;0.7978812511243366;-1.090927488658855e-07;-7.190203224434317e-08;1.0448402826959617;9.999291202730658;0.8335565994989194;0.015561571765585036;0.015561168541294513;0.7976665269997304;0.014892084693404811;0.7978733658549271
17.947384;1.0444938735723175;0.8334104234136672;0.7978817579914044;-1.0905128025776341e-07;-7.174840437717575e-08;1.044838815653074;9.999314461905989;0.8335564300286957;0.015561559194462178;0.015561134174176051;0.7976649393120975;0.014892111131420001;0.7978730856091975
17.957384;1.044492441267089;0.833409474573453;0.7978822049565252;-1.0901441113314903e-07;-7.158123870736103e-08;1.0448374081976874;9.99933832910853;0.8335562471272373;0.015561546382054037;0.015561099236831518;0.7976633764265331;0.014892136895848144;0.7978728244816771
17.967384;1.0444909958238653;0.8334084432665879;0.7978825943094044;-1.0898288070391374e-07;-7.140177123636012e-08;1.044836061480928;9.99936274467564;0.8335560505234518;0.01556153332769905;0.015561063836118884;0.7976618399819448;0.014892161955482769;0.7978725837239192
17.977384;1.04448954226388;0.8334073366364563;0.7978829292693758;-1.0895742148294884e-07;-7.121141502133071e-08;1.0448347764170576;9.999387653967622;0.8335558405765816;0.015561520033247608;0.015561028101329899;0.7976603306543345;0.01489218630240221;0.7978723642125876
17.987384;1.0444880858956844;0.8334061617259616;0.7978832133057056;-1.0893848703990621e-07;-7.101172794656079e-08;1.0448335534264237;9.999413002314892;0.8335556187081186;0.01556150650727078;0.015560992168197781;0.7976588481248584;0.014892209943023649;0.7978721665014799
17.997384;1.0444866308771108;0.8334049253735187;0.7978834499689018;-1.0892618325412605e-07;-7.080426808763387e-08;1.0448323927978296;9.999438730533821;0.8335553870895075;0.015561492760523583;0.015560956159003094;0.7976573914114459;0.014892232889196846;0.7978719908666393
18.007384;1.04448517896772;0.8334036338192758;0.7978836428098435;-1.0892038485629107e-07;-7.059046283554569e-08;1.0448312961552824;9.999464774678566;0.8335551481960626;0.015561478798874255;0.01556092018121072;0.7976559590560885;0.014892255156345334;0.7978718372796088
18.017384;1.0444837295855627;0.8334022920911434;0.7978837947785504;-1.0892108153757358e-07;-7.037146185716507e-08;1.0448302671867213;9.999491073246505;0.8335549042879373;0.015561464628718312;0.015560884336293202;0.7976545492771033;0.01489227676349605;0.7978717055038338
18.027384;1.0444822811283567;0.833400903877965;0.7978839081005217;-1.0892876411697653e-07;-7.014808130415058e-08;1.0448293108856315;9.999517574551238;0.8335546567357962;0.015561450266907823;0.01556084871689241;0.7976531597247423;0.014892297739544822;0.7978715951432241
18.037384;1.0444808327362345;0.8333994716706797;0.7978839849268814;-1.0894440209418414e-07;-6.992100553621628e-08;1.0448284327462602;9.999544237935048;0.8335544054148359;0.015561435734105384;0.015560813402337946;0.7976517870130957;0.014892318130781434;0.7978715057304249
18.047384;1.0444793854956362;0.8333979968325179;0.7978840275375836;-1.0896909849011125e-07;-6.969104475922968e-08;1.0448276383382475;9.999571033735558;0.8335541487114325;0.015561421036732768;0.015560778465481852;0.7976504272674951;0.014892337996127275;0.7978714370432629
18.057384;1.044477942451917;0.8333964800962604;0.7978840379844416;-1.090038840709368e-07;-6.945912934166702e-08;1.0448269327488342;9.999597942119333;0.8335538843180278;0.015561406159710493;0.015560743980041597;0.797649077602923;0.014892357397356512;0.7978713892079581
18.067384;1.0444765074007847;0.8333949223319093;0.7978840184454795;-1.0904964273579488e-07;-6.922604481234396e-08;1.0448263200734762;9.999624945377303;0.833553610018767;0.015561391077526432;0.015560710025267648;0.7976477366405261;0.014892376396093431;0.7978713623172811
18.077384;1.0444750828830716;0.8333933248950187;0.7978839720812296;-1.0910703721271867e-07;-6.899208005127297e-08;1.0448258029400064;9.999652015544177;0.8335533239288997;0.015561375768649974;0.01556067669219632;0.7976464035957582;0.014892395050615284;0.7978713559546831
18.087384;1.0444736690258916;0.8333916899352141;0.7978839031742033;-1.0917657111433567e-07;-6.875683728507643e-08;1.0448253820882918;9.999679109320246;0.8335530245009077;0.015561360215012606;0.015560644083653314;0.7976450778811532;0.014892413409735678;0.7978713689870415
18.097384;1.0444722644763744;0.8333900207656074;0.7978838167517402;-1.0925865814635877e-07;-6.85194765633656e-08;1.0448250570199997;9.999706178534966;0.8335527105604952;0.015561344391279439;0.015560612303563875;0.7976437597707996;0.014892431514813816;0.7978713995362796
18.107384;1.0444708677077181;0.833388321477939;0.7978837182702638;-1.0935360788756978e-07;-6.827931846951856e-08;1.0448248277193148;9.999733180789848;0.833552381519095;0.015561328258835477;0.015560581449314586;0.7976424504227574;0.014892449404264806;0.7978714451660351
18.117384;1.044469476535206;0.8333865962953639;0.7978836133766122;-1.0946181984308008e-07;-6.803635222057067e-08;1.0448246953803084;9.999760075038576;0.8335520378513751;0.015561311773406474;0.015560551613709563;0.7976411511821302;0.014892467105761111;0.7978715032623109
18.127384;1.0444680873063839;0.8333848497662867;0.7978835074169373;-1.0958408355369347e-07;-6.779126711423788e-08;1.0448246611732022;9.999786815101698;0.8335516815785027;0.015561294906685681;0.015560522885709971;0.7976398634925831;0.014892484627662819;0.7978715709390263
18.137384;1.0444666960933555;0.8333830873074469;0.7978834044777576;-1.097215860462077e-07;-6.75450902136802e-08;1.0448247247880493;9.999813353465047;0.8335513162918893;0.015561277666090698;0.015560495348089984;0.7976385891571423;0.014892501963180394;0.7978716445267364
18.147384;1.0444653005585;0.8333813150327144;0.7978833069833174;-1.0987564032352934e-07;-6.729886746684633e-08;1.0448248841912386;9.99983964828757;0.8335509462761033;0.015561260098489951;0.015560469074422809;0.7976373301135811;0.014892519097129017;0.7978717195715302
18.157384;1.0444639003465825;0.8333795390212492;0.7978832165218213;-1.1004727262513046e-07;-6.705359121385103e-08;1.0448251361288448;9.999865668865434;0.8335505751796384;0.015561242281488223;0.015560444123550676;0.7976360878531755;0.014892536006303556;0.7978717914301898
18.167384;1.044462496664358;0.8333777647220807;0.7978831345773327;-1.1023682560403683e-07;-6.681024509832892e-08;1.0448254765721992;9.999891399573384;0.8335502055327189;0.015561224313830618;0.015560420538187231;0.7976348628826886;0.014892552653281096;0.7978718557479166
18.177384;1.0444610921358677;0.8333759966704576;0.7978830622311347;-1.1044394363826484e-07;-6.656987043842044e-08;1.0448259007951972;9.999916838230547;0.8335498394050902;0.0155612063087191;0.015560398350003574;0.7976336545058211;0.014892568978628234;0.797871908536759
18.187384;1.0444596904332144;0.833374238576116;0.7978829998764798;-1.1066796056811483e-07;-6.633348439682484e-08;1.0448264031731591;9.999941988913186;0.8335494790751586;0.015561188381751365;0.01556037758169218;0.7976324611336287;0.014892584900419526;0.7978719462323702
18.197384;1.0444582958015332;0.8333724936130849;0.7978829480056936;-1.1090814803775739e-07;-6.610180569424254e-08;1.0448269772246594;9.999966854592937;0.8335491267392066;0.015561170630248889;0.015560358246786704;0.7976312812246611;0.014892600321806473;0.7978719655498907
18.207384;1.044456913171826;0.8333707645969977;0.7978829082823394;-1.11163509912231e-07;-6.587512225449005e-08;1.0448276160927918;9.999991436257947;0.833548783950844;0.01556115311739261;0.015560340356625143;0.797630114468697;0.014892615140896796;0.7978719630307832
18.217384;1.0444555479891502;0.8333690540344122;0.7978828835315869;-1.1143250959496208e-07;-6.565343526699332e-08;1.0448283126457467;10.000015738498378;0.8335484519151185;0.015561135878486756;0.01556032393098709;0.7976289621840041;0.014892629259002619;0.7978719355415597
18.227384;1.044454205430873;0.8333673638459818;0.7978828770408055;-1.1171311190692624e-07;-6.543677158504568e-08;1.044829058844255;10.000039771382326;0.8335481319594329;0.0155611189410253;0.015560309000295392;0.7976278265590333;0.014892642579576253;0.7978718816517923
18.237384;1.0444528903543722;0.8333656947770335;0.7978828922133175;-1.1200286413108606e-07;-6.522552751889745e-08;1.0448298452424978;10.000063546592163;0.833547825437154;0.015561102334235483;0.015560295598552334;0.7976267097358607;0.014892654996704106;0.797871801830186
18.247384;1.0444516079939712;0.8333640462447733;0.7978829324235501;-1.1229875502183675e-07;-6.502042660540226e-08;1.044830661235669;10.000087075066704;0.8335475336117856;0.015561086090163129;0.015560283761492256;0.7976256137221617;0.014892666391933389;0.7978716973522936
18.257384;1.0444503641386846;0.8333624169391055;0.7978830010121937;-1.1259713247563024e-07;-6.482205686187209e-08;1.0448314961036251;10.000110369313308;0.8335472575505204;0.01556107024802929;0.01556027353305068;0.7976245408384255;0.01489267664781532;0.79787156983212
18.267384;1.0444491646519793;0.8333608057355406;0.7978831016513882;-1.1289384647415589e-07;-6.463069216154921e-08;1.0448323407016649;10.000133447238905;0.8335469979020924;0.015561054860083915;0.01556026496307021;0.7976234939210749;0.014892685663210063;0.7978714215819568
18.277384;1.0444480149882498;0.8333592127406447;0.7978832384472412;-1.1318441974451954e-07;-6.44465431664621e-08;1.044833189030166;10.000156328852247;0.8335467550200463;0.01556103999602341;0.01556025809221207;0.7976224761244486;0.014892693363090601;0.7978712555616598
18.287384;1.0444469201076416;0.8333576397660145;0.7978834154784369;-1.1346423453252383e-07;-6.42698904040672e-08;1.0448340382837342;10.000179024525877;0.8335465293059428;0.015561025735240298;0.015560252935337325;0.7976214905106054;0.014892699704462626;0.7978710752113783
18.297384;1.0444458848377536;0.8333560894833201;0.7978836364479589;-1.137289605573141e-07;-6.410095069152862e-08;1.0448348871233506;10.000201529057165;0.8335463213984694;0.015561012146080591;0.015560249472774542;0.7976205398391131;0.0148927046702979;0.7978708846791244
18.307384;1.0444449140090006;0.8333545644790045;0.7978839049080634;-1.1397501795892148e-07;-6.393968404346237e-08;1.0448357341602323;10.000223828600232;0.8335461322604394;0.015560999278237526;0.015560247660094648;0.7976196265157293;0.014892708255042499;0.7978706886457348
18.317384;1.0444440116220521;0.8333530672636593;0.7978842248482898;-1.1419961243570747e-07;-6.37857192727207e-08;1.0448365779189568;10.00024590653601;0.8335459629902585;0.015560987175313203;0.015560247450284835;0.7976187522497059;0.014892710463131342;0.7978704919152175
18.327384;1.0444431795069369;0.8333516006007329;0.797884600791564;-1.1440044337933585e-07;-6.363841121844605e-08;1.0448374170463435;10.000267743099622;0.8335458143568494;0.015560975886088088;0.015560248806208902;0.7976179179208087;0.01489271131883216;0.797870299790401
18.337384;1.0444424170646285;0.8333501676563965;0.797885036854661;-1.1457544141564425e-07;-6.349693342659954e-08;1.0448382500244766;10.000289318343732;0.8335456867136848;0.015560965471024172;0.015560251704429331;0.7976171240250883;0.014892710868362252;0.7978701189579337
18.347384;1.0444417228908411;0.8333487715241169;0.7978855356303133;-1.1472266400164801e-07;-6.3360426091137e-08;1.0448390751179537;10.000310616257847;0.8335455803469826;0.015560956006006339;0.01556025614072471;0.7976163710485622;0.01489270917738498;0.7978699574392445
18.357384;1.0444410965891089;0.8333474142296039;0.7978860979978089;-1.1484030378167943e-07;-6.322823020420649e-08;1.044839890506691;10.00033162376759;0.8335454957077084;0.015560947571955778;0.015560262125256585;0.7976156591340586;0.014892706333124093;0.7978698231266947
18.367384;1.044440538809664;0.8333460966388805;0.797886723837888;-1.1492666946049994e-07;-6.310005063149731e-08;1.044840694499087;10.000352328768974;0.833545433557541;0.015560940243897772;0.015560269664370829;0.7976149874229524;0.014892702437301984;0.7978697224704511
18.377384;1.0444400502465543;0.8333448196689709;0.7978874126225485;-1.1498020747486562e-07;-6.297592610013445e-08;1.0448414863348046;10.000372722648937;0.8335453951444994;0.015560934094002641;0.015560278751638092;0.7976143542407281;0.014892697586254944;0.7978696605838193
18.387384;1.0444396311510786;0.8333435855526872;0.7978881631051971;-1.1499978703127232e-07;-6.285621631540793e-08;1.0448422668245145;10.000392804047502;0.8335453820180476;0.015560929191317832;0.015560289380705337;0.7976137579223783;0.014892691865182255;0.7978696420380155
18.397384;1.0444392811979055;0.8333423981095388;0.7978889727816376;-1.1498498449887136e-07;-6.274174326384824e-08;1.0448430379423113;10.000412578907644;0.8335453954265456;0.015560925598106637;0.01556030156393188;0.7976131972728938;0.014892685364858325;0.7978696711918808
18.407384;1.0444389993147454;0.8333412622867816;0.797889838233848;-1.1493585784195906e-07;-6.263379553952102e-08;1.0448438016420505;10.000432057325432;0.8335454359973675;0.015560923376625655;0.015560315332354793;0.7976126718372387;0.014892678194378912;0.7978697518923873
18.417384;1.044438784077554;0.8333401836430802;0.7978907562061536;-1.1485247996580718e-07;-6.253374465984782e-08;1.0448445586286808;10.000451248108975;0.8335455041080545;0.015560922593705485;0.015560330717006458;0.7976121819079639;0.014892670468467893;0.7978698870943612
18.427384;1.044438634277601;0.8333391675363617;0.7978917244133417;-1.1473487173084821e-07;-6.244254609562494e-08;1.0448453082425133;10.000470156692359;0.8335456005307321;0.015560923306707582;0.015560347733548694;0.7976117277664764;0.014892662282678158;0.7978700789322098
18.437384;1.044438548429864;0.8333382181297799;0.7978927417163;-1.145832680349939e-07;-6.236053735870915e-08;1.0448460494958722;10.000488789710671;0.8335457268262791;0.015560925543048292;0.015560366379525471;0.7976113087619359;0.014892653710002245;0.7978703292440865
18.447384;1.0444385242528949;0.8333373378782677;0.7978938078969261;-1.1439823652217355e-07;-6.228750075825976e-08;1.044846781901974;10.00050715490014;0.833545885425772;0.015560929297307402;0.015560386640343848;0.797610923018341;0.014892644820204954;0.7978706400513094
18.457384;1.0444385595115122;0.833336527498714;0.7978949231249003;-1.141805312768902e-07;-6.222277561435712e-08;1.0448475055405246;10.000525251006923;0.8335460795962027;0.015560934541601594;0.015560408497188457;0.7976105677134299;0.014892635690244222;0.7978710138234926
18.467384;1.044438653089017;0.8333357864642019;0.7978960874718191;-1.139309164981508e-07;-6.21654024453389e-08;1.0448482206003653;10.000543059417378;0.833546313248554;0.015560941231717487;0.015560431922847286;0.7976102396112856;0.014892626396304585;0.7978714535005655
18.477384;1.0444388050368987;0.8333351136406514;0.7978973007197209;-1.1365019343494182e-07;-6.21143735043518e-08;1.0448489270363677;10.000560548897765;0.8335465904893962;0.015560949310319386;0.015560456870813368;0.7976099356012005;0.014892617005090418;0.7978719618709011
18.487384;1.0444390155124832;0.833334507278331;0.7978985620055352;-1.1333941969078223e-07;-6.206889879142469e-08;1.0448496252820523;10.00057769107689;0.8335469150931978;0.01556095870806767;0.01556048328191976;0.7976096529040604;0.014892607574299806;0.797872540747684
18.497384;1.044439283603884;0.8333339649601021;0.7978998691793665;-1.1299993244384774e-07;-6.202850758525506e-08;1.0448503173883583;10.00059447110273;0.8335472901909484;0.01556096934123855;0.015560511104363807;0.7976093889468293;0.01489259815858702;0.7978731907297762
18.507384;1.0444396072322253;0.8333334841551016;0.7979012183500799;-1.1263300217805013e-07;-6.19930756408119e-08;1.0448510068200536;10.000610886623296;0.8335477183460307;0.01556098111180255;0.015560540299538836;0.7976091414209265;0.014892588810985093;0.797873911283615
18.517384;1.0444399834679934;0.8333330626059565;0.7979026039961181;-1.1223958734461873e-07;-6.196289554376024e-08;1.0448516968869226;10.000626944262422;0.8335482018112396;0.015560993908790373;0.015560570828349081;0.7976089086609429;0.014892579572829773;0.7978747008460826
18.527384;1.044440408510285;0.8333326981068385;0.7979040195096853;-1.1182040290453772e-07;-6.193869064438018e-08;1.0448523896413087;10.00064265705106;0.8335487423550464;0.015561007609128057;0.015560602636008234;0.7976086899604035;0.014892570463356637;0.7978755569676583
18.537384;1.0444408777165501;0.8333323882730317;0.7979054577330222;-1.1137596975838316e-07;-6.192150370512297e-08;1.044853086228086;10.000658041630835;0.8335493405472086;0.015561022081230311;0.015560635641975353;0.7976084855636772;0.0148925614820989;0.7978764763836081
18.547384;1.04444138547084;0.8333321304616174;0.7979069113936771;-1.1090656881720129e-07;-6.191240910590541e-08;1.0448537876090587;10.000673119550946;0.8335499956236063;0.015561037190073769;0.01556066973574286;0.7976082964749445;0.014892552622060386;0.7978774549815769
18.557384;1.0444419251058308;0.8333319215229348;0.7979083734232573;-1.104122881804031e-07;-6.191216116555438e-08;1.0448544947012874;10.000687923343722;0.8335507063548933;0.015561052797989644;0.015560704788826778;0.7976081243642853;0.014892543888175368;0.7978784877959297
18.567384;1.044442489835058;0.8333317575065299;0.7979098370808583;-1.0989319975627903e-07;-6.192110661179333e-08;1.0448552084438607;10.00070250027121;0.8335514716859863;0.015561068760369423;0.015560740681208338;0.7976079712193368;0.014892535310097122;0.797879569270194
18.577384;1.044443073826434;0.8333316332082316;0.7979112959194551;-1.0934954991581265e-07;-6.193930656727261e-08;1.044855930110603;10.000716906820157;0.8335522906159502;0.01556108492797017;0.015560777321388844;0.7976078386737034;0.014892526939000714;0.7978806935150269
18.587384;1.0444436722887496;0.8333315418552627;0.7979127436530861;-1.0878187734562411e-07;-6.196654423483953e-08;1.0448566610789112;10.000731196306315;0.8335531617430669;0.015561101161025333;0.015560814641901163;0.7976077282860928;0.014892518836250092;0.797881854202905
18.597384;1.044444281339589;0.8333314758074022;0.7979141741699368;-1.0819101520249308e-07;-6.200236272629149e-08;1.0448574020057115;10.00074541022051;0.8335540827456712;0.015561117341328647;0.015560852578745609;0.7976076429072246;0.014892511063956509;0.7978830449758918
18.607384;1.044444898158825;0.8333314276779661;0.7979155815953433;-1.0757794771454493e-07;-6.204630254667318e-08;1.044858152501771;10.000759578694229;0.8335550503241119;0.015561133375745264;0.01556089105781337;0.7976075874429167;0.014892503677663694;0.7978842606038997
18.617384;1.0444455211520078;0.833331390960013;0.7979169600400915;-1.069436842173017e-07;-6.209809658101477e-08;1.0448589113817597;10.000773722742071;0.833556060798568;0.015561149194136282;0.015560929994169479;0.797607568539703;0.014892496724735367;0.7978854973271938
18.627384;1.044446150152695;0.833331360276867;0.797918303442348;-1.0628928951842363e-07;-6.215778366556621e-08;1.0448596772060268;10.00078785294786;0.8335571105082585;0.015561164742627346;0.015560969297859776;0.7976075938766908;0.014892490246587762;0.7978867522406385
18.637384;1.0444467867089664;0.8333313311942153;0.7979196058636902;-1.0561594513926751e-07;-6.222574170193703e-08;1.0448604490165758;10.000801972466416;0.8335581952332011;0.015561179981381566;0.015561008874754943;0.797607671394639;0.014892484273613673;0.7978880230021433
18.647384;1.0444474340673475;0.8333312997211509;0.7979208619497313;-1.0492494442213933e-07;-6.230248030701872e-08;1.0448612263895434;10.000816089618345;0.8335593092132358;0.015561194885385083;0.015561048619114545;0.7976078088401551;0.014892478824248195;0.7978893077655194
18.657384;1.0444480962193523;0.8333312620647466;0.7979220674334226;-1.0421768830266383e-07;-6.238839347973033e-08;1.0448620087930653;10.000830229018405;0.8335604450304138;0.015561209439325274;0.01556108841448589;0.7976080135481368;0.014892473926597764;0.7978906047612535
18.667384;1.0444487762518246;0.8333312145730718;0.7979232194003161;-1.0349577597716042e-07;-6.248374362664579e-08;1.044862795345566;10.000844425915885;0.833561594407593;0.015561223635391381;0.015561128138395544;0.7976082919197548;0.0148924696383015;0.7978919116951271
18.677384;1.0444494753628388;0.8333311537047923;0.7979243160731755;-1.0276110613618465e-07;-6.258877481153268e-08;1.044863585260958;10.000858709486373;0.8335627487222598;0.015561237474340925;0.015561167654560617;0.797608648668528;0.014892466039108626;0.7978932253526967
18.687384;1.044450193481811;0.833331076200856;0.7979253565520983;-1.0201579409098019e-07;-6.270373118801739e-08;1.0448643779637523;10.00087309935168;0.833563898853198;0.015561250957112612;0.01556120681161713;0.7976090865097879;0.014892463218251545;0.7978945417304842
18.697384;1.044450930712344;0.8333309793019411;0.7979263407514202;-1.0126209550492244e-07;-6.282871157549814e-08;1.04486517232921;10.000887615775024;0.8335650351467466;0.015561264069906296;0.015561245463091664;0.7976096068298498;0.014892461271156749;0.7978958564789254
18.707384;1.044451687910672;0.8333308608451602;0.7979272692089692;-1.0050255056180148e-07;-6.296350078571096e-08;1.044865966381144;10.00090227818699;0.8335661478663623;0.015561276781422365;0.015561283489300248;0.7976102106478773;0.014892460291930679;0.7978971651043731
18.717384;1.0444524661604564;0.8333307191290262;0.7979281427125763;-9.973989417613607e-08;-6.310759272559792e-08;1.0448667580833222;10.000917091883288;0.8335672277467128;0.015561289058596195;0.015561320807449089;0.7976108987329116;0.014892460363948179;0.7978984629351139
18.727384;1.0444532663252528;0.8333305524089027;0.797928962308483;-9.897661059177602e-08;-6.326037023796895e-08;1.044867546213588;10.0009320437273;0.833568266385423;0.01556130088267378;0.015561357368824651;0.7976116708948199;0.014892461560745843;0.7978997450959762
18.737384;1.0444540891261158;0.8333303583334093;0.79792972988394;-9.821478100230003e-08;-6.342113221965835e-08;1.0448683305480726;10.00094710630035;0.833569256603642;0.015561312252726155;0.015561393141113522;0.7976125251300863;0.014892463953782527;0.7979010065786667
18.747384;1.0444549355086155;0.8333301341017373;0.7979304485709094;-9.745630357154478e-08;-6.358889489049163e-08;1.0448691110327222;10.000962242002945;0.8335701926899305;0.015561323180830092;0.015561428090270385;0.7976134575586922;0.01489246761548986;0.7979022424220631
18.757384;1.0444558066125758;0.8333298777995828;0.7979311225043069;-9.670307646660208e-08;-6.37622831553356e-08;1.0448698870285542;10.00097740989461;0.8335710703132078;0.015561333683417635;0.015561462179245186;0.7976144634372299;0.014892472613272346;0.79790344790076
18.767384;1.0444567026621059;0.8333295897075019;0.7979317562360642;-9.595702421519077e-08;-6.393965254703762e-08;1.0448706577192368;10.00099257340579;0.8335718864984438;0.015561343774230562;0.015561495375801796;0.7976155380495971;0.014892479000724483;0.7979046187336356
18.777384;1.0444576220918884;0.8333292720326414;0.7979323542296781;-9.521993744778709e-08;-6.411923663491615e-08;1.0448714223784334;10.001007705584849;0.8335726398240954;0.015561353461835604;0.015561527656355616;0.7976166766816518;0.014892486815725074;0.7979057510085721
18.787384;1.0444585623426368;0.8333289275887887;0.7979329207275848;-9.449333386100346e-08;-6.429924329655679e-08;1.0448721799036909;10.001022792412094;0.8335733301536689;0.015561362745795218;0.015561559007595246;0.7976178741343394;0.014892496082918065;0.797906840594659
18.797384;1.0444595211197019;0.8333285588763278;0.797933459671536;-9.377858006531002e-08;-6.447803719197538e-08;1.0448729287662757;10.001037830515832;0.8335739576257314;0.015561371611385478;0.015561589427570756;0.7976191242749203;0.014892506812873046;0.7979078830679474
18.807384;1.0444604965272204;0.8333281679527327;0.7979339741029007;-9.307700215559054e-08;-6.465440751815876e-08;1.0448736674527423;10.001052819716529;0.8335745215882491;0.01556138003038902;0.015561618918088209;0.7976204198445821;0.014892519003202905;0.7979088746548496
18.817384;1.0444614865130541;0.8333277566491004;0.7979344656523767;-9.238976684936195e-08;-6.482766503771641e-08;1.0448743951745108;10.001067757332956;0.8335750203725625;0.015561387973375916;0.015561647471444765;0.7976217527452233;0.014892532644434393;0.7979098127351222
18.827384;1.044462488805184;0.833327327040418;0.7979349350727728;-9.171780911184174e-08;-6.499748751437462e-08;1.0448751128714062;10.001082640256648;0.8335754520957547;0.01556139542690977;0.015561675069243532;0.7976231147190624;0.014892547719227638;0.7979106953119406
18.837384;1.0444635015755415;0.8333268820911335;0.797935383163561;-9.106193566429864e-08;-6.516378987347434e-08;1.0448758234630595;10.001097474463066;0.8335758157027355;0.01556140239493297;0.01556170169498579;0.7976244977302215;0.014892564188136082;0.7979115207501992
18.847384;1.044464524217364;0.8333264255593301;0.7979358109957995;-9.042278329563313e-08;-6.532671852670746e-08;1.0448765312722408;10.00111228142905;0.8335761113125743;0.015561408880026025;0.01556172734605437;0.7976258940158345;0.014892581978441897;0.7979122881217315
18.857384;1.04446555757837;0.8333259609208937;0.7979362196509804;-8.980055970482418e-08;-6.548662904649629e-08;1.0448772416965133;10.001127093319397;0.8335763398089744;0.015561414866805314;0.015561752038107167;0.7976272965890969;0.014892600992934761;0.7979129973880982
18.867384;1.0444666035407297;0.8333254904451636;0.797936610229338;-8.919494232346664e-08;-6.564394854598455e-08;1.0448779606666567;10.001141942718043;0.8335765024157575;0.015561420323585005;0.015561775799510296;0.7976286999174609;0.014892621126413074;0.7979136492837863
18.877384;1.044467664468905;0.8333250151471754;0.7979369837558735;-8.860524262885465e-08;-6.579899083120435e-08;1.0448786936975776;10.001156857272127;0.8335766005445134;0.015561425216506535;0.015561798654512607;0.7976300997781595;0.01489264227815536;0.7979142449965885
18.887384;1.0444687431856978;0.8333245352566836;0.7979373401521788;-8.80306387207429e-08;-6.595195193353722e-08;1.0448794457705672;10.001171860604705;0.8335766357291954;0.015561429518827262;0.015561820605539295;0.7976314924999908;0.014892664361863593;0.7979147857980005
18.897384;1.0444698432460042;0.8333240505197362;0.797937677341918;-8.747041954055824e-08;-6.610301122352513e-08;1.0448802218572677;10.001186969654935;0.8335766096618258;0.015561433208587805;0.0155618416310364;0.7976328746128931;0.014892687308014818;0.7979152727955767
18.907384;1.0444709685869065;0.8333235602728781;0.7979379919162868;-8.692416280461621e-08;-6.625220570456087e-08;1.0448810268806088;10.001202185679507;0.8335765240784017;0.015561436264789843;0.015561861698938924;0.797634242860507;0.01489271106043661;0.7979157064470709
18.917384;1.044472122631923;0.8333230638148902;0.7979382805971349;-8.639171276630744e-08;-6.639909587687462e-08;1.044881865275059;10.001217493001505;0.8335763804094127;0.015561438664692952;0.01556188077877034;0.7976355941398635;0.014892735571894154;0.7979160859856029
18.927384;1.044473308154984;0.8333225610115667;0.7979385412078673;-8.58729851797396e-08;-6.654256508432715e-08;1.044882740789026;10.001232871621763;0.8335761796660448;0.01556144037971214;0.015561898843666247;0.7976369259051277;0.014892760796262864;0.7979164092988158
18.937384;1.044474528270074;0.8333220523769251;0.797938772882674;-8.536768117025033e-08;-6.668085756990723e-08;1.0448836564032837;10.001248310641953;0.8335759229310876;0.015561441380061394;0.0155619158680736;0.7976382370846398;0.01489278668414407;0.79791667278135
18.947384;1.044475786658005;0.8333215383387715;0.7979389760218065;-8.487513928909278e-08;-6.681172790335797e-08;1.0448846142353758;10.001263808676304;0.8335756121513298;0.015561441648946323;0.015561931827902449;0.7976395285265094;0.014892813181089348;0.797916871248801
18.957384;1.0444770863409596;0.8333210186392443;0.7979391526073257;-8.43945416586611e-08;-6.693271613158097e-08;1.0448856157279405;10.00127936086759;0.8335752500196655;0.015561441190778872;0.015561946705305607;0.7976408024574587;0.014892840218475128;0.7979169989085515
18.967384;1.0444784289869717;0.8333204926686459;0.7979393064363545;-8.392521272836344e-08;-6.704145691473495e-08;1.0448866620942914;10.001294948045706;0.8335748388972389;0.015561440026320166;0.015561960492379774;0.797642061331556;0.014892867705253734;0.79791705082123
18.977384;1.044479815024398;0.8333199598160334;0.797939442637572;-8.346666932328022e-08;-6.713593990088393e-08;1.044887754676231;10.001310538514726;0.8335743804760505;0.015561438178896825;0.01556197318858499;0.7976433069710767;0.014892895527852881;0.7979170238597315
18.987384;1.0444812436717945;0.833319419196079;0.7979395671149393;-8.301841815098274e-08;-6.721485573714233e-08;1.0448888950689177;10.001326093548435;0.8335738763030885;0.015561435666633526;0.015561984797517544;0.7976445404652395;0.014892923557530588;0.7979169173349269
18.997384;1.0444827134974233;0.8333188695306488;0.7979396861955934;-8.257974645205367e-08;-6.727777852926789e-08;1.0448900846003808;10.001341574462204;0.8335733277687125;0.015561432513783344;0.015561995323338716;0.7976457623037341;0.01489295166580188;0.7979167332329593
19.007384;1.0444842234813474;0.8333183094360027;0.7979398053992038;-8.214978777367472e-08;-6.73248743487248e-08;1.0448913231486703;10.001356955607102;0.8335727356387373;0.015561428763855089;0.015562004765393274;0.7976469725554703;0.014892979739115877;0.7979164756384836
19.017384;1.0444857735452042;0.8333177375803655;0.7979399276498921;-8.172769035262423e-08;-6.735655717394456e-08;1.0448926087103532;10.00137223125201;0.8335721001947712;0.015561424476160695;0.015562013123856007;0.7976481713149217;0.01489300768295319;0.797916149623977
19.027384;1.0444873644853472;0.8333171523485485;0.7979400528314903;-8.131244529332697e-08;-6.737354084239493e-08;1.044893938349486;10.001387406529206;0.8335714216998158;0.015561419715146598;0.015562020417477689;0.7976493591099013;0.01489303541544019;0.7979157605804659
19.037384;1.0444889979254783;0.8333165511722869;0.7979401786973627;-8.090253692904121e-08;-6.737701776902168e-08;1.0448953093542348;10.001402482883607;0.8335707004463149;0.015561414541572848;0.015562026696605443;0.79765053713384;0.01489306286179087;0.7979153144864931
19.047384;1.0444906758344055;0.833315930233656;0.7979403017895016;-8.049603415224988e-08;-6.736866019074513e-08;1.0448967198687102;10.00141745253064;0.8335699369594284;0.015561409010218474;0.015562032043686804;0.7976517072438581;0.014893089957607769;0.7979148183710073
19.057384;1.0444923991785633;0.8333152851862536;0.7979404183324703;-8.009110603547833e-08;-6.735047525152461e-08;1.0448981685761431;10.001432300837788;0.8335691326902149;0.0155614031772849;0.01556203656663183;0.7976528714379698;0.014893116653837258;0.7979142798270205
19.067384;1.0444941670401955;0.8333146125477591;0.7979405254145294;-7.968637451868683e-08;-6.732452643236002e-08;1.044899653134989;10.001447009526244;0.833568290510842;0.01556139710503679;0.015562040391475256;0.797654031127191;0.014893142917409407;0.7979137055960066
19.077384;1.0444959768982323;0.8333139103824454;0.7979406216834078;-7.928093341004552e-08;-6.729269253584174e-08;1.044901168752074;10.00146155887722;0.8335674146871949;0.015561390852089374;0.015562043653720993;0.7976551869698748;0.014893168726376717;0.7979131006453533
19.087384;1.0444978249179606;0.8333131778713148;0.797940707052162;-7.887433544172671e-08;-6.725670131443787e-08;1.044902708336823;10.00147592661787;0.8335665104541173;0.015561384457060429;0.015562046490891698;0.797656339528065;0.014893194064992775;0.7979124684944209
19.097384;1.0444997056898313;0.8333124149379597;0.7979407819002795;-7.846671198213652e-08;-6.721834393526584e-08;1.0449042638956925;10.001490085340022;0.8335655831984125;0.015561377931841985;0.015562049042537225;0.797657490057711;0.014893218931001036;0.7979118120231148
19.107384;1.04450161218565;0.8333116223151923;0.7979408463256462;-7.805877300440871e-08;-6.717956691504722e-08;1.0449058281226247;10.001504001225152;0.8335646374489057;0.015561371272086807;0.015562051450282196;0.7976586408701862;0.014893243344476802;0.7979111341660903
19.117384;1.0445035364241704;0.8333108015175553;0.797940899879065;-7.765142272134253e-08;-6.714231358532965e-08;1.0449073949601275;10.0015176354984;0.8335636763896066;0.015561364475054303;0.015562053849998104;0.7976597951617251;0.014893267332797507;0.7979104382609671
19.127384;1.0445054702146783;0.8333099548129099;0.7979409416637891;-7.724523202655525e-08;-6.710837647537664e-08;1.0449089586186628;10.001530952324035;0.8335627019820461;0.015561357547671956;0.01556205636734478;0.7976609561863184;0.014893290904860199;0.7979097276050467
19.137384;1.04450740530231;0.8333090852003301;0.7979409704002609;-7.684028415383997e-08;-6.707937457642455e-08;1.0449105123895712;10.001543926793266;0.8335617149651215;0.01556135050377521;0.015562059124332289;0.7976621264897779;0.014893314047765695;0.7979090043703846
19.147384;1.0445093332605002;0.8333081959554324;0.7979409846392632;-7.643652183013718e-08;-6.705670380973618e-08;1.04491204883494;10.001556543626343;0.8335607150616466;0.0155613433585758;0.015562062245085495;0.7976633078545158;0.014893336737137167;0.7979082689398199
19.157384;1.0445112455326264;0.8333072900649383;0.7979409830498972;-7.603415995730139e-08;-6.704153584347021e-08;1.0449135611440141;10.001568789689294;0.8335597020087376;0.01556133611724919;0.015562065853260877;0.7976645012761564;0.01489335894015533;0.7979075204507651
19.167384;1.044513133530736;0.8333063700633393;0.7979409644226734;-7.563373454793786e-08;-6.703490312199044e-08;1.0449150439702535;10.001580647270819;0.8335586764441595;0.015561328761452602;0.015562070064462058;0.797665706452781;0.014893380620608836;0.797906757931223
19.177384;1.0445149890049437;0.833305438135788;0.7979409276908429;-7.523584019629664e-08;-6.70377973222441e-08;1.0449164932338648;10.001592092635372;0.8335576399042656;0.01556132125278378;0.015562074976796039;0.7976669214061742;0.01489340175113914;0.7979059810589408
19.187384;1.044516804633828;0.8333044964080037;0.7979408722496864;-7.484080849351584e-08;-6.705123418077143e-08;1.044917905943683;10.001603099554822;0.8335565945941713;0.015561313555071147;0.015562080662964783;0.7976681426979528;0.014893422317448132;0.7979051904324879
19.197384;1.0445185743326584;0.8333035471491338;0.7979407981544654;-7.444853505064533e-08;-6.707617980278416e-08;1.0449192800953477;10.00161363908881;0.8335555430364273;0.015561305651760655;0.015562087170844157;0.7976693657677161;0.014893442304567274;0.7979043874407868
19.207384;1.044520293543957;0.8333025925650065;0.7979407058479194;-7.405857274238087e-08;-6.711347267211127e-08;1.0449206145749486;10.001623673329052;0.8335544873587467;0.015561297539419736;0.015562094535175038;0.7976705851417891;0.014893461681174934;0.7979035734790346
19.217384;1.0445219595091968;0.8333016347040451;0.7979405957900242;-7.367030463905082e-08;-6.716391483722047e-08;1.0449219094903777;10.001633153901258;0.8335534288586083;0.01556128920916614;0.015562102784054928;0.7976717946814879;0.014893480401953615;0.7979027486285655
19.227384;1.0445235705357503;0.8333006756350712;0.7979404684315503;-7.328309209793384e-08;-6.722832901636965e-08;1.0449231659555847;10.001642030379882;0.8335523678905482;0.015561280645957349;0.015562111931139508;0.7976729877116274;0.014893498420150716;0.7979019109671255
19.237384;1.0445251248228073;0.8332997173432752;0.7979403242547091;-7.289653135647202e-08;-6.730748903225134e-08;1.044924385405521;10.001650263927218;0.8335513038981918;0.015561271843133256;0.01556212197092724;0.7976741572064968;0.014893515698956321;0.7979010573104952
19.247384;1.0445266203389663;0.8332987615386743;0.7979401635663459;-7.251066347531331e-08;-6.740207905489507e-08;1.0449255701938014;10.001657839144695;0.8335502362485452;0.015561262805105204;0.015562132883890356;0.7976752964769216;0.014893532219659073;0.7979001842572001
19.257384;1.0445280551349823;0.833297809604934;0.7979399865183137;-7.212591214671674e-08;-6.751260180892429e-08;1.0449267247350333;10.001664764853958;0.8335491654448018;0.015561253542924614;0.015562144641944324;0.7976763997922725;0.014893547979358275;0.7978992883356143
19.267384;1.0445294272640657;0.833296862309209;0.797939793695982;-7.174287967179532e-08;-6.763927588220584e-08;1.0449278550125973;10.001671061424835;0.8335480933987406;0.015561244075729602;0.015562157212790365;0.7976774621304188;0.014893562979809497;0.7978983658945863
19.277384;1.0445307345999268;0.8332959195838784;0.7979395867584294;-7.136223591888958e-08;-6.778219056953056e-08;1.0449289669597295;10.001676746203492;0.8335470226313014;0.015561234431613002;0.01556217056333713;0.7976784786598641;0.014893577218709195;0.7978974135434936
19.287384;1.044531974137932;0.833294980890091;0.7979393687355337;-7.098470373274798e-08;-6.794147206362147e-08;1.044930066025914;10.001681828178556;0.8335459553563912;0.015561224645224022;0.015562184659388004;0.797679445043051;0.014893590686306264;0.7978964286834046
19.297384;1.0445331413252312;0.8332940458336058;0.7979391439197348;-7.061104148669998e-08;-6.811711035413619e-08;1.0449311581515028;10.001686312210767;0.8335448930639322;0.015561214751679927;0.0155621994636515;0.7976803582526899;0.014893603367564057;0.797895409685329
19.307384;1.0445342308551202;0.8332931146606356;0.7979389170627348;-7.024200674325259e-08;-6.83087957711446e-08;1.0449322503748395;10.001690207528721;0.8335438364169476;0.015561204780188433;0.015562214931270255;0.7976812167773654;0.014893615252614333;0.7978943558316886
19.317384;1.0445352380556627;0.8332921884368747;0.7979386922605348;-6.987835553526852e-08;-6.851618056547632e-08;1.044933350516725;10.00169353207766;0.8335427851780811;0.015561194758432706;0.015562231003218668;0.7976820199348427;0.014893626348420896;0.7978932670503119
19.327384;1.0445361594130793;0.8332912685424757;0.7979384725830114;-6.952100967350357e-08;-6.873928980164459e-08;1.044934466822199;10.001696310057724;0.8335417380493896;0.015561184724832594;0.015562247609208947;0.7976827670101132;0.01489363667756673;0.7978921438058612
19.337384;1.0445369925164538;0.8332903557071807;0.797938260271887;-6.917131703839505e-08;-6.897852129347968e-08;1.0449356077076881;10.00169857066039;0.8335406929820768;0.015561174732316475;0.01556226467754674;0.797683457101183;0.014893646263527745;0.7978909875408806
19.347384;1.0445377359986572;0.8332894495728818;0.797938056738438;-6.883099292519834e-08;-6.923429298488568e-08;1.0449367806987813;10.001700346508587;0.8335396482314406;0.01556116484057077;0.015562282136028938;0.7976840898871534;0.014893655123797147;0.797889801160911
