time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.357384;1.0445383893655813;0.8332885491457548;0.7979378626013293;-6.850165548525221e-08;-6.95068439231012e-08;1.0449379907382872;10.001701662164113;0.8335386026811795;0.015561155104551291;0.015562299908838454;0.797684666544807;0.014893663281083724;0.797888588841756
19.367384;1.0445389527088222;0.8332876534611203;0.7979376779417489;-6.818453219377466e-08;-6.979618361431713e-08;1.0449392395396202;10.001702521542294;0.8335375547733683;0.015561145563158392;0.015562317916895564;0.7976851897401342;0.01489367077220855;0.7978873552629869
19.377384;1.044539426455087;0.8332867617883558;0.7979375026072385;-6.788058053271551e-08;-7.010205284469112e-08;1.044940526581518;10.001702909454266;0.833536501923331;0.015561136237216017;0.015562336075508021;0.7976856627766856;0.014893677639874528;0.7978861049739399
19.387384;1.0445398109877684;0.8332858733439936;0.7979373367945637;-6.759049098547528e-08;-7.042403755599862e-08;1.0449418503525318;10.00170280296393;0.8335354417807047;0.015561127136059078;0.015562354298938465;0.7976860890166132;0.014893683911251569;0.797884842116853
19.397384;1.0445401066270386;0.8332849868413926;0.797937181617792;-6.731440889696577e-08;-7.076165942974448e-08;1.0449432087409163;10.001702179636712;0.8335343738523052;0.015561118261819605;0.015562372518806992;0.7976864716967356;0.014893689582287983;0.7978835703336495
19.407384;1.0445403143592626;0.8332840999558896;0.7979370389042565;-6.705171771177808e-08;-7.111435592631922e-08;1.0449445993831799;10.001701019080777;0.8335332995898752;0.015561109617274825;0.015562390694573831;0.7976868136604018;0.014893694629864701;0.7978822927091066
19.417384;1.0445404362439845;0.8332832088008848;0.7979369106450889;-6.680098247796545e-08;-7.148163078837479e-08;1.0449460208251562;10.001699301317823;0.833532221185395;0.015561101215635174;0.015562408805340724;0.7976871176873345;0.0148936990392874;0.7978810116377895
19.427384;1.044540475306887;0.8332823078955011;0.7979367987390671;-6.656018210646003e-08;-7.186325635907091e-08;1.0449474732484019;10.001697006132394;0.8335311403547926;0.015561093081485358;0.01556242683631678;0.7976873875403242;0.014893702816924108;0.7978797289325953
19.437384;1.044540435614673;0.8332813907928656;0.797936704591906;-6.632731982150649e-08;-7.22592113705218e-08;1.0449489574477477;10.001694116032697;0.8335300578866864;0.015561085251500933;0.015562444771943074;0.797687628209934;0.014893705980309287;0.7978784461752428
19.447384;1.0445403218766152;0.8332804510521434;0.7979366285991855;-6.610101248357412e-08;-7.266951806000011e-08;1.044950473360146;10.001690620224172;0.8335289736377602;0.015561077779117735;0.015562462598045777;0.7976878450153672;0.014893708538181342;0.7978771648712627
19.457384;1.0445401385058433;0.8332794832961777;0.7979365701146558;-6.588070945790625e-08;-7.309416907988422e-08;1.0449520198030027;10.001686516620287;0.8335278864774209;0.015561070731601657;0.01556248030228196;0.7976880428582002;0.014893710478927076;0.7978758866308556
19.467384;1.0445398893068842;0.8332784840768429;0.7979365279144334;-6.566657731478488e-08;-7.35330527809483e-08;1.0449535948164814;10.001681813778665;0.8335267946181059;0.01556106418000771;0.015562497865142083;0.7976882264079648;0.014893711771466166;0.797874613709811
19.477384;1.0445395778816056;0.8332774523142664;0.797936500768422;-6.54591407719001e-08;-7.398587309961254e-08;1.044955195360833;10.001676530601252;0.8335256962376102;0.015561058192878991;0.015562515255196805;0.7976884008883544;0.01489371237147683;0.7978733494458712
19.487384;1.0445392079618114;0.8332763893502336;0.7979364876910362;-6.525886445986645e-08;-7.44519849497667e-08;1.0449568166525136;10.001670690909286;0.8335245895513743;0.015561052833451359;0.015562532439944597;0.79768857263995;0.014893712229152546;0.7978720977781918
19.497384;1.0445387830803574;0.8332752985048979;0.7979364877417138;-6.506592311932658e-08;-7.493019683750909e-08;1.0449584523846327;10.001664319646641;0.8335234725596404;0.015561048156519876;0.015562549393630436;0.7976887492650256;0.014893711292407106;0.7978708620304351
19.507384;1.0445383059320434;0.8332741841303153;0.797936499630142;-6.488012954242123e-08;-7.541888646939972e-08;1.0449600957251342;10.001657446918767;0.8335223429561832;0.015561044204899888;0.015562566079020812;0.7976889394911104;0.014893709508337051;0.7978696442285736
19.517384;1.0445377788109635;0.833273050826437;0.7979365215251685;-6.470094765032822e-08;-7.591637989289134e-08;1.0449617398713207;10.001650114626928;0.8335211979963858;0.015561041003898912;0.015562582422863727;0.7976891523070528;0.014893706827177711;0.7978684455422325
19.527384;1.044537204934441;0.8332719030167832;0.7979365511162058;-6.452764911529012e-08;-7.642131103733452e-08;1.0449633778953504;10.001642375273818;0.8335200344663273;0.015561038562098771;0.015562598321754635;0.7976893955035689;0.014893703200535853;0.797867267140636
19.537384;1.0445365885285434;0.8332707444005082;0.7979365855387756;-6.43595222034797e-08;-7.69328593550533e-08;1.0449650021460082;10.00163428105844;0.8335188491338984;0.015561036886550994;0.015562613667306094;0.7976896749645443;0.014893698577194608;0.7978661107371925
19.547384;1.0445359335271962;0.8332695776543083;0.7979366211151057;-6.419602714298843e-08;-7.745079326402304e-08;1.0449666033778133;10.001625875867711;0.8335176396065312;0.015561035996372314;0.015562628356632566;0.7976899951932339;0.014893692907537866;0.7978649788917874
19.557384;1.0445352428061445;0.8332684047471588;0.7979366529961939;-6.403686327973787e-08;-7.797537640560727e-08;1.0449681706853287;10.00161720222572;0.8335164049828385;0.015561035918109915;0.01556264229017353;0.7976903598921372;0.014893686151547021;0.7978638751497236
19.567384;1.0445345183038368;0.8332672271375091;0.7979366749641522;-6.388198051203999e-08;-7.850712909286665e-08;1.044969693104553;10.00160831533213;0.8335151458009313;0.015561036673500173;0.015562655379699962;0.7976907718967496;0.014893678280258449;0.7978628038297577
19.577384;1.0445337611086052;0.8332660455717316;0.7979366798834714;-6.373163363131462e-08;-7.904637922213041e-08;1.0449711617946775;10.001599285564504;0.8335138635877704;0.01556103827542577;0.015562667571929535;0.7976912329777992;0.014893669273838438;0.7978617695980306
19.587384;1.0445329715626706;0.8332648600529433;0.7979366602882446;-6.358635479977228e-08;-7.959308782118974e-08;1.0449725710991744;10.001590187445903;0.8335125604974079;0.015561040727305376;0.015562678864898151;0.7976917440173962;0.01489365912437274;0.7978607769400803
19.597384;1.0445321496595164;0.8332636701373167;0.7979366084983844;-6.344671584417697e-08;-8.014720441586306e-08;1.0449739177198787;10.001581089237456;0.8335112393256185;0.01556104402356162;0.01556268929667755;0.7976923054069004;0.014893647843403798;0.797859829527524
19.607384;1.0445312955385353;0.8332624752630002;0.797936516652284;-6.33131217416039e-08;-8.070889552797687e-08;1.0449751986711335;10.001572049026787;0.8335099037674143;0.015561048161988245;0.015562698923139825;0.7976929172078804;0.014893635468323408;0.7978589297415639
19.617384;1.0445304098608896;0.8332612749904267;0.7979363769377075;-6.318587497727093e-08;-8.127834642548504e-08;1.0449764098463539;10.00156311308578;0.833508558155484;0.015561053155833822;0.015562707801775837;0.7976935789754376;0.014893622061116489;0.7978580786993907
19.627384;1.0445294937536942;0.8332600691715457;0.7979361820713998;-6.306527201656804e-08;-8.185550589196748e-08;1.0449775464415163;10.001554315465395;0.8335072066313002;0.015561059022635108;0.01556271597583292;0.7976942895651289;0.014893607700605735;0.7978572769599865
19.637384;1.0445285485594298;0.8332588580524604;0.797935925926375;-6.295144143958849e-08;-8.244006611629877e-08;1.0449786043500227;10.001545677200118;0.8335058525445939;0.015561065761688591;0.015562723469392947;0.7976950470712398;0.014893592475914728;0.7978565255783132
19.647384;1.0445275759997499;0.8332576422694988;0.7979356037436276;-6.28441924421547e-08;-8.30317165082059e-08;1.0449795807283042;10.00153720150867;0.8335044984046328;0.015561073350397435;0.015562730303252425;0.7976958486289432;0.014893576481349188;0.7978558266058356
19.657384;1.0445265785671414;0.8332564227391055;0.7979352117816837;-6.274322695583266e-08;-8.363039159288265e-08;1.0449804735822132;10.00152887200941;0.8335031464610454;0.01556108176204641;0.01556273650883947;0.7976966903136798;0.014893559807719529;0.7978551826014528
19.667384;1.0445255595306768;0.8332552006454772;0.7979347468855965;-6.264847046500653e-08;-8.423627308260838e-08;1.0449812812227999;10.001520658456958;0.8335017996940257;0.0155610909814471;0.015562742123968775;0.7976975678337302;0.014893542535227462;0.7978545958426432
19.677384;1.0445245223573367;0.8332539776153989;0.7979342062727486;-6.256007288151453e-08;-8.48496753859975e-08;1.0449820019062577;10.001512518497773;0.8335004622345341;0.015561101009411035;0.01556274718182257;0.7976984777839328;0.014893524735140525;0.7978540679336644
19.687384;1.0445234698617416;0.8332527557971172;0.7979335876910058;-6.247820392312758e-08;-8.547097007323605e-08;1.04498263386776;10.001504396309704;0.8334991387993324;0.015561111867145518;0.015562751705674454;0.7976994185601761;0.014893506470026581;0.7978535998857385
19.697384;1.0445224035548355;0.8332515376968166;0.797932889818484;-6.240298594376144e-08;-8.610043789338465e-08;1.0449831754180525;10.00149622919856;0.8334978340317338;0.015561123597903369;0.01556275570882402;0.7977003904490156;0.014893487784749236;0.7978531926323933
19.707384;1.04452132379413;0.8332503258524916;0.7979321125902118;-6.233440785981018e-08;-8.67381022034117e-08;1.0449836246445439;10.00148795242548;0.8334965521985986;0.01556113625520747;0.015562759192914733;0.7977013949015959;0.014893468704572047;0.7978528475656362
19.717384;1.0445202311905906;0.8332491223690025;0.7979312576326564;-6.22721735360814e-08;-8.738392874220711e-08;1.0449839793024773;10.001479496670047;0.8334952969416559;0.01556114989009039;0.015562762137042135;0.797702433413257;0.014893449247538151;0.7978525664553009
19.727384;1.0445191280895327;0.8332479285279778;0.7979303284013667;-6.221579864739231e-08;-8.803814783228258e-08;1.044984236960543;10.001470792161026;0.8334940714100091;0.015561164549360443;0.015562764483042231;0.7977035068634715;0.014893429434233649;0.7978523508808049
19.737384;1.044518018275586;0.8332467448197867;0.7979293292360515;-6.216479035166642e-08;-8.870104466232668e-08;1.0449843948186701;10.001461777627775;0.8334928786916882;0.015561180273227218;0.015562766145333558;0.7977046157817819;0.014893409286554925;0.7978522017006768
19.747384;1.0445169053277488;0.8332455715490785;0.7979282643232153;-6.21186022133105e-08;-8.93724666731522e-08;1.044984449786477;10.001452402453163;0.8334917216792221;0.015561197086136947;0.015562767047702347;0.7977057608426068;0.01489338882541607;0.7978521187912344
19.757384;1.044515791360346;0.8332444097196529;0.7979271377892232;-6.207650161656401e-08;-9.005161703220195e-08;1.0449843992847232;10.00144262582317;0.8334906023935622;0.015561214990540459;0.01556276714336187;0.7977069429100987;0.014893368076147702;0.7978521012436987
19.767384;1.044514676988208;0.833243261491051;0.7979259542418609;-6.203754939420148e-08;-9.073707644935485e-08;1.0449842418388606;10.00143242061724;0.833489521656231;0.015561233967559622;0.015562766397566359;0.7977081627882487;0.014893347073325581;0.797852147878658
19.777384;1.0445135624374855;0.8332421297968262;0.7979247190350096;-6.20006904456794e-08;-9.142699730825835e-08;1.0449839767919924;10.001421782524082;0.8334884794951408;0.015561253982415183;0.015562764763458073;0.7977094207797155;0.014893325853424066;0.7978522575238031
19.787384;1.044512448791639;0.8332410174094559;0.79792343849676;-6.196480579158071e-08;-9.211946694149692e-08;1.0449836038280482;10.001410735485715;0.833487475659654;0.015561274993338328;0.01556276218126646;0.7977107163528471;0.014893304445347009;0.79785242915303
19.797384;1.0445113382734006;0.833239926260035;0.7979221200353027;-6.19287101472989e-08;-9.281270505886072e-08;1.0449831231537194;10.001399326095209;0.8334865100198167;0.015561296954736875;0.015562758589828012;0.7977120483177788;0.014893282874489499;0.7978526623518294
19.807384;1.0445102336936731;0.8332388576647877;0.7979207717495415;-6.189117440300347e-08;-9.350497509977026e-08;1.0449825358835039;10.001387613237897;0.8334855831588484;0.015561319811925893;0.015562753930367903;0.7977134148892846;0.01489326117129646;0.7978529574430183
19.817384;1.0445091378182731;0.8332378129604667;0.7979194017414514;-6.185095563103058e-08;-9.41943586598485e-08;1.0449818439671403;10.00137566088841;0.8334846967347863;0.015561343499724087;0.015562748146357793;0.7977148133610711;0.014893239366647736;0.7978533145398554
19.827384;1.0445080530790325;0.8332367937251114;0.7979180175984268;-6.180692869145664e-08;-9.487856094154814e-08;1.044981050275096;10.001363532660784;0.8334838534528882;0.01556136794703837;0.015562741184781763;0.7977162402070178;0.014893217479440052;0.7978537323837327
19.837384;1.0445069815881565;0.8332358015855328;0.7979166261133779;-6.175832563377711e-08;-9.555495277844724e-08;1.04498015899016;10.00135128628385;0.8334830569247377;0.015561393082334328;0.015562732997666286;0.7977176916520737;0.01489319551352721;0.7978542079805624
19.847384;1.0445059249697672;0.8332348378774069;0.797915233177651;-6.170471240517548e-08;-9.622082121602774e-08;1.044979175273792;10.001338973474127;0.8334823113912194;0.015561418838654223;0.015562723552101618;0.7977191642005415;0.014893173467147278;0.7978547367115192
19.857384;1.0445048839399849;0.8332339035453339;0.7979138438293807;-6.164569009755626e-08;-9.687367634603476e-08;1.0449781042391768;10.00132664449611;0.833481621438315;0.015561445156065517;0.015562712852142464;0.797720655131087;0.014893151348737761;0.7978553123299678
19.867384;1.0445038583589235;0.833232999368705;0.7979124621470621;-6.158083259638115e-08;-9.751149007322369e-08;1.0449769501421753;10.001314349223271;0.8334809915565036;0.015561471982677306;0.015562700946828123;0.7977221626651708;0.014893129189734775;0.7978559272497981
19.877384;1.0445028477362412;0.8332321261098233;0.7979110911364794;-6.150974144610369e-08;-9.813270967747384e-08;1.0449757160749946;10.001302136429132;0.8334804254591415;0.015561499274288834;0.015562687907507797;0.7977236853459825;0.014893107043934267;0.7978565733527596
19.887384;1.0445018512008095;0.833231284601027;0.7979097334283738;-6.143189288735265e-08;-9.87360760985079e-08;1.0449744044838634;10.001290055458107;0.8334799256505211;0.015561526990181217;0.015562673800986845;0.79772522112933;0.014893084975711957;0.7978572423493998
19.897384;1.0445008672012808;0.8332304758381281;0.7979083924578415;-6.134668302520324e-08;-9.932035329435212e-08;1.0449730185778687;10.00127815636008;0.83347949332776;0.015561555087049789;0.015562658682587724;0.7977267672243763;0.014893063047104778;0.7978579252816391
19.907384;1.0444998938279717;0.833229700942706;0.7979070725210499;-6.125381332510253e-08;-9.988407212555878e-08;1.044971563237948;10.001266483920357;0.8334791282464733;0.015561583518375138;0.01556264260242124;0.7977283208544291;0.014893041311442246;0.7978586120106709
19.917384;1.0444989290640747;0.8332289610368745;0.7979057774169084;-6.115353376624389e-08;-1.0042566953186342e-07;1.0449700442909755;10.001255068204006;0.8334788284332042;0.015561612241286075;0.015562625610857637;0.7977298797949344;0.014893019817914573;0.7978592911827139
19.927384;1.0444979705637039;0.8332282573590877;0.7979045093754513;-6.104650781723495e-08;-1.0094413835848411e-07;1.0449684670928445;10.001243923196775;0.8334785900343965;0.015561641219848996;0.015562607760106293;0.7977314421181528;0.014892998619137655;0.7978599506443684
19.937384;1.0444970157167637;0.8332275917699694;0.7979032692304754;-6.093359829170807e-08;-1.0143945668389075e-07;1.0449668360184443;10.001233057727053;0.8334784075473317;0.015561670420252924;0.015562589103623979;0.7977330061486573;0.014892977767132394;0.7978605782067133
19.947384;1.0444960618845394;0.8332269668742414;0.7979020569758788;-6.081587301519963e-08;-1.0191227626181965e-07;1.0449651549719323;10.001222482841545;0.8334782745115584;0.015561699805596109;0.0155625696954759;0.7977345707618442;0.014892957302542597;0.7978611622579393
19.957384;1.0444951063380696;0.8332263853639023;0.7979008721913157;-6.069460435655293e-08;-1.023632756830823e-07;1.0449634277100346;10.001212203924627;0.8334781845609133;0.015561729334326395;0.015562549595825401;0.7977361351373131;0.014892937252835244;0.7978616922183038
19.967384;1.0444941463475221;0.8332258493949748;0.7978997145307608;-6.057109617162727e-08;-1.0279268145627688e-07;1.0449616576948415;10.001202210869115;0.8334781321141032;0.015561758963557165;0.01556252887364874;0.7977376984340467;0.014892917637278461;0.7978621592906436
19.977384;1.044493179545466;0.8332253605131994;0.7978985838909556;-6.044660772953827e-08;-1.0320021897973096e-07;1.0449598483372544;10.001192480283645;0.8334781120466865;0.015561788652332181;0.015562507592656115;0.797739260011632;0.014892898471925639;0.7978625569781685
19.987384;1.0444922036092301;0.8332249198736996;0.7978974799728277;-6.032244896933401e-08;-1.035854890912635e-07;1.044958003414923;10.001182982995523;0.8334781188237901;0.015561818357404776;0.015562485794807146;0.7977408195001492;0.014892879773962;0.7978628807041642
19.997384;1.0444912156720125;0.8332245283541874;0.797896402069581;-6.020005516108585e-08;-1.0394835792513191e-07;1.044956126643911;10.001173686879309;0.8334781462712034;0.0155618480292389;0.015562463497753308;0.797742376171775;0.014892861560892909;0.7978631272886514
20.007384;1.044490213440287;0.8332241865336634;0.7978953495694306;-6.008094322840053e-08;-1.0428901069914983e-07;1.0449542206300744;10.001164556768146;0.8334781881655887;0.015561877614543838;0.015562440703211906;0.7977439280433667;0.014892843848875872;0.7978632953052425
20.017384;1.044489197313189;0.8332238949163588;0.7978943218404505;-5.996666673043198e-08;-1.0460774456757431e-07;1.0449522863661034;10.001155554125631;0.8334782385902966;0.015561907055001293;0.015562417412101735;0.7977454715152411;0.014892826661405796;0.7978633855688021
20.027384;1.0444881708629261;0.8332236542828938;0.7978933171979974;-5.985893208615233e-08;-1.0490487012129118e-07;1.044950323711987;10.001146636062744;0.8334782919510031;0.015561936280092165;0.01556239363628732;0.7977470015767978;0.014892810040709614;0.797863400687542
20.037384;1.0444871397803714;0.8332234655682015;0.7978923329139833;-5.975972160617865e-08;-1.051809170238817e-07;1.044948332420519;10.001137760653991;0.8334783434437353;0.01556196520523697;0.015562369401856999;0.797748511961731;0.014892794046287117;0.7978633445664001
20.047384;1.0444861109124524;0.8332233292725998;0.7978913663330114;-5.967119486971929e-08;-1.0543688099811348e-07;1.044946313290407;10.001128899162177;0.8334783895958726;0.015561993736535024;0.015562344754244221;0.7977499953828323;0.014892778741890975;0.7978632224761493
20.057384;1.0444850916541026;0.8332232450140775;0.797890415368088;-5.959550078680435e-08;-1.0567422723206724e-07;1.0449442687465014;10.00112004028916;0.8334784282344643;0.015562021772184133;0.015562319761106677;0.7977514441022648;0.014892764180061182;0.7978630407933069
20.067384;1.0444840895899028;0.8332232115279143;0.7978894783269096;-5.9534615936624426e-08;-1.0589468356694829e-07;1.0449422023409354;10.001111184037548;0.8334784583254855;0.015562049200352718;0.015562294505784375;0.7977528502912986;0.014892750392751248;0.7978628064016866
20.077384;1.0444831124948826;0.8332232270923032;0.7978885537603525;-5.949016332547696e-08;-1.0609995406448869e-07;1.0449401178939404;10.00110233428892;0.8334784800043797;0.015562075905659048;0.015562269081208783;0.7977542060953894;0.014892737393992585;0.7978625263260494
20.087384;1.044482168024571;0.8332232903086064;0.7978876403781293;-5.946334861462639e-08;-1.0629149110446879e-07;1.0449380187760096;10.001093488859999;0.833478494319779;0.015562101780896271;0.015562243587496867;0.797755504023966;0.01489272518897658;0.7978622075180344
20.097384;1.044481262403366;0.8332234005042817;0.7978867372625915;-5.945503362099232e-08;-1.064705662176607e-07;1.0449359076268785;10.001084632623142;0.8334785024525397;0.015562126729768075;0.015562218125927622;0.7977567375781827;0.014892713783142152;0.7978618566475036
20.107384;1.0444803991139704;0.8332235573837103;0.7978858442410431;-5.946579729021612e-08;-1.0663855309773062e-07;1.0449337870314441;10.00107574660967;0.8334785048641026;0.015562150668964193;0.015562192792524965;0.7977579017242221;0.01489270319084488;0.7978614797608304
20.117384;1.0444795790407697;0.833223760870083;0.7978849612997942;-5.949597978042177e-08;-1.0679698256433812e-07;1.044931660430764;10.001066823255439;0.8334785008601366;0.015562173537550112;0.015562167682208819;0.7977589931398523;0.01489269343770747;0.7978610818407507
20.127384;1.044478801612174;0.8332240113786613;0.7978840871809513;-5.954570331035435e-08;-1.0694739733161868e-07;1.0449295325433696;10.001057869118087;0.8334784887564461;0.015562195298201933;0.015562142896126832;0.7977600100066312;0.014892684552307519;0.7978606666922111
20.137384;1.044478065735912;0.8332243100066151;0.7978832187521343;-5.961490366804999e-08;-1.0709130589404309e-07;1.0449274095882535;10.001048899397276;0.8334784667284167;0.01556221592761844;0.01556211853882634;0.7977609514899735;0.014892676554729858;0.7978602375385916
20.147384;1.0444773703334989;0.833224658616232;0.7978823514087184;-5.970344122081249e-08;-1.0723013018159505e-07;1.0449252990637519;10.001039937329132;0.8334784341232541;0.015562235414165295;0.015562094712985274;0.7977618174112182;0.01489266945422837;0.7978597978122836
20.157384;1.0444767147038034;0.8332250595458198;0.7978814800145677;-5.981119110684686e-08;-1.073650136792542e-07;1.0449232088876914;10.001031016433524;0.8334783922803956;0.01556225376729692;0.015562071518973625;0.7977626082629676;0.014892663255984245;0.7978593511010053
20.167384;1.0444760985543802;0.8332255148082565;0.7978806001324965;-5.993806524554348e-08;-1.0749662949388019e-07;1.0449211466716175;10.0010221811427;0.8334783440761668;0.015562271023804551;0.015562049049951199;0.7977633253565528;0.014892657965926667;0.7978589005399079
20.177384;1.0444755213994168;0.8332260251909274;0.7978797087277785;-6.008401892806554e-08;-1.0762511468075194e-07;1.0449191192643628;10.00101348675928;0.8334782928691644;0.015562287240642486;0.015562027383698452;0.7977639705604666;0.01489265359394494;0.797858448655269
20.187384;1.0444749820379828;0.8332265897545253;0.7978788041416104;-6.024899096495967e-08;-1.0775022988861586e-07;1.0449171321875048;10.001004993200466;0.8334782419663088;0.01556230248270856;0.01556200658719884;0.7977645457127096;0.01489265015507741;0.7978579976017147
20.197384;1.0444744789846305;0.8332272061571123;0.797877885951586;-6.043285239178113e-08;-1.078717055718413e-07;1.0449151892885538;10.000996752085797;0.8334781948385644;0.015562316811592602;0.015561986726576526;0.7977650524822815;0.014892647660806448;0.7978575491598949
20.207384;1.044474011127142;0.8332278714852867;0.797876954803015;-6.063545024237173e-08;-1.0798939972701315e-07;1.0449132926282672;10.000988795649002;0.8334781554323901;0.015562330270067726;0.015561967864802346;0.7977654924859598;0.014892646107603706;0.7978571042924623
20.217384;1.0444735780606362;0.8332285830417797;0.7978760119021642;-6.085655497947814e-08;-1.0810311929709456e-07;1.044911442439675;10.000981131400462;0.8334781277876895;0.015562342873804355;0.015561950056042592;0.7977658671830223;0.014892645472628202;0.7978566627464155
20.227384;1.044473180494678;0.8332293388389199;0.7978750581651352;-6.109576843099622e-08;-1.0821242188489096e-07;1.044909637820772;10.000973745034857;0.8334781154287314;0.015562354622977328;0.015561933347258312;0.7977661778576967;0.014892645715152674;0.7978562231412468
20.237384;1.0444728201400035;0.8332301371438223;0.7978740936076318;-6.135257910112572e-08;-1.0831663745604312e-07;1.044907878356869;10.000966607998233;0.8334781215362858;0.015562365516130341;0.015561917783646722;0.7977664259100015;0.01489264677849726;0.7978557832060557
20.247384;1.0444724987922185;0.8332309755429251;0.7978731175276946;-6.16263013208229e-08;-1.0841503818124725e-07;1.04490616531669;10.000959682301696;0.8334781496073644;0.015562375550264632;0.01556190341298141;0.797766613277549;0.014892648589249668;0.7978553399520842
20.257384;1.0444722180116512;0.8332318511688019;0.7978721290649367;-6.191587455600961e-08;-1.0850696216579442e-07;1.044904501153806;10.000952921929004;0.8334782035895718;0.015562384715585503;0.015561890284928007;0.797766742629719;0.014892651059009481;0.7978548900879832
20.267384;1.044471979821704;0.8332327614604602;0.7978711272586535;-6.221990236891099e-08;-1.085918097366566e-07;1.0449028879341857;10.000946274391513;0.8334782874362032;0.015562392994620686;0.015561878447965366;0.7977668171421378;0.014892654096561169;0.7978544305029421
20.277384;1.0444717871476772;0.8332337038671475;0.7978701105276791;-6.253686211589994e-08;-1.086689961456077e-07;1.0449013261941622;10.000939691731757;0.8334784048433677;0.015562400366686657;0.01556186795025374;0.7977668399797232;0.01489265762394826;0.7978539583827482
20.287384;1.044471643460883;0.833234675253929;0.7978690760609641;-6.286521961716912e-08;-1.0873805255243709e-07;1.0448998147023052;10.000933150704954;0.8334785593006229;0.015562406817734678;0.015561858840907536;0.797766813947168;0.014892661580043614;0.7978534712936101
20.297384;1.044471552013724;0.8332356720147103;0.79786801935614;-6.320355969543897e-08;-1.0879888116117617e-07;1.0448983505555358;10.000926663894859;0.8334787540918032;0.015562412353793749;0.01556185116549398;0.7977667419166543;0.014892665913208876;0.7978529675846915
20.307384;1.0444715149551786;0.8332366907461235;0.797866934484346;-6.355085005540964e-08;-1.0885188545520593e-07;1.0448969293040633;10.000920273951763;0.8334789919123906;0.015562417006797112;0.01556184496499858;0.7977666275105713;0.01489267057909663;0.7978524466031043
20.317384;1.0444715328494423;0.8332377290550925;0.7978658155231408;-6.390660858454895e-08;-1.0889784796172529e-07;1.0448955453631115;10.00091404103146;0.8334792740709578;0.015562420823430586;0.015561840285483422;0.7977664749547116;0.014892675546718059;0.7978519083637153
20.327384;1.0444716049966838;0.8332387855985015;0.7978646580309338;-6.427078935036886e-08;-1.0893771279225997e-07;1.0448941925774415;10.000908032949305;0.8334796001600416;0.015562423846960766;0.015561837182576447;0.7977662885644672;0.014892680804602992;0.7978513528368535
20.337384;1.044471730123158;0.8332398593297502;0.7978634595309835;-6.464350460626103e-08;-1.0897242650345909e-07;1.0448928642154718;10.000902318273702;0.8334799687477984;0.015562426113254733;0.015561835708073252;0.7977660727589212;0.014892686360229225;0.7978507792690485
20.347384;1.0444719068017012;0.8332409492345301;0.7978622192608572;-6.502476777614994e-08;-1.0900286790272857e-07;1.0448915526500324;10.000896957204809;0.8334803784197694;0.015562427668173038;0.015561835890258944;0.7977658321965765;0.014892692235529428;0.7978501864229444
20.357384;1.0444721337305354;0.8332420547780515;0.797860937255312;-6.541444802826373e-08;-1.0902978773718274e-07;1.044890250030681;10.000891994445984;0.8334808286515506;0.015562428582229441;0.015561837727149764;0.7977655714499933;0.014892698464992297;0.7978495737235863
20.367384;1.044472410016805;0.8332431761233404;0.7978596132946626;-6.58124329958194e-08;-1.0905364676804986e-07;1.0448889495630185;10.000887460833125;0.833481320329182;0.01556242893699122;0.015561841196325223;0.7977652945407289;0.014892705091512397;0.7978489417443815
20.377384;1.0444727350965939;0.8332443138930815;0.7978582469253274;-6.621875696597386e-08;-1.0907446732157999e-07;1.0448876457483052;10.000883375677466;0.8334818556102277;0.015562428799444472;0.015561846269366766;0.797765005029801;0.014892712160577453;0.7978482914099752
20.387384;1.044473108622238;0.8332454689252702;0.7978568383554681;-6.663358319426425e-08;-1.0909188576006134e-07;1.0448863332605767;10.0008797442388;0.8334824373959848;0.015562428218331615;0.015561852922999837;0.7977647067624322;0.014892719722873421;0.7978476230874448
20.397384;1.0444735306465525;0.8332466421343768;0.7978553890687681;-6.705707489758311e-08;-1.091053861496952e-07;1.0448850056035355;10.000876556278083;0.8334830687939205;0.01556242723997426;0.0155618611430407;0.7977644044936166;0.014892727838849157;0.7978469364524314
20.407384;1.0444740016469676;0.8332478342986133;0.7978539015525835;-6.748923610475128e-08;-1.0911468355828306e-07;1.0448836552912966;10.000873786729729;0.8334837525918005;0.015562425916123798;0.015561870919569346;0.7977641037221109;0.014892736573362694;0.7978462309950829
20.417384;1.0444745220434677;0.8332490458842243;0.7978523784899828;-6.792986849845689e-08;-1.0912010505532808e-07;1.044882275953766;10.00087139721952;0.8334844909758027;0.015562424297659225;0.01556188224157364;0.7977638101543478;0.014892745982619549;0.7978455065803159
20.427384;1.0444750910294456;0.8332502769088027;0.7978508224441008;-6.837863911351141e-08;-1.09122680684635e-07;1.044880864259532;10.000869343177419;0.8334852855201604;0.015562422422214384;0.0155618950973328;0.7977635296380173;0.014892756098051716;0.7978447635321926
20.437384;1.0444757055360263;0.833251526841842;0.7978492359256864;-6.88350944270661e-08;-1.0912392468560294e-07;1.0448794196405067;10.000867587391971;0.8334861371622261;0.015562420303606023;0.015561909473200073;0.7977632685105578;0.014892766914147294;0.7978440022631729
20.447384;1.04447636085261;0.8332527950465712;0.7978476210849818;-6.929868462845363e-08;-1.0912544213392058e-07;1.0448779428318478;10.000866107544528;0.8334870459183187;0.015562417934547115;0.015561925344273335;0.7977630335168812;0.014892778390723652;0.797843222732721
20.457384;1.044477052265665;0.8332540814221989;0.7978459795599094;-6.976883914220381e-08;-1.0912849407411679e-07;1.0448764350928799;10.000864885109774;0.8334880105534422;0.015562415296250822;0.015561942669879163;0.7977628307922642;0.014892790467429518;0.7978424240231794
20.467384;1.0444777759507324;0.8332553862868337;0.7978443127618294;-7.024488842604339e-08;-1.0913369419616542e-07;1.0448748979876503;10.000863884947801;0.8334890290073372;0.015562412362164744;0.015561961399980197;0.7977626646153246;0.014892803080247822;0.7978416045063954
20.477384;1.0444785291712002;0.8332567098143614;0.7978426222264219;-7.072592767580375e-08;-1.0914090533934198e-07;1.0448733334505838;10.000863047222165;0.8334900994653225;0.015562409103695673;0.015561981476539968;0.7977625370210718;0.01489281617479554;0.7978407626589779
20.487384;1.044479310109771;0.8332580518311987;0.7978409101720803;-7.121087967772958e-08;-1.0914930402373041e-07;1.0448717439174633;10.000862299071558;0.8334912207829415;0.015562405495710944;0.015562002827998921;0.7977624482317266;0.01489282971477266;0.7978398977964003
20.497384;1.0444801173812863;0.8332594120215837;0.797839179939113;-7.169870263142607e-08;-1.0915760347337832e-07;1.044870131722813;10.00086157428929;0.8334923918765449;0.015562401513628728;0.015562025367319104;0.7977623972602276;0.014892843682120805;0.7978390104018643
20.507384;1.0444809500253684;0.8332607902992085;0.7978374356330766;-7.218845231292209e-08;-1.0916440732768553e-07;1.0448684983337357;10.000860825888324;0.8334936109731015;0.015562397133543607;0.015562048996389143;0.797762382481423;0.014892858067494331;0.797838102385125
20.517384;1.0444818076155271;0.8332621868355807;0.7978356811494796;-7.26790478737661e-08;-1.0916845374284164e-07;1.0448668445514577;10.000860031146411;0.8334948756391926;0.01556239233929103;0.015562073614259502;0.7977624021407537;0.014892872863349537;0.7978371771544357
20.527384;1.044482689677669;0.83326360151812;0.797833919324317;-7.31690409922187e-08;-1.0916857515122837e-07;1.044865171477964;10.000859192189878;0.8334961838777335;0.015562387131719079;0.015562099113573813;0.7977624547535186;0.014892888071251345;0.7978362393717346
20.537384;1.0444835949580578;0.8332650338679333;0.7978321516981;-7.365662124038351e-08;-1.0916356928167605e-07;1.0448634810188526;10.000858328292619;0.8334975351917613;0.015562381534585114;0.015562125364646654;0.7977625394626232;0.014892903709499097;0.7978352945763957
20.547384;1.0444845208132167;0.8332664837360072;0.7978303789567289;-7.413962308777601e-08;-1.0915211622181726e-07;1.0448617752044196;10.000857465867536;0.8334989302773185;0.015562375583458693;0.015562152219389388;0.7977626561167991;0.01489291980111184;0.7978343487145719
20.557384;1.044485462994568;0.8332679516089033;0.797828601731203;-7.46154242606447e-08;-1.091327677170446e-07;1.0448600553820162;10.000856633555944;0.8335003698704828;0.015562369302449058;0.015562179539969656;0.7977628047186845;0.014892936354896578;0.7978334076953059
20.567384;1.0444864165487469;0.8332694384275717;0.7978268210074666;-7.508101700925426e-08;-1.0910416472688641e-07;1.0448583222908703;10.000855855094972;0.8335018538551602;0.015562362692605294;0.015562207218609406;0.7977629845571097;0.014892953365875936;0.7978324770225126
20.577384;1.044487377024343;0.8332709455730933;0.7978250379703932;-7.553340974327167e-08;-1.09065397959659e-07;1.0448565764978;10.000855138348115;0.8335033810417734;0.015562355737531133;0.015562235177433045;0.7977631937091759;0.014892970828525172;0.7978315615104428
20.587384;1.0444883403996281;0.8332724748149805;0.7978232539893986;-7.597013473254675e-08;-1.0901610025519171e-07;1.0448548188178406;10.00085447623284;0.8335049500271742;0.015562348416185319;0.015562263364289206;0.7977634292465461;0.014892988744493546;0.7978306649812835
20.597384;1.0444893019942427;0.8332740279229657;0.7978214707961683;-7.638951149309313e-08;-1.0895615196872619e-07;1.0448530508717941;10.000853861248592;0.8335065606250306;0.015562340711626458;0.015562291745564404;0.7977636877567369;0.014893007127308277;0.7978297898453539
20.607384;1.0444902560535594;0.8332756059534387;0.7978196903309858;-7.679048370102564e-08;-1.0888535985924623e-07;1.0448512752503611;10.000853292948479;0.8335082141712645;0.015562332607089847;0.0155623202895069;0.7977639657697944;0.014893026002586547;0.7978289371842741
20.617384;1.0444911966860488;0.8332772086675997;0.7978179145391883;-7.71722052784024e-08;-1.0880341315709735e-07;1.0448494949333729;10.000852773129006;0.8335099125406032;0.015562324082433167;0.015562348954937;0.7977642601621969;0.014893045396461366;0.7978281074808017
20.627384;1.0444921193263879;0.8332788346480389;0.7978161455884282;-7.753376797125812e-08;-1.0871005709111797e-07;1.0448477126057774;10.00085230018316;0.8335116574886927;0.015562315124725388;0.015562377693371427;0.7977645681079361;0.014893065323801077;0.7978273012821044
20.637384;1.0444930213121928;0.8332804816923921;0.7978143861833659;-7.787427092288874e-08;-1.0860525119450073e-07;1.0448459303018793;10.000851864552669;0.8335134507458769;0.015562305742059834;0.015562406447115472;0.7977648864489807;0.014893085783722535;0.7978265196329323
20.647384;1.0444939008032932;0.8332821470668923;0.7978126398521606;-7.819302777790883e-08;-1.0848926198497365e-07;1.0448441493290266;10.000851444091253;0.8335152939804424;0.015562295968291093;0.015562435141745228;0.7977652116560816;0.014893106754850978;0.7978257642471185
20.657384;1.044494755446554;0.8332838277045043;0.797810911353228;-7.848958278473466e-08;-1.0836280040658253e-07;1.0448423701946166;10.00085100232558;0.8335171884278405;0.015562285853854536;0.015562463693202461;0.797765540700237;0.014893128197271939;0.7978250374389243
20.667384;1.0444955826568982;0.8332855200418207;0.7978092065169549;-7.876361024435986e-08;-1.0822715535257909e-07;1.0448405926069806;10.000850489518553;0.8335191346822147;0.015562275449548309;0.015562492029960809;0.7977658718598332;0.014893150070773261;0.7978243420387784
20.677384;1.044496380615235;0.8332872196107296;0.797807531296897;-7.901496136596925e-08;-1.0808416605753737e-07;1.044838816147983;10.000849846267487;0.8335211327025341;0.015562264803222852;0.01556252010774458;0.7977662050562341;0.01489317235250648;0.7978236808020266
20.687384;1.0444971479983125;0.8332889210990834;0.7978058909487581;-7.924376009344943e-08;-1.0793595522397267e-07;1.0448370410062648;10.000849010621751;0.8335231819635038;0.015562253967629102;0.015562547907357348;0.7977665416667796;0.014893195032812105;0.7978230553555934
20.697384;1.04449788284023;0.8332906190876551;0.7978042896392229;-7.945040762136625e-08;-1.077846925033744e-07;1.0448352680785253;10.000847924410731;0.8335252819521543;0.015562243000125622;0.01556257542884975;0.7977668836402576;0.014893218098716366;0.797822466034652
20.707384;1.0444985818808576;0.8332923089331877;0.7978027302025471;-7.963549930535533e-08;-1.076326959252643e-07;1.044833499128105;10.00084653491901;0.833527432373873;0.015562231958004649;0.015562602689307054;0.7977672322993028;0.014893241530091292;0.7978219127824793
20.717384;1.0444992406318656;0.8332939873748907;0.7978012144050003;-7.979958157622995e-08;-1.0748250766057092e-07;1.0448317368963098;10.000844795873332;0.8335296326506234;0.015562220901656262;0.015562629714380223;0.7977675877338107;0.014893265307202443;0.7978213958730438
20.727384;1.0444998538734274;0.8332956529178683;0.7977997437595123;-7.994294609287963e-08;-1.0733663197495765e-07;1.0448299846874878;10.000842669733967;0.83353188146023;0.01556220989990898;0.015562656524482675;0.7977679490143459;0.014893289410342408;0.7978209161457183
20.737384;1.0445004159362266;0.8332973056367157;0.7977983197932474;-8.006576247854151e-08;-1.071972216765602e-07;1.0448282462774476;10.000840129064636;0.833534176538285;0.015562199026895285;0.015562683130104015;0.797768314463948;0.014893313813986087;0.7978204748681993
20.747384;1.0445009207528038;0.8332989462656671;0.7977969435719346;-8.016829489805481e-08;-1.070658142650111e-07;1.0448265265846832;10.000837160742213;0.8335365145592611;0.015562188352508954;0.015562709528828888;0.7977686816300382;0.01489333848782203;0.7978200731101672
20.757384;1.0445013620702308;0.8333005754567812;0.7977956156189447;-8.025085431971012e-08;-1.0694304792967581e-07;1.0448248319613782;10.000833773372923;0.833538891101273;0.015562177943581532;0.015562735690899006;0.7977690473386807;0.014893363398158823;0.7978197113612416
20.767384;1.044501733457118;0.8333021935025083;0.7977943361817197;-8.031377121963042e-08;-1.0682867408063799e-07;1.0448231693032402;10.000829995918131;0.8335413006473118;0.015562167876976514;0.01556276155158;0.7977694079881975;0.014893388501216591;0.7978193896862974
20.777384;1.0445020281757496;0.8333037998412552;0.7977931047070532;-8.035763938311117e-08;-1.0672210027088234e-07;1.0448215448353573;10.000825866113741;0.8335437369419082;0.015562158236748575;0.015562787026156126;0.7977697598873651;0.014893413737937797;0.7978191075768755
20.787384;1.0445022392830474;0.8333053923219752;0.7977919190786292;-8.038347593656728e-08;-1.066229602535267e-07;1.04481996340784;10.000821423181229;0.8335461934704151;0.015562149090719271;0.015562812033756111;0.797770099517301;0.014893439043203007;0.797818863531753
20.797384;1.0445023601271266;0.8333069673584393;0.797790776140234;-8.039262245578627e-08;-1.0653124837796057e-07;1.0448184282262107;10.000816706235097;0.8335486631959353;0.015562140472382177;0.015562836513356697;0.7977704237045756;0.014893464358123757;0.7978186552526951
20.807384;1.044502385249519;0.8333085211859056;0.7977896725823261;-8.038664209135683e-08;-1.0644732815240028e-07;1.0448169412178159;10.000811751041907;0.8335511383712171;0.015562132380561308;0.015562860424627145;0.797770729701288;0.01489348962473244;0.7978184805641733
20.817384;1.0445023109592353;0.8333100505142764;0.7977886049336768;-8.036731700847607e-08;-1.0637206051800877e-07;1.0448155040468226;10.000806589806706;0.833553611477755;0.015562124796255445;0.015562883735489873;0.7977710152499496;0.014893514773522843;0.797818338322844
20.827384;1.044502134969763;0.833311552271409;0.7977875697064537;-8.033662073187275e-08;-1.0630679110265045e-07;1.04481411856213;10.000801257731895;0.8335560759374947;0.015562117704959777;0.015562906404856454;0.7977712787753106;0.014893539729239362;0.7978182285662433
20.837384;1.0445018554477128;0.8333130239022136;0.7977865638656564;-8.02965972883321e-08;-1.0625299118648403e-07;1.0448127857133622;10.000795799028431;0.8335585257175419;0.015562111105122688;0.015562928368120493;0.7977715195776423;0.01489356443122939;0.7978181517163087
20.847384;1.0445014703592022;0.833314463745315;0.7977855848091474;-8.024917343073644e-08;-1.0621170144522426e-07;1.04481150421664;10.000790265185135;0.8335609548032331;0.015562105004773383;0.015562949538026217;0.7977717376642635;0.014893588840686377;0.797818107636391
20.857384;1.0445009777180265;0.8333158705508819;0.7977846301709512;-8.019595484368004e-08;-1.0618321995782366e-07;1.0448102708344187;10.000784706553231;0.8335633569681201;0.015562099421762447;0.015562969824214241;0.7977719333176452;0.014893612921531229;0.7978180954722389
20.867384;1.0445003766567713;0.8333172431907909;0.7977836975984569;-8.013820514484722e-08;-1.0616727442523226e-07;1.044809081595596;10.000779165008447;0.8335657256974637;0.01556209438368681;0.015562989149732913;0.7977721069362399;0.014893636614890274;0.7978181141143073
20.877384;1.0444996682448093;0.8333185808909492;0.7977827843980508;-8.007716471840546e-08;-1.0616331801691064e-07;1.0448079321494932;10.000773675285402;0.8335680543925891;0.015562089916213655;0.015563007451188465;0.797772259246709;0.014893659837009472;0.7978181625832879
20.887384;1.0444988546277343;0.8333198829362763;0.7977818875843101;-8.00144373756962e-08;-1.0617064946188609e-07;1.0448068175652052;10.000768271605395;0.8335703369633114;0.015562086035806453;0.015563024672372193;0.7977723914423068;0.014893682501047386;0.7978182400023359
20.897384;1.044497937243937;0.8333211479680346;0.7977810044362443;-7.995203583381217e-08;-1.0618854377100317e-07;1.0448057326689368;10.00076298871181;0.8335725681955234;0.015562082764995537;0.015563040756612552;0.7977725047706477;0.01489370453605374;0.7978183454819635
20.907384;1.044496916431185;0.8333223737778198;0.797780132828696;-7.989214343142472e-08;-1.0621642069558283e-07;1.0448046724916222;10.000757856959268;0.8335747432957553;0.015562080149286782;0.015563055639483613;0.79777259949358;0.014893725892906075;0.7978184783121963
20.917384;1.0444957923860316;0.8333235576036507;0.7977792711791644;-7.983693641937552e-08;-1.0625384615596067e-07;1.0448036323664114;10.000752901716554;0.8335768573544566;0.015562078248902267;0.015563069248238089;0.7977726740508333;0.014893746547698148;0.7978186381348105
20.927384;1.0444945653418185;0.8333246965631123;0.7977784184408847;-7.978851889170941e-08;-1.0630048144248045e-07;1.044802608082874;10.000748148340874;0.8335789053269037;0.015562077116060637;0.015563081509313617;0.7977727254661842;0.014893766498679304;0.7978188251181626
20.937384;1.0444932349590157;0.8333257881048617;0.7977775745291918;-7.974882325547816e-08;-1.0635613459683065e-07;1.0448015961813222;10.00074362046596;0.8335808822411344;0.01556207678673558;0.015563092363070623;0.7977727506952191;0.014893785755117071;0.7978190407214548
20.947384;1.0444918007786628;0.8333268303264367;0.7977767409707464;-7.97194957682961e-08;-1.0642073820297408e-07;1.0448005938388634;10.000739328871454;0.8335827835758791;0.015562077291423497;0.015563101777553066;0.7977727474184352;0.014893804333963393;0.797819288400024
20.957384;1.044490263273268;0.8333278219992571;0.7977759205007053;-7.970182502360672e-08;-1.0649423050161359e-07;1.0447995984118237;10.000735263796908;0.8335846059568567;0.01556207865886356;0.01556310974554155;0.7977727133569956;0.014893822260483717;0.7978195730903951
20.967384;1.0444886238630855;0.8333287622811031;0.7977751159558233;-7.969666984154611e-08;-1.0657652408347926e-07;1.044798607630939;10.000731398814649;0.8335863479342797;0.015562080899485605;0.015563116269273434;0.7977726449864991;0.014893839559709706;0.7978198999773856
20.977384;1.0444868843603596;0.8333296503679862;0.7977743304070315;-7.970445553791457e-08;-1.0666748743914085e-07;1.044797620311062;10.000727700642585;0.8335880101341637;0.015562083994727334;0.015563121354297781;0.7977725372526944;0.014893856247964831;0.7978202736610327
20.987384;1.0444850468980038;0.8333304853720631;0.797773567995404;-7.972533597293484e-08;-1.0676684355335154e-07;1.044796636652983;10.000724132871929;0.8335895946317115;0.015562087912194362;0.015563125019036997;0.7977723846099807;0.01489387233735263;0.7978206975776576
20.997384;1.0444831141825528;0.8333312662328252;0.7977728337656405;-7.975937721502177e-08;-1.0687422352520561e-07;1.0447956583923623;10.000720652484054;0.8335911040506926;0.015562092628522105;0.015563127308852969;0.7977721823077278;0.014893887849941967;0.7978211733197773
21.007384;1.0444810895776842;0.8333319918006284;0.7977721328124108;-7.980647918191864e-08;-1.0698945036307712e-07;1.0447946890090136;10.000717209114438;0.833592540607072;0.015562098139731435;0.015563128302899465;0.7977719270133844;0.014893902828181316;0.7978217005033406
21.017384;1.0444789771917147;0.8333326617477943;0.7977714695162959;-7.986611454490018e-08;-1.0711264790286596e-07;1.0447937334653954;10.000713747070124;0.8335939054529187;0.015562104454822532;0.015563128108628022;0.7977716169085218;0.01489391733561201;0.7978222775025339
21.027384;1.044476782342462;0.8333332776342903;0.7977708469073002;-7.993743764442696e-08;-1.0724401952911309e-07;1.0447927974222677;10.000710206828721;0.8335951987371851;0.015562111584019584;0.015563126844908085;0.7977712515045133;0.014893931453885803;0.7978229021583435
21.037384;1.04447451174154;0.8333338430123417;0.797770266633187;-8.001982690397761e-08;-1.0738366896294692e-07;1.0447918865578425;10.000706532061075;0.8335964200207094;0.01556211954261716;0.015563124626447893;0.7977708310200047;0.014893945276301026;0.7978235717595997
21.047384;1.0444721725027057;0.833334362736704;0.7977697299872523;-8.011320437946818e-08;-1.0753176193385755e-07;1.044791006405915;10.00070267771619;0.8335975686720172;0.015562128362665366;0.015563121562057606;0.797770355957742;0.01489395889244542;0.797824282827414
21.057384;1.0444697711360373;0.8333348418090165;0.7977692390365837;-8.021781120129465e-08;-1.0768889579530901e-07;1.0447901620805122;10.000698609918862;0.8335986442573667;0.015562138088334562;0.015563117756840826;0.7977698275560413;0.014893972374218512;0.7978250313330301
21.067384;1.0444673142522625;0.8333352843168286;0.7977687965515812;-8.033379995513012e-08;-1.078562515720406e-07;1.0447893574959886;10.00069430635454;0.8335996466311658;0.015562148759503656;0.015563113305427189;0.797769248309226;0.014893985779676358;0.7978258131232586
21.077384;1.0444648100295728;0.8333356932456315;0.797768405098518;-8.046107142331316e-08;-1.0803534337881211e-07;1.044788595029926;10.000689758823;0.8336005756838007;0.01556216040173651;0.015563108280363424;0.797768621702857;0.014893999168129536;0.7978266241381841
21.087384;1.0444622682741156;0.8333360708433318;0.7977680664768749;-8.059926766875052e-08;-1.082276160817033e-07;1.044787875968572;10.000684967572509;0.8336014312409595;0.015562173024706772;0.015563102724121156;0.7977679514564641;0.014894012606008268;0.7978274603574522
21.097384;1.0444596989946093;0.8333364190372101;0.7977677817068672;-8.074763247709007e-08;-1.0843421324307492e-07;1.0447872008598436;10.000679934894078;0.8336022133044846;0.015562186625858211;0.015563096653798132;0.797767241247925;0.014894026158144537;0.7978283177480218
21.107384;1.0444571111305943;0.8333367400779174;0.7977675509461989;-8.090490227446583e-08;-1.0865588780872516e-07;1.0447865694166008;10.000674665531454;0.8336029223095147;0.015562201199175302;0.015563090078227926;0.7977664952622989;0.014894039877279653;0.7978291923120839
21.117384;1.0444545123233704;0.833337037106436;0.7977673731561807;-8.106948700597872e-08;-1.0889282689114972e-07;1.0447859804949808;10.000669165470711;0.8336035591713106;0.015562216735496511;0.015563083009022144;0.7977657183685118;0.014894053803887159;0.7978300801675118
21.127384;1.0444519091323794;0.8333373140632384;0.7977672461701492;-8.123984374284025e-08;-1.0914459915813949e-07;1.0447854326156454;10.000663437424098;0.8336041251169064;0.015562233208379543;0.015563075457396415;0.7977649152186289;0.014894067970434386;0.7978309776864155
