time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.137384;1.0444493068481746;0.833337575292517;0.797767167381393;-8.141485091948201e-08;-1.094104250128049e-07;1.0447849245334924;10.000657480584247;0.8336046210841214;0.015562250567362707;0.015563067431713304;0.7977640896008011;0.014894082401745955;0.797831881391215
21.147384;1.0444467095491394;0.8333378252422157;0.7977671344834822;-8.159403029954101e-08;-1.096894200741784e-07;1.0447844548926202;10.000651293309648;0.8336050468158047;0.015562268742506737;0.01556305894837199;0.7977632447695967;0.014894097117188951;0.7978327876329002
21.157384;1.0444441213391957;0.8333380680752187;0.7977671458251837;-8.177742721783557e-08;-1.0998069028653573e-07;1.044784021338476;10.000644869707331;0.8336054005297376;0.01556228764030852;0.015563050049537773;0.7977623834722589;0.014894112133258565;0.7978336925425003
21.167384;1.044441547336383;0.833338307365592;0.7977672003828193;-8.196524806564289e-08;-1.1028343131021308e-07;1.044783620328338;10.000638195828662;0.8336056799768661;0.015562307140187961;0.015563040806147907;0.7977615074541079;0.014894127461424057;0.797834592265582
21.177384;1.0444389929088214;0.8333385458964712;0.7977672973048081;-8.215776797340505e-08;-1.1059682820964433e-07;1.0447832476996997;10.00063125727274;0.8336058842955455;0.015562327109201487;0.015563031298723358;0.7977606176310461;0.014894143102199652;0.7978354830903303
21.187384;1.0444364622781241;0.8333387852287251;0.7977674350753935;-8.235548598034836e-08;-1.1091971826224106e-07;1.0447828990817065;10.000624047301756;0.8336060147937607;0.015562347419615865;0.015563021601221833;0.7977597147654824;0.014894159036628407;0.797836361268535
21.197384;1.0444339577765287;0.8333390257281669;0.7977676113858636;-8.255896738310107e-08;-1.1125044706309525e-07;1.0447825696933943;10.000616562730341;0.8336060742864289;0.015562367956568946;0.015563011782774461;0.7977587999092278;0.014894175228614312;0.7978372230222178
21.207384;1.0444314796596224;0.8333392676545173;0.797767824157861;-8.276853603130152e-08;-1.1158709116547836e-07;1.0447822539528933;10.000608798250605;0.8336060663937845;0.015562388622775807;0.015563001913298458;0.7977578747889765;0.014894191640279636;0.797838065081202
21.217384;1.0444290265812914;0.8333395123334629;0.797768072284434;-8.2984265194826e-08;-1.1192780264983356e-07;1.044781945397161;10.000600746454207;0.8336059953489627;0.015562409341509554;0.015562992068497691;0.7977569422478874;0.014894208241293954;0.7978388848771754
21.227384;1.044426596903319;0.833339762450141;0.7977683556800934;-8.320611965934966e-08;-1.1227100559823955e-07;1.0447816368635665;10.00059239886469;0.8336058659433708;0.015562430053838798;0.015562982332370232;0.797756006294774;0.014894225004713515;0.7978396797765585
21.237384;1.0444241899403661;0.8333400214312423;0.7977686753668061;-8.343405596315782e-08;-1.1261537964350195e-07;1.044781320923142;10.000583749168683;0.8336056832185473;0.01556245071070763;0.015562972789084844;0.797755071410833;0.014894241893131249;0.7978404462046178
21.247384;1.0444218061653379;0.8333402923886375;0.7977690331660098;-8.366807911401212e-08;-1.1295975305610829e-07;1.0447809905784424;10.00057479780744;0.8336054516967685;0.015562471266179543;0.015562963508850461;0.7977541416235028;0.014894258847847312;0.7978411795493036
21.257384;1.0444194465595442;0.8333405775317754;0.7977694309033357;-8.39082376507496e-08;-1.1330296518408752e-07;1.044780639909071;10.000565554914903;0.8336051745891164;0.015562491680341442;0.015562954532922599;0.7977532202859169;0.014894275795117944;0.7978418745250134
21.267384;1.0444171117340801;0.8333408781351823;0.7977698699008322;-8.415460455481961e-08;-1.1364377500506976e-07;1.0447802645858066;10.000556039076928;0.8336048535201458;0.015562511924937295;0.015562945862144519;0.7977523104968007;0.014894292659871342;0.797842525554564
21.277384;1.044414801329819;0.8333411942111282;0.7977703508358772;-8.440727449158127e-08;-1.139808845800404e-07;1.0447798619671547;10.000546268791478;0.8336044888847678;0.015562531974454962;0.015562937457996697;0.7977514153822686;0.014894309370843874;0.7978431276588535
21.287384;1.044412514465059;0.8333415239667831;0.7977708738871468;-8.466635695848875e-08;-1.1431284123736516e-07;1.0447794304593425;10.000536254814039;0.8336040806661569;0.015562551790326814;0.015562929255857769;0.7977505378461212;0.014894325861379173;0.7978436773188539
21.297384;1.0444102511166944;0.833341863949037;0.7977714391471327;-8.49319745888091e-08;-1.1463780590630588e-07;1.0447789689043256;10.000526000302152;0.8336036289615478;0.01556257131933964;0.015562921180129472;0.7977496800316213;0.01489434207576427;0.7978441717734301
21.307384;1.0444080131263276;0.8333422099684572;0.7977720469944932;-8.520428998219618e-08;-1.1495368261954483e-07;1.0447784764857784;10.000515503479848;0.833603133687695;0.01556259050242079;0.015562913146686393;0.7977488431302755;0.014894357976945903;0.7978446077416209
21.317384;1.0444058043260265;0.8333425579452414;0.7977726983943987;-8.54835977148494e-08;-1.1525860524207099e-07;1.0447779529686037;10.000504760633252;0.8336025940104421;0.015562609275023348;0.01556290505165529;0.7977480275565147;0.014894373541931766;0.7978449813160121
21.327384;1.044403630247005;0.8333429040947924;0.7977733948526916;-8.577037588599963e-08;-1.1555115180272942e-07;1.044777399393645;10.000493769507052;0.8336020081056266;0.015562627555805406;0.015562896768991212;0.7977472329400778;0.014894388745418553;0.7978452882242906
21.337384;1.0444014976424572;0.833343244716214;0.797774137823245;-8.606515926186004e-08;-1.1583016851574777e-07;1.044776818613621;10.000482527058692;0.8336013736001201;0.015562645243319524;0.015562888162706947;0.7977464579285145;0.01489440355144214;0.7978455236691878
21.347384;1.0443994137609294;0.8333435761673614;0.7977749286898275;-8.636843369851106e-08;-1.1609469463511693e-07;1.0447762150794975;10.00047102356157;0.8336006885020992;0.0155626622349647;0.015562879096324169;0.797745700369117;0.014894417916694576;0.7978456825278483
21.357384;1.0443973855049289;0.8333438950127849;0.7977757698489847;-8.668071160101534e-08;-1.163442075833776e-07;1.044775594590345;10.000459247103102;0.8335999515748211;0.015562678445508345;0.015562869447266873;0.7977449580212662;0.014894431789081196;0.7978457602678628
21.367384;1.0443954190814042;0.8333441981616034;0.7977766656677847;-8.700253247261339e-08;-1.1657880016065858e-07;1.0447749640790411;10.000447197033491;0.8335991617913528;0.015562693802280996;0.01556285913186452;0.7977442291672161;0.014894445103385322;0.7978457539116296
21.377384;1.0443935202733283;0.8333444833238378;0.7977776222809657;-8.733426487872341e-08;-1.1679899625384157e-07;1.0447743309921653;10.000434888984554;0.8335983175206573;0.015562708235996153;0.015562848109008442;0.7977435126723371;0.01489445778777205;0.797845662209914
21.387384;1.0443916945857674;0.8333447494182589;0.7977786463272706;-8.767601228770862e-08;-1.1700552291459616e-07;1.0447737027811312;10.000422347389861;0.833597416139994;0.015562721682127424;0.01556283635660181;0.7977428077677424;0.014894469775196581;0.7978454847819503
21.397384;1.044389947145083;0.8333449962989231;0.7977797437322904;-8.8027865627758e-08;-1.1719931016465646e-07;1.0447730867441094;10.00040959596886;0.8335964544555642;0.015562734077178281;0.015562823854375839;0.7977421141693519;0.014894481009174844;0.7978452212139747
21.407384;1.044388282567424;0.8333452242890403;0.7977809194681224;-8.83902213527386e-08;-1.1738155139006981e-07;1.0447724899782114;10.000396654502369;0.8335954296610363;0.01556274535278276;0.015562810586386944;0.7977414326952561;0.014894491445805727;0.7978448710890812
21.417384;1.044386704525252;0.8333454342070927;0.7977821778851998;-8.876369510665914e-08;-1.175536252026919e-07;1.0447719194133225;10.000383539021543;0.8335943401816481;0.015562755453907251;0.015562796549581634;0.7977407655808969;0.014894501049719903;0.797844434461777
21.427384;1.044385215431985;0.8333456276847719;0.7977835226993908;-8.914880838299944e-08;-1.1771694927604486e-07;1.0447713821111568;10.000370259578641;0.833593186030273;0.01556276436989219;0.015562781748700062;0.7977401157438605;0.014894509781727398;0.7978439123529595
21.437384;1.0443838166888473;0.8333458069658136;0.7977849563986242;-8.954594391918643e-08;-1.1787300258059817e-07;1.0447708859467046;10.00035681950251;0.8335919687804606;0.015562772129388927;0.015562766180136495;0.7977394856136145;0.014894517590670689;0.7978433072077566
21.447384;1.0443825087761156;0.833345974268904;0.7977864798437043;-8.995550647341911e-08;-1.1802350795111973e-07;1.04477043960565;10.000343218594699;0.8335906912315256;0.015562778761328885;0.015562749834151712;0.7977388767925754;0.014894524417377401;0.7978426227251614
21.457384;1.044381291016558;0.8333461317693776;0.7977880927514793;-9.037800504294337e-08;-1.1817041581484318e-07;1.0447700512799536;10.000329455212718;0.8335893566558394;0.015562784276668977;0.015562732717996389;0.7977382906093494;0.014894530204929628;0.7978418633773411
21.467384;1.044380161861779;0.8333462820203766;0.7977897945023134;-9.081398244179148e-08;-1.1831556671767278e-07;1.04476972783537;10.000315527165482;0.8335879682248245;0.015562788684873494;0.01556271487078466;0.7977377286512815;0.014894534909498451;0.7978410343507065
21.477384;1.0443791196828;0.8333464278012254;0.7977915841694171;-9.126388054198165e-08;-1.18460333192597e-07;1.0447694752269283;10.000301432634863;0.8335865292685704;0.015562792013025076;0.015562696360564928;0.7977371931405935;0.014894538508224201;0.7978401415162322
21.487384;1.0443781634116398;0.8333465715976405;0.7977934596707656;-9.172799133136125e-08;-1.186054039763005e-07;1.0447692985419301;10.000287169675087;0.8335850438523368;0.01556279430708215;0.015562677279207673;0.7977366873907246;0.014894541004667286;0.7978391910712442
21.497384;1.0443772926777068;0.8333467152759697;0.7977954174302855;-9.220645784396152e-08;-1.1875083127524228e-07;1.0447692016205055;10.000272738190986;0.8335835168294005;0.015562795621571314;0.015562657740594584;0.7977362157934142;0.01489454242797002;0.797838189300045
21.507384;1.0443765072991278;0.8333468597595547;0.7977974532285912;-9.269927003927602e-08;-1.1889645826978745e-07;1.0447691875343843;10.00025814514388;0.8335819532873814;0.01556279600679923;0.015562637868347289;0.7977357829285889;0.014894542821864875;0.7978371427174907
21.517384;1.0443758067339668;0.8333470047211863;0.797799562989186;-9.320628266318425e-08;-1.1904232113324269e-07;1.0447692590415378;10.000243402146749;0.8335803579575475;0.015562795501671414;0.015562617770139796;0.7977353923554111;0.014894542240156926;0.7978360579303345
21.527384;1.0443751901642635;0.8333471488314308;0.797801743022034;-9.372722572088425e-08;-1.1918854964521613e-07;1.0447694180648641;10.000228512626299;0.8335787349542186;0.015562794141667077;0.015562597519715352;0.7977350459880128;0.01489454075707344;0.7978349412619667
21.537384;1.0443746570101387;0.8333472904381378;0.7978039903790171;-9.426170182738303e-08;-1.193349402415901e-07;1.0447696654687266;10.000213463178264;0.83357708780185;0.015562791969448394;0.015562577162290545;0.7977347444487796;0.014894538473336839;0.7978337989339231
21.547384;1.0443742073862394;0.8333474279151989;0.797806302874513;-9.480913822268516e-08;-1.194806754229548e-07;1.0447700014697932;10.000198228241485;0.8335754197727634;0.015562789034579345;0.015562556731419219;0.7977344879744349;0.014894535507564746;0.7978326372485977
21.557384;1.0443738421531763;0.8333475594296468;0.797808678302918;-9.536878091982458e-08;-1.1962429324561112e-07;1.0447704255520551;10.000182784582126;0.8335737342963213;0.015562785387173936;0.01556253625683734;0.7977342771880711;0.014894531981109372;0.7978314622280258
21.567384;1.0443735624186359;0.8333476824380044;0.7978111136630913;-9.593991706302343e-08;-1.1976384110227596e-07;1.044770936258317;10.000167123648463;0.8335720348409825;0.015562781064995854;0.015562515762657679;0.7977341131284992;0.01489452800494228;0.7978302789364676
21.577384;1.0443733688365466;0.8333477936523107;0.7978136049332892;-9.65221904612206e-08;-1.1989728500430682e-07;1.044771531673068;10.000151248121922;0.8335703246640073;0.015562776079288576;0.01556249526922564;0.7977339962840331;0.014894523677162793;0.7978290908424807
21.587384;1.0443732610369239;0.8333478899828216;0.7978161473374641;-9.711565511339752e-08;-1.2002291886796865e-07;1.0447722098087568;10.00013516041714;0.8335686072236077;0.015562770409271206;0.015562474801810314;0.7977339255997875;0.01489451908939306;0.7978279000637433
21.597384;1.044373237220937;0.8333479696114595;0.7978187363355163;-9.772050229944625e-08;-1.2013947185852306e-07;1.0447729682251001;10.000118857774375;0.8335668863857499;0.015562764004773666;0.015562454400306867;0.7977338986059065;0.014894514329668358;0.7978267085938711
21.607384;1.0443732945545114;0.833348031970014;0.797821368802651;-9.833685659131579e-08;-1.2024615281650858e-07;1.0447738033201228;10.000102330835261;0.8335651656677653;0.015562756801790839;0.015562434123776768;0.7977339120767586;0.014894509481346744;0.7978255195463286
21.617384;1.044373430076562;0.8333480767298164;0.7978240431521433;-9.896487804981574e-08;-1.203427490097142e-07;1.0447747098171902;10.000085563726227;0.8335634475010582;0.015562748747868229;0.015562414043403796;0.797733962338681;0.014894504619638456;0.797824337565413
21.627384;1.044373640447327;0.833348102892613;0.7978267585460526;-9.960480852765178e-08;-1.2042954666618508e-07;1.0447756809561985;10.000068538720695;0.833561733589857;0.015562739816275333;0.015562394226730943;0.7977340458319155;0.014894499802021373;0.7978231683884246
21.637384;1.0443739208016112;0.8333481087692088;0.7978295142105506;-1.0025674374528423e-07;-1.2050712559893711e-07;1.0447767091873321;10.000051242260835;0.8335600260428595;0.015562730002253083;0.015562374728330936;0.7977341600095471;0.014894495060818781;0.7978220183303123
21.647384;1.0443742643048388;0.8333480925282675;0.7978323089606616;-1.0092046072834659e-07;-1.2057621380826445e-07;1.0447777869334958;10.000033668916123;0.8335583277738797;0.01556271931773844;0.015562355596782845;0.7977343033221471;0.014894490404582022;0.7978208939489457
21.657384;1.0443746628840476;0.8333480523974992;0.7978351406781503;-1.0159543317632439e-07;-1.2063751871660178e-07;1.0447789077363674;10.00001582062876;0.833556641905801;0.015562707790312321;0.015562336886923295;0.7977344745104578;0.014894485826180711;0.7978198015343149
21.667384;1.044375108891215;0.8333479867830775;0.7978380058444631;-1.022808713219387e-07;-1.2069152192515952e-07;1.0447800670122245;9.999997701612363;0.8335549713252272;0.015562695455617632;0.01556231865749205;0.7977346725247498;0.01489448132410836;0.7978187465460228
21.677384;1.0443755962794128;0.8333478947454105;0.7978408995614987;-1.0297584148831442e-07;-1.2073850236042e-07;1.0447812614779077;9.999979312675665;0.8335533186246039;0.015562682351233587;0.01556230095580353;0.7977348967639535;0.014894476925030072;0.7978177334122797
21.687384;1.044376119797188;0.8333477759406048;0.7978438163427451;-1.0367942820858435e-07;-1.2077877062494698e-07;1.0447824878809866;9.999960648237428;0.8335516862110871;0.01556266852417132;0.015562283810450576;0.7977351468768242;0.014894472678299454;0.797816765753856
21.697384;1.044376673250394;0.8333476300019098;0.7978467510055386;-1.0439066457007461e-07;-1.2081269580577542e-07;1.0447837418677473;9.999941700854482;0.8335500765133426;0.015562654039113178;0.015562267240939696;0.7977354223048271;0.014894468632725014;0.7978158467872329
21.707384;1.0443772486168061;0.8333474564359525;0.7978496991638522;-1.0510827729260959e-07;-1.2084048633242796e-07;1.044785017790196;9.999922471815996;0.8335484919177897;0.015562638980274003;0.015562251274174784;0.7977357220272705;0.014894464824272492;0.7978149797706067
21.717384;1.0443778363089382;0.833347255024982;0.7978526575116692;-1.058306215220193e-07;-1.208620632459555e-07;1.0447863095015324;9.999902978494358;0.833546934652557;0.015562623454334273;0.015562235950904503;0.79773604505416;0.014894461275119253;0.7978141684719307
21.727384;1.0443784262969007;0.8333470261819392;0.7978556237001363;-1.065559908341608e-07;-1.2087703386984422e-07;1.0447876113450016;9.999883251968278;0.8335454072230606;0.015562607587620986;0.015562221312635743;0.7977363911813359;0.014894457996312234;0.7978134173983311
21.737384;1.0443790093668817;0.8333467711868063;0.7978585957631295;-1.0728299762992891e-07;-1.208847180727546e-07;1.04478891911678;9.999863327560321;0.8335439129607869;0.015562591509363555;0.015562207380918028;0.7977367607017425;0.014894454992206454;0.7978127315650693
21.747384;1.044379577636683;0.8333464922209228;0.7978615717537799;-1.080105953567755e-07;-1.208844045658051e-07;1.04479023031396;9.999843237986184;0.8335424555626872;0.01556257533418398;0.015562194149417122;0.7977371532297707;0.014894452261544351;0.7978121158021569
21.757384;1.0443801243194393;0.8333461922373386;0.7978645498240517;-1.0873785554631958e-07;-1.2087570506051705e-07;1.0447915430436479;9.999823014692447;0.8335410378593578;0.01556255915819798;0.015562181590912143;0.7977375667840544;0.014894449794122485;0.7978115738381643
21.767384;1.0443806432698395;0.8333458747225682;0.7978675279697249;-1.0946387777085029e-07;-1.2085859027888523e-07;1.0447928544727079;9.999802694471521;0.8335396613530677;0.015562543063740953;0.015562169667112434;0.7977379978565636;0.014894447569077292;0.7978111079506944
21.777384;1.044381128771941;0.8333455432003043;0.7978705032428627;-1.1018782315261284e-07;-1.2083318216690568e-07;1.04479416005735;9.999782325013415;0.8335383267467622;0.015562527118669862;0.015562158333323797;0.797738442610579;0.01489444555844843;0.797810719576258
21.787384;1.044381575373533;0.8333452006999347;0.7978734715210426;-1.1090891874130578e-07;-1.207997854059671e-07;1.0447954543214273;9.999761964225073;0.8335370345547652;0.015562511371304549;0.015562147538067773;0.7977388982356487;0.014894443734042424;0.7978104103330013
21.797384;1.0443819775949776;0.8333448494660693;0.7978764283715983;-1.1162650702514388e-07;-1.2075907342400326e-07;1.044796732313693;9.999741672141718;0.8335357855880672;0.01556249585373038;0.015562137225433577;0.7977393632633847;0.014894442069275536;0.7978101827565778
21.807384;1.0443823299109793;0.8333444908933094;0.7978793700449766;-1.1234009488064942e-07;-1.2071206575967945e-07;1.0447979899884499;9.999721498617735;0.8335345809885173;0.015562480585076609;0.015562127341733723;0.797739836991785;0.01489444053175717;0.7978100400606868
21.817384;1.0443826264833123;0.8333441256115959;0.7978822934739931;-1.1304922132522202e-07;-1.2065997507679125e-07;1.0447992234330528;9.99970147377771;0.8335334212302961;0.015562465561367181;0.015562117833733674;0.7977403189229878;0.014894439076089548;0.7978099853021111
21.827384;1.044382860588923;0.8333437536412229;0.7978851956271827;-1.1375330946669002e-07;-1.206039560314567e-07;1.044800427886826;9.999681608422488;0.8335323050341283;0.01556245075091939;0.015562108640522081;0.7977408085929686;0.014894437653096873;0.7978100212982455
21.837384;1.0443830251939232;0.8333433746117014;0.7978880731309502;-1.144516828408704e-07;-1.2054480373989283e-07;1.0448015972401972;9.999661900180609;0.8335312296177134;0.015562436109820915;0.01556209969809595;0.7977413053803623;0.014894436237593175;0.7978101507949651
21.847384;1.0443831143052476;0.8333429878305779;0.7978909219925465;-1.1514361194031104e-07;-1.204830222025036e-07;1.044802724181424;9.99964233464364;0.8335301917286569;0.015562421597136111;0.01556209095490366;0.7977418081077372;0.014894434845390117;0.7978103755665585
21.857384;1.0443831235361645;0.8333425918796273;0.7978937372705323;-1.1582828878178064e-07;-1.204192124421446e-07;1.0448038004716866;9.999622887709661;0.8335291882544803;0.015562407176218228;0.0155620823810448;0.7977423150095545;0.01489443351866142;0.7978106956836303
21.867384;1.0443830502558908;0.8333421843044584;0.7978965131074388;-1.1650477319155247e-07;-1.2035425042780146e-07;1.0448048170294804;9.999603538459965;0.8335282166465429;0.015562392813590968;0.015562073965554432;0.7977428240051317;0.014894432301594766;0.7978111102207713
21.877384;1.044382894041887;0.8333417622943867;0.7978992433482431;-1.1717202778008451e-07;-1.202892636490806e-07;1.0448057643627977;9.99958427929936;0.83352727565615;0.015562378482918391;0.015562065705977722;0.7977433327639064;0.014894431229727627;0.797811617964358
21.887384;1.0443826568986765;0.8333413235850688;0.7979019227040198;-1.1782903199284794e-07;-1.2022555871955996e-07;1.0448066336514077;9.999565110243823;0.8335263658259899;0.015562364168035;0.015562057600138556;0.7977438390235014;0.014894430332808068;0.7978122174603074
21.897384;1.044382342858925;0.8333408663922748;0.7979045474986097;-1.1847478722892553e-07;-1.2016440194096728e-07;1.0448074176194952;9.999546024591996;0.8335254893272682;0.015562349862405189;0.01556204964678506;0.7977443413767012;0.014894429637831972;0.7978129072450977
21.907384;1.044381957288746;0.8333403890453586;0.7979071152863262;-1.1910820538977816e-07;-1.2010686709063554e-07;1.0448081108471283;9.999526997259919;0.8335246495565355;0.015562335568803336;0.01556204185124455;0.7977448396271575;0.014894429160486417;0.7978136856096687
21.917384;1.0443815064678321;0.8333398899441672;0.7979096243355741;-1.1972803743653339e-07;-1.2005395330152609e-07;1.0448087100524077;9.999507983554047;0.8335238507963934;0.015562321301359342;0.015562034231953563;0.7977453345902673;0.014894428897861673;0.7978145494602331
21.927384;1.044380998117246;0.8333393673329793;0.7979120735392943;-1.203329402795006e-07;-1.2000675706455676e-07;1.0448092139057419;9.999488931742103;0.8335230980288125;0.015562307085842218;0.01556202682434065;0.7977458281041291;0.014894428835655858;0.7978154936681788
21.937384;1.0443804419670888;0.8333388190225182;0.7979144622132909;-1.2092164384981736e-07;-1.1996651601828236e-07;1.044809622263639;9.999469797324055;0.8335223968226546;0.015562292946171355;0.015562019684840231;0.797746322930954;0.014894428954723682;0.7978165117665009
21.947384;1.0443798484585016;0.8333382424359782;0.7979167897203387;-1.2149301578623688e-07;-1.1993451217316326e-07;1.0448099361498342;9.999450544980085;0.8335217528345599;0.015562278882121142;0.015562012896971074;0.7977468221611514;0.014894429227638804;0.7978175972332235
21.957384;1.0443792268742278;0.833337634679361;0.7979190552180147;-1.2204602259642632e-07;-1.1991183977333083e-07;1.0448101585260399;9.999431142155773;0.8335211709917704;0.015562264865321243;0.015562006562935188;0.7977473287644083;0.014894429617185621;0.7978187441819439
21.967384;1.0443785853926242;0.8333369926607664;0.7979212578284829;-1.225797133435728e-07;-1.1989921228890024e-07;1.0448102943813364;9.999411554932783;0.8335206548551684;0.01556225085137125;0.015562000777226177;0.7977478453805482;0.014894430080187336;0.7978199473775064
21.977384;1.0443779321432152;0.8333363137827484;0.7979233973765554;-1.2309319853955166e-07;-1.198969822957894e-07;1.0448103498925534;9.999391750079358;0.8335202059462854;0.015562236784039214;0.015561995602259954;0.7977483742197768;0.014894430570981759;0.7978212020847609
21.987384;1.0443772754154885;0.8333355967574915;0.7979254753422064;-1.235857179035889e-07;-1.1990528388619873e-07;1.0448103313949253;9.999371699696274;0.833519823464714;0.015562222600155171;0.015561991057267936;0.7977489173596909;0.014894431047265698;0.7978225034669976
21.997384;1.0443766229674922;0.8333348417045994;0.7979274954519604;-1.2405680235768582e-07;-1.1992412483919385e-07;1.0448102444085208;9.999351379720338;0.8335195051585387;0.015562208248907805;0.015561987118931465;0.7977494770393394;0.0148944314740289;0.7978238456862595
22.007384;1.0443759812683735;0.8333340501211003;0.7979294634584745;-1.2450629113698321e-07;-1.1995333348793363e-07;1.0448100930012;9.99933075928473;0.8335192482438987;0.015562193710622578;0.01556198372798979;0.7977500553963892;0.014894431814131033;0.7978252217866224
22.017384;1.044375355093893;0.833333225009857;0.7979313861759649;-1.24934180633714e-07;-1.1999243488814813e-07;1.0448098801429502;9.999309792757629;0.8335190495542637;0.015562178999827762;0.015561980798965725;0.7977506538274799;0.014894432014986135;0.7978266244572054
22.027384;1.0443747473277376;0.8333323703099553;0.7979332705163914;-1.2534055209778074e-07;-1.2004065192778509e-07;1.0448096088110372;9.999288424055083;0.8335189054642104;0.015562164154638465;0.015561978232799397;0.7977512723905976;0.014894432009617568;0.7978280467879364
22.037384;1.0443741598092322;0.8333314899100546;0.7979351230004705;-1.25725691949561e-07;-1.200970916346038e-07;1.044809282570405;9.999266595981915;0.8335188115724301;0.015562149223644054;0.015561975928357487;0.7977519096642678;0.01489443172993096;0.797829482385777
22.047384;1.0443735952800164;0.8333305869433172;0.7979369495603488;-1.2609023708828966e-07;-1.20160981085401e-07;1.0448089055205927;9.999244257453825;0.8335187623573685;0.015562134257089463;0.015561973793227388;0.797752563089514;0.014894431113728927;0.7978309249066827
22.057384;1.0443730581221553;0.8333296633347081;0.7979387555003384;-1.264351048637078e-07;-1.2023174091833734e-07;1.0448084826508306;9.999221369142708;0.8335187514938509;0.01556211930190626;0.015561971756092323;0.7977532291982812;0.014894430099505543;0.7978323678707621
22.067384;1.0443725533545973;0.8333287197335468;0.7979405453517292;-1.267611488160733e-07;-1.2030882685281207e-07;1.04480802025741;9.99919790750075;0.8335187724074277;0.015562104402376839;0.015561969773105337;0.7977539039102831;0.014894428626655716;0.7978338052221488
22.077384;1.0443720855146321;0.8333277559981084;0.7979423224689807;-1.2706883112949176e-07;-1.2039151004815034e-07;1.0448075255016682;9.999173867504084;0.8335188186534691;0.01556208960184958;0.015561967825962938;0.7977545836802575;0.01489442664492613;0.7978352320025272
22.087384;1.0443716578875126;0.8333267722504065;0.7979440889246259;-1.273582227306522e-07;-1.204786664329777e-07;1.044807005702671;9.99914926315198;0.8335188844451511;0.015562074940997499;0.015561965923964173;0.7977552665772392;0.014894424114859356;0.7978366446002254
22.097384;1.0443712722565237;0.8333257698475489;0.7979458457297459;-1.276292056021686e-07;-1.2056862483958712e-07;1.0448064682126983;9.999124123157916;0.8335189648134879;0.015562060461264956;0.015561964110111787;0.7977559520839123;0.014894421000852585;0.7978380404241302
22.107384;1.0443709296727608;0.8333247512458452;0.7979475928532782;-1.2788158741836772e-07;-1.206593876303862e-07;1.044805920609355;9.999098484435738;0.8335190549150128;0.015562046207976094;0.01556196245140513;0.7977566405517428;0.014894417272217566;0.7978394172322012
22.117384;1.0443706315481598;0.8333237191872913;0.7979493294551212;-1.2811509664868947e-07;-1.207491488080864e-07;1.0448053704892595;9.99907238964345;0.8335191492865969;0.015562032222466082;0.015561961008915647;0.7977573332757159;0.014894412907723722;0.7978407728695643
22.127384;1.0443703799258466;0.8333226762196122;0.7979510546820764;-1.283293616010884e-07;-1.2083656591287713e-07;1.0448048248579616;9.999045888665515;0.8335192422615078;0.015562018538395957;0.015561959811813129;0.7977580325029882;0.014894407892074628;0.7978421053963004
22.137384;1.0443701769436362;0.8333216242884512;0.797952768044066;-1.2852389929988566e-07;-1.2092070016571464e-07;1.0448042896710636;9.999019034072969;0.8335193295192849;0.015562005189736315;0.01556195885697611;0.7977587408694594;0.014894402207273097;0.7978434129671722
22.147384;1.0443700244324063;0.8333205642502733;0.7979544685890084;-1.2869813771493445e-07;-1.2100083329218504e-07;1.0448037695704646;9.99899186939861;0.8335194089216659;0.015561992209606561;0.015561958125552824;0.7977594608718566;0.014894395829258672;0.7978446935942934
22.157384;1.0443699239649715;0.833319496235444;0.7979561536635705;-1.2885149215633672e-07;-1.2107618091963353e-07;1.0448032674962011;9.99896442571005;0.8335194798428814;0.015561979615372826;0.015561957590265907;0.7977601947263872;0.01489438873736898;0.7978459451283056
22.167384;1.0443698768057166;0.8333184205364923;0.7979578184745499;-1.289834751306148e-07;-1.211457212030333e-07;1.0448027844169268;9.998936731229294;0.8335195421880527;0.015561967406374465;0.015561957206751348;0.797760944298804;0.01489438092939359;0.7978471657896372
22.177384;1.044369883963665;0.8333173376477867;0.79795945687591;-1.2909382816433126e-07;-1.2120832993109235e-07;1.0448023201890881;9.998908820253272;0.8335195956586072;0.015561955575417447;0.015561956903021935;0.7977617110458305;0.014894372427210012;0.7978483552454108
22.187384;1.0443699464958582;0.8333162478027433;0.7979610628767779;-1.2918258545625906e-07;-1.2126304580605402e-07;1.044801875364063;9.998880733585088;0.8335196392340734;0.015561944102698884;0.015561956580429772;0.7977624960980141;0.014894363277646533;0.7978495151458403
22.197384;1.0443700653215329;0.833315150917223;0.7979626316702306;-1.2925000686954506e-07;-1.2130921993586576e-07;1.0448014522666933;9.998852517690821;0.8335196712868042;0.015561932940973923;0.015561956131171012;0.797763300472604;0.014894353554266052;0.7978506487380052
22.207384;1.0443702408301503;0.8333140468524658;0.7979641596494372;-1.2929648856854793e-07;-1.213462665362695e-07;1.044801054923313;9.998824225911509;0.8335196901491142;0.01556192202315324;0.015561955458561276;0.797764125268068;0.0148943433486809;0.7978517600636387
22.217384;1.0443704729839003;0.8333129359198761;0.7979656437396354;-1.293225163298236e-07;-1.2137309953797524e-07;1.0448006882611292;9.998795916192812;0.8335196942404249;0.015561911273831308;0.01556195448197438;0.7977649715860274;0.014894332755282428;0.7978528525297405
22.227384;1.0443707616648779;0.8333118192771407;0.7979670805243655;-1.293286538148639e-07;-1.2138785856805578e-07;1.0448003571763758;9.998767647822193;0.8335196816411665;0.0155619006078386;0.015561953134394416;0.7977658402043738;0.014894321862553746;0.7978539275358202
22.237384;1.0443711070500328;0.8333106986174227;0.797968466035358;-1.293155849928086e-07;-1.2138814294296042e-07;1.044800066523099;9.998739478509385;0.8335196499190057;0.01556188993689658;0.015561951364646715;0.7977667313960128;0.01489431074419065;0.7978549845503278
22.247384;1.0443715097690236;0.8333095756330369;0.797969796293732;-1.292841606860393e-07;-1.2137139551901649e-07;1.044799821426573;9.9987114558365;0.83351959646859;0.015561879183218497;0.015561949134828326;0.7977676450022546;0.014894299447257297;0.7978560219519562
22.257384;1.044371970074417;0.833308451975074;0.7979710678240391;-1.2923537721431106e-07;-1.2133517021636647e-07;1.0447996270146636;9.998683608914805;0.8335195187535436;0.015561868283335611;0.015561946409286325;0.7977685804064897;0.014894287990440364;0.7978570374016307
22.267384;1.0443724863663753;0.8333073295268694;0.7979722779511904;-1.2917024214102904e-07;-1.2127726403946995e-07;1.0447994881610134;9.998655952761037;0.8335194144238561;0.015561857181712723;0.015561943146870465;0.7977695364712204;0.014894276377687378;0.7978580279950946
22.277384;1.0443730549138375;0.833306210676824;0.7979734246555178;-1.2908952534357334e-07;-1.2119566445862323e-07;1.0447994093754793;9.998628502049225;0.8335192816194134;0.01556184581869433;0.015561939303809755;0.7977705118376327;0.01489426462237653;0.7978589905096214
22.287384;1.0443736710978668;0.8333050984464545;0.7979745057844553;-1.2899351606906478e-07;-1.2108834405988654e-07;1.044799394730946;9.998601278326845;0.8335191189130787;0.015561834127728052;0.01556193484692721;0.7977715052950802;0.014894252765607997;0.7978599219112851
22.297384;1.0443743303732367;0.8333039963160899;0.7979755183431556;-1.2888192042062307e-07;-1.20953144393041e-07;1.0447994479129032;9.998574308500272;0.8335189248000547;0.015561822047947607;0.015561929766157362;0.797772515531074;0.014894240870814776;0.7978608202371739
22.307384;1.0443750283732796;0.8333029074755858;0.7979764585439811;-1.2875399022043406e-07;-1.207879484044483e-07;1.0447995721862275;9.998547625546504;0.8335186975364922;0.015561809534694498;0.015561924075271448;0.7977735404550826;0.014894229008526168;0.7978616848764886
22.317384;1.0443757611772666;0.8333018336694205;0.7979773224512829;-1.2860883537538898e-07;-1.205910420880705e-07;1.0447997701473442;9.998521268593871;0.8335184353140868;0.015561796566416309;0.015561917806551757;0.7977745770334654;0.014894217251509903;0.7978625160233614
22.327384;1.0443765258258484;0.8333007749773264;0.7979781066650176;-1.2844569268539381e-07;-1.2036121740429467e-07;1.044800043084738;9.998495272685869;0.8335181360829403;0.01556178315078037;0.015561911006269797;0.7977756217963864;0.014894205672507654;0.7978633145858419
22.337384;1.0443773206578468;0.8332997309041;0.797978808736813;-1.2826406617185856e-07;-1.2009752014226183e-07;1.0448003905268817;9.998469655573883;0.8335177971633416;0.015561769314225735;0.015561903731014612;0.7977766713521889;0.014894194339872793;0.7978640823642278
22.347384;1.044378145339863;0.8332987012213254;0.7979794273018762;-1.2806375938818032e-07;-1.197991670650774e-07;1.0448008106258735;9.998444414502778;0.8335174152709878;0.01556175507743689;0.015561896042458886;0.7977777224701228;0.01489418331862691;0.7978648214696673
22.357384;1.0443790001810302;0.8332976857595998;0.7979799618981714;-1.2784479509345409e-07;-1.1946572368725987e-07;1.044801300591281;9.998419534492891;0.8335169869735699;0.015561740439123728;0.015561887996895157;0.7977787718712955;0.014894172673480578;0.79786553384582
22.367384;1.0443798851572537;0.8332966837676007;0.797980412452801;-1.276073455592656e-07;-1.1909714405471207e-07;1.0448018565375006;9.99839500015073;0.8335165089528489;0.015561725379627547;0.015561879636826422;0.7977798161673304;0.014894162467279625;0.7978662218124726
22.377384;1.0443807996366348;0.8332956935262729;0.7979807786445658;-1.2735168089563672e-07;-1.1869367563695404e-07;1.044802473213077;9.998370802163032;0.8335159778049672;0.015561709877025211;0.015561870993573479;0.7977808518620272;0.014894152759629546;0.7978668883923079
22.387384;1.0443817426672746;0.8332947122925304;0.7979810597265216;-1.270780028570458e-07;-1.1825592802140841e-07;1.044803143944617;9.998346938753455;0.8335153901753064;0.015561693923068328;0.01556186209755534;0.797781875217615;0.014894143605470684;0.7978675364579662
22.397384;1.0443827133501649;0.8332937362375322;0.7979812550241859;-1.2678629273887953e-07;-1.1778514807372208e-07;1.044803860767132;9.998323414334674;0.833514743309947;0.015561677531829972;0.015561852990863887;0.7977828822967578;0.014894135044747011;0.7978681678842333
22.407384;1.0443837110363652;0.833292760498637;0.7979813645349559;-1.2647636034307803e-07;-1.1728330744169076e-07;1.0448046148256753;9.99830023237151;0.8335140350758126;0.015561660727312606;0.01556184374164655;0.7977838690958612;0.014894127092116028;0.7978687836227211
22.417384;1.0443847347574533;0.8332917798198101;0.7979813892173656;-1.261480036131425e-07;-1.167527314172499e-07;1.0448053965990407;9.998277385223686;0.8335132635838243;0.015561643517100291;0.015561834454934226;0.797784831461092;0.014894119740501885;0.7978693842673307
22.427384;1.044385782470688;0.8332907896166318;0.7979813310548255;-1.2580118696105935e-07;-1.1619560321383321e-07;1.0448061956647074;9.998254849508944;0.8335124268647902;0.01556162589660792;0.015561825263813193;0.7977857650350743;0.014894112971701364;0.7978699706806658
22.437384;1.04438685182963;0.83328978656346;0.7979811928551717;-1.2543621014801965e-07;-1.1561375188793939e-07;1.044807000863158;9.998232592790295;0.8335115226822256;0.015561607883765802;0.01556181630158838;0.7977866655738295;0.014894106763589864;0.7978705444297521
22.447384;1.0443879418386484;0.8332887683367806;0.7979809776448787;-1.250537148348491e-07;-1.1500887112193442e-07;1.044807800978034;9.998210587268074;0.8335105490064917;0.015561589531499621;0.015561807680613837;0.7977875294640071;0.014894101090379726;0.7978711077269341
22.457384;1.0443890531474738;0.8332877332010687;0.7979806880979432;-1.2465450896765125e-07;-1.143829523281872e-07;1.0448085852084121;9.998188815528028;0.8335095047588388;0.015561570909269615;0.015561799489287485;0.7977883541005863;0.01489409591989078;0.7978716627551593
22.467384;1.0443901869610692;0.8332866798617447;0.7979803265208404;-1.242393689873427e-07;-1.1373845917900618e-07;1.0448093432419672;9.998167264302202;0.8335083897033869;0.015561552086145944;0.015561791801293577;0.7977891382279045;0.014894091218039746;0.7978722108350806
22.477384;1.0443913440311798;0.8332856073487808;0.7979798950441515;-1.2380892856343154e-07;-1.1307813493216318e-07;1.0448100650082992;9.998145920079656;0.8335072038465281;0.015561533125250196;0.015561784691620442;0.7977898821956514;0.014894086953930982;0.7978727524317387
22.487384;1.044392524380318;0.8332845150550285;0.7979793956420917;-1.2336374848446248e-07;-1.124046494497828e-07;1.0448107408365797;9.99812477005255;0.8335059470435636;0.015561514081850423;0.015561778247190558;0.7977905876272791;0.014894083092918033;0.7978732882601961
22.497384;1.0443937274371404;0.833283403082938;0.7979788301880628;-1.2290441372052327e-07;-1.1172026602350345e-07;1.0448113627417366;9.998103798357388;0.8335046187393735;0.015561495005813617;0.015561772566565211;0.7977912567614608;0.01489407959069803;0.7978738202747309
22.507384;1.044394951922012;0.833282272648294;0.7979782005799014;-1.2243127148853136e-07;-1.1102669213649624e-07;1.0448119259139683;9.998082982253994;0.8335032182733474;0.015561475941733604;0.015561767754417418;0.7977918921430701;0.014894076395597667;0.7978743516269574
22.517384;1.0443961956312005;0.8332811264125523;0.7979775087313797;-1.2194401678362353e-07;-1.1032517241525484e-07;1.0448124287790428;9.998062297477123;0.8335017456076415;0.015561456918805111;0.015561763911059864;0.7977924964837808;0.014894073444758075;0.797874886122897
22.527384;1.0443974558274902;0.8332799683911218;0.797976756456901;-1.2144179409999762e-07;-1.0961668487090452e-07;1.0448128716873115;9.998041726391275;0.8335002015811573;0.015561437944696728;0.015561761121643118;0.797793072412691;0.014894070661847642;0.797875427738638
22.537384;1.04439872992445;0.8332788031484895;0.7979759453442827;-1.2092374380188834e-07;-1.0890212297864013e-07;1.0448132558753913;9.998021260243853;0.833498587987076;0.015561419012960199;0.015561759454265502;0.7977936223353115;0.01489406796940916;0.7978759801200576
22.547384;1.0444000157645243;0.8332776347761195;0.7979750765660752;-1.203892654578344e-07;-1.0818244704236915e-07;1.0448135831278311;9.998000894071732;0.83349690777469;0.015561400114360009;0.015561758963173201;0.7977941485083916;0.014894065301549747;0.7978765462025795
22.557384;1.0444013112108823;0.8332764664781034;0.7979741507108872;-1.1983791379934626e-07;-1.0745868766370446e-07;1.0448138551364794;9.99798062406715;0.8334951647190642;0.015561381240345252;0.015561759683239865;0.7977946532080508;0.014894062605456265;0.7978771280649638
22.567384;1.0444026133748554;0.8332753009140106;0.7979731679009114;-1.1926940604400624e-07;-1.0673180119505243e-07;1.044814072961725;9.997960455262975;0.8334933627953519;0.015561362378675147;0.015561761619834389;0.7977951389135057;0.014894059838041162;0.7978777268309947
22.577384;1.0444039183435547;0.833274140466862;0.7979721280170827;-1.1868376468178455e-07;-1.0600251237894124e-07;1.044814237563309;9.997940405869224;0.833491506151676;0.01556134351509901;0.015561764756794029;0.7977956083529838;0.014894056965777837;0.7978783431634887
22.587384;1.0444052213611588;0.8332729870437655;0.797971030575128;-1.1808140021172185e-07;-1.0527122044621598e-07;1.0448143504277216;9.9979204972453;0.8334895993118638;0.015561324641374668;0.015561769078875845;0.7977960644285228;0.014894053967836355;0.7978789780532202
22.597384;1.0444065168833887;0.8332718417927099;0.7979698744144094;-1.1746304418786714e-07;-1.045380989781854e-07;1.0448144135563184;9.997900742526129;0.8334876468974562;0.015561305759958507;0.015561774581781257;0.7977965103969867;0.014894050835679594;0.7978796322807857
22.607384;1.0444077983441011;0.8332707050798899;0.7979686574713484;-1.1682948563500078e-07;-1.0380328980938384e-07;1.0448144295025714;9.997881148836449;0.833485653141065;0.015561286891623562;0.015561781263091039;0.7977969502092955;0.014894047568667078;0.7978803052322525
22.617384;1.0444090577379876;0.8332695771338353;0.7979673767064137;-1.1618134704487892e-07;-1.030669130296862e-07;1.0448144014560758;9.997861726414676;0.8334836216809802;0.015561268084621814;0.01556178911005076;0.797797388661703;0.014894044170083796;0.7978809948200483
22.627384;1.0444102858552429;0.8332684588243223;0.79796602853275;-1.1551915884130651e-07;-1.0232892951866232e-07;1.0448143330873432;9.997842487848933;0.8334815557835685;0.015561249406531743;0.015561798098679228;0.7977978314305757;0.014894040642509064;0.7978816980694198
22.637384;1.04441147392644;0.8332673514309759;0.797964609837254;-1.1484359935810962e-07;-1.0158911385456395e-07;1.044814228397865;9.997823441367224;0.8334794586260431;0.015561230918442175;0.015561808202571352;0.7977982848124455;0.01489403698267704;0.7978824116935409
22.647384;1.0444126154746611;0.833266256085173;0.7979631190101325;-1.1415558659651394e-07;-1.0084729144853849e-07;1.044814091462421;9.99780459332359;0.833477333272345;0.015561212658417138;0.015561819404530672;0.7977987550080414;0.014894033175656506;0.7978831328079863
22.657384;1.0444137066164365;0.8332651740644392;0.7979615562778908;-1.1345621922546779e-07;-1.0010368964300418e-07;1.0448139259027756;9.997785955349041;0.8334751822721571;0.015561194641683698;0.015561831710701053;0.7977992475100651;0.014894029194923872;0.7978838592755901
22.667384;1.0444147456330515;0.8332641072539407;0.7979599235039726;-1.1274682784615783e-07;-9.935902920997835e-08;1.0448137347494904;9.997767545922523;0.8334730069266941;0.015561176856787533;0.015561845157780616;0.7977997670249598;0.014894025017186799;0.797884589206095
22.677384;1.044415733159961;0.8332630582414092;0.7979582238477165;-1.1202907739947396e-07;-9.861419252952219e-08;1.0448135210496055;9.997749389009643;0.8334708069342386;0.015561159262910282;0.015561859799465066;0.7978003178493718;0.014894020633908746;0.797885320096707
22.687384;1.0444166721770578;0.8332620305998204;0.7979564608978225;-1.1130482276507847e-07;-9.786982179238927e-08;1.0448132883009273;9.997731513512399;0.8334685808401852;0.015561141806074333;0.015561875682748203;0.7978009043243007;0.014894016047037969;0.7978860482180151
22.697384;1.044417566820594;0.8332610288986431;0.7979546379276795;-1.1057588629757989e-07;-9.712629372313238e-08;1.0448130400472402;9.99771395056755;0.8334663268204747;0.015561124440186484;0.015561892830788468;0.7978015308658309;0.014894011267249783;0.7978867687507095
22.707384;1.0444184204579394;0.833260057887055;0.7979527583304008;-1.098441519487015e-07;-9.638396577503455e-08;1.0448127791694948;9.997696727188986;0.8334640435410265;0.015561107135437928;0.015561911234654736;0.797802201573956;0.014894006317194095;0.7978874767543718
22.717384;1.0444192346943142;0.8332591216609022;0.7979508260396068;-1.0911176969968189e-07;-9.564331143261482e-08;1.0448125076196129;9.997679861820881;0.8334617308243124;0.01556108988011745;0.01556193085968135;0.7978029193257642;0.014894001227626264;0.7978881681138714
22.727384;1.0444200100815855;0.8332582234174011;0.7979488450369351;-1.0838110426825863e-07;-9.490491113032304e-08;1.044812226586228;9.997663363632977;0.8334593894999456;0.015561072686222916;0.015561951665985984;0.7978036845444256;0.014893996036201031;0.7978888398419002
22.737384;1.0444207470503684;0.8332573656469016;0.7979468191918809;-1.0765468503455312e-07;-9.416940491629732e-08;1.0448119366037998;9.997647231885079;0.8334570203688612;0.015561055591966749;0.015561973625829569;0.7978044950360548;0.014893990794133668;0.7978894899571739
22.747384;1.044421446264008;0.8332565505012043;0.7979447527543865;-1.0693543324971567e-07;-9.343736727149665e-08;1.0448116378075962;9.99763146041489;0.8334546235772382;0.015561038648447092;0.015561996727050834;0.7978053470846864;0.014893985564900371;0.7978901174043515
22.757384;1.0444221090079528;0.8332557799756906;0.7979426506072383;-1.0622678759577641e-07;-9.270919633091666e-08;1.0448113306597129;9.9976160510232;0.8334521993839379;0.015561021899608084;0.01556202096082276;0.7978062363160843;0.014893980413244625;0.7978907224495332
22.767384;1.0444227371808013;0.8332550556984991;0.797940518036813;-1.055322682394315e-07;-9.198513430652375e-08;1.0448110163696847;9.997601021271963;0.833449749077175;0.015561005374198253;0.01556204629606219;0.7978071579321258;0.014893975401190916;0.7978913070781223
22.777384;1.044423332392862;0.8332543787884196;0.797938359962955;-1.0485475520801407e-07;-9.12653913264585e-08;1.0448106964853758;9.99758639877453;0.833447275021376;0.01556098908812928;0.015562072660435425;0.7978081070855039;0.014893970597700203;0.7978918743961925
22.787384;1.0444238953489524;0.8332537502636119;0.7979361800206165;-1.0419623752055416e-07;-9.055035511998632e-08;1.0448103721567736;9.99757221277474;0.8334447807371012;0.015560973046839783;0.0155620999438323;0.7978090797202773;0.0148939660898054;0.7978924277012129
22.797384;1.0444244264400648;0.8332531715778525;0.7979339807035977;-1.0355820550478694e-07;-8.984078432892557e-08;1.0448100435508174;9.997558485022832;0.8334422712011216;0.015560957249711864;0.015562128013643985;0.7978100731848327;0.014893961983881147;0.7978929701704196
22.807384;1.0444249267201329;0.8332526447382267;0.7979317642747081;-1.029420140819997e-07;-8.913782918075464e-08;1.0448097098520248;9.99754522195387;0.83343975237246;0.015560941695836383;0.015562156727395303;0.7978110856874445;0.014893958397320842;0.7978935042925215
22.817384;1.0444253981926612;0.833252172228183;0.7979295327145615;-1.0234874875251343e-07;-8.844287285570337e-08;1.0448093701554988;9.997532420090055;0.8334372301475064;0.015560926383039263;0.015562185940051326;0.7978121151734859;0.014893955445220788;0.7978940310664205
22.827384;1.0444258435137899;0.8332517571484678;0.7979272871111887;-1.0177906407125016e-07;-8.775731566482007e-08;1.0448090248338093;9.997520077083047;0.8334347095738434;0.015560911310134162;0.015562215512206667;0.797813158871535;0.014893953225285994;0.7978945503043285
22.837384;1.0444262656124186;0.8332514031627839;0.797925027974858;-1.0123338603675058e-07;-8.708249688965489e-08;1.0448086763864333;9.997508192174186;0.8334321942490938;0.015560896488419351;0.015562245321141513;0.7978142134671952;0.014893951804722545;0.7978950613468616
22.847384;1.0444266673333225;0.8332511136899148;0.7979227558614745;-1.0071196603679252e-07;-8.641980477961129e-08;1.0448083289444763;9.997496764280646;0.833429686030074;0.01556088193783024;0.015562275264725213;0.7978152755270139;0.014893951217801708;0.7978955626830295
22.857384;1.044427051240363;0.8332508907523313;0.797920471455971;-1.0021463913466617e-07;-8.577072062004097e-08;1.0448079867700568;9.997485800162751;0.8334271857189158;0.015560867664946694;0.015562305256448361;0.7978163417722016;0.014893951472565028;0.7978960512893428
22.867384;1.0444274194612113;0.8332507343648788;0.7979181755477656;-9.97408842047249e-08;-8.513670284097164e-08;1.044807653089615;9.997475323901762;0.8334246944082417;0.015560853654612638;0.015562335223526362;0.7978174085804374;0.014893952555801383;0.7978965230928856
22.877384;1.0444277735512646;0.8332506431803524;0.7979158691674204;-9.929010280704689e-08;-8.451908095906476e-08;1.0448073299770066;9.997465375338596;0.8334222144497399;0.015560839882725481;0.015562365112280714;0.7978184713793303;0.014893954439078346;0.7978969741489897
22.887384;1.0444281145431762;0.8332506161162477;0.797913553670421;-9.886163160462245e-08;-8.391896794715585e-08;1.0448070186180964;9.997455998323078;0.8334197499430714;0.015560826330873096;0.015562394890764556;0.7978195250962479;0.014893957089336482;0.7978974014589422
22.897384;1.044428442545814;0.8332506534629148;0.7979112304774262;-9.845469185620403e-08;-8.333717857180503e-08;1.0448067190841472;9.997447230383921;0.8334173067425513;0.015560812992138377;0.015562424539697329;0.7978205651555448;0.014893960476253411;0.7978978031020736
22.907384;1.0444287561131842;0.8332507564993296;0.7979089006590753;-9.806849369621619e-08;-8.277425079241485e-08;1.0448064302520614;9.99743910312202;0.8334148912830087;0.015560799869729188;0.015562454040137515;0.7978215878457199;0.01489396457451368;0.7978981781363903
