time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.917384;1.0444290525521853;0.8332509262940452;0.7979065650395107;-9.770226121596944e-08;-8.223056096845727e-08;1.0448061504647612;9.997431647443953;0.8334125087829317;0.015560786971935602;0.015562483375759571;0.797822590061369;0.01489396936561987;0.7978985265154431
22.927384;1.044429328590341;0.8332511629811644;0.7979042245195423;-9.735510456760735e-08;-8.170640074992886e-08;1.0448058775947076;9.99742489200883;0.8334101625007726;0.01556077430544205;0.015562512546531236;0.7978235689953443;0.014893974843989655;0.7978988485714491
22.937384;1.0444295804644685;0.8332514660717395;0.7979018799172298;-9.70258971740271e-08;-8.120192514955308e-08;1.0448056085145123;9.997418851875537;0.833407854640633;0.015560761868651673;0.015562541572528569;0.7978245222154233;0.014893981026785892;0.7978991441405224
22.947384;1.0444298042863858;0.8332518353782526;0.7978995316878299;-9.671332878050207e-08;-8.07171070316933e-08;1.0448053395162982;9.997413519447258;0.8334055878324824;0.01556074965134454;0.015562570486574535;0.7978254482835393;0.014893987956968523;0.7978994123342737
22.957384;1.0444299971678548;0.8332522717073341;0.7978971796853034;-9.641610451811895e-08;-8.02519280340263e-08;1.0448050669103615;9.997408872876246;0.8334033653889021;0.015560737645500401;0.015562599324272413;0.797826347402836;0.014893995692548878;0.7978996522836155
22.967384;1.0444301578693633;0.8332527766191239;0.797894822894266;-9.613304483427732e-08;-7.980672434795925e-08;1.0448047866516337;9.997404894697967;0.8334011902513115;0.015560725855852242;0.015562628115966237;0.797827221519748;0.014894004285758055;0.7978998637260324
22.977384;1.0444302864526178;0.8332533514977594;0.7978924597226809;-9.586317927606355e-08;-7.938229201619953e-08;1.0448044940662868;9.997401582606573;0.8333990642893345;0.0155607142970123;0.015562656893581089;0.797828073704224;0.014894013765866717;0.7979000466599712
22.987384;1.0444303838933577;0.8332539970741873;0.7978900887625857;-9.560595331078023e-08;-7.89796127417195e-08;1.0448041846785687;9.997398948969636;0.8333969882711675;0.015560702984123759;0.0155626857033196;0.7978289069107056;0.014894024137764856;0.7979002007939138
22.997384;1.044430451904106;0.8332547135568561;0.7978877092564093;-9.536126379679225e-08;-7.859949164681062e-08;1.04480385553543;9.997397016019843;0.8333949619023316;0.01556069193109846;0.015562714600543839;0.7978297229807395;0.014894035393053128;0.7979003257646757
23.007384;1.0444304923630419;0.8332555006679018;0.7978853211294279;-9.512933370510912e-08;-7.824231884054087e-08;1.0448035059238303;9.9973958103015;0.8333929841058216;0.015560681157198773;0.015562743634204576;0.7978305228683301;0.014894047525030181;0.7979004218733271
23.017384;1.0444305068791262;0.8332563576950028;0.7978829249310715;-9.491062979016327e-08;-7.790797073897093e-08;1.0448031371350517;9.997395356983999;0.833391053299621;0.015560670690446006;0.015562772841164465;0.7978313075756555;0.014894060531349737;0.7979004902294857
23.027384;1.0444304973874659;0.833257283799558;0.7978805219418864;-9.470570266907387e-08;-7.759589943084358e-08;1.044802752004039;9.997395679799032;0.8333891674267052;0.01556066055935912;0.01556280225079319;0.7978320785531131;0.01489407439439364;0.797900532409048
23.037384;1.0444304668151758;0.833258278185625;0.7978781141396694;-9.451496438595378e-08;-7.730535522267061e-08;1.0448023544920428;9.997396806645297;0.8333873241245153;0.015560650780335139;0.015562831883630002;0.7978328374623759;0.014894089069566175;0.7979005506457348
23.047384;1.0444304188615114;0.8332593399512365;0.7978757038457419;-9.433870324665297e-08;-7.703549042892785e-08;1.0448019484465387;9.997398771204637;0.833385520982691;0.015560641356301445;0.01556286173884329;0.797833585908636;0.014894104504588699;0.7979005482200769
23.057384;1.0444303574214615;0.8332604682176595;0.7978732936923132;-9.417731748901435e-08;-7.678530442313659e-08;1.0448015358807425;9.997401608406838;0.8333837559231435;0.015560632287005936;0.015562891786419904;0.7978343253797835;0.014894120658126836;0.7979005291939257
23.067384;1.0444302858979102;0.8332616625971143;0.7978708868352439;-9.403138445243261e-08;-7.655369519811089e-08;1.044801116406326;9.997405350305236;0.8333820277004295;0.015560623576113422;0.015562921973583853;0.7978350573526533;0.014894137495303205;0.7979004976844506
23.077384;1.0444302066682734;0.8332629230258285;0.7978684869054204;-9.390150849795544e-08;-7.633967833401425e-08;1.0448006879942713;9.997410025338269;0.8333803359562044;0.015560615228474118;0.015562952237298481;0.7978357835340011;0.014894154981152688;0.7979004570910437
23.087384;1.0444301213729799;0.833264249225147;0.7978660981269357;-9.378827223047575e-08;-7.6142574072152e-08;1.0448002477857112;9.99741565275072;0.8333786808609521;0.01556060724161387;0.015562982516030574;0.7978365061528366;0.014894173083872655;0.7979004096771922
23.097384;1.044430031581968;0.8332656407931129;0.7978637255260547;-9.369227711883184e-08;-7.596200327935515e-08;1.0447997922519585;9.9974222293987;0.8333770626438604;0.01556059959767691;0.0155630127549826;0.7978372280860406;0.014894191780897521;0.7979003570486674
23.107384;1.044429938932337;0.8332670972858337;0.7978613745551617;-9.361395995851566e-08;-7.579784826673539e-08;1.0447993169953569;9.997429724878312;0.8333754808662448;0.01556059226577828;0.0155630428967903;0.7978379525151074;0.014894211063162828;0.7979003010098759
23.117384;1.0444298449579525;0.8332686177320743;0.7978590501621281;-9.355335871732874e-08;-7.565040724445074e-08;1.044798816847777;9.997438090885536;0.8333739337798799;0.01556058521914233;0.015563072868056894;0.7978386821284572;0.014894230930570834;0.7979002435385383
23.127384;1.044429750762046;0.833270199968867;0.797856755939969;-9.351014386091192e-08;-7.552042945748474e-08;1.044798286926225;9.99744727278678;0.8333724185327152;0.01556057845246742;0.015563102579164947;0.7978394186064554;0.014894251381676025;0.7979001859814611
23.137384;1.044429656167238;0.8332718396682235;0.7978544940791558;-9.348363582267451e-08;-7.540884353835627e-08;1.0447977240488862;9.997457219503884;0.8333709323263138;0.015560571984552709;0.0155631319369766;0.7978401626530851;0.01489427241028022;0.7979001285920542
23.147384;1.0444295592382764;0.833273529827127;0.7978522661701457;-9.347270565342213e-08;-7.53166119948622e-08;1.044797126819724;9.997467892160596;0.8333694735672961;0.015560565846563634;0.015563160861251167;0.7978409138399716;0.014894294004293764;0.797900070864979
23.157384;1.044429457277397;0.8332752619882355;0.79785007406601;-9.34759440307543e-08;-7.524484555278122e-08;1.0447964946764599;9.997479266202758;0.8333680418186287;0.015560560063666856;0.015563189294791925;0.7978416705169058;0.014894316140254969;0.7979000124297384
23.167384;1.0444293487052214;0.8332770282263396;0.7978479197061292;-9.349194213078181e-08;-7.51948831144e-08;1.0447958275845501;9.997491325531918;0.8333666369399896;0.015560554645634512;0.015563217203856384;0.7978424305449903;0.01489433878099133;0.7978999538794187
23.177384;1.0444292342145496;0.8332788223110682;0.7978458038724939;-9.351922845553792e-08;-7.516821140133116e-08;1.0447951263791497;9.997504054593648;0.8333652589349012;0.015560549588146563;0.01556324457337862;0.7978431919708885;0.014894361880793117;0.7978998970886566
23.187384;1.0444291160865116;0.8332806400656273;0.7978437253281203;-9.355609931948466e-08;-7.516637410139663e-08;1.0447943929734387;9.99751743465372;0.8333639086458161;0.015560544871786965;0.01556327140146577;0.7978439529232156;0.014894385393195379;0.7978998448062633
23.197384;1.0444289965641675;0.8332824793276121;0.7978416810038774;-9.360077225632636e-08;-7.519092947738774e-08;1.0447936302000917;9.997531442618293;0.8333625884374494;0.01556054046922174;0.015563297698888784;0.7978447113304383;0.014894409269439269;0.7978997994511792
23.207384;1.0444288770702654;0.8332843392312046;0.7978396667282935;-9.365169256653704e-08;-7.52432518922937e-08;1.0447928413203345;9.997546051489632;0.8333613023079379;0.015560536358714867;0.015563323490580514;0.7978454646502527;0.014894433449313644;0.797899762044033
23.217384;1.0444287584149887;0.8332862189919592;0.7978376780674878;-9.370763202119843e-08;-7.532436996739315e-08;1.044792029681513;9.99756123770955;0.8333600551487127;0.01556053251890215;0.015563348809929425;0.7978462097624327;0.014894457862409446;0.7978997323173025
23.227384;1.0444286410865073;0.8332881173394857;0.797835711019977;-9.376751466016407e-08;-7.543522302498103e-08;1.0447911989453407;9.997576989656784;0.8333588516351457;0.01556052892294638;0.015563373690384174;0.7978469433613048;0.014894482439062488;0.7978997097140476
23.237384;1.0444285252104786;0.8332900326002135;0.797833762677066;-9.383013255251881e-08;-7.55769697508011e-08;1.0447903533510172;9.997593306699896;0.83335769548934;0.015560525555059428;0.015563398161794672;0.7978476625570187;0.014894507117299774;0.7978996938687096
23.247384;1.0444284105552541;0.833291962343133;0.7978318318347906;-9.389400337019284e-08;-7.575092281219955e-08;1.0447894977027707;9.997610191913925;0.8333565892379527;0.015560522420604385;0.015563422251270618;0.7978483653467703;0.014894531843565541;0.7978996839404859
23.257384;1.0444282969537628;0.8332939031516665;0.7978299190910896;-9.39574093471394e-08;-7.595831952137969e-08;1.044788637407339;9.99762764672519;0.8333555343188874;0.015560519533646164;0.015563445989595696;0.7978490507600732;0.014894556566313647;0.797899678021119
23.267384;1.04442818427189;0.833295851652663;0.7978280265344696;-9.401847595101387e-08;-7.62000928835914e-08;1.044787778372396;9.997645670492174;0.8333545316369958;0.015560516908969457;0.015563469417603488;0.7978497188399859;0.014894581223246517;0.7978996733590309
23.277384;1.0444280714453036;0.8332978059740376;0.7978261576535133;-9.40752599397201e-08;-7.647667580751293e-08;1.0447869267606373;9.99766426036323;0.833353582241371;0.015560514565242357;0.015563492580739208;0.7978503708662769;0.014894605736473275;0.7978996668791839
23.287384;1.0444279559698768;0.8332997660556889;0.7978243173165686;-9.41258291456774e-08;-7.67880108364371e-08;1.0447860886893172;9.99768340573075;0.8333526871110837;0.015560512519400832;0.015563515516978096;0.7978510092478172;0.014894630022803898;0.7978996555498886
23.297384;1.0444278347354523;0.8333017325964405;0.7978225112371513;-9.416836407752342e-08;-7.713363600154888e-08;1.044785269962405;9.997703080305126;0.8333518463452787;0.015560510777025024;0.015563538254178331;0.7978516365181525;0.01489465400995529;0.7978996362965797
23.307384;1.044427705584528;0.8333037058428864;0.7978207450852581;-9.420119196010996e-08;-7.751259972895447e-08;1.0447844762435312;9.997723238735853;0.8333510591208032;0.01556050933481846;0.015563560813946135;0.797852254495598;0.014894677649662869;0.7978996056614701
23.317384;1.0444275684396467;0.8333056851532166;0.7978190239196319;-9.422253501707444e-08;-7.79233834409501e-08;1.0447837131286533;9.997743821202883;0.8333503242300522;0.01556050818940567;0.015563583207898099;0.7978528646999107;0.014894700915731232;0.7978995598031288
23.327384;1.0444274251232777;0.8333076689922922;0.7978173522373834;-9.4230256472681e-08;-7.836411455225082e-08;1.0447829856399184;9.997764762276866;0.8333496402084767;0.015560507340165421;0.015563605430081355;0.7978534691368172;0.01489472378605109;0.7978994948711529
23.337384;1.0444272783583806;0.8333096548404728;0.797815734020035;-9.422193718581426e-08;-7.883297723261581e-08;1.0447822977132566;9.99778599910042;0.8333490053564255;0.015560506785384471;0.015563627459326369;0.7978540699994328;0.0148947462310358;0.7978994073196217
23.347384;1.0444271307709856;0.8333116391869573;0.7978141725831511;-9.419509150992327e-08;-7.9328402696086e-08;1.0447816520674598;9.997807478694044;0.8333484181961216;0.015560506523070132;0.015563649265952214;0.7978546686737324;0.01489476821486556;0.7978992938567876
23.357384;1.044426983870828;0.8333136177336483;0.7978126710147757;-9.414739919167761e-08;-7.984899027965253e-08;1.0447810504383575;9.997829163062004;0.8333478777658656;0.015560506561736543;0.015563670808610297;0.7978552652404557;0.014894789694372412;0.7978991509150735
23.367384;1.0444268374086898;0.8333155855760147;0.797811232824682;-9.407689396248519e-08;-8.039350423747605e-08;1.0447804939325658;9.997851032491718;0.8333473833794329;0.015560506923970804;0.015563692030588832;0.7978558587791772;0.014894810616724225;0.7978989738839746
23.377384;1.0444266898862997;0.8333175373839692;0.7978098619011601;-9.398196495124024e-08;-8.096084053707225e-08;1.0447799830505768;9.997873087706793;0.8333469345155919;0.015560507632499079;0.015563712871048728;0.797856448142406;0.01489483092341606;0.7978987568885353
23.387384;1.0444265395497474;0.8333194676343786;0.7978085619473786;-9.386131146914921e-08;-8.154975890089256e-08;1.0447795174387575;9.997895346957606;0.8333465309830888;0.015560508694794242;0.015563733280395535;0.7978570322223074;0.014894850554614031;0.7978984932546184
23.397384;1.0444263847260273;0.8333213708687194;0.7978073356741127;-9.371393226807697e-08;-8.215856481675699e-08;1.0447790960709373;9.99791784035337;0.833346172838449;0.01556051010331405;0.015563753217487458;0.7978576090984925;0.01489486945286013;0.797898175841146
23.407384;1.0444262239283708;0.8333232420580456;0.7978061841984383;-9.353902636154674e-08;-8.278497249847758e-08;1.0447787177641157;9.997940606704798;0.8333458602062399;0.015560511847304653;0.015563772631152455;0.7978581750540016;0.014894887569527645;0.7978977972749027
23.417384;1.0444260562759538;0.8333250768289575;0.7978051074395871;-9.333592964136301e-08;-8.342628885378514e-08;1.0447783813628961;9.997963689387511;0.8333455933512423;0.01556051391815691;0.015563791448108735;0.7978587246297386;0.014894904867036396;0.7978973507770482
23.427384;1.0444258815957577;0.8333268712432985;0.7978041052571632;-9.310423966685213e-08;-8.407973772629767e-08;1.0447780857972178;9.997987126389868;0.8333453728681748;0.015560516310179098;0.015563809577528339;0.7978592515571261;0.014894921311083383;0.7978968312784479
23.437384;1.044425699640815;0.8333286212957636;0.7978031779808126;-9.28439189209187e-08;-8.47426417612973e-08;1.044777830198966;9.998010941773888;0.8333451998892836;0.015560519028259757;0.015563826924992037;0.7978597496980537;0.014894936861346783;0.7978962358365518
23.447384;1.0444255088870826;0.8333303226040917;0.7978023260517582;-9.255518989131835e-08;-8.541251162816953e-08;1.044777613802602;9.998035150634292;0.8333450761430232;0.015560522089770339;0.01556384339999094;0.797860213763723;0.014894951475506122;0.7978955630488306
23.457384;1.0444253061053594;0.833331970606892;0.7978015497788237;-9.223856961206508e-08;-8.60870943278849e-08;1.044777435855104;9.998059771645107;0.8333450034688066;0.015560525517488374;0.015563858918700641;0.7978606397678463;0.014894965123787268;0.7978948124384734
23.467384;1.0444250872145944;0.8333335609170837;0.797800849423399;-9.189525577888163e-08;-8.676435074110096e-08;1.044777295817428;9.998084830298842;0.8333449830271933;0.015560529342253106;0.015563873414632435;0.7978610246991112;0.014894977791848086;0.7978939845011657
23.477384;1.044424848457038;0.8333350893202475;0.797800225187991;-9.152740917892951e-08;-8.744241459620377e-08;1.044777193678477;9.998110351362051;0.833345014947247;0.015560533606233058;0.015563886841095269;0.7978613659352612;0.0148949894616646;0.7978930807774558
23.487384;1.0444245867882371;0.8333365515642326;0.7977996769847375;-9.113805008476542e-08;-8.811951523755841e-08;1.0447771301953817;9.998136351318099;0.8333450983979921;0.015560538347133468;0.015563899156186504;0.7978616613526461;0.014895000088030727;0.7978921035868791
23.497384;1.044424299454477;0.8333379433610308;0.7977992041740901;-9.073069264026563e-08;-8.879394032854827e-08;1.0447771066589644;9.998162835425227;0.8333452315629446;0.015560543585522432;0.01556391031700792;0.797861909585034;0.014895009597302247;0.7978910558782247
23.507384;1.04442398349872;0.8333392608229028;0.7977988055847756;-9.03088802629631e-08;-8.946420359580081e-08;1.0447771238252699;9.998189796163176;0.8333454115238493;0.015560549337692303;0.015563920290647251;0.7978621097753228;0.014895017912049736;0.7978899412514814
23.517384;1.044423635773354;0.8333405011399121;0.7977984796976386;-8.987591750211042e-08;-9.012923135428163e-08;1.0447771805490151;9.9982172123983;0.833345634327394;0.015560555630096787;0.015563929058608794;0.7978622613383263;0.014895024981029969;0.7978887635220135
23.527384;1.0444232531852382;0.8333416629836168;0.7977982247772104;-8.943491257840539e-08;-9.078837958113879e-08;1.044777273152674;9.998245048628595;0.8333458951926206;0.01556056249443628;0.015563936606592903;0.7978623643733539;0.014895030793567306;0.7978875258321451
23.537384;1.044422832527225;0.8333427463741752;0.7977980389883016;-8.898884016501724e-08;-9.144147307827962e-08;1.0447773958702247;9.99827325388173;0.8333461888603815;0.015560569962456859;0.015563942914905147;0.7978624202306382;0.014895035367667375;0.7978862306187606
23.547384;1.0444223700756794;0.8333437522883871;0.7977979203976646;-8.854053187143744e-08;-9.208880245002608e-08;1.0447775416026357;9.998301767771567;0.8333465101247379;0.015560578074035424;0.015563947965650417;0.7978624308749622;0.014895038724541192;0.797884880541224
23.557384;1.0444218615420002;0.8333446825991366;0.7977978670370764;-8.809270911913772e-08;-9.273084482914385e-08;1.0447777026244023;9.998330530559059;0.8333468541675564;0.01556058687958198;0.015563951756197653;0.797862397347212;0.014895040875558171;0.7978834785903955
23.567384;1.0444213021798625;0.8333455405332529;0.7977978773196438;-8.764798245551597e-08;-9.336805681306409e-08;1.0447778715137095;9.998359484464608;0.8333472166011903;0.015560596430978289;0.015563954295990032;0.7978623192575013;0.014895041819976692;0.7978820273617441
23.577384;1.0444206871871085;0.8333463308454833;0.7977979504167491;-8.72089000060952e-08;-9.400106974180211e-08;1.044778041729194;9.998388568665087;0.8333475935353661;0.015560606781037666;0.015563955598552363;0.7978621953115134;0.01489504154000635;0.797880528902476
23.587384;1.0444200126513177;0.8333470588172079;0.7977980861408305;-8.677815641333091e-08;-9.463095778997035e-08;1.044778207554061;9.998417717700221;0.8333479816711808;0.015560617991610457;0.01556395568688586;0.7978620236903168;0.014895040001494008;0.7978789851190036
23.597384;1.0444192756332595;0.8333477288935552;0.7977982842921333;-8.635865837220441e-08;-9.52593107088736e-08;1.0447783641031647;9.998446865264315;0.8333483784362977;0.015560630135206583;0.015563954597472783;0.7978618025984737;0.014895037167597804;0.7978773982817453
23.607384;1.0444184731019355;0.8333483443982608;0.7977985439118193;-8.59532639656501e-08;-9.588818145454698e-08;1.044778507553285;9.998475949263169;0.8333487822103786;0.015560643290503781;0.01556395237182839;0.7978615308346902;0.014895033017658961;0.7978757713913981
23.617384;1.0444176015241604;0.8333489081047063;0.7977988631310337;-8.556453838012598e-08;-9.651989436975988e-08;1.0447786354461428;9.998504917399021;0.8333491922419601;0.01556065753923701;0.015563949047339204;0.7978612073632203;0.014895027562847284;0.7978741080437716
23.627384;1.0444166575804026;0.8333494227313227;0.7977992394321524;-8.519482967317638e-08;-9.715663452012661e-08;1.0447787467681369;9.998533731740919;0.8333496079113442;0.015560672967007954;0.01556394465694398;0.7978608303652212;0.014895020852733061;0.7978724119119261
23.637384;1.044415639089333;0.8333498911523395;0.797799669637073;-8.48465257037683e-08;-9.77999233542433e-08;1.044778841150855;9.99856236442362;0.8333500280234412;0.015560689665520978;0.015563939234804489;0.7978603967400634;0.01489501296621429;0.79787068620897
23.647384;1.04441454533223;0.8333503164437172;0.7978001496914948;-8.452212715200236e-08;-9.845035474709289e-08;1.0447789175215079;9.998590788479408;0.833350450947676;0.015560707731465754;0.015563932819147391;0.7978599022423322;0.0148950039880333;0.7978689334273641
23.657384;1.0444133765326165;0.8333507018049252;0.7978006749949642;-8.42239668126215e-08;-9.910779460983885e-08;1.0447789736507418;9.99861897667827;0.8333508750531031;0.01556072725924514;0.015563925450049382;0.7978593423519558;0.014894993986368146;0.7978671555697935
23.667384;1.0444121330799798;0.8333510506280273;0.7978012414464681;-8.395390033612924e-08;-9.97717541092338e-08;1.0447790071556684;9.998646910165224;0.8333512988378802;0.015560748332378745;0.015563917166781748;0.7978587133795105;0.014894983005567346;0.7978653543559509
23.677384;1.0444108152910532;0.8333513668083781;0.7978018460709383;-8.371329114058979e-08;-1.0044162119738482e-07;1.0447790165566062;9.998674588394948;0.8333517209600496;0.015560771017602261;0.015563908003216343;0.7978580128662258;0.014894971072093078;0.7978635309704498
23.687384;1.0444094239468515;0.8333516545380404;0.7978024865629906;-8.350320421033506e-08;-1.0111676128420098e-07;1.0447790015642617;9.998702026918753;0.833352140045251;0.015560795356126046;0.015563897985397932;0.7978572392128551;0.014894958202341413;0.7978616860361195
23.697384;1.0444079609229426;0.8333519172643948;0.7978031606478464;-8.332459886453238e-08;-1.0179662834076699e-07;1.04477896332063;9.998729240354963;0.8333525544733055;0.01556082135587186;0.015563887134494449;0.7978563910658326;0.014894944407351314;0.7978598201649147
23.707384;1.044406429027998;0.8333521570178726;0.7978038657738676;-8.317829849922235e-08;-1.0248082293461919e-07;1.0447789040338493;9.998756230326569;0.8333529627808542;0.015560848994424108;0.015563875460931803;0.7978554668842609;0.014894929700345698;0.797857934601271
23.717384;1.0444048311741283;0.8333523749629804;0.7978045988919177;-8.306482254312781e-08;-1.0316896186064514e-07;1.0447788255980897;9.998782991070419;0.8333533640275071;0.015560878228730129;0.015563862956564192;0.7978544648958903;0.014894914106681862;0.7978560316967798
23.727384;1.0444031697337424;0.8333525720092921;0.7978053566717923;-8.298438876449296e-08;-1.0386050539292827e-07;1.0447787289306913;9.998809518490306;0.8333537573463571;0.01556090900866833;0.01556384960643914;0.7978533833440686;0.014894897667597287;0.7978541151949304
23.737384;1.044401446676336;0.8333527482648738;0.7978061359513313;-8.293694786722154e-08;-1.0455473433581112e-07;1.0447786146320832;9.99883581271452;0.833354141507989;0.01556094129142539;0.015563835407173043;0.7978522208485344;0.014894880436520517;0.7978521902331009
23.747384;1.0443996639997228;0.8333529023145979;0.797806933470986;-8.292207746333378e-08;-1.0525090284541581e-07;1.0447784838136838;9.998861879183542;0.8333545153130647;0.015560975039262409;0.015563820370754065;0.7978509765441767;0.014894862469677025;0.7978502626990666
23.757384;1.0443978233897404;0.8333530316024693;0.7978077454679987;-8.293898972196665e-08;-1.0594842166947153e-07;1.0447783383810927;9.998887725894116;0.8333548784869707;0.015561010201511901;0.015563804517073596;0.7978496496907638;0.014894843812137813;0.7978483380353287
23.767384;1.044395925629991;0.8333531332257545;0.7978085681709846;-8.298669499134256e-08;-1.066468527995901e-07;1.0447781803457392;9.998913358685389;0.8333552322171307;0.015561046705931102;0.015563787864665946;0.7978482390861268;0.014894824488769947;0.7978464207119741
23.777384;1.0443939711680417;0.8333532040865478;0.7978093987239936;-8.306407840859914e-08;-1.0734575160625576e-07;1.0447780106203222;9.998938784596469;0.833355578570437;0.015561084458570565;0.015563770420425057;0.7978467427957554;0.014894804511648548;0.7978445149546208
23.787384;1.0443919609484353;0.8333532405537941;0.7978102358413082;-8.316983048823323e-08;-1.0804455579924733e-07;1.0447778287810823;9.998964016115888;0.8333559194505157;0.015561123339531758;0.01556375217213566;0.7978451585350133;0.014894783899844258;0.7978426256029688
23.797384;1.0443898960940847;0.8333532382621635;0.7978110801450352;-8.330234725113122e-08;-1.0874259639080548e-07;1.0447776339947579;9.998989067378371;0.8333562564280845;0.015561163207212762;0.015563733100257155;0.7978434846148114;0.014894762699242165;0.7978407580734246
23.807384;1.0443877778736512;0.8333531924010661;0.7978119339564508;-8.345972560487426e-08;-1.0943914660844153e-07;1.044777426014402;9.999013949746647;0.8333565909837487;0.01556120391456988;0.01556371320173278;0.7978417204138651;0.014894740995099881;0.7978389178558356
23.817384;1.0443856090334511;0.8333530983691753;0.797812800126087;-8.363980858744102e-08;-1.1013346848837794e-07;1.0447772058254698;9.99903866844486;0.8333569241927493;0.015561245322696808;0.015563692491101004;0.7978398658273205;0.014894718908407276;0.7978371102851254
23.827384;1.0443833947870094;0.8333529522310934;0.7978136805577453;-8.384021228648261e-08;-1.1082491019442676e-07;1.0447769759478838;9.999063217411072;0.8333572563021622;0.015561287307039798;0.015563670984085011;0.7978379208045533;0.014894696573445002;0.7978353403332438
23.837384;1.0443811424320388;0.8333527504514823;0.7978145757686997;-8.40584447388121e-08;-1.1151298609175621e-07;1.0447767399441634;9.999087580855639;0.8333575868917422;0.015561329758030146;0.015563648692181237;0.7978358858170302;0.014894674112979896;0.7978336120158493
23.847384;1.044378860499394;0.8333524892568122;0.7978154853437622;-8.429206527044795e-08;-1.121973609990175e-07;1.04477650155754;9.999111743409216;0.8333579155002876;0.015561372578179413;0.01556362561844826;0.7978337626195474;0.014894651629841361;0.7978319278796395
23.857384;1.0443765581234319;0.8333521649453455;0.7978164081588563;-8.453867179470292e-08;-1.1287778803514034e-07;1.0447762646057612;9.999135697683615;0.8333582419483511;0.015561415682393873;0.01556360175005943;0.7978315545718798;0.014894629216878197;0.7978302890419068
23.867384;1.0443742443616364;0.8333517755446547;0.7978173424926357;-8.479585217466192e-08;-1.1355410906780103e-07;1.0447760331916414;9.999159444616101;0.8333585659013742;0.015561459002020965;0.01556357706540468;0.7978292663935881;0.014894606967523434;0.7978286954318577
23.877384;1.044371927434659;0.8333513219504337;0.7978182863685459;-8.506135088562485e-08;-1.1422633558058368e-07;1.0447758111349712;9.999182990551779;0.8333588862863995;0.015561502482693336;0.01556355154395812;0.7978269035536258;0.014894584964171433;0.7978271458156553
23.887384;1.0443696145890033;0.8333508071349088;0.7978192375309203;-8.533321641876632e-08;-1.1489466452970183e-07;1.0447756010788645;9.999206343163515;0.8333592013891444;0.015561546080378892;0.015563525168459916;0.7978244715312628;0.014894563254186881;0.7978256377046702
23.897384;1.0443673126730308;0.8333502346274312;0.79782019336053;-8.560963662871725e-08;-1.1555931060636865e-07;1.044775404304014;9.999229506044863;0.8333595096594265;0.015561589770183357;0.015563497936325449;0.7978219750769521;0.014894541846868194;0.7978241675403872
23.907384;1.0443650284664232;0.8333496076210268;0.7978211515388504;-8.588871896941599e-08;-1.1622017704198377e-07;1.0447752213744506;9.999252475192948;0.8333598104494343;0.01556163355587451;0.015563469874314404;0.7978194178861753;0.014894520734105167;0.7978227313673959
23.917384;1.0443627685403278;0.8333489288854253;0.7978221108173513;-8.616851233288158e-08;-1.1687660056262297e-07;1.0447750531282192;9.999275239863978;0.8333601039969487;0.015561677455555981;0.015563441033226159;0.7978168027979636;0.01489449991111973;0.797821325560451
23.927384;1.0443605391733723;0.8333482013634075;0.7978230709709625;-8.644714603570297e-08;-1.1752746536447089e-07;1.0447749015632475;9.999297784442332;0.8333603909756981;0.015561721469210244;0.015563411462987778;0.7978141321541554;0.014894479382303845;0.7978199470591301
23.937384;1.0443583461747064;0.8333474286513856;0.7978240321891401;-8.67229685134892e-08;-1.1817160579162257e-07;1.0447747704844066;9.999320089285693;0.8333606724568057;0.015561765559060723;0.015563381192871397;0.7978114084346672;0.01489445915284377;0.7978185933483182
23.947384;1.0443561946424753;0.8333466148725084;0.7978249943320893;-8.699465002468681e-08;-1.1880810367009396e-07;1.0447746654222754;9.999342133904847;0.8333609504315019;0.015561809656870425;0.015563350236621643;0.7978086351385235;0.014894439226274493;0.7978172627546215
23.957384;1.0443540887036824;0.8333457648399771;0.7978259559535523;-8.726105066365346e-08;-1.194362075057385e-07;1.0447745924753866;9.999363905379155;0.8333612281090291;0.015561853676698626;0.015563318608843668;0.7978058173189586;0.014894419623457692;0.7978159546362877
23.967384;1.0443520309775292;0.833344884673911;0.7978269137908902;-8.752095665109589e-08;-1.2005498085378118e-07;1.0447745568427966;9.999385404137865;0.8333615095433762;0.01556189751608465;0.015563286330831363;0.7978029614645403;0.014894400395891204;0.7978146688291038
23.977384;1.0443500224796827;0.8333439818654287;0.7978278636424784;-8.777311729648106e-08;-1.2066315160775608e-07;1.0447745615039226;9.999406637599506;0.8333617992954244;0.015561941058360073;0.015563253425709933;0.7978000750811952;0.014894381608516772;0.797813405150366
23.987384;1.044348063242385;0.8333430645338846;0.797828801676772;-8.801644125705606e-08;-1.2125942383867534e-07;1.0447746061833043;9.999427612013264;0.8333621026962266;0.015561984184636517;0.015563219911588046;0.7977971665091289;0.01489436331793233;0.7978121637272734
23.997384;1.0443461526340465;0.8333421402367533;0.7978297249720316;-8.824992488875933e-08;-1.2184278133773074e-07;1.0447746875236281;9.999448334934572;0.833362426128899;0.015562026786734573;0.015563185798267137;0.7977942446962792;0.014894345572121397;0.7978109454787428
24.007384;1.044344289454169;0.8333412148904786;0.7978306316989677;-8.847243138236383e-08;-1.2241237537305553e-07;1.044774800877974;9.999468821486223;0.8333627764177848;0.015562068771050564;0.015563151087239;0.797791318415806;0.01489432842007909;0.7978097521401254
24.017384;1.0443424724518724;0.8333402924050127;0.7978315213340174;-8.868258047388954e-08;-1.229673883580834e-07;1.0447749423000094;9.999489098521854;0.8333631596830715;0.015562110052336741;0.015563115771447361;0.7977883955016677;0.014894311911307244;0.797808585905736
24.027384;1.04434070045049;0.8333393751068575;0.79783239455487;-8.887887826084297e-08;-1.235071636560884e-07;1.0447751089701849;9.99950920756096;0.833363580889418;0.015562150544748802;0.015563079835096085;0.797785482756447;0.014894296085092521;0.7978074488112382
24.037384;1.044338971786673;0.8333384644642704;0.7978332529119915;-8.90600391203758e-08;-1.2403131966657215e-07;1.044775298286256;9.999529199813276;0.8333640439663675;0.015562190158247226;0.015563043258016104;0.7977825862184642;0.014894280965047255;0.797806342295633
24.047384;1.044337284117305;0.8333375613631214;0.7978340987138998;-8.922520557620992e-08;-1.245397124115861e-07;1.0447755069867046;9.999549120464973;0.8333645514419159;0.015562228805917717;0.015563006027338561;0.7977797113655859;0.014894266565377736;0.7978052673382386
24.057384;1.044335634569291;0.8333366661119987;0.7978349348575833;-8.937400048104302e-08;-1.2503232575330575e-07;1.0447757307720218;9.999568994804424;0.8333651038317709;0.015562266419404074;0.01556296814782796;0.7977768630803017;0.014894252898942618;0.797804224801431
24.067384;1.044334019638369;0.8333357789953165;0.797835764017894;-8.950655164201734e-08;-1.2550901380499807e-07;1.044775964055487;9.999588828662285;0.833365700088105;0.01556230296033721;0.015562929637183122;0.7977740454779736;0.014894239977523182;0.7978032156544697
24.077384;1.0443324354356383;0.8333349007940692;0.7978365877835315;-8.962342487132331e-08;-1.2596910987577273e-07;1.0447761998573455;9.999608618785185;0.8333663391361287;0.015562338417480366;0.015562890512659015;0.7977712619955971;0.014894227809817515;0.7978022412416172
24.087384;1.044330878672999;0.833334032318409;0.7978374068340298;-8.97253052631105e-08;-1.2641122092475294e-07;1.0447764305575722;9.99962836332624;0.8333670210654514;0.015562372793952397;0.015562850789610254;0.797768515694103;0.014894216410274408;0.7978013034842449
24.097384;1.044329347513691;0.8333331737336026;0.7978382217845189;-8.981258565191842e-08;-1.268333969859083e-07;1.044776649259674;9.999648071216;0.8333677468868244;0.015562406096179197;0.015562810492360078;0.7977658094546205;0.014894205814901406;0.7978004049300399
24.107384;1.0443278416682944;0.8333323245038554;0.7978390334775957;-8.988523247577132e-08;-1.2723342320975464e-07;1.0447768503579646;9.99966776171828;0.8333685170988427;0.015562438330916232;0.015562769657489914;0.7977631458914052;0.014894196086782911;0.7977995490735768
24.117384;1.0443263618541683;0.8333314834741287;0.7978398426414312;-8.994292709972381e-08;-1.2760896627933508e-07;1.044777029205566;9.999687445752159;0.8333693306479171;0.015562469511499087;0.015562728322380169;0.7977605268983294;0.014894187308977389;0.7977987406820988
24.127384;1.0443249092045894;0.8333306489557176;0.7978406497183682;-8.998527420319515e-08;-1.2795768165593553e-07;1.0447771818211713;9.99970711152286;0.833370185299081;0.015562499660073193;0.015562686514151875;0.7977579533975687;0.014894179573313602;0.7977979852143436
24.137384;1.044323485537859;0.8333298188403447;0.7978414551203178;-9.001203199729292e-08;-1.2827748164895504e-07;1.0447773047493027;9.999726733736605;0.8333710784739734;0.015562528797481366;0.015562644247582656;0.7977554257462527;0.014894172968260256;0.7977972876416849
24.147384;1.04432209404096;0.8333289904764942;0.797842259607739;-9.002326423971878e-08;-1.2856687037015628e-07;1.0447773952923167;9.999746285664985;0.8333720075817282;0.015562556935226079;0.015562601521571576;0.797752944155841;0.014894167573566234;0.7977966518703534
24.157384;1.0443207388321627;0.8333281608672046;0.797843064581257;-9.001926446077678e-08;-1.288249982035059e-07;1.0447774522989497;9.99976573893476;0.8333729700914189;0.015562584071308457;0.015562558317110236;0.7977505087143536;0.014894163468328055;0.7977960809831377
24.167384;1.0443194235601094;0.8333273274570535;0.7978438723700251;-9.000033891822666e-08;-1.2905138329515418e-07;1.044777476592453;9.999785064134763;0.8333739636025694;0.015562610189004853;0.015562514614184118;0.797748119679018;0.014894160738618753;0.7977955776949757
24.177384;1.044318150489108;0.8333264887131236;0.7978446863584918;-8.996669668090236e-08;-1.29245738750473e-07;1.044777470809981;9.999804234941504;0.8333749856556112;0.01556263527098159;0.015562470413250009;0.797745778229629;0.014894159471195127;0.7977951447205701
24.187384;1.044316920619939;0.8333256439861279;0.7978455106804054;-8.991847152240316e-08;-1.2940811510925937e-07;1.0447774393194174;9.999823226091673;0.8333760332880468;0.015562659309581348;0.015562425731530667;0.797743486737752;0.014894159745152215;0.7977947849315441
24.197384;1.0443157346011636;0.8333247928364893;0.7978463497711341;-8.9855778507098e-08;-1.2953900868319886e-07;1.044777387852545;9.999842011589976;0.8333771028569724;0.015562682295707505;0.015562380581840752;0.7977412484401911;0.014894161631390778;0.7977945012235476
24.207384;1.0443145934270885;0.8333239346507673;0.7978472077823631;-8.977882517537912e-08;-1.2963916656321434e-07;1.0447773223345862;9.999860574034058;0.8333781901585341;0.01556270421901409;0.01556233495968657;0.7977390671406559;0.014894165184610017;0.7977942963348997
24.217384;1.044313497948239;0.8333230689869778;0.7978480877650672;-8.96879885560063e-08;-1.2970932942194474e-07;1.0447772476030703;9.999878914975149;0.8333792904758697;0.015562725091661117;0.015562288842885416;0.7977369468800737;0.014894170422663429;0.7977941728338165
24.227384;1.0443124478845263;0.833322195973761;0.7978489914736034;-8.958370482913389e-08;-1.2975011342750742e-07;1.044777166942979;9.999897052936817;0.8333803988353337;0.015562744960633357;0.015562242190383343;0.7977348917626337;0.014894177320641584;0.7977941331849713
24.237384;1.0443114413047343;0.8333213166760244;0.7978499203807505;-8.946623323531592e-08;-1.2976192262295547e-07;1.04477708255908;9.999915013700711;0.8333815104607387;0.015562763897060237;0.015562194937650944;0.7977329060936972;0.014894185832313247;0.7977941799060603
24.247384;1.0443104748274217;0.8333204335249114;0.7978508768438747;-8.933559444125018e-08;-1.2974497402784334e-07;1.0447769964493008;9.999932823147324;0.8333826210063451;0.015562781986982152;0.015562147004204043;0.7977309943249382;0.014894195908816212;0.7977943156048819
24.257384;1.04430954457297;0.8333195500194428;0.7978518640099546;-8.919189028996656e-08;-1.2969946507169768e-07;1.0447769111160565;9.999950507202351;0.8333837267591612;0.015562799333193928;0.015562098314418082;0.7977291607392;0.014894207498252768;0.7977945425017696
24.267384;1.0443086471436216;0.8333186696940127;0.7978528850005733;-8.903569455206821e-08;-1.2962567681380254e-07;1.0447768297628128;9.99996809509471;0.8333848245831218;0.015562816053069401;0.015562048815646254;0.7977274091159962;0.014894220546376683;0.7977948620932719
24.277384;1.0443077800892562;0.8333177952125339;0.7978539424307932;-8.886799004991817e-08;-1.2952407424659177e-07;1.0447767559310488;9.99998561805799;0.833385911376486;0.015562832268111126;0.01556199849052259;0.7977257422800571;0.014894235000987313;0.7977952752922332
24.287384;1.0443069419398987;0.8333169283081421;0.7978550380436285;-8.868977109847781e-08;-1.2939542511230488e-07;1.0447766931460543;10.000003103635542;0.833386983921219;0.015562848094270429;0.015561947365215547;0.7977241615950934;0.014894250802107739;0.7977957821728777
24.297384;1.0443061315243973;0.8333160706975903;0.7978561726067491;-8.850182936243649e-08;-1.2924077474459692e-07;1.0447766450210594;10.00002057095113;0.8333880392197078;0.015562863632499369;0.01556189550377856;0.7977226667634064;0.014894267862571508;0.7977963814930089
24.307384;1.0443053470215156;0.8333152248412863;0.7978573461673978;-8.830473662431621e-08;-1.2906140897287331e-07;1.0447766155648144;10.000038029591567;0.833389074526725;0.015562878958929756;0.015561842985100377;0.7977212560670847;0.014894286064080034;0.7977970709850473
24.317384;1.0443045859213467;0.8333143934132032;0.7978585578977545;-8.809890518323473e-08;-1.2885889538238436e-07;1.0447766094505295;10.000055482941999;0.8333900873399688;0.015562894124674057;0.015561789882243049;0.7977199269766981;0.01489430527520259;0.7977978484018317
24.327384;1.0443038459345846;0.8333135781081671;0.7978598056749957;-8.78847946412045e-08;-1.2863508754226002e-07;1.044776632144939;10.000072932246445;0.8333910759695262;0.015562909167243372;0.015561736262939009;0.7977186770296965;0.014894325367710836;0.7977987122428013
24.337384;1.0443031259090576;0.8333127790582261;0.7978610862965906;-8.766311310081412e-08;-1.2839211330923695e-07;1.0447766897387414;10.000090377383541;0.8333920402654791;0.015562924119803315;0.015561682194644766;0.7977175044243352;0.014894346220230132;0.7977996615561321
24.347384;1.044302426007215;0.8333119949457071;0.797862396330769;-8.743485740187489e-08;-1.2813232600608132e-07;1.0447767885791461;10.000107817920645;0.8333929815834059;0.015562939012235127;0.015561627732343724;0.7977164076223299;0.014894367719641949;0.7978006954570206
24.357384;1.044301747429813;0.8333112233717939;0.7978637328675634;-8.72013165893034e-08;-1.2785822566288793e-07;1.0447769349764453;10.000125256852245;0.8333939020584267;0.015562953877209084;0.015561572906261803;0.7977153845688559;0.014894389756741996;0.797801812752738
24.367384;1.0443010923129237;0.8333104611936059;0.797865093507573;-8.696417459214523e-08;-1.275725247037056e-07;1.0447771351817126;10.000142700349778;0.8333948042021202;0.015562968764261434;0.01556151772996916;0.7977144326433312;0.01489441221663283;0.7978030116927454
24.377384;1.0443004632929076;0.8333097047540229;0.7978664756196919;-8.672547574107202e-08;-1.272782885869854e-07;1.0447773954464337;10.000160148437717;0.8333956911323731;0.015562983743819888;0.015561462219643437;0.7977135489218077;0.014894434980639594;0.7978042901022097
24.387384;1.0442998624442579;0.8333089504198532;0.7978678759128419;-8.648725198155059e-08;-1.2697890773647156e-07;1.0447777216736591;10.000177590127047;0.8333965666508726;0.01556299889621856;0.015561406410990323;0.7977127298894924;0.014894457939920613;0.7978056457634161
24.397384;1.044299290335249;0.8333081950688133;0.7978692908435826;-8.625125594186905e-08;-1.266779135056656e-07;1.0447781189816259;10.000195018021293;0.8333974346021817;0.015563014298811356;0.01556135036631575;0.7977119708311466;0.014894481008746732;0.7978070766190628
24.407384;1.0442987456800588;0.8333074359193021;0.7978707171333663;-8.601919629314493e-08;-1.2637880124143495e-07;1.0447785917831998;10.000212445335016;0.8333982982091446;0.015563030016172619;0.015561294165641856;0.7977112657233826;0.014894504130683626;0.7978085806043832
24.417384;1.0442982259869473;0.8333066702786724;0.797872151987224;-8.579311450431375e-08;-1.2608487994202768e-07;1.044779143879769;10.000229902964588;0.833399160223734;0.015563046091594515;0.015561237892459806;0.7977106078225971;0.014894527270482832;0.7978101553094472
24.427384;1.0442977285426345;0.8333058957278927;0.7978735930683741;-8.557533647830624e-08;-1.2579913704201256e-07;1.0447797778814523;10.000247425782415;0.8334000235497149;0.015563062545376895;0.015561181635956111;0.7977099903315885;0.014894550393380494;0.7978117978276463
24.437384;1.0442972502722607;0.8333051106640136;0.7978750379812656;-8.536806150054467e-08;-1.2552422760949085e-07;1.0447804946299177;10.000265045854153;0.8334008916870533;0.015563079383395661;0.015561125503789588;0.7977094069403433;0.01489457344976704;0.7978135050671855
24.447384;1.0442967874364062;0.8333043147662389;0.79787648353963;-8.517305327153291e-08;-1.2526259652441323e-07;1.0447812937148886;10.000282793817647;0.8334017686634796;0.01556309660385673;0.015561069620197147;0.7977088520039419;0.014894596378169244;0.7978152741863632
24.457384;1.0442963362169493;0.8333035090918584;0.7978779258640829;-8.499149055178314e-08;-1.2501660894686226e-07;1.044782174374128;10.000300698133087;0.833402658228791;0.015563114194452872;0.015561014115348056;0.7977083200873379;0.014894619120883636;0.797817102421555
24.467384;1.0442958929279098;0.8333026958932178;0.7978793613066318;-8.482391563465291e-08;-1.247886830239311e-07;1.044783135788541;10.00031877777914;0.8334035628989678;0.015563132131761144;0.015560959126780833;0.797707805699538;0.014894641636267091;0.7978189867892485
24.477384;1.0442954536280755;0.8333018778900626;0.7978807870044013;-8.467040295587808e-08;-1.2458138994218779e-07;1.0447841772572197;10.000337038534736;0.8334044839826343;0.015563150383885989;0.015560904804174757;0.7977073033697134;0.014894663895136983;0.7978209244111821
24.487384;1.0442950140205192;0.8333010572588399;0.7978822007563439;-8.453083573304165e-08;-1.243973033919414e-07;1.0447852982907868;10.000355475529872;0.8334054223590756;0.015563168906819172;0.015560851300805917;0.7977068073685237;0.01489468586746145;0.7978229128688775
24.497384;1.0442945697158688;0.8333002354086758;0.7978836007853579;-8.440521757889052e-08;-1.24238680510497e-07;1.0447864982492543;10.000374073239223;0.8334063791043855;0.01556318764800326;0.015560798753117472;0.7977063115179224;0.014894707520497466;0.7978249499769259
24.507384;1.04429411689792;0.8332994134570404;0.7978849855540315;-8.429405729243169e-08;-1.2410735811700867e-07;1.0447877761476156;10.000392809593405;0.8334073559240381;0.015563206565640569;0.015560747263275256;0.7977058094366337;0.01489472883191326;0.7978270332803187
24.517384;1.044293653090012;0.8332985923038042;0.7978863536672943;-8.419849695128473e-08;-1.240048098635302e-07;1.0447891309577066;10.00041166958657;0.8334083553375152;0.01556322564269974;0.015560696900070944;0.7977052945317497;0.014894749796885718;0.7978291599753784
24.527384;1.0442931771801467;0.8332977722710244;0.7978877039027868;-8.411998479418424e-08;-1.2393198295640008e-07;1.0447905614919506;10.000430650382892;0.833409380745895;0.015563244880229322;0.015560647708464659;0.7977047597791002;0.01489477042112574;0.7978313272961604
24.537384;1.0442926887591872;0.8332969531862793;0.7978890351541247;-8.405990924776676e-08;-1.238890388922432e-07;1.0447920655972969;10.000449749974967;0.8334104363857019;0.015563264276925056;0.01556059971249652;0.7977041980168382;0.014894790712774986;0.7978335325338357
24.547384;1.0442921872814472;0.8332961349308081;0.7978903463305106;-8.401947034738862e-08;-1.2387549265034896e-07;1.044793639928615;10.000468957520265;0.8334115266194732;0.01556328381329627;0.015560552918272876;0.7977036025384738;0.014894810685818624;0.797835772728515
24.557384;1.044291671560722;0.833295317664774;0.7978916364823263;-8.399962098353969e-08;-1.2389068774227438e-07;1.0447952809500338;10.000488256819333;0.8334126549469534;0.015563303451101558;0.01556050731904269;0.7977029677885403;0.014894830370551039;0.7978380447412041
24.567384;1.0442911402701165;0.8332945018073684;0.7978929049674356;-8.400104966613464e-08;-1.2393404743553112e-07;1.0447969860005866;10.000507632753687;0.8334138233982419;0.015563323142277756;0.01556046289791604;0.797702290370998;0.01489484981088457;0.797840345479158
24.577384;1.0442905927399342;0.8332936882839017;0.7978941510917604;-8.402425872832075e-08;-1.2400487583939663e-07;1.0447987534165744;10.000527074660285;0.8334150323172242;0.015563342842526208;0.015560419631528273;0.7977015692252113;0.014894869050094047;0.7978426720608252
24.587384;1.0442900289992363;0.8332928784792759;0.7978953731586448;-8.406959831472297e-08;-1.2410201216194923e-07;1.044800582363496;10.000546582046319;0.8334162805121376;0.015563362520411007;0.015560377492537747;0.797700804469615;0.014894888121014433;0.7978450219525051
24.597384;1.0442894495599317;0.833292073799286;0.7978965677300117;-8.413711175713223e-08;-1.242237143483666e-07;1.0448024726734804;10.000566168634055;0.8334175658508312;0.01556338214952476;0.015560336448510832;0.7976999968262718;0.014894907044286164;0.7978473925621784
24.607384;1.0442888556786158;0.8332912758367346;0.7978977295911728;-8.42262528833453e-08;-1.2436782302349186e-07;1.044804423834297;10.00058585766007;0.8334188862667559;0.015563401695624455;0.015560296459372142;0.7976991481885879;0.014894925839865333;0.7978497805883326
24.617384;1.0442882498982227;0.8332904868844642;0.7978988521089428;-8.433575716504314e-08;-1.2453200660618137e-07;1.044806433590577;10.000605672235547;0.8334202405422589;0.015563421113005408;0.015560257472353147;0.7976982617662248;0.014894944543964015;0.7978521819937138
24.627384;1.04428763608883;0.8332897094308472;0.7978999276714736;-8.446380899046188e-08;-1.247139184377009e-07;1.0448084976472114;10.000625626577415;0.833421628309691;0.015563440341580465;0.015560219423833519;0.797697341651959;0.01489496321158671;0.7978545923840163
24.637384;1.0442870186615054;0.8332889446335675;0.7979009480683732;-8.46083712368699e-08;-1.249112864300055e-07;1.0448106107728279;10.000645722738025;0.8334230496785102;0.015563459301151862;0.015560182258473578;0.7976963927753516;0.014894981904347113;0.7978570073689115
24.647384;1.0442864015754998;0.8332881914987479;0.7979019049609394;-8.476760714141724e-08;-1.251220151805021e-07;1.0448127680531305;10.000665953749373;0.8334245048265657;0.015563477895200656;0.015560145944035852;0.7976954210058549;0.014895000672957095;0.7978594227645954
24.657384;1.0442857881069927;0.8332874476896258;0.7979027905731519;-8.494024423587836e-08;-1.253442859582802e-07;1.0448149645682898;10.000686303711156;0.8334259936461629;0.015563496025510298;0.015560110459598634;0.79769443257441;0.014895019540759162;0.7978618344240401
24.667384;1.0442851813537155;0.8332867109952309;0.7979035982836289;-8.512555377099432e-08;-1.2557664730708245e-07;1.0448171939871282;10.000706739831946;0.8334275157271746;0.01556351360187767;0.01556007577808502;0.7976934330415353;0.014895038501265504;0.797864237832106
24.677384;1.044284584391642;0.83328598041212;0.7979043227773891;-8.532301210302846e-08;-1.2581803955655362e-07;1.0448194485675615;10.000727205475373;0.8334290705337121;0.015563530543702941;0.015560041863977706;0.797692426753201;0.014895057534613681;0.7978666280082822
24.687384;1.0442840000548872;0.8332852564434744;0.7979049595909589;-8.553211701417596e-08;-1.260676739107635e-07;1.0448217208308053;10.000747622181567;0.8334306576762762;0.015563546782471878;0.015560008671308273;0.7976914171009963;0.014895076623295608;0.7978690001874703
