time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.697384;1.0442834310397189;0.8332845408051733;0.7979055045623477;-8.575248083192267e-08;-1.2632485929871157e-07;1.0448240050931017;10.000767899900419;0.8334322773904969;0.015563562261651466;0.015559976131970008;0.7976904071482993;0.014895095756189866;0.7978713506805796
24.707384;1.0442828803133648;0.8332838360613372;0.7979059538135421;-8.598387365766526e-08;-1.2658883869136647e-07;1.0448262977134577;10.000787947044968;0.8334339308463996;0.015563576934309402;0.015559944151110408;0.7976894002879017;0.01489511493133806;0.797873676675464
24.717384;1.0442823516371713;0.8332831454209926;0.797906303734791;-8.622609751049683e-08;-1.2685854666193984e-07;1.044828595790442;10.000807671280128;0.8334356201300782;0.015563590767308821;0.015559912620267085;0.7976884008139241;0.014895134153055007;0.7978759751767589
24.727384;1.0442818498453381;0.8332824726565592;0.7979065507472481;-8.64787513789939e-08;-1.271323850377741e-07;1.0448308952729026;10.00082697586639;0.833437348318782;0.015563603743550643;0.015559881433009582;0.7976874139623438;0.014895153415997908;0.7978782426831194
24.737384;1.044281380507056;0.8332818217246096;0.7979066914542322;-8.674098441356724e-08;-1.2740828090103766e-07;1.0448331900082382;10.000845761835443;0.8334391194472963;0.015563615856520198;0.015559850494202677;0.7976864451054009;0.014895172690809056;0.7978804757780423
24.747384;1.044280949368063;0.8332811959306684;0.7979067228387817;-8.70115272609578e-08;-1.2768404732188462e-07;1.0448354721457844;10.000863934277303;0.8334409378123618;0.01556362711087526;0.015559819733554895;0.7976854986118557;0.014895191921537633;0.7978826712209962
24.757384;1.0442805620325621;0.8332805974808327;0.7979066421884697;-8.728897021867405e-08;-1.2795785157363938e-07;1.0448377334371315;10.000881406854024;0.8334428073125194;0.015563637526077053;0.015559789120412306;0.797684577280787;0.014895211031432059;0.7978848256206703
24.767384;1.0442802238241988;0.8332800279264273;0.7979064472880439;-8.757202707040328e-08;-1.2822857066941305e-07;1.0448399667732222;10.000898103429112;0.8334447313139183;0.015563647128006706;0.0155597586653809;0.7976836825883661;0.014895229933988669;0.7978869354486906
24.777384;1.04427994003282;0.8332794887304755;0.7979061367684093;-8.785983361305562e-08;-1.284958529243938e-07;1.0448421669938537;10.000913959322988;0.8334467124751376;0.015563655934587752;0.01555972840763119;0.7976828154262949;0.0148952485469105;0.7978889969569596
24.787384;1.0442797163714626;0.8332789813731416;0.7979057104507614;-8.815223889052045e-08;-1.2875991706596318e-07;1.0448443303999757;10.000928924574177;0.833448753093362;0.015563663947284603;0.015559698398021958;0.79768197728865;0.014895266803811435;0.7978910062086738
24.797384;1.044279558818481;0.8332785073594781;0.797905169664117;-8.844976249795509e-08;-1.2902119722563401e-07;1.0448464538906386;10.000942965081153;0.8334508559319359;0.015563671146492698;0.015559668692974205;0.7976811712127659;0.014895284654824627;0.7978929595169022
24.807384;1.044279473039176;0.8332780683121652;0.7979045169781;-8.875321000605174e-08;-1.2927997698559266e-07;1.044848534803046;10.000956057517167;0.8334530238044687;0.015563677488588857;0.015559639362480704;0.7976804013005505;0.014895302055028375;0.797894853242731
24.817384;1.0442794638321977;0.8332776659141804;0.7979037555892436;-8.906347644928867e-08;-1.2953638691981986e-07;1.0448505711934721;10.000968181618903;0.8334552584313072;0.015563682915838886;0.01555961048947346;0.7976796715082586;0.014895318953688228;0.7978966830210887
24.827384;1.0442795341315276;0.8332773016459994;0.7979028890494771;-8.938163239545096e-08;-1.2979083568884664e-07;1.044852562050839;10.000979314445539;0.8334575605051977;0.01556368737716747;0.015559582147714319;0.7976789852105348;0.014895335296549458;0.7978984440780873
24.837384;1.0442796839139292;0.8332769764472361;0.7979019211553892;-8.9708721691009e-08;-1.300442301603568e-07;1.0448545076847857;10.00098942723623;0.8334599304992881;0.015563690837133097;0.015559554379771712;0.7976783455147598;0.0148953510366736;0.7979001326760202
24.847384;1.0442799104132165;0.833276690483177;0.7979008556860165;-9.0045334385541e-08;-1.3029763244121264e-07;1.0448564102928284;10.000998484244072;0.8334623686958372;0.015563693270531432;0.015559527193898621;0.7976777556670532;0.014895366135454387;0.7979017467161459
24.857384;1.044280209764549;0.8332764431644427;0.7978996963094717;-9.039142435666337e-08;-1.3055201922499107e-07;1.0448582736644016;10.001006444265862;0.8334648743232709;0.015563694655863115;0.015559500573393554;0.7976772190156883;0.014895380550761658;0.797903284821285
24.867384;1.0442805784381823;0.833276233284615;0.7978984468612252;-9.074623354455155e-08;-1.3080849349010822e-07;1.0448601016210037;10.001013267088565;0.8334674448574723;0.015563694973665472;0.015559474484976665;0.7976767383322768;0.01489539423041446;0.797904745269323
24.877384;1.044281013341815;0.8332760590944768;0.7978971115963476;-9.110825179214775e-08;-1.310682991304021e-07;1.044861896645052;10.001018926624676;0.8334700765741648;0.015563694211180566;0.01555944889043633;0.7976763152826519;0.014895407115543413;0.7979061257748632
24.887384;1.0442815115542596;0.8332759186640661;0.797895695007226;-9.147545637945197e-08;-1.3133238478747437e-07;1.0448636598575907;10.001023424503657;0.8334727661171625;0.015563692366426702;0.015559423768135525;0.7976759507129154;0.014895419143052641;0.7979074238362788
24.897384;1.0442820707393665;0.8332758105611384;0.7978942011285287;-9.184566861845204e-08;-1.3160098790587137e-07;1.0448653916569641;10.001026792465124;0.8334755110984957;0.015563689444931536;0.015559399127218309;0.7976756453420881;0.01489543024589811;0.79790863711602
24.907384;1.0442826894732502;0.8332757341695187;0.79789263290098;-9.221668654711339e-08;-1.3187363139154333e-07;1.044867091883988;10.001029083989694;0.8334783088147916;0.015563685453951693;0.015559375004074767;0.7976754002638125;0.014895440355659421;0.7979097636910625
24.917384;1.0442833665014648;0.8332756894209636;0.7978909922839699;-9.258619465327863e-08;-1.3214951124499883e-07;1.0448687596175108;10.001030366863569;0.8334811550440254;0.015563680400928898;0.015559351452903132;0.7976752170316804;0.014895449407976987;0.7979108021208526
24.927384;1.044284099578488;0.8332756760389257;0.7978892807255891;-9.295166105014747e-08;-1.324278708650661e-07;1.0448703936696155;10.00103072229776;0.8334840442558524;0.015563674293671515;0.015559328540459915;0.7976750973423321;0.014895457350348302;0.7979117511590036
24.937384;1.0442848856147753;0.8332756929267784;0.7978874993341676;-9.331042643623308e-08;-1.3270812825627163e-07;1.04487199346071;10.001030246140683;0.8334869701505462;0.015563667134762187;0.015559306344065263;0.797675042517549;0.014895464149455846;0.7979126089987693
24.947384;1.04428572209464;0.8332757386966284;0.7978856490641952;-9.365997425123907e-08;-1.3298981917170873e-07;1.0448735588410807;10.001029046181104;0.8334899257050299;0.01556365891167588;0.015559284945687703;0.7976750529341642;0.014895469795771478;0.7979133726414265
24.957384;1.04428660759811;0.8332758125025055;0.7978837311510785;-9.399806575850599e-08;-1.3327248375554485e-07;1.04487508922816;10.001027234109946;0.8334929030661554;0.015563649593882381;0.015559264424647515;0.7976751274457738;0.014895474309615644;0.7979140384750761
24.967384;1.0442875409007937;0.833275913929689;0.7978817474195113;-9.432265805215026e-08;-1.3355574268618457e-07;1.0448765830306215;10.001024914471085;0.8334958937053164;0.015563639141525436;0.015559244858841116;0.7976752633449763;0.014895477744746692;0.7979146038660843
24.977384;1.044288520278313;0.8332760425705609;0.7978797003801785;-9.463193364636206e-08;-1.338394752172097e-07;1.044878037008377;10.001022173905694;0.8334988887915216;0.015563627512071406;0.015559226329830098;0.7976754574360024;0.014895480177965825;0.7979150682518811
24.987384;1.0442895434801438;0.8332761977721195;0.7978775932018738;-9.49244638740266e-08;-1.3412377872209954e-07;1.0448794458586408;10.001019075168553;0.833501879543911;0.015563614648598628;0.015559208916637894;0.7976757073848622;0.014895481693158408;0.7979154330169264
24.997384;1.0442906076706624;0.8332763785090824;0.7978754297531683;-9.519925091975493e-08;-1.344088435781545e-07;1.0448808032715318;10.001015660112795;0.8335048577188255;0.015563600464848898;0.01555919267862522;0.7976760119474725;0.014895482369575368;0.7979157008320057
25.007384;1.0442917096738438;0.8332765835043598;0.7978732147367106;-9.545568826530096e-08;-1.346948525334818e-07;1.0448821040382579;10.00101195770618;0.8335078158784729;0.015563584861920662;0.015559177647046408;0.7976763701368914;0.014895482263234066;0.7979158753652662
25.017384;1.0442928466131471;0.8332768113472383;0.7978709536159377;-9.569356602106825e-08;-1.3498174749400898e-07;1.0448833450534991;10.001007989198103;0.8335107466617648;0.015563567767395666;0.015559163832315315;0.7976767804428987;0.014895481389639899;0.7979159610981658
25.027384;1.044294015702061;0.8332770606525735;0.7978686526124225;-9.591306838890513e-08;-1.3526896961173771e-07;1.044884524329973;10.001003771679503;0.8335136420834064;0.015563549152915123;0.015559151231721966;0.7976772405106396;0.01489547973243687;0.7979159626961666
25.037384;1.0442952129611063;0.8332773302063758;0.7978663186965721;-9.61146519733966e-08;-1.3555537078003073e-07;1.0448856395123485;10.000999323639045;0.8335164939578386;0.015563529024005191;0.015559139829008802;0.7976777469688988;0.01489547726848195;0.7979158845929539
25.047384;1.0442964322741861;0.8332776189060724;0.7978639589975147;-9.629879645616235e-08;-1.3583935162328203e-07;1.0448866875876328;10.000994668734922;0.8335192943413118;0.015563507403000089;0.015559129592900678;0.7976782953592241;0.014895473982251228;0.7979157312808911
25.057384;1.0442976657637437;0.8332779256897039;0.797861580100426;-9.646583126535057e-08;-1.361192026460291e-07;1.0448876657874644;10.000989836079068;0.8335220355276914;0.015563484312397237;0.015559120482305856;0.7976788803098687;0.014895469869758269;0.7979155079053631
25.067384;1.0442989049707811;0.8332782491971104;0.7978591876424368;-9.661603795697793e-08;-1.3639348993243634e-07;1.044888572248408;10.000984862355542;0.8335247105031973;0.015563459768018673;0.015559112459493346;0.797679496168509;0.01489546494263834;0.7979152205117912
25.077384;1.0443001417289497;0.8332785872057152;0.7978567861120144;-9.674986983436815e-08;-1.3666118626591418e-07;1.0448894058833227;10.000979792781516;0.8335273135394523;0.015563433789058327;0.015559105503701752;0.7976801380451379;0.01489545922350371;0.7979148754266389
25.087384;1.0443013683326576;0.8332789365965994;0.7978543791960656;-9.686795632376298e-08;-1.369214727002849e-07;1.044890166372748;10.000974672699561;0.8335298400185073;0.015563406409474774;0.015559099611276382;0.7976808024918937;0.014895452739099145;0.7979144781582617
25.097384;1.0443025775778378;0.8332792938354388;0.7978519705206228;-9.69708494471602e-08;-1.3717357091226903e-07;1.0448908541946824;10.000969537517838;0.8335322859169921;0.015563377676756203;0.01555909478293231;0.7976814877315257;0.014895445532718097;0.7979140327653745
25.107384;1.0443037628675789;0.833279655301288;0.7978495639525341;-9.705878678138928e-08;-1.3741678624738207e-07;1.0448914701741527;10.000964409942792;0.8335346477145535;0.015563347649114314;0.015559091016664755;0.797682193828558;0.014895437673626924;0.7979135421000995
25.117384;1.0443049181022308;0.8332800173033031;0.7978471631740447;-9.713172376091197e-08;-1.376504759461916e-07;1.0448920156312913;10.000959301454317;0.8335369226672606;0.015563316400562311;0.015559088313805602;0.7976829221670498;0.014895429239367054;0.7979130086056012
25.127384;1.0443060378327094;0.8332803760316143;0.7978447712104687;-9.718954402577251e-08;-1.3787377175747488e-07;1.0448924935808095;10.000954217126745;0.833539108912205;0.01556328402122546;0.015559086692254618;0.7976836742590449;0.014895420297286393;0.797912435067749
25.137384;1.0443071175708225;0.8332807275251104;0.7978423904977244;-9.723221159703111e-08;-1.3808540520382407e-07;1.044892909185955;10.000949160339594;0.8335412050584068;0.015563250610272635;0.015559086197294245;0.7976844510355849;0.014895410902387203;0.7979118249260109
25.147384;1.0443081536184742;0.8332810678587458;0.7978400230276849;-9.725981469307126e-08;-1.3828398786497663e-07;1.044893268552738;10.000944131735347;0.8335432100738042;0.015563216273114518;0.01555908689641843;0.797685252906917;0.014895401099477268;0.7979111820250279
25.157384;1.0443091426942905;0.8332813938375606;0.7978376702492367;-9.72725249537647e-08;-1.38468330212971e-07;1.0448935770781609;10.000939126744667;0.8335451241576357;0.015563181121023676;0.0155590888616447;0.7976860800017296;0.014895390929101953;0.797910510005004
25.167384;1.0443100817387327;0.8332817037047502;0.7978353331893752;-9.727054851346494e-08;-1.38637319603433e-07;1.0448938379853832;10.000934135658033;0.8335469494864282;0.0155631452725749;0.015559092158334207;0.7976869321657032;0.0148953804358591;0.7979098118949839
25.177384;1.0443109680791285;0.8332819970699525;0.7978330126547274;-9.725405630411708e-08;-1.3878976351579171e-07;1.0448940515310787;10.000929146122688;0.833548689907978;0.01556310885987118;0.015559096845321474;0.7976878087722589;0.014895369666749838;0.7979090900123732
25.187384;1.0443117998071332;0.8332822740617722;0.797830709037083;-9.722296276812569e-08;-1.3892455704346586e-07;1.0448942161966615;10.000924149471;0.8335503502131203;0.015563072024780201;0.015559102976659118;0.7976887086998746;0.014895358660905007;0.7979083458347322
25.197384;1.0443125760489902;0.8332825344014574;0.7978284222817295;-9.717680429606359e-08;-1.3904085445105588e-07;1.0448943309015557;10.000919146561907;0.8335519355468215;0.015563034901645904;0.015559110596518884;0.7976896306403416;0.01489534743948969;0.7979075800423233
25.207384;1.0443132971055151;0.8332827771524041;0.7978261522915395;-9.711502050133335e-08;-1.3913810342950594e-07;1.0448943956375187;10.000914147959488;0.8335534508063122;0.015562997608257878;0.015559119732112608;0.7976905732617597;0.014895335999788036;0.7979067928822874
25.217384;1.0443139644571646;0.8332830010638754;0.7978238991710532;-9.703734835008606e-08;-1.3921610201091486e-07;1.044894410591013;10.00090916900446;0.8335549004908717;0.015562960249352423;0.015559130397447368;0.7976915348712007;0.014895324318561089;0.7979059847108305
25.227384;1.0443145807422023;0.8332832046708426;0.7978216634270042;-9.694393805485847e-08;-1.3927497493949447e-07;1.0448943755190505;10.000904222772986;0.8335562892620797;0.015562922919357645;0.015559142601850925;0.7976925131666788;0.01489531236382542;0.7979051566459432
25.237384;1.0443151497870913;0.8332833860760366;0.7978194461672662;-9.68352322877431e-08;-1.3931487503859463e-07;1.0448942896849271;10.000899318944802;0.8335576219509979;0.015562885701173828;0.015559156350409123;0.7976935054380743;0.014895300105446227;0.7979043109742228
25.247384;1.0443156768010677;0.8332835430971307;0.7978172488336451;-9.671186821519454e-08;-1.3933563296917096e-07;1.0448941518691253;10.000894470886568;0.8335589027196637;0.01556284866056315;0.015559171641380725;0.7976945085470534;0.014895287517935079;0.7979034510636915
25.257384;1.0443161686879516;0.8332836735712396;0.7978150730262832;-9.657465610431952e-08;-1.393367928820688e-07;1.0448939603134786;10.000889699546562;0.833560134564499;0.01556281183942622;0.015559188464911897;0.797695518489892;0.014895274579626083;0.7979025809317337
25.267384;1.044316633858952;0.833283775213484;0.7978129209836661;-9.64245274283427e-08;-1.393179306642996e-07;1.0448937124987687;10.000885029354288;0.8335613197552485;0.015562775258852352;0.015559206803517406;0.7976965305185382;0.014895261275331341;0.797901704571955
25.277384;1.0443170812376854;0.8332838455257268;0.7978107959206819;-9.626241133890557e-08;-1.392788536189127e-07;1.0448934051000698;10.000880486533324;0.8335624608318531;0.01556273893048363;0.01555922663649929;0.7976975398114976;0.014895247594513217;0.797900825314231
25.287384;1.0443175191309013;0.8332838821469496;0.7978087019208935;-9.608896477355346e-08;-1.3921967853551736e-07;1.0448930344790766;10.000876102327528;0.8335635609528524;0.015562702863432195;0.015559247946568383;0.7976985414535509;0.014895233517496206;0.7978999458653188
25.297384;1.044317954783116;0.8332838831317161;0.7978066441483248;-9.590433996840693e-08;-1.3914090170070075e-07;1.0448925973132064;10.000871909641003;0.8335646233635016;0.015562667063170318;0.01555927073200948;0.7976995302047377;0.01489521900631781;0.7978990691778108
25.307384;1.0443183944922516;0.8332838470009024;0.7978046289267371;-9.570835367282515e-08;-1.390434576159623e-07;1.044892090889121;10.000867930918135;0.8335656509877074;0.015562631528495834;0.015559295015581997;0.7977005012307068;0.014895204008353197;0.7978981992025975
25.317384;1.0443188438026467;0.8332837726067233;0.7978026628511274;-9.550089470746382e-08;-1.3892873973393972e-07;1.0448915129185807;10.000864168762378;0.8335666461456421;0.015562596257460705;0.015559320828864562;0.7977014509666704;0.014895188459951199;0.7978973406713744
25.327384;1.0443193077042439;0.8332836588323763;0.7978007516706924;-9.52821251909272e-08;-1.3879854510966902e-07;1.0448908616320849;10.000860607686525;0.8335676103625115;0.015562561267008055;0.015559348184220898;0.7977023771533206;0.014895172289861336;0.7978964985353527
25.337384;1.0443197908704398;0.8332835046277893;0.797798899424023;-9.505233798353448e-08;-1.3865492441956703e-07;1.0448901366372294;10.00085722543644;0.8335685450791066;0.015562526608333415;0.01555937706665632;0.7977032783623785;0.014895155423802639;0.7978956779716335
25.347384;1.0443202979693293;0.8332833093506904;0.7977971077708434;-9.481173337760714e-08;-1.3849988508424554e-07;1.0448893391420424;10.000854005659622;0.8335694527557805;0.01556249235752096;0.015559407447135227;0.797704153541321;0.014895137787173045;0.7978948843329573
25.357384;1.0443208338498349;0.8332830730064053;0.7977953761146636;-9.456050850543153e-08;-1.3833511282707527e-07;1.0448884710723862;10.000850942766434;0.8335703371284484;0.015562458592016595;0.015559439297381114;0.7977050017628518;0.01489511931217358;0.7978941222455266
25.367384;1.0443214033037336;0.8332827965680215;0.797793702350587;-9.429923017624783e-08;-1.3816204284695807e-07;1.0448875345426953;10.000848040354757;0.8335712030305075;0.01556242538043488;0.01555947259382431;0.7977058221991021;0.01489509994105694;0.7978933947276668
25.377384;1.0443220108175222;0.8332824820437635;0.7977920835833784;-9.402909760364182e-08;-1.3798215823213088e-07;1.044886531876083;10.000845309893585;0.8335720561707766;0.015562392785656803;0.015559507310301963;0.7977066142453577;0.014895079619672789;0.7978927033228846
25.387384;1.044322660606723;0.8332821317977038;0.7977905168467131;-9.375183179097242e-08;-1.3779716048538415e-07;1.044885465504338;10.000842766534053;0.8335729023580876;0.015562360858300144;0.015559543408113745;0.7977073774496342;0.014895058294986274;0.7978920487055459
25.397384;1.0443233563800178;0.833281748016175;0.7977889997124107;-9.346932147764703e-08;-1.376088935626247e-07;1.0448843382024182;10.000840422971512;0.8335737467874195;0.015562329624745335;0.015559580830441193;0.7977081115627186;0.01489503591771909;0.7978914312155337
25.407384;1.0443241007103297;0.8332813331987555;0.7977875306655484;-9.318349064489269e-08;-1.374189601630601e-07;1.0448831536215122;10.000838288071465;0.8335745941098662;0.01556229909016749;0.01555961950419939;0.7977088173166096;0.014895012451272885;0.7978908514916602
25.417384;1.0443248947477113;0.8332808908943433;0.7977861094039734;-9.289649066578087e-08;-1.3722834382125066e-07;1.0448819162052823;10.000836368386517;0.8335754490284876;0.015562269250049655;0.01555965934606844;0.7977094969711253;0.014894987884590288;0.797890310598426
25.427384;1.044325739113679;0.8332804256715146;0.797784736782002;-9.261076959386037e-08;-1.3703756014948591e-07;1.0448806305550378;10.00083467192324;0.8335763169207289;0.015562240093345704;0.015559700259654143;0.7977101535154585;0.014894962231117755;0.79788980930325
25.437384;1.044326635532673;0.8332799424213067;0.7977834142374065;-9.232882987559353e-08;-1.3684706987205212e-07;1.0448793009693338;10.000833213375484;0.8335772038985347;0.015562211599253861;0.015559742124317877;0.7977107893832691;0.01489493552162618;0.7978893476974415
25.447384;1.044327587414099;0.8332794456970829;0.7977821432648728;-9.205291087709726e-08;-1.366574894716793e-07;1.0448779313472403;10.000832012257145;0.8335781162611421;0.015562183737317641;0.015559784792435298;0.7977114060167625;0.014894907811361678;0.7978889254455371
25.457384;1.0443285987303155;0.8332789398519046;0.7977809251880682;-9.178485462946794e-08;-1.3646973429240257e-07;1.044876525620918;10.000831083609397;0.8335790596846712;0.015562156471629746;0.015559828105978755;0.7977120041602873;0.01489487918767501;0.7978885417562186
25.467384;1.044329672559512;0.8332784298062935;0.797779761017506;-9.15262874438811e-08;-1.362850161074967e-07;1.0448750883505258;10.000830435726412;0.8335800386760488;0.015562129770523804;0.015559871924871713;0.7977125843220939;0.014894849755338812;0.7978881953557034
25.477384;1.044330810676154;0.833277921160414;0.7977786514580693;-9.127894335087387e-08;-1.3610449014745307e-07;1.0448736240705891;10.000830079181974;0.8335810569105405;0.01556210361929437;0.015559916141768215;0.7977131474835402;0.014894819616049706;0.7978878847013265
25.487384;1.0443320138805339;0.8332774191546412;0.7977775971085177;-9.104467832957308e-08;-1.359289662098017e-07;1.0448721360456017;10.000830029469961;0.8335821176647189;0.015562078020120988;0.015559960673761914;0.7977136954976045;0.01489478886689511;0.797887607753611
25.497384;1.0443332820484381;0.8332769278008678;0.797776598466698;-9.082494460966159e-08;-1.3575895571217923e-07;1.0448706266479304;10.000830294613664;0.8335832231478216;0.015562052978380194;0.015560005450178162;0.7977142305359345;0.014894757606446358;0.7978873619228523
25.507384;1.0443346137617915;0.8332764503315554;0.7977756553680996;-9.062018413414929e-08;-1.3559476907752188e-07;1.0448690987798273;10.00083086566168;0.8335843736553107;0.015562028494003184;0.015560050403771628;0.7977147545590482;0.014894725932926728;0.797887144999136
25.517384;1.0443360059399307;0.8332759901323898;0.7977747664875164;-9.042995002351411e-08;-1.3543658318909414e-07;1.044867556115555;10.000831722394114;0.8335855679309183;0.015562004567549694;0.015560095456978361;0.7977152695104314;0.01489469394150326;0.7978869556833528
25.527384;1.0443374539232302;0.8332755508527515;0.797773929820059;-9.025370522385908e-08;-1.3528455733131685e-07;1.0448660020724516;10.00083284067961;0.8335868040585954;0.015561981210105352;0.015560140509822394;0.797715777300621;0.014894661725091891;0.7978867930913119
25.537384;1.0443389522826834;0.8332751357016313;0.7977731437556743;-9.009122229411456e-08;-1.3513886842160046e-07;1.044864439383652;10.00083419343339;0.8335880798418565;0.015561958441095555;0.015560185440769049;0.7977162790264279;0.01489462937114181;0.7978866567826107
25.547384;1.044340495737799;0.8332747469216311;0.7977724078223434;-8.994224505333039e-08;-1.3499970890943927e-07;1.0448628708976584;10.000835754695263;0.8335893927976675;0.015561936279841756;0.015560230117322039;0.7977167742447431;0.014894596959488356;0.7978865470189045
25.557384;1.0443420791400404;0.833274386109874;0.7977717225694052;-8.980622906513599e-08;-1.348673756506643e-07;1.0448613001826532;10.000837503889697;0.8335907399366291;0.015561914745453532;0.0155602744084243;0.7977172608189157;0.014894564570129202;0.7978864640207002
25.567384;1.044343696420464;0.8332740549387468;0.7977710887127296;-8.968245907707295e-08;-1.347422961710157e-07;1.0448597314587003;10.000839421003386;0.8335921172719046;0.015561893862218961;0.015560318198262552;0.7977177348517587;0.014894532293907106;0.7978864073401474
25.577384;1.0443453394846909;0.8332737555339795;0.7977705064206225;-8.957024889750435e-08;-1.3462489756792495e-07;1.044858169413062;10.000841482726008;0.833593519452447;0.015561873661308604;0.015560361395112573;0.7977181908416435;0.014894500238026043;0.7978863762172818
25.587384;1.044346998201532;0.8332734905913347;0.7977699750199948;-8.946922719173866e-08;-1.34515395608566e-07;1.0448566186882038;10.000843668714356;0.833594940092189;0.01556185417203333;0.01556040392255868;0.7977186226070208;0.014894468516380424;0.7978863702510396
25.597384;1.0443486617693827;0.8332732635704985;0.7977694926225782;-8.937957185833915e-08;-1.344136677946995e-07;1.0448550836778743;10.000845965974422;0.8335963726243083;0.015561835400690501;0.01556044570189922;0.7977190243723267;0.014894437224708856;0.7978863898185531
25.607384;1.0443503202460334;0.8332730787590151;0.7977690558377939;-8.930184621716759e-08;-1.3431935974078204e-07;1.044853569531345;10.000848362368217;0.8335978110449687;0.015561817316017097;0.015560486644079727;0.7977193910980219;0.014894406424884507;0.7978864360046761
25.617384;1.0443519645343462;0.8332729408609806;0.7977686601593995;-8.923656370395673e-08;-1.3423209051836973e-07;1.0448520832067942;10.000850842600475;0.8335992502324924;0.015561799860208033;0.015560526654070778;0.7977197179895347;0.014894376149700675;0.7978865103941335
25.627384;1.0443535854849844;0.833272854103604;0.7977683008440971;-8.918380780032382e-08;-1.3415164992763323e-07;1.0448506330472116;10.000853397590104;0.8336006857625866;0.015561782970172765;0.015560565640670036;0.7977199997461991;0.014894346419103184;0.7978866151683554
25.637384;1.0443551743241435;0.8332728214536589;0.797767973366849;-8.914300574194873e-08;-1.3407813930756673e-07;1.0448492275100554;10.000856032352246;0.8336021135052725;0.015561766586757083;0.015560603522366842;0.7977202302294286;0.014894317258661971;0.7978867533956401
25.647384;1.0443567240139087;0.8332728444311159;0.7977676730971286;-8.911302065375082e-08;-1.3401183339106045e-07;1.044847874952785;10.000858758245444;0.833603529633754;0.01556175065203278;0.01556064022867688;0.7977204028849527;0.014894288705835071;0.7978869293299232
25.657384;1.0443582296335587;0.8332729232564197;0.7977673949442581;-8.90925770041407e-08;-1.3395291512530094e-07;1.044846584379167;10.000861581685411;0.8336049308516078;0.015561735105624525;0.015560675700368846;0.7977205117701092;0.014894260795092523;0.7978871484601667
25.667384;1.0443596875808367;0.83327305688325;0.7977671337143157;-8.908059123228075e-08;-1.3390148346672048e-07;1.0448453651587253;10.000864502085927;0.833606313895139;0.015561719886755154;0.015560709885829608;0.7977205525106632;0.014894233535116643;0.7978874169102268
25.677384;1.044361094835374;0.8332732425736012;0.7977668852571185;-8.907613132628505e-08;-1.3385768191492678e-07;1.0448442256022088;10.000867511663992;0.833607674678806;0.015561704934875789;0.015560742740575177;0.7977205227101258;0.014894206899885508;0.7978877401225579
25.687384;1.0443624494112524;0.8332734752863087;0.797766647568673;-8.90782847587278e-08;-1.338216258898451e-07;1.0448431724763234;10.000870591626747;0.8336090085911707;0.01556169018579362;0.015560774234963609;0.7977204221281002;0.014894180839548101;0.7978881218119217
25.697384;1.044363751220361;0.8332737479684226;0.7977664207061324;-8.908624336488272e-08;-1.3379327420096918e-07;1.0448422116751694;10.000873713863788;0.8336103118309484;0.015561675575545816;0.015560804356879324;0.7977202524934444;0.01489415529967022;0.7978885641240662
25.707384;1.0443650016828065;0.8332740529705602;0.797766205932028;-8.909943332353994e-08;-1.3377236375228658e-07;1.0448413482947176;10.000876850444982;0.8336115819955937;0.015561661046414888;0.015560833105570241;0.7977200166429105;0.014894130244077984;0.797889067996563
25.717384;1.0443662025535563;0.8332743829908719;0.7977660053183901;-8.911749315994537e-08;-1.3375831636934309e-07;1.0448405863540817;10.000879980005259;0.8336128175267413;0.015561646537191377;0.01556086048563927;0.7977197176683125;0.014894105677127161;0.7978896327328858
25.727384;1.044367355436903;0.8332747307208179;0.7977658216882386;-8.914019017906944e-08;-1.3375037266300365e-07;1.0448399291407278;10.00088308711173;0.8336140170383541;0.01556163197168884;0.0155608865025805;0.7977193587334291;0.014894081643764824;0.7978902557033578
25.737384;1.0443684616173246;0.8332750883851702;0.7977656582625913;-8.916729354662882e-08;-1.337480376085646e-07;1.044839379265475;10.000886161121246;0.8336151787053158;0.015561617269539155;0.015560911163834233;0.797718943519821;0.0148940582042073;0.7978909327081114
25.747384;1.0443695212538884;0.8332754478767571;0.7977655182753726;-8.91985542195796e-08;-1.3375137140877504e-07;1.0448389377832288;10.000889202358486;0.833616299730442;0.015561602363593701;0.015560934490711028;0.7977184765143753;0.014894035410629202;0.7978916583176922
25.757384;1.0443705330631257;0.8332758011213521;0.797765404783289;-8.923399310592578e-08;-1.337609593706148e-07;1.0448386034674244;10.00089223338883;0.8336173764695491;0.015561587197218547;0.0155609565289956;0.7977179625846128;0.014894013303469286;0.7978924262714404
25.767384;1.044371495404368;0.8332761402957296;0.7977653203986447;-8.927412509805693e-08;-1.3377774335245442e-07;1.0448383734566686;10.000895298118994;0.8336184052120671;0.015561571711959718;0.015560977348861978;0.7977174065649164;0.01489399191675449;0.797893230257385
25.777384;1.0443724070565568;0.8332764577795481;0.7977652672256149;-8.931977043972595e-08;-1.3380282327200495e-07;1.0448382446791902;10.000898443940144;0.8336193828743647;0.01556155584578908;0.015560997039988088;0.7977168133895238;0.014893971274738429;0.797894064307827
25.787384;1.044373266946131;0.8332767461342704;0.7977652474031707;-8.93716970745117e-08;-1.3383737925123845e-07;1.0448382141960446;10.000901704405138;0.8336203071516832;0.015561539540408242;0.015561015702959766;0.7977161883466495;0.014893951388049236;0.7978949224676133
25.797384;1.0443740740787202;0.8332769982568231;0.7977652635364245;-8.943030637865009e-08;-1.338828115542788e-07;1.0448382782599062;10.000905094271834;0.8336211763831964;0.015561522751295702;0.015561033435978682;0.7977155369040373;0.014893932262699909;0.7978957983390735
25.807384;1.0443748277867158;0.8332772076661302;0.7977653182986507;-8.949548898224089e-08;-1.339408387649795e-07;1.0448384318196813;10.000908613939623;0.833621989362747;0.015561505452712824;0.015561050317146989;0.7977148642531946;0.01489391390731579;0.797896685028289
25.817384;1.0443755279662499;0.8332773690224098;0.7977654138248138;-8.956685739347363e-08;-1.3401325686229905e-07;1.0448386691932958;10.000912256269856;0.8336227450902691;0.015561487629121306;0.015561066386912332;0.7977141750922818;0.014893896329725036;0.7978975756780853
25.827384;1.0443761755410719;0.8332774786664406;0.7977655513670141;-8.964419832626245e-08;-1.3410160619367177e-07;1.044838984622797;10.000916011480088;0.8336234427700542;0.015561469265017567;0.015561081645363158;0.7977134735669983;0.014893879533891777;0.7978984639081215
25.837384;1.0443767727723416;0.8332775348515333;0.7977657309409982;-8.972782652709705e-08;-1.342070407457084e-07;1.0448393720051492;10.000919868441827;0.8336240821005442;0.015561450351767595;0.01556109606272398;0.797712763241579;0.014893863517293205;0.7978993435819551
25.847384;1.0443773231794433;0.8332775378589724;0.7977659512991288;-8.981861112910692e-08;-1.343302211992407e-07;1.0448398247954407;10.000923810324762;0.8336246632919012;0.015561430904793443;0.015561109590077818;0.7977120469158547;0.014893848270938793;0.7979002087174017
25.857384;1.0443778311808871;0.8332774899386426;0.7977662106466095;-8.991744578548708e-08;-1.3447113959468755e-07;1.0448403365397383;10.000927806537735;0.8336251868433795;0.01556141097335038;0.015561122178484443;0.7977113261209282;0.014893833791338138;0.797901054040153
25.867384;1.0443783009334018;0.8332773944226637;0.7977665076508942;-9.002459322057206e-08;-1.3462900188164394e-07;1.0448409013831041;10.000931811671098;0.8336256535233512;0.015561390640914758;0.015561133807222164;0.7977106011210173;0.01489382009201884;0.7979018754408299
25.877384;1.044378734537984;0.8332772543043642;0.7977668417938191;-9.013967048172487e-08;-1.3480224595459015e-07;1.044841513860417;10.000935775583795;0.8336260644038226;0.01556137001970168;0.015561144493485697;0.7977098717043796;0.014893807198152472;0.7979026699783683
25.887384;1.0443791314296476;0.8332770713259902;0.7977672127668926;-9.026204435154127e-08;-1.3498881676159923e-07;1.0448421680085465;10.000939652808164;0.8336264208594539;0.01556134923503539;0.015561154279217202;0.79770913763389;0.014893795130349852;0.7979034356648129
25.897384;1.0443794899719798;0.8332768459104655;0.7977676199099972;-9.039094873975142e-08;-1.351866238272655e-07;1.0448428567411816;10.00094340612595;0.8336267247270016;0.015561328406341892;0.015561163222623343;0.7977083985746102;0.014893783895127088;0.7979041709615211
25.907384;1.0443798094901067;0.8332765777469122;0.797768062081679;-9.05254194177286e-08;-1.3539379146671998e-07;1.044843572194626;10.00094701046184;0.8336269781796074;0.015561307640086404;0.015561171392199856;0.7977076541085697;0.014893773488287658;0.7979048742406761
25.917384;1.0443800906927052;0.8332762665246368;0.7977685373919856;-9.066443808565166e-08;-1.3560857686946135e-07;1.0448443065766164;10.000950451802346;0.8336271830272135;0.015561287027925566;0.015561178851667119;0.7977069034096136;0.014893763899747576;0.7979055438157997
25.927384;1.0443803348830532;0.8332759122264727;0.7977690434042222;-9.080713326043625e-08;-1.3582934692207014e-07;1.0448450523526696;10.00095371705711;0.8336273402776792;0.015561266640229136;0.015561185655990458;0.7977061447480721;0.01489375511495189;0.7979061783737849
25.937384;1.044380543569087;0.8332755150401374;0.7977695780965024;-9.095285436705657e-08;-1.3605479236681042e-07;1.044845801968469;10.000956786799541;0.8336274503128137;0.015561246529556913;0.015561191861263033;0.7977053757485032;0.014893747123961382;0.7979067771070989
25.947384;1.04438071888789;0.833275075548171;0.7977701402779075;-9.110115980866898e-08;-1.3628393419372552e-07;1.0448465483928866;10.000959635429655;0.8336275130187715;0.01556122674889087;0.015561197531516718;0.7977045940371119;0.014893739936922255;0.7979073392168073
25.957384;1.0443808639255108;0.8332745954881031;0.7977707293095404;-9.125164297477592e-08;-1.3651577503581462e-07;1.0448472861722211;10.000962234457157;0.8336275275938195;0.015561207359958919;0.015561202737107009;0.7977037977138178;0.014893733582619627;0.797907863507181
25.967384;1.0443809823854486;0.8332740781730212;0.7977713451678394;-9.140381473627394e-08;-1.3674906530736809e-07;1.0448480120296186;10.000964558058767;0.8336274925907563;0.015561188422142451;0.015561207544737743;0.7977029857052569;0.01489372808683058;0.79790834878538
25.977384;1.0443810780916705;0.8332735278029965;0.7977719886715049;-9.155721778209089e-08;-1.3698230751370476e-07;1.0448487247373712;10.000966592478333;0.833627406705351;0.015561169982915006;0.015561212007588532;0.7977021580085741;0.014893723462273791;0.7979087940038415
25.987384;1.0443811546887536;0.8332729486903299;0.7977726609394926;-9.171141769147876e-08;-1.372137914276532e-07;1.0448494240265755;10.000968347638667;0.8336272697892276;0.01556115207764507;0.015561216159405497;0.7977013157763411;0.014893719720035522;0.7979091975528629
25.997384;1.04438121506824;0.8332723454530696;0.7977733621551079;-9.186576608859301e-08;-1.3744172424667974e-07;1.0448501094203713;10.000969856284609;0.833627083247474;0.015561134726934394;0.015561220012480207;0.7977004610281937;0.014893716877600693;0.7979095570149961
26.007384;1.0443812605770344;0.8332717235025526;0.7977740909105525;-9.201927748074331e-08;-1.376645327339755e-07;1.044850780337841;10.000971157405218;0.8336268497036888;0.015561117930037073;0.015561223565259215;0.7976995961270132;0.01489371494953294;0.7979098696252667
26.017384;1.044381290834137;0.8332710888797468;0.7977748447502431;-9.217077716683619e-08;-1.3788115755503422e-07;1.044851436666501;10.000972282333468;0.8336265722958367;0.015561101664264288;0.015561226807665427;0.7976987235054489;0.014893713932174436;0.7979101323519164
26.027384;1.0443813042647194;0.8332704476198222;0.7977756207706908;-9.231912745581635e-08;-1.380910746091061e-07;1.044852078236827;10.000973247699433;0.8336262541400606;0.015561085893643875;0.01556122970786247;0.797697845552662;0.014893713799292442;0.7979103417006236
26.037384;1.0443812990702104;0.8332698053848048;0.7977764153155604;-9.246340581302295e-08;-1.3829404978895118e-07;1.0448527037558026;10.000974050799407;0.8336258984449069;0.0155610705813747;0.015561232199331183;0.7976969643885887;0.01489371450736145;0.7979104943853997
26.047384;1.0443812742245295;0.8332691675387245;0.7977772234586143;-9.260303965227485e-08;-1.3848989224140124e-07;1.0448533107647735;10.00097467461452;0.8336255088114184;0.015561055705739606;0.015561234198463956;0.7976960818019909;0.014893716007497046;0.7979105884127939
26.057384;1.0443812296411454;0.8332685392758348;0.7977780392220222;-9.273783766878194e-08;-1.3867830564211039e-07;1.044853896406267;10.000975104469862;0.8336250887656721;0.01556104127361017;0.015561235638283832;0.7976951996130004;0.014893718270402123;0.7979106228960935
26.067384;1.0443811650653825;0.8332679255916381;0.7977788562941767;-9.286787324192075e-08;-1.3885883108569438e-07;1.0448544575167547;10.000975344150094;0.8336246409746199;0.015561027314778363;0.015561236477038323;0.7976943202702992;0.014893721305792432;0.7979105969943057
26.077384;1.0443810785962615;0.8332673311477656;0.7977796685310747;-9.299322005816581e-08;-1.3903097199098648e-07;1.0448549901088064;10.000975417726977;0.833624167072036;0.01556101386184339;0.015561236677399577;0.7976934473636274;0.014893725151938292;0.7979105094429816
26.087384;1.0443809665539248;0.8332667601919123;0.7977804702285396;-9.311379052968295e-08;-1.391944689705055e-07;1.0448554895031372;10.000975356112376;0.8336236680307089;0.01556100093541291;0.01556123618930767;0.797692585579341;0.014893729849362948;0.7979103586822811
26.097384;1.0443808248109863;0.8332662166603473;0.7977812566006547;-9.32295525837503e-08;-1.3934943263476481e-07;1.0448559506874238;10.000975183633683;0.8336231447293159;0.015560988540163887;0.015561234954639035;0.7976917398013125;0.014893735423577465;0.7979101431783417
26.107384;1.0443806499513961;0.8332657043361014;0.7977820243532775;-9.334082534573295e-08;-1.3949615579949235e-07;1.0448563680984464;10.00097491868111;0.8336225983597292;0.015560976671352972;0.01556123291755957;0.7976909138630836;0.014893741881005857;0.7979098619306649
26.117384;1.0443804393146225;0.833265226904333;0.7977827715932874;-9.344817892756126e-08;-1.3963482212553426e-07;1.0448567358470986;10.000974581378214;0.8336220304828361;0.01556096532510509;0.01556123002834502;0.7976901098673362;0.0148937492121183;0.7979095146632682
26.127384;1.0443801901579717;0.8332647879106656;0.7977834970225814;-9.355211550945457e-08;-1.3976544188960333e-07;1.044857048624142;10.000974194572821;0.8336214427970345;0.01556095449695061;0.015561226250350918;0.7976893284352673;0.014893757394614947;0.7979091012246436
26.137384;1.0443798986911152;0.8332643905476711;0.7977841994045026;-9.365307616496046e-08;-1.3988809318109502e-07;1.0448573023106142;10.000973781245378;0.833620836804927;0.01556094417003859;0.015561221564744255;0.7976885693732643;0.014893766391786882;0.7979086212139087
26.147384;1.0443795600202235;0.8332640372768284;0.7977848775591105;-9.375167922656084e-08;-1.4000319901217718e-07;1.0448574944535665;10.000973367358254;0.8336202136412735;0.015560934311794497;0.015561215960838114;0.7976878321947779;0.014893776145094743;0.7979080745888326
26.157384;1.0443791689622985;0.8332637299422012;0.7977855303995484;-9.384875831496039e-08;-1.4011152673471278e-07;1.0448576245435626;10.000972987378326;0.8336195741193926;0.015560924886957329;0.015561209430892268;0.7976871165235312;0.014893786565938885;0.7979074620605621
26.167384;1.0443787205670958;0.8332634704400512;0.7977861569171331;-9.39452550506743e-08;-1.4021390798537666e-07;1.0448576935402747;10.000972685364678;0.8336189190431031;0.015560915876169841;0.015561201978840396;0.7976864225875869;0.014893797539613934;0.7979067845291948
26.177384;1.0443782100386585;0.8332632604422466;0.7977867561117069;-9.404201858278854e-08;-1.4031097668427494e-07;1.0448577030233746;10.000972513112536;0.8336182497295549;0.015560907283137854;0.01556119361837344;0.7976857518005708;0.014893808942720663;0.7979060424651512
26.187384;1.0443776324541567;0.8332630999700634;0.7977873271633915;-9.413946085748754e-08;-1.404030863080017e-07;1.0448576543051258;10.000972529159583;0.8336175683281895;0.015560899123227126;0.015561184360497061;0.7976851069756943;0.014893820655532177;0.7979052360204314
26.197384;1.044376982985631;0.8332629866435501;0.7977878700231856;-9.42374453296803e-08;-1.4049025955187912e-07;1.0448575480995204;10.00097279542116;0.8336168778695282;0.015560891407997941;0.015561174219283904;0.7976844918057615;0.014893832565074362;0.7979043654644397
26.207384;1.044376257985419;0.8332629163708711;0.7977883857728313;-9.433564655862846e-08;-1.4057216267117287e-07;1.0448573852041647;10.00097336988336;0.8336161823442132;0.015560884147779435;0.01556116323265537;0.7976839103047529;0.014893844575273861;0.7979034313396813
26.217384;1.0443754557427078;0.8332628844213245;0.7977888766357562;-9.443399006990028e-08;-1.406482907506809e-07;1.0448571671077649;10.000974299225035;0.8336154866454452;0.0155608773659783;0.015561151469795753;0.7976833668828901;0.014893856624744838;0.7979024345962441
26.227384;1.0443745762377226;0.8332628857872338;0.7977893459702965;-9.453277966613291e-08;-1.4071832459453792e-07;1.0448568960790572;10.000975614183274;0.8336147959880356;0.01556087110028856;0.01556113901971108;0.7976828664227555;0.014893868691557828;0.7979013769247683
26.237384;1.0443736209368937;0.8332629151652454;0.7977897979686418;-9.463253753367734e-08;-1.4078222982965724e-07;1.0448565755225363;10.00097733131092;0.8336141149708216;0.015560865389704857;0.015561125974892778;0.7976824136917496;0.014893880773232868;0.7979002606061723
26.247384;1.0443725933362833;0.8332629671521102;0.7977902371683505;-9.473378204100552e-08;-1.4083989080750198e-07;1.0448562100668035;10.000979461163073;0.8336134469185893;0.015560860269894873;0.015561112418968162;0.7976820126593932;0.014893892856471332;0.7978990877582426
26.257384;1.0443714994621143;0.8332630364427663;0.7977906681906519;-9.483693743619122e-08;-1.408908579864394e-07;1.0448558045155605;10.000982015161316;0.8336127937173075;0.015560855780984637;0.015561098427553346;0.7976816666487047;0.014893904900004742;0.7978978601157674
26.267384;1.0443703473245431;0.833263117895091;0.7977910955091457;-9.494231302639274e-08;-1.4093460335530708e-07;1.0448553626563242;10.000985006393448;0.833612155842973;0.015560851961785917;0.015561084091340402;0.79768137900482;0.014893916836649406;0.7978965795704116
26.277384;1.044369145691735;0.8332632065921374;0.7977915232702011;-9.505000895281595e-08;-1.4097079060759646e-07;1.0448548871216714;10.00098844825071;0.8336115326203434;0.01556084883395369;0.015561069537469543;0.7976811530152921;0.014893928587674887;0.7978952484436566
26.287384;1.0443679033505824;0.8332632981311191;0.7977919553895788;-9.515988694285782e-08;-1.4099920690271502e-07;1.0448543800411216;10.000992354969707;0.8336109228007372;0.015560846412814815;0.015561054914926835;0.7976809912089515;0.014893940082007305;0.7978938692945691
26.297384;1.0443666290327351;0.8332633889626173;0.797792395631377;-9.527163342365854e-08;-1.410195865643231e-07;1.04485384365352;10.00099674046617;0.8336103253122519;0.015560844734974282;0.01556104036096677;0.7976808954287633;0.014893951264229974;0.7978924450048471
26.307384;1.0443653311893073;0.8332634765240305;0.7977928474505133;-9.538478056806458e-08;-1.4103153197908642e-07;1.0448532804190938;10.00100161441712;0.8336097401189069;0.015560843854780562;0.015561025989214078;0.797680867451134;0.014893962085723703;0.7978909791150579
26.317384;1.0443640176006557;0.833263559490647;0.7977933138077824;-9.549882468148984e-08;-1.4103460549765794e-07;1.044852692579147;10.00100698232644;0.8336091685709529;0.015560843810670312;0.015561011903042458;0.7976809087105868;0.014893972502725245;0.7978894757131098
26.327384;1.044362695478492;0.8332636379646229;0.7977937972108938;-9.561346473016122e-08;-1.4102850485454037e-07;1.0448520814382158;10.001012849591886;0.8336086124978291;0.015560844606561033;0.015560998207126994;0.7976810193815819;0.014893982489134044;0.7978879390388244
26.337384;1.0443613718066838;0.8332637128827339;0.7977943000329846;-9.572863879622364e-08;-1.4101313287410314e-07;1.0448514470588448;10.001019223096504;0.8336080728537814;0.015560846221040802;0.015560985002235022;0.7976811982511798;0.014893992039782453;0.7978863733151063
26.347384;1.0443600531880985;0.8332637848671529;0.7977948250209476;-9.584424062737739e-08;-1.409886425389318e-07;1.0448507886853464;10.001026108095308;0.8336075493372265;0.015560848620501227;0.015560972373587107;0.7976814433669073;0.014894001156782546;0.79788478286165
26.357384;1.0443587456287198;0.8332638535172673;0.7977953755096663;-9.595988659961995e-08;-1.4095548684869612e-07;1.0448501052581343;10.00103350305422;0.8336070406505905;0.015560851761469544;0.015560960386692987;0.7976817523643214;0.014894009831394703;0.7978831722957681
26.367384;1.0443574553385968;0.8332639174306123;0.7977959549812093;-9.60750396038077e-08;-1.409142355415239e-07;1.0448493956970075;10.00104139653132;0.8336065444715032;0.015560855587558462;0.015560949091349096;0.7976821223784738;0.014894018031239742;0.797881546597393
26.377384;1.044356189995787;0.833263974666193;0.7977965666354032;-9.618914271706386e-08;-1.4086520759496308e-07;1.0448486593040152;10.001049769121888;0.8336060575323441;0.015560860035903479;0.015560938526723253;0.7976825500740421;0.014894025708259621;0.797879911311109
26.387384;1.0443549587877525;0.8332640234518673;0.7977972133459803;-9.630146862241658e-08;-1.4080830012535688e-07;1.0448478960109246;10.001058599636009;0.8336055761555207;0.015560865053248185;0.015560928728422404;0.7976830318002274;0.014894032823338513;0.7978782730821372
26.397384;1.0443537710185347;0.833264062680058;0.7977978976653352;-9.64110480035675e-08;-1.4074318424572795e-07;1.0448471061370743;10.001067867620563;0.8336050970121068;0.01556087060205214;0.015560919735595816;0.7976835637056876;0.014894039357104932;0.7978766400112592
26.407384;1.0443526343651643;0.8332640919655916;0.7977986220582308;-9.65168849958126e-08;-1.406695937127363e-07;1.044846290297048;10.001077549472692;0.8336046178190405;0.015560876654132947;0.015560911587325636;0.7976841417728546;0.014894045304324595;0.7978750213431419
26.417384;1.044351553574265;0.8332641117837667;0.7977993893699601;-9.66181842795387e-08;-1.40587375091269e-07;1.0448454497806794;10.00108761745466;0.833604137090997;0.01556088318718231;0.015560904315813274;0.7976847617407784;0.014894050678673961;0.7978734266119939
26.427384;1.0443505301549105;0.8332641238571651;0.7978002029261142;-9.671438807386656e-08;-1.4049636398029316e-07;1.0448445866399354;10.001098043508467;0.8336036529835648;0.01556089018266345;0.015560897947321082;0.7976854192941396;0.014894055527711964;0.7978718647743833
26.437384;1.0443495631568693;0.833264131130022;0.7978010661584974;-9.680507527950357e-08;-1.4039629151061058e-07;1.0448437029496884;10.001108801689606;0.8336031627573417;0.015560897616127119;0.015560892501240186;0.7976861107401956;0.014894059926907253;0.797870343793524
26.447384;1.044348650251891;0.8332641370671218;0.7978019822721257;-9.688990073082761e-08;-1.4028686115263292e-07;1.0448428001841037;10.001119867879558;0.8336026631456193;0.015560905448376764;0.01556088798867656;0.7976868333156915;0.014894063946847795;0.7978688708025552
26.457384;1.0443477885511023;0.8332641450641995;0.7978029542394509;-9.696864175938113e-08;-1.401680256263813e-07;1.0448418798649521;10.001131217635107;0.833602150682015;0.015560913625121665;0.015560884420618112;0.7976875848395181;0.014894067622818334;0.7978674525128205
