time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.467384;1.0443469752871086;0.833264158584123;0.7978039849200718;-9.704116980359525e-08;-1.400400544039684e-07;1.0448409443220108;10.001142823051632;0.8336016221788781;0.015560922082661762;0.0155608818130304;0.7976883637229969;0.014894070952997338;0.7978660953655908
26.477384;1.044346208085767;0.8332641810906244;0.7978050771516577;-9.710723002789431e-08;-1.3990323495488092e-07;1.0448399962255337;10.001154645684448;0.8336010756183369;0.015560930761471862;0.01556088017698375;0.7976891689998606;0.014894073925668981;0.797864805425143
26.487384;1.0443454844736098;0.8332642151239582;0.7978062338833428;-9.71662349069929e-08;-1.3975773858197953e-07;1.0448390383344757;10.001166629558835;0.8336005102988608;0.015560939615366785;0.015560879502495859;0.79768999923387;0.014894076545300198;0.7978635883215445
26.497384;1.0443448014176864;0.8332642619691861;0.7978074582586614;-9.721738943223648e-08;-1.3960367510590336e-07;1.044838074224063;10.001178707085044;0.8335999257685198;0.015560948600483947;0.01556087974890726;0.7976908512794283;0.014894078832185086;0.7978624493196823
26.507384;1.0443441556134496;0.8332643225276213;0.7978087534806165;-9.726007356107517e-08;-1.394409269233683e-07;1.0448371082426982;10.00119081220887;0.8335993207750831;0.015560957661682674;0.015560880846703725;0.7976917202780347;0.014894080806511147;0.7978613934968483
26.517384;1.0443435438947815;0.8332643981633479;0.7978101225467824;-9.729399083123888e-08;-1.3926906724562963e-07;1.044836144058639;10.00120288921521;0.8335986932658689;0.015560966737496068;0.015560882706542194;0.7976926005538422;0.014894082477656879;0.7978604259862834
26.527384;1.044342962957798;0.8332644912082213;0.7978115679203951;-9.731900189916587e-08;-1.3908769805543592e-07;1.0448351834449499;10.001214896564452;0.8335980411168322;0.015560975775228704;0.015560885231647727;0.7976934865120594;0.014894083844496144;0.7978595518880276
26.537384;1.0443424089492128;0.8332646051571788;0.7978130910768144;-9.733501461087344e-08;-1.388967111124408e-07;1.044834226651977;10.001226801714834;0.8335973626678248;0.015560984734392764;0.015560888329213854;0.7976943731078905;0.014894084903681278;0.7978587756649087
26.547384;1.044341877857449;0.8332647441388502;0.7978146921524719;-9.734198573762927e-08;-1.3869600482535663e-07;1.0448332738588237;10.001238571772035;0.8335966566152949;0.015560993573235328;0.015560891913719425;0.7976952562199471;0.014894085661852092;0.7978581007209024
26.557384;1.044341366013326;0.8332649120740857;0.7978163699840601;-9.733987383286308e-08;-1.3848497765916354e-07;1.0448323264096513;10.00125017272536;0.8335959215174813;0.015561002238727912;0.01556089590709456;0.7976961330498678;0.014894086146787845;0.797857529295763
26.567384;1.0443408697139973;0.8332651120937662;0.7978181223732524;-9.732857901874486e-08;-1.3826238596521714e-07;1.0448313867671157;10.001261574508476;0.8335951557587241;0.015561010672657014;0.01556090024096756;0.7976970018768959;0.014894086407137814;0.797857062105926
26.577384;1.0443403848421844;0.8332653461582765;0.7978199464623181;-9.730799073723845e-08;-1.3802657685399613e-07;1.0448304571791656;10.001272753228884;0.8335943583149795;0.015561018824521558;0.015560904854170972;0.7976978614985715;0.01489408649851978;0.7978566980703148
26.587384;1.0443399076557769;0.8332656150025197;0.7978218395565057;-9.727804058295501e-08;-1.3777568545577276e-07;1.0448295382427182;10.001283691067352;0.8335935292271018;0.015561026663685994;0.015560909685924194;0.7976987111492922;0.014894086475750874;0.7978564344209779
26.597384;1.044339435613982;0.8332659187437854;0.7978237999162251;-9.723861760284351e-08;-1.3750778778349794e-07;1.0448286281540198;10.001294378640964;0.833592668906605;0.015561034186496927;0.015560914673623692;0.7976995503790588;0.014894086399370343;0.7978562667698855
26.607384;1.0443389669570249;0.8332662575902273;0.7978258264035945;-9.718954806792135e-08;-1.3722116854794065e-07;1.0448277231376797;10.001304819799808;0.8335917771923018;0.015561041415217249;0.01556091975552936;0.7977003786232453;0.014894086338765626;0.7978561890617825
26.617384;1.0443385005759571;0.8332666315217446;0.7978279176005919;-9.713076276857969e-08;-1.3691447059496244e-07;1.0448268190452226;10.001315035461952;0.8335908532348205;0.015561048393487514;0.015560924867342181;0.7977011950797912;0.014894086362732248;0.797856193744809
26.627384;1.0443380370242985;0.8332670394149494;0.7978300715760364;-9.70624472271587e-08;-1.3658663995954867e-07;1.0448259127827109;10.001325068541314;0.8335898956554776;0.015561055179332716;0.01556092993242313;0.7977019989914335;0.014894086528790564;0.7978562724639168
26.637384;1.0443375788219567;0.8332674791399144;0.7978322858335054;-9.698505517038854e-08;-1.362368872822193e-07;1.0448250027572616;10.001334989185008;0.8335889024156093;0.015561061832137697;0.015560934867716866;0.7977027897299425;0.014894086887772733;0.7978564171788358
26.647384;1.0443371292762145;0.8332679486152962;0.7978345572931834;-9.689924072304643e-08;-1.358646368277238e-07;1.0448240887801306;10.00134488773679;0.8335878709724096;0.015561068396505336;0.015560939610286748;0.7977035664283361;0.014894087496809571;0.7978566208996796
26.657384;1.0443366909086695;0.8332684468749353;0.7978368827916738;-9.680582256664687e-08;-1.3546944494672613e-07;1.0448231716922578;10.001354856828808;0.8335867988437071;0.01556107489500821;0.015560944133401776;0.7977043280990442;0.014894088419292096;0.7978568776989365
26.667384;1.0443362645469847;0.8332689743529541;0.7978392595057195;-9.670574838169867e-08;-1.3505106075232372e-07;1.0448222524779807;10.001364982578297;0.8335856840147421;0.015561081340902906;0.015560948435680953;0.7977050745253995;0.014894089718474543;0.797857182959972
26.677384;1.044335849426257;0.8332695320607666;0.7978416848666534;-9.659992257103434e-08;-1.3460956069136346e-07;1.044821331076221;10.001375347229105;0.833584525047944;0.015561087755854923;0.015560952524052178;0.797705806406607;0.014894091457124255;0.7978575341043206
26.687384;1.0443354435702221;0.8332701208049637;0.7978441561888097;-9.648903327309615e-08;-1.3414541118835556e-07;1.0448204058200217;10.001386031246227;0.8335833210777293;0.0155610941694236;0.015560956404182577;0.797706524375469;0.014894093697255533;0.7978579304631715
26.697384;1.0443350437810803;0.8332707412632717;0.7978466699622653;-9.637356857068573e-08;-1.3365943443374864e-07;1.0448194740173895;10.001397109664296;0.8335820716110236;0.015561100606326185;0.01556096007136679;0.7977072283558052;0.014894096500439689;0.7978583718877771
26.707384;1.0443346457097882;0.8332713941712047;0.7978492211233628;-9.625391717841279e-08;-1.3315264128918096e-07;1.0448185328667916;10.001408644593727;0.8335807762164154;0.015561107079901052;0.015560963506635923;0.7977079177673287;0.014894099930521588;0.7978588575773654
26.717384;1.0443342445554196;0.8332720803984027;0.7978518030217993;-9.613044825102782e-08;-1.326261439456245e-07;1.044817579548853;10.001420679939047;0.8335794343039288;0.015561113599128772;0.015560966684540002;0.797708592092429;0.014894104052784725;0.7978593861238931
26.727384;1.0443338361289591;0.833272801237002;0.7978544081097251;-9.600362159636622e-08;-1.3208141524952415e-07;1.0448166109303236;10.001433238248273;0.8335780448279462;0.01556112018282382;0.015560969582424025;0.7977092514010831;0.014894108928233589;0.7978599560402808
26.737384;1.0443334175060466;0.8332735587852287;0.7978570286850124;-9.58740870887702e-08;-1.3152052425158676e-07;1.0448156239404762;10.001446318690359;0.8335766061099652;0.01556112686704699;0.015560972187758364;0.7977098963456571;0.014894114607514747;0.7978605658881656
26.747384;1.0443329867707662;0.8332743563148483;0.7978596572240988;-9.574265232795185e-08;-1.3094589293003108e-07;1.0448146162698453;10.001459901846372;0.8335751160167181;0.015561133705260109;0.01556097450280525;0.7977105279389822;0.014894121128474505;0.7978612140906624
26.757384;1.0443325421574017;0.8332751984424128;0.7978622864034802;-9.56102240119874e-08;-1.3035985854258763e-07;1.044813586888919;10.001473957758877;0.8335735724384647;0.015561140768514206;0.015560976542302532;0.7977111475147299;0.014894128517105115;0.7978618985924141
26.767384;1.044332081475804;0.8332760908420301;0.7978649089866195;-9.54779801262257e-08;-1.297644913213922e-07;1.0448125361843388;10.001488444947542;0.8335719741341299;0.015561148138524206;0.01556097833192563;0.7977117564803403;0.014894136789865458;0.7978626161859543
26.777384;1.0443316025047533;0.8332770395956157;0.7978675177447315;-9.53476503060432e-08;-1.2916176279132956e-07;1.0448114651863818;10.001503304916234;0.8335703212297236;0.015561155889963344;0.015560979906554206;0.797712355955178;0.014894145954046452;0.7978633621999545
26.787384;1.0443311037340415;0.8332780506400687;0.7978701057290241;-9.522152884363652e-08;-1.2855389401893925e-07;1.0448103744892552;10.001518469553401;0.8335686148419129;0.015561164073434526;0.015560981297944363;0.7977129464591323;0.014894156003104994;0.7978641312445268
26.797384;1.0443305844097888;0.8332791296597691;0.7978726666806384;-9.51022732806544e-08;-1.279434607053349e-07;1.044809263957194;10.001533879866102;0.8335668567745042;0.015561172707135413;0.01556098252298124;0.7977135277703395;0.014894166911415364;0.7978649180073701
26.807384;1.044330044526353;0.8332802820711395;0.7978751951446166;-9.499274210121461e-08;-1.2733311387585314e-07;1.0448081331581434;10.001549498680887;0.8335650498122674;0.015561181780793345;0.015560983590037103;0.7977140994294353;0.014894178633267535;0.797865717445667
26.817384;1.0443294854175689;0.8332815126790536;0.7978776861761718;-9.489590540890484e-08;-1.267252924271874e-07;1.0448069821020725;10.001565308714401;0.833563197703122;0.015561191270665353;0.015560984513075419;0.7977146614429367;0.014894191098932667;0.7978665251446938
26.827384;1.044328909869051;0.8332828252580008;0.797880134611346;-9.48148532899321e-08;-1.261220866920403e-07;1.0448058118782972;10.001581298102911;0.8335613042463184;0.015561201151907034;0.015560985309271481;0.7977152143178337;0.014894204210602741;0.7978673376516802
26.837384;1.0443283216252326;0.8332842220701406;0.7978825344345696;-9.47527782551365e-08;-1.2552519335101775e-07;1.0448046250086827;10.001597441906826;0.8335593725215981;0.015561211396938638;0.015560985982133015;0.7977157585338536;0.014894217860905485;0.7978681518196723
26.847384;1.0443277252542997;0.833285703458022;0.7978848788034739;-9.47127220783252e-08;-1.2493598511493615e-07;1.0448034258273857;10.00161369318486;0.8335574051271606;0.015561221964001337;0.015560986512589517;0.7977162940924746;0.01489423196648915;0.7978689639053442
26.857384;1.0443271259312148;0.833287268475545;0.7978871605670957;-9.469728277603537e-08;-1.2435555540147028e-07;1.0448022203882472;10.001629987171297;0.8335554046790639;0.015561232786569316;0.01556098686444031;0.797716820563558;0.014894246479867979;0.7978697698021512
26.867384;1.0443265286152086;0.8332889163730992;0.7978893729168068;-9.470857016035753e-08;-1.2378470807329584e-07;1.044801014746968;10.001646246186752;0.8335533738587115;0.015561243773909002;0.015560986992222867;0.7977173373449006;0.014894261378514422;0.7978705658600357
26.877384;1.0443259373950595;0.8332906474509159;0.7978915098038234;-9.474826154471405e-08;-1.2322409248074425e-07;1.0447998130282086;10.001662380379763;0.8335513151330256;0.015561254824958284;0.015560986851341935;0.7977178436769821;0.01489427665244582;0.797871349088071
26.887384;1.0443253554113452;0.8332924627293097;0.7978935660359531;-9.48175018886847e-08;-1.226744250717701e-07;1.044798618154556;10.001678292429254;0.8335492306273314;0.015561265841752478;0.01556098641586466;0.7977183385830137;0.014894292291798733;0.7978721169096529
26.897384;1.0443247849308208;0.8332943631017833;0.797895537404639;-9.491688111652464e-08;-1.2213648200813861e-07;1.0447974340641344;10.001693886721768;0.833547122320908;0.015561276732770248;0.01556098568722169;0.7977188207670112;0.01489430827700596;0.7978728668455959
26.907384;1.0443242276924094;0.8332963488141631;0.797897421094661;-9.50467609206201e-08;-1.2161086634083283e-07;1.0447962662057493;10.001709076398697;0.8335449921170534;0.015561287416758664;0.015560984683024746;0.7977192882960171;0.014894324578297057;0.7978735957930113
26.917384;1.0443236856745841;0.8332984193554828;0.7978992159253407;-9.520762140913157e-08;-1.2109788855201077e-07;1.0447951205798467;10.001723784960843;0.8335428417296211;0.015561297836113179;0.015560983421596026;0.7977197384465281;0.014894341160355328;0.7978742991334224
26.927384;1.0443231616546094;0.8333005734777772;0.7979009216396662;-9.54001616875751e-08;-1.2059764349870018e-07;1.0447940033134113;10.001737940067791;0.8335406725650357;0.015561307968956349;0.01556098191294775;0.7977201680450489;0.014894357989864765;0.7978749707392503
26.937384;1.0443226594455353;0.8333028094881464;0.7979025379497257;-9.562534954855335e-08;-1.2011012187562658e-07;1.0447929209969926;10.001751465606477;0.8335384858330489;0.0155613178221227;0.015560980151906666;0.797720574184623;0.014894375045132961;0.7978756041392181
26.947384;1.0443221839272838;0.8333051254271763;0.7979040645853437;-9.588454961896572e-08;-1.196352561349315e-07;1.0447918809194214;10.001764284450891;0.8335362832236254;0.015561327405840361;0.015560978116002898;0.7977209549388474;0.014894392315763182;0.7978761937132252
26.957384;1.0443217403297922;0.8333075184721627;0.7979055017167801;-9.6179569765302e-08;-1.1917291816635667e-07;1.0447908906979977;10.001776327341267;0.833534067240975;0.015561336714070626;0.015560975777570978;0.7977213096145374;0.014894409789352409;0.7978767351645806
26.967384;1.0443213333194943;0.8333099841275826;0.7979068502064497;-9.651237528619211e-08;-1.1872296441865877e-07;1.044789957313475;10.001787534126027;0.8335318404814601;0.015561345728767694;0.015560973123640857;0.797721638686611;0.014894427447758355;0.7978772254712106
26.977384;1.0443209674432934;0.8333125162861016;0.7979081120128735;-9.688454337135909e-08;-1.1828532309065755e-07;1.0447890865480831;10.001797845553439;0.8335296050687402;0.015561354441746588;0.015560970166371133;0.7977219434684983;0.014894445275571915;0.7978776624731977
26.987384;1.044320648269321;0.8333151081443984;0.7979092902174277;-9.729681487250564e-08;-1.1786009404579798e-07;1.0447882836926805;10.001807195089013;0.8335273629602232;0.015561362869886101;0.015560966941259127;0.7977222252178304;0.014894463254775912;0.7978780447357265
26.997384;1.044320382046062;0.8333177532868824;0.7979103887210002;-9.774899224257645e-08;-1.1744764502704258e-07;1.044787554525589;10.00181551401222;0.833525116455583;0.015561371044862464;0.015560963503193172;0.7977224845730588;0.0148944813497845;0.7978783719788226
27.007384;1.0443201741169743;0.8333204467002036;0.797911412253026;-9.824017123458687e-08;-1.170485514244532e-07;1.0447869051474359;10.001822745527868;0.8335228684771493;0.015561378995422296;0.015560959919800183;0.7977227221051617;0.0148944995071542;0.7978786450255396
27.017384;1.0443200280034841;0.8333231850666902;0.7979123659059153;-9.876903127832719e-08;-1.1666343080732565e-07;1.0447863405230133;10.001828846683653;0.8335206224641339;0.015561386745377177;0.01556095625387358;0.7977229389481029;0.01489451766676822;0.797878865409428
27.027384;1.0443199457230885;0.833325965765602;0.7979132536661818;-9.933398563462314e-08;-1.1629288793285677e-07;1.044785863175383;10.001833777550848;0.8335183816811483;0.015561394313215375;0.015560952543484647;0.7977231368163014;0.01489453576452521;0.7978790357921507
27.037384;1.0443199285364846;0.8333287858583712;0.7979140772182057;-9.993323297022157e-08;-1.1593745897967338e-07;1.0447854734439859;10.001837496184969;0.8335161482051608;0.015561401702237816;0.015560948796557287;0.7977233179783626;0.01489455372316967;0.7978791605889585
27.047384;1.044319977186359;0.8333316423349546;0.79791483615042;-1.0056473484385794e-07;-1.1559741150818849e-07;1.0447851702668578;10.001839961573074;0.8335139225913233;0.015561408896023034;0.015560944995690593;0.797723485189493;0.014894571445954706;0.7978792455241066
27.057384;1.044320091696121;0.8333345329268305;0.7979155293396234;-1.0122613975558982e-07;-1.1527251195052578e-07;1.044784951118945;10.001841133779642;0.8335117045397132;0.01556141586606733;0.015560941099599294;0.7977236409904732;0.014894588821034841;0.7978792963846759
27.067384;1.044320271685967;0.8333374562152235;0.7979161563088462;-1.0191483420471184e-07;-1.1496196892979935e-07;1.0447848120415906;10.00184097176582;0.8335094932788427;0.015561422579678826;0.015560937045995035;0.797723786794798;0.014894605737886512;0.7978793179911559
27.077384;1.0443205174861714;0.8333404109740119;0.7979167174743773;-1.026281433484592e-07;-1.146646310855105e-07;1.0447847484784656;10.00183943651459;0.8335072873104996;0.015561428999136392;0.0155609327650926;0.7977239228413061;0.014894622108351374;0.7978793137124156
27.087384;1.0443208309000405;0.8333433959753946;0.7979172134255104;-1.0336344889199398e-07;-1.1437923143332764e-07;1.0447847556933851;10.001836497125483;0.8335050846384472;0.015561435079262314;0.015560928194136575;0.7977240487562457;0.014894637868119464;0.7978792858982044
27.097384;1.044321214571975;0.8333464105754469;0.797917644074219;-1.0411819050065842e-07;-1.1410452429332886e-07;1.0447848282747483;10.001832131892092;0.8335028835136394;0.015561440774034102;0.015560923281860671;0.7977241637503514;0.01489465295806596;0.7978792373800765
27.107384;1.0443216707719285;0.8333494546156939;0.7979180084564828;-1.048897542793052e-07;-1.1383932133769159e-07;1.044784959887019;10.001826324551338;0.8335006829956987;0.0155614460492558;0.015560917985644483;0.7977242665771818;0.014894667319764894;0.7978791725049251
27.117384;1.044322200661266;0.833352527318512;0.7979183052180847;-1.0567529690745104e-07;-1.1358245677181764e-07;1.0447851434979167;10.001819062498006;0.8334984831947555;0.015561450884333894;0.015560912263973705;0.7977243558343358;0.014894680910451456;0.7978790963479999
27.127384;1.044322803950064;0.833355626587666;0.7979185330844064;-1.0647178796341213e-07;-1.1333271180700033e-07;1.0447853714373063;10.0018103369166;0.8334962850598031;0.015561455261876503;0.015560906073145277;0.7977244305490606;0.014894693703154754;0.7978790133320385
27.137384;1.044323479055584;0.8333587492306275;0.7979186911152734;-1.0727621198442795e-07;-1.1308871082633549e-07;1.0447856355862746;10.001800137390923;0.8334940896033626;0.015561459164059967;0.015560899378074613;0.797724490621359;0.01489470567095209;0.7978789269465042
27.147384;1.0443242238027726;0.8333618914275899;0.7979187786825598;-1.0808572696950075e-07;-1.1284899972043819e-07;1.044785927755269;10.001788447099038;0.8334918970959696;0.01556146257790093;0.015560892162817058;0.7977245368885688;0.01489471678759891;0.7978788402363228
27.157384;1.0443250359787013;0.8333650491447002;0.7979187950992661;-1.0889782717835332e-07;-1.1261237592568596e-07;1.044786239671352;10.00177525287878;0.8334897071594358;0.015561465504814057;0.01556088442717762;0.7977245709335241;0.014894727045500001;0.7978787562455129
27.167384;1.0443259135052048;0.8333682185399078;0.7979187395619783;-1.0971038040984159e-07;-1.1237813767480551e-07;1.0447865629763446;10.001760562073999;0.833487519883394;0.015561467970329715;0.015560876178424589;0.7977245949305256;0.014894736467065116;0.7978786781086499
27.177384;1.0443268545201327;0.8333713959400956;0.7979186115096827;-1.1052136654110716e-07;-1.1214611693200801e-07;1.0447868899088701;10.001744410424601;0.8334853365603457;0.015561470015900357;0.015560867423279659;0.7977246113814147;0.01489474510340669;0.7978786086313179
27.187384;1.0443278572720345;0.8333745774079641;0.7979184106641903;-1.1132855652869416e-07;-1.1191663129573469e-07;1.0447872141608034;10.00172686165251;0.8334831590180176;0.01556147167653218;0.01556085815750332;0.7977246226309416;0.014894753029116565;0.7978785500736879
27.197384;1.0443289197187657;0.8333777585674966;0.7979181367834216;-1.1212945620409812e-07;-1.1169037438260144e-07;1.0447875313764214;10.00170799990139;0.8334809886811877;0.015561472967867787;0.015560848366942277;0.7977246306838324;0.01489476033413551;0.7978785046571465
27.207384;1.0443300391929384;0.8333809349159975;0.7979177897241283;-1.129214273167231e-07;-1.1146826779056385e-07;1.044787839210624;10.00168791278659;0.8334788265945059;0.015561473888585817;0.01556083804527809;0.7977246372759024;0.01489476711321403;0.7978784749945047
27.217384;1.044331212089192;0.8333841023416484;0.7979173698468154;-1.1370180400317774e-07;-1.112514188123096e-07;1.044788136546259;10.00166667400909;0.8334766738917955;0.01556147443156694;0.015560827202098181;0.7977246437012965;0.014894773457383916;0.7978784640030268
27.227384;1.044332433408858;0.8333872570439499;0.7979168785227495;-1.1446797214503493e-07;-1.1104122149314469e-07;1.0447884224483315;10.001644340308742;0.8334745319579064;0.015561474592098124;0.015560815856840585;0.7977246505126558;0.014894779445684632;0.797878474677693
27.237384;1.0443336970548351;0.8333903948605201;0.7979163184625038;-1.1521740663833756e-07;-1.1083940515313304e-07;1.0447886957607966;10.001620960379721;0.8334724025308827;0.015561474366674453;0.015560804041432154;0.7977246573470965;0.01489478513897206;0.7978785095986615
27.247384;1.0443349973218272;0.8333935113554338;0.7979156934279069;-1.1594776668593063e-07;-1.1064780152084631e-07;1.0447889545974354;10.001596583707233;0.8334702879034355;0.015561473748397685;0.015560791806187932;0.7977246631541013;0.014894790579559742;0.7978785704042696
27.257384;1.044336330406053;0.8333966025787195;0.7979150079178652;-1.1665698083811019e-07;-1.1046796924452669e-07;1.0447891957478763;10.001571270842234;0.8334681906626099;0.015561472727839143;0.015560779213220475;0.7977246668554543;0.014894795792108171;0.7978786580197099
27.267384;1.0443376947424305;0.8333996652470083;0.7979142674766113;-1.1734318703218117e-07;-1.1030111997014284e-07;1.0447894154413795;10.001545102598223;0.8334661130685935;0.015561471300480731;0.015560766325083528;0.7977246677730553;0.014894800790599405;0.7978787731286918
27.277384;1.0443390900391476;0.8334026964826496;0.797913478527093;-1.1800462538849999e-07;-1.1014839412162014e-07;1.0447896106936607;10.001518176926865;0.8334640569890349;0.015561469465371652;0.015560753195527056;0.797724665549933;0.01489480560065714;0.7978789159317262
27.287384;1.0443405156241636;0.8334056936660653;0.7979126473844931;-1.1863954565408779e-07;-1.1001101920964275e-07;1.0447897796257872;10.001490596991596;0.8334620242701666;0.015561467214865031;0.015560739860747942;0.7977246597391695;0.01489481028174574;0.7978790853587252
27.297384;1.0443419689550346;0.8334086544309712;0.7979117795630296;-1.1924619500166217e-07;-1.0989017632614367e-07;1.0447899211745406;10.001462462481966;0.8334600169326345;0.015561464540931599;0.015560726339285666;0.7977246491929556;0.014894814928024814;0.7978792784609099
27.307384;1.0443434453239426;0.8334115770343122;0.7979108794430241;-1.198229120663615e-07;-1.0978680325590623e-07;1.0447900345093093;10.001433869278852;0.8334580375403444;0.015561461457747823;0.015560712643965323;0.7977246318785228;0.01489481964914633;0.7978794907057688
27.317384;1.0443449391716357;0.8334144608099419;0.7979099501878363;-1.2036819184769097e-07;-1.0970145484657718e-07;1.0447901182827168;10.001404914237314;0.8334560895820459;0.015561458010468043;0.015560698792988435;0.7977246054233558;0.014894824547145316;0.7978797172078531
27.327384;1.0443464455927818;0.8334173059161587;0.7979089942530958;-1.208807435690423e-07;-1.0963436462377122e-07;1.0447901706321696;10.001375695891033;0.833454177195324;0.015561454263081123;0.015560684811572073;0.7977245677331068;0.014894829708418971;0.7978799538017606
27.337384;1.044347960603736;0.8334201126707402;0.797908014056795;-1.2135968379531927e-07;-1.0958575679864403e-07;1.0447901897603482;10.001346309340239;0.8334523048125945;0.015561450290209387;0.015560670728718215;0.797724517275894;0.014894835213061453;0.7978801972374925
27.347384;1.0443494807857812;0.8334228811088898;0.7979070125668063;-1.2180465753250568e-07;-1.0955612724218908e-07;1.0447901744379453;10.001316844522037;0.833450477262873;0.015561446179171533;0.015560656577939593;0.7977244530829889;0.014894841143363506;0.7978804451573945
27.357384;1.044351003170928;0.833425610732346;0.7979059938285491;-1.2221552859044054e-07;-1.0954632126995143e-07;1.0447901247625946;10.001287390012582;0.8334486996133234;0.01556144202351194;0.015560642400185499;0.7977243743622447;0.014894847582267456;0.7978806963174286
27.367384;1.0443525250151735;0.8334283004577439;0.7979049629710891;-1.2259194347761392e-07;-1.0955741548139598e-07;1.0447900427752215;10.001258036730148;0.8334469764731963;0.015561437909602046;0.01556062823867577;0.797724280148013;0.014894854609525377;0.7978809504866775
27.377384;1.0443540430845613;0.8334309487979012;0.7979039256610544;-1.2293340010621862e-07;-1.0959038485451669e-07;1.0447899314618054;10.001228879295498;0.833445311745731;0.015561433909505028;0.015560614131896126;0.7977241694548738;0.014894862299583886;0.797881207765795
27.387384;1.044355552922156;0.8334335541092858;0.7979028876139534;-1.232397305416472e-07;-1.0964566809241328e-07;1.0447897924505223;10.001200013842546;0.8334437093962273;0.015561430077197121;0.015560600116805082;0.7977240413602302;0.014894870715921275;0.7978814675637307
27.397384;1.0443570491699368;0.8334361148352283;0.797901854777702;-1.23511432333363e-07;-1.097229148413492e-07;1.0447896244747399;10.00117153362143;0.833442174145326;0.015561426450556897;0.015560586233691914;0.7977238947335458;0.014894879905594011;0.797881727855723
27.407384;1.0443585271319917;0.8334386298695085;0.7979008339987407;-1.2374964959521127e-07;-1.0982114883769245e-07;1.0447894236440451;10.001143527236698;0.8334407110936767;0.015561423066212625;0.015560572520930193;0.7977237279541323;0.014894889906673547;0.797881985806973
27.417384;1.044359983863669;0.8334410987442371;0.7978998330674685;-1.239559085458641e-07;-1.0993912620182599e-07;1.0447891850200022;10.001116077821177;0.8334393251515414;0.015561419972810754;0.015560559004461788;0.7977235387310005;0.014894900759955093;0.79788223917191
27.427384;1.0443614176660394;0.8334435210734218;0.7978988599102086;-1.2413166384816324e-07;-1.1007540974435294e-07;1.0447889041513136;10.001089260936597;0.8334380211621504;0.015561417231938088;0.015560545690042211;0.797723324168509;0.014894912503479258;0.7978824866796831
27.437384;1.0443628270721694;0.8334458958527855;0.7978979221700002;-1.242778554581514e-07;-1.1022824812203733e-07;1.0447885777687136;10.001063143279204;0.8334368040822177;0.015561414917007176;0.01556053255922327;0.7977230809289456;0.014894925154638684;0.7978827277313719
27.447384;1.0443642104894961;0.8334482214379244;0.7978970276627814;-1.243947804850626e-07;-1.1039561912553712e-07;1.0447882039543488;10.001037777802908;0.8334356787150439;0.015561413106442634;0.015560519579265245;0.7977228050944049;0.01489493870109153;0.7978829625680111
27.457384;1.0443655664271643;0.833450495706463;0.7978961846235039;-1.2448224470305077e-07;-1.1057543368565136e-07;1.0447877819237779;10.001013197149241;0.8334346493622918;0.015561411866361246;0.015560506725934748;0.7977224919407734;0.01489495310510133;0.7978831924032918
27.467384;1.0443668937976607;0.8334527162861507;0.7978954009419038;-1.2453972141497083e-07;-1.1076579467134191e-07;1.0447873115023738;10.000989417015838;0.8334337193988908;0.01556141124809314;0.015560493990007406;0.7977221363561775;0.014894968305756826;0.7978834188777328
27.477384;1.0443681919750751;0.8334548814012659;0.7978946829606441;-1.245665438666355e-07;-1.1096512720528296e-07;1.0447867927986312;10.000966447053967;0.8334328907774231;0.015561411305972517;0.015560481365591192;0.7977217340918219;0.014894984214539768;0.7978836433760879
27.487384;1.044369460405605;0.833456990600222;0.7978940347073503;-1.2456235937953265e-07;-1.111720371428297e-07;1.0447862264248757;10.000944297559286;0.8334321642015832;0.015561412102293759;0.015560468836181757;0.7977212826799663;0.014895000719666136;0.7978838667952626
27.497384;1.0443706979989422;0.8334590443923795;0.7978934574822812;-1.2452757973794339e-07;-1.1138516106243299e-07;1.044785613677181;10.000922979402304;0.8334315399837866;0.015561413692748122;0.015560456359291501;0.7977207809603649;0.014895017695139342;0.7978840895228005
27.507384;1.0443719028178726;0.8334610433962156;0.7978929495817764;-1.244633348425938e-07;-1.1160320268977733e-07;1.0447849561081688;10.000902502550641;0.8334310186546768;0.01556141612129469;0.015560443867052885;0.7977202282089145;0.014895035003383038;0.7978843113425972
27.517384;1.0443730722421172;0.8334629880577766;0.7978925064723806;-1.2437113640180526e-07;-1.11824991099376e-07;1.044784255455371;10.000882876733616;0.8334306008294212;0.015561419432614795;0.01556043128965834;0.7977196241373378;0.014895052500194728;0.7978845315471859
27.527384;1.0443742037747117;0.8334648790574645;0.7978921216936861;-1.242526525013319e-07;-1.1204953534700119e-07;1.044783514287267;10.000864111151854;0.8334302865013747;0.015561423681781192;0.015560418571840031;0.7977189690397641;0.014895070044335048;0.7978847495233526
27.537384;1.0443752957231116;0.8334667175131669;0.7978917882715821;-1.2410954696292496e-07;-1.1227619200712998e-07;1.0447827363787523;10.000846213992169;0.8334300745672765;0.015561428929827897;0.015560405661003718;0.7977182632471895;0.014895087507718471;0.7978849651913388
27.547384;1.0443763463709739;0.8334685044694884;0.7978914997122676;-1.2394349425956333e-07;-1.1250490711455734e-07;1.0447819265485783;10.000829198979954;0.8334299632199512;0.015561435225771941;0.015560392483130524;0.7977175068577448;0.014895104781079435;0.7978851784233377
27.557384;1.0443773525869073;0.833470240525782;0.7978912500754033;-1.2375638443280136e-07;-1.1273624712388808e-07;1.044781090006134;10.000813091708231;0.8334299505745842;0.015561442582051577;0.015560378935664124;0.7977167005140128;0.014895121770470185;0.7978853882581104
27.567384;1.0443783095101182;0.8334719260131102;0.7978910335990534;-1.2355024783939026e-07;-1.129709640208988e-07;1.0447802316481392;10.000797921147047;0.8334300345801815;0.015561450956828742;0.015560364899470694;0.7977158459963454;0.014895138393662325;0.797885593073411
27.577384;1.044379211085065;0.833473561088445;0.797890844021307;-1.2332687835213419e-07;-1.1320951256900666e-07;1.0447793560902374;10.000783701908498;0.8334302121885714;0.015561460250466456;0.015560350256746808;0.7977149458006701;0.014895154575280737;0.797885791099942
27.587384;1.0443800511683432;0.8334751454611679;0.797890673618639;-1.2308775266591522e-07;-1.1345198404487893e-07;1.044778467776864;10.000770422839535;0.8334304787025276;0.015561470321307504;0.015560334906595454;0.7977140027397495;0.01489517023363332;0.7978859806463662
27.597384;1.044380825058138;0.8334766781269888;0.7978905129170784;-1.2283440372092955e-07;-1.1369815157464624e-07;1.0447775705783224;10.000758047315527;0.8334308282700967;0.015561481015776635;0.015560318769481165;0.7977130198887792;0.014895185277815894;0.7978861602801246
27.607384;1.0443815305919828;0.8334781578281591;0.7978903515832262;-1.2256863827712e-07;-1.1394741835529263e-07;1.0447766676048766;10.000746522665656;0.833431254893096;0.015561492194300941;0.015560301787042895;0.7977120003964439;0.01489519962747486;0.7978863290007332
27.617384;1.0443821681635896;0.8334795842612926;0.7978901794584758;-1.22292330212026e-07;-1.1419886950142925e-07;1.044775761659967;10.000735793237395;0.8334317526827658;0.015561503739760677;0.01556028393063438;0.7977109473985454;0.014895213232893768;0.7978864865340494
27.627384;1.0443827397975167;0.8334809589855379;0.7978899868313154;-1.2200726516227454e-07;-1.14451500905072e-07;1.0447748559688734;10.000725807054598;0.8334323158763326;0.015561515547664542;0.015560265211123017;0.7977098640254684;0.014895226072444399;0.7978866337201428
27.637384;1.044383248090188;0.8334822850676246;0.7978897642102545;-1.2171519576048716e-07;-1.1470442514386847e-07;1.0447739539990084;10.000716511626585;0.8334329394215602;0.015561527517637801;0.015560245676344214;0.7977087533905933;0.01489523813411384;0.7978867720626455
27.647384;1.0443836953701515;0.8334835657709625;0.7978895025133635;-1.214178935886392e-07;-1.1495683449142809e-07;1.0447730579898862;10.000707847318886;0.8334336196097055;0.015561539563053972;0.015560225400345946;0.7977076187864045;0.014895249403121976;0.797886902376253
27.657384;1.0443840826954847;0.8334848037824647;0.7978891940498025;-1.2111710910533184e-07;-1.1520796912049958e-07;1.0447721679827782;10.00069974631675;0.8334343543306667;0.0155615516243667;0.015560204475630208;0.7977064637082285;0.014895259865775943;0.7978870241317688
27.667384;1.0443844089357284;0.8334860015353289;0.7978888333368207;-1.2081439036044145e-07;-1.1545723944554512e-07;1.0447712823087054;10.000692138764567;0.833435142872935;0.01556156366942075;0.015560183004407984;0.7977052909478569;0.014895269520470066;0.7978871360048896
27.677384;1.044384670708631;0.8334871616253944;0.7978884169044942;-1.2051095175779524e-07;-1.1570425492317704e-07;1.044770398586007;10.000684961439937;0.8334359851065459;0.015561575685870882;0.015560161086488625;0.7977041011562759;0.014895278378588735;0.797887236582238
27.687384;1.044384863206698;0.8334882864701499;0.7978879423893799;-1.202077837866742e-07;-1.159487410861077e-07;1.0447695145915723;10.000678160685421;0.8334368805025305;0.015561587671162167;0.015560138821300633;0.7977028923204498;0.014895286452650036;0.7978873249244705
27.697384;1.0443849812029016;0.8334893773176808;0.797887407714383;-1.1990570908389135e-07;-1.1619041742433937e-07;1.0447686288153406;10.000671689787087;0.8334378278288044;0.015561599619724711;0.0155601163250745;0.7977016605788763;0.014895293747904468;0.7978874012707893
27.707384;1.0443850195755209;0.8334904337035977;0.7978868109272584;-1.1960514067722063e-07;-1.1642884688445849e-07;1.0447677405215;10.000665508155782;0.8334388255852949;0.015561611521099545;0.015560093733772604;0.7977004015217508;0.014895300264956288;0.7978874675088853
27.717384;1.044384973341584;0.8334914540468072;0.7978861505404293;-1.1930592631750481e-07;-1.1666323896992992e-07;1.0447668492406803;10.000659583055668;0.833439872516718;0.0155616233742411;0.015560071180466943;0.7976991113968807;0.014895306007133687;0.7978875267681946
27.727384;1.0443848375172784;0.8334924364197426;0.7978854258068809;-1.1900767212115076e-07;-1.16892283680246e-07;1.0447659539032472;10.000653887813124;0.8334409677097725;0.015561635193198517;0.01556004877622237;0.797697787988752;0.014895310988929005;0.7978875826482658
27.737384;1.044384606857978;0.8334933788088826;0.7978846363736765;-1.1871021597370135e-07;-1.1711433552517803e-07;1.044765052552717;10.000648393376903;0.8334421100236521;0.015561646988954096;0.015560026618690277;0.7976964308147146;0.014895315243106862;0.7978876393386619
27.747384;1.044384275737202;0.8334942795355159;0.7978837813741427;-1.1841373019468893e-07;-1.1732787855531058e-07;1.0447641430792822;10.000643058350937;0.8334432972423915;0.015561658745845619;0.01556000481287587;0.797695040847537;0.014895318823772593;0.7978877021583253
27.757384;1.0443838386750077;0.8334951380982277;0.7978828589050134;-1.181184929733194e-07;-1.1753169269695896e-07;1.044763223878003;10.000637826009815;0.8334445258105326;0.015561670417047965;0.0155599834764645;0.7976936201630247;0.01489532179999772;0.7978877770407644
27.767384;1.044383291238527;0.8334959556308786;0.797881866391553;-1.178246811717121e-07;-1.1772463987492563e-07;1.044762293694267;10.000632632036561;0.833445790984981;0.015561681939625746;0.015559962721464824;0.7976921712710104;0.014895324237916304;0.7978878693671723
27.777384;1.044382630531176;0.8334967344090357;0.7978808016257887;-1.1753231385524798e-07;-1.1790559047962401e-07;1.0447613513519542;10.000627418417462;0.8334470868780229;0.015561693251916787;0.015559942629739476;0.7976906962739801;0.014895326186257567;0.7978879836860271
27.787384;1.0443818553680597;0.833497477061894;0.7978796638725283;-1.1724127946816474e-07;-1.180735351708497e-07;1.0447603957204918;10.000622140757505;0.8334484065383468;0.015561704298725991;0.01555992324814507;0.7976891966005627;0.014895327678855305;0.7978881243217276
27.797384;1.0443809665546242;0.8334981862943043;0.7978784542458114;-1.1695142695777852e-07;-1.1822749833072923e-07;1.044759425612504;10.000616762788042;0.83344974212988;0.01556171501855506;0.015559904600851923;0.7976876733589249;0.014895328748402046;0.7978882959399294
27.807384;1.0443799670399583;0.833498864780942;0.7978771753940801;-1.1666269958294956e-07;-1.1836642078167413e-07;1.0447584398504608;10.0006112475994;0.8334510851569247;0.015561725325696114;0.01555988669769331;0.7976861278766371;0.014895329435907854;0.7978885039336131
27.817384;1.0443788616728527;0.8334995147382116;0.7978758307325651;-1.163751580793322e-07;-1.1848935841272892e-07;1.0447574380410076;10.000605553019476;0.8334524270650738;0.015561735108533991;0.0155598695367764;0.7976845619346871;0.014895329788948915;0.797888754327395
27.827384;1.0443776565914906;0.8335001376096912;0.7978744234149093;-1.160888370751306e-07;-1.1859564438496457e-07;1.044756421476695;10.000599629399687;0.8334537603342423;0.015561744243093667;0.015559853114077189;0.7976829773742818;0.014895329858461561;0.7978890530468187
27.837384;1.044376358809864;0.8335007343158013;0.7978729559977388;-1.1580374488985572e-07;-1.1868466655582e-07;1.0447553926422475;10.000593422253962;0.8334550789456605;0.015561752609010684;0.015559837441188357;0.7976813758266847;0.01489532970003757;0.7978894052403125
27.847384;1.04437497646091;0.8335013056472227;0.7978714309192327;-1.1552015841676235e-07;-1.1875562961707355e-07;1.0447543535909862;10.000586880009143;0.8334563774196165;0.015561760107703153;0.015559822553851332;0.797679759150412;0.01489532937148087;0.7978898148481449
27.857384;1.0443735188402103;0.8335018523667276;0.797869850886359;-1.1523883784240535e-07;-1.1880750066526251e-07;1.0447533052113411;10.000579957267863;0.8334576498315516;0.015561766681115979;0.015559808499278715;0.797678129635742;0.014895328923562389;0.797890284426847
27.867384;1.0443719953711526;0.8335023751060231;0.7978682190499464;-1.149609304590435e-07;-1.1883892386977553e-07;1.044752247822517;10.000572611743577;0.8334588904586009;0.015561772317695883;0.015559795318163181;0.7976764891460688;0.014895328393027617;0.7978908153940145
27.877384;1.0443704142833332;0.8335028741291872;0.7978665391580666;-1.1468778870564936e-07;-1.1884820114900474e-07;1.0447511819526656;10.000564800716127;0.8334600953726575;0.015561777040560915;0.015559783038475555;0.7976748384290459;0.01489532780665207;0.7978914083536817
27.887384;1.0443687822996948;0.8335033489478235;0.7978648155417676;-1.144208792301769e-07;-1.1883343253998043e-07;1.0447501088656455;10.000556480606543;0.8334612628422519;0.01556178088885588;0.015559771676246859;0.7976731777682957;0.014895327190923041;0.7978920631835693
27.897384;1.0443671052469743;0.8335037979954694;0.7978630530178763;-1.1416170290896873e-07;-1.1879262441544137e-07;1.0447490307536353;10.000547613026427;0.833462392321189;0.01556178390634318;0.015559761235241895;0.7976715076109142;0.014895326568573113;0.7978927792277256
27.907384;1.0443653885319861;0.8335042188322432;0.7978612569297969;-1.1391166866267655e-07;-1.187237219731444e-07;1.0447479502681676;10.000538171426722;0.8334634839220801;0.015561786142852162;0.01555975170724099;0.7976698284777782;0.01489532594274065;0.7978935558603907
27.917384;1.044363637262374;0.8335046088792529;0.7978594332524651;-1.1367198734707951e-07;-1.1862462719248963e-07;1.044746869619033;10.00052814166778;0.833464538707687;0.015561787659723453;0.015559743080832597;0.7976681412573493;0.014895325293311442;0.7978943930000579
27.927384;1.044361856755175;0.8335049659448587;0.7978575883649719;-1.1344362881871646e-07;-1.1849320055361318e-07;1.0447457898197845;10.000517520972572;0.8334655584300484;0.015561788526651141;0.015559735351881664;0.7976664475497168;0.01489532458872183;0.7978952910423102
27.937384;1.0443600535443762;0.833505288244501;0.7978557283215578;-1.1322722728170906e-07;-1.1832732350909555e-07;1.04474471029235;10.000506314477757;0.8334665447450523;0.01556178880865746;0.015559728515158187;0.7976647490353777;0.014895323791475363;0.797896250002968
27.947384;1.0443582357675703;0.8335055741259026;0.7978538582873871;-1.1302292007337293e-07;-1.1812506119147069e-07;1.0447436290129972;10.000494529374338;0.8334674989138258;0.015561788552431743;0.015559722548049736;0.7976630463293198;0.014895322852166376;0.7978972684937181
27.957384;1.0443564120779598;0.8335058217071474;0.7978519826614823;-1.1283044973587922e-07;-1.1788476460958943e-07;1.0447425436685667;10.000482175928166;0.8334684221154337;0.015561787783601604;0.015559717410007482;0.7976613384823774;0.014895321710935258;0.7978983437356475
27.967384;1.0443545901579159;0.833506028943968;0.7978501052526517;-1.1264942689075392e-07;-1.1760502976752548e-07;1.044741453111808;10.000469272279537;0.8334693158436828;0.015561786516559886;0.015559713052781319;0.7976596234348898;0.014895320310665774;0.7978994727700846
27.977384;1.0443527764936706;0.8335061940763626;0.7978482288531804;-1.1247928807488843e-07;-1.1728457638648782e-07;1.0447403576595244;10.0004558440397;0.8334701817606119;0.015561784769711814;0.015559709436089315;0.7976578986827487;0.014895318604626652;0.7979006534549677
27.987384;1.0443509770443185;0.8335063158489281;0.7978463546615351;-1.1231926338563092e-07;-1.1692213168605361e-07;1.044739258519222;10.000441923088456;0.8334710208795095;0.015561782580252021;0.01555970654275953;0.7976561617825656;0.014895316550384622;0.797901884150315
27.997384;1.0443491975332948;0.8335063933279325;0.7978444825015816;-1.1216863164621123e-07;-1.1651649948650875e-07;1.044738157520708;10.000427550033754;0.8334718329808779;0.015561780005857215;0.015559704379831325;0.7976544107205963;0.014895314095414733;0.7979031629813262
28.007384;1.0443474434530136;0.833506425422554;0.7978426116737823;-1.1202679347015823e-07;-1.1606668618180742e-07;1.0447370574886357;10.000412776252379;0.8334726171184739;0.015561777107867642;0.015559702970102724;0.7976526438723228;0.014895311168926754;0.797904487729219
28.017384;1.0443457200985826;0.8335064106547648;0.7978407414578023;-1.1189310840529647e-07;-1.1557181423460105e-07;1.0447359624883852;10.000397660724428;0.833473372319455;0.015561773938665136;0.015559702343268172;0.7976508601002514;0.014895307691209425;0.7979058557907904
28.027384;1.0443440323921684;0.8335063473699637;0.7978388715047415;-1.1176682297077031e-07;-1.15031076722426e-07;1.0447348766163642;10.000382260340949;0.8334740973219393;0.015561770546814973;0.015559702529572865;0.7976490594194284;0.014895303592139404;0.7979072640184339
28.037384;1.0443423848199236;0.8335062339655975;0.7978370025202768;-1.1164715942227245e-07;-1.1444388202796966e-07;1.0447338019068244;10.000366620324698;0.8334747901425688;0.015561766985498054;0.015559703564005396;0.7976472432052824;0.014895298827113608;0.7979087091268885
28.047384;1.0443407817907926;0.8335060692588465;0.7978351362932672;-1.115335015631838e-07;-1.1380997823965361e-07;1.0447327376961928;10.00035077260892;0.8334754484054574;0.015561763317626433;0.015559705498285609;0.7976454135571858;0.014895293384099423;0.7979101883088797
28.057384;1.0443392279909163;0.8335058530723878;0.7978332748218735;-1.1142533739995781e-07;-1.1312957201532308e-07;1.0447316817443404;10.000334740721373;0.8334760702465158;0.015561759618987403;0.015559708398107863;0.7976435725093025;0.01489528727559003;0.7979116992560599
28.067384;1.044337728263836;0.8335055865059665;0.7978314195576847;-1.1132188830761177e-07;-1.1240348208100333e-07;1.044730631397435;10.000318548336171;0.8334766553762122;0.0155617559758173;0.015559712323995261;0.7976417214309371;0.014895280521934387;0.7979132395556241
28.077384;1.0443362871988526;0.833505271505014;0.7978295712020408;-1.1122203733229743e-07;-1.1163319031911181e-07;1.0447295843535114;10.000302225224823;0.8334772054252004;0.015561752478031274;0.015559717325980842;0.7976398608485855;0.014895273139353057;0.79791480626717
28.087384;1.0443349090658387;0.833504909902199;0.7978277299854697;-1.1112475328226817e-07;-1.1082069538351991e-07;1.044728539517436;10.000285803238906;0.8334777228930919;0.015561749205923282;0.015559723459209255;0.7976379907902156;0.014895265136818853;0.7979163966073107
28.097384;1.044333597940903;0.8335045025485885;0.7978258964589442;-1.1102943030092993e-07;-1.0996829376684902e-07;1.0447274972150593;10.000269309915744;0.8334782097789443;0.015561746215622884;0.015559730794294988;0.7976361112920828;0.014895256521620695;0.7979180092145616
28.107384;1.0443323574525751;0.8335040492914424;0.7978240721837943;-1.1093578676291635e-07;-1.0907853734354704e-07;1.0447264586353446;10.000252767949412;0.8334786672675474;0.015561743544031243;0.015559739409626948;0.7976342226347295;0.014895247304126938;0.7979196444810125
28.117384;1.044331190501898;0.8335035500399217;0.7978222596920681;-1.1084367140435648e-07;-1.0815431500990878e-07;1.044725425597766;10.00023620034809;0.8334790960160096;0.015561741225003546;0.015559749378191462;0.7976323252596733;0.014895237491512298;0.7979213035211152
28.127384;1.0443300994628673;0.8335030060180586;0.797820462154272;-1.107531159530498e-07;-1.0719874700088894e-07;1.044724400069899;10.000219639019619;0.8334794964185672;0.015561739289694251;0.015559760755033058;0.7976304199202511;0.014895227083052262;0.7979229869453104
28.137384;1.0443290864906005;0.8335024200732558;0.7978186830153579;-1.1066439656391553e-07;-1.0621484411466763e-07;1.0447233834106224;10.000203130003726;0.8334798690901941;0.015561737756787276;0.015559773558767233;0.7976285081453275;0.014895216075520024;0.7979246946981022
28.147384;1.0443281533978552;0.8335017961842005;0.7978169253248575;-1.1057785509100363e-07;-1.0520521019489052e-07;1.0447223774419216;10.000186732902076;0.8334802153996266;0.015561736628963931;0.015559787756508825;0.7976265922736075;0.014895204464702608;0.7979264268591181
28.157384;1.044327301786817;0.8335011391882365;0.7978151913532697;-1.1049370190016347e-07;-1.0417203758388556e-07;1.04472138661512;10.00017051973499;0.8334805379633472;0.01556173589187538;0.015559803267684708;0.7976246748357161;0.014895192242155623;0.7979281845582904
28.167384;1.0443265340276426;0.8335004548090846;0.7978134830647504;-1.104119724170385e-07;-1.0311738314451009e-07;1.0447204181173981;10.000154574702506;0.8334808411880049;0.015561735515826267;0.015559819982304513;0.7976227578542963;0.014895179395494156;0.7979299704284911
28.177384;1.044325853667073;0.8334997491271161;0.7978118025453875;-1.103324154683739e-07;-1.0204338596695327e-07;1.0447194798039257;10.000138990698977;0.833481131308189;0.015561735468488914;0.015559837778648212;0.7976208427700541;0.014895165909404876;0.797931788480511
28.187384;1.0443252645080334;0.8334990277481379;0.7978101514964839;-1.1025434816820758e-07;-1.00952188919878e-07;1.0447185785710316;10.000123865221429;0.8334814154568945;0.015561735725441929;0.01555985653301469;0.7976189309701542;0.014895151771162235;0.7979336438452449
28.197384;1.044324769784897;0.8334982955209886;0.7978085301387372;-1.1017675841463407e-07;-9.984590125936255e-08;1.044717720601171;10.000109301317481;0.8334817004807559;0.015561736266537368;0.015559876128774018;0.797617024175384;0.01489513697817223;0.7979355425935396
28.207384;1.0443243723082638;0.8334975565297176;0.7978069364591787;-1.1009841984492838e-07;-9.872689016157739e-08;1.0447169123131659;10.000095407033227;0.8334819927660507;0.015561737070902882;0.01555989646864625;0.7976151243864704;0.014895121536074587;0.7979374910630992
28.217384;1.0443240749273235;0.8334968142691753;0.7978053663874178;-1.1001779041140865e-07;-9.759797037296114e-08;1.0447161604370394;10.000082285467608;0.8334822987696094;0.015561738114113422;0.01555991747938721;0.7976132338018384;0.014895105458371038;0.7979394948406725
28.227384;1.0443238802888732;0.8334960722312804;0.7978038143191712;-1.0993297189650216e-07;-9.646208724922758e-08;1.0447154715810651;10.000070019882287;0.8334826250229966;0.015561739365623096;0.015559939104760863;0.7976113550064597;0.014895088775283572;0.7979415586304
