time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.237384;1.0443237899435747;0.8334953341084825;0.7978022732861751;-1.0984187922459068e-07;-9.532197969333024e-08;1.04471485203886;10.000058666051764;0.8334829779792383;0.015561740797134951;0.01555996129568175;0.797609491029963;0.014895071534851785;0.7979436870239442
28.247384;1.0443238042136558;0.8334946033126013;0.7978007353767772;-1.0974252080375308e-07;-9.418029147625123e-08;1.0447143077013161;10.00004825731365;0.8334833645395483;0.015561742398075248;0.015559984002156836;0.797607644970142;0.014895053790364321;0.7979458845791332
28.257384;1.0443239234068196;0.8334938827777515;0.7977991928150033;-1.0963324025791029e-07;-9.303971116462337e-08;1.0447138441233192;10.00003881283538;0.833483792574992;0.015561744172846446;0.01556000716427678;0.7976058197395232;0.014895035589049536;0.7979481548695266
28.267384;1.044324149166444;0.8334931752000028;0.7977976384507328;-1.0951274205313107e-07;-9.190293484562502e-08;1.044713466766524;10.00003033945869;0.8334842706913004;0.015561746119112799;0.015560030706865773;0.7976040182277558;0.014895016973613291;0.7979505000007995
28.277384;1.044324484742623;0.8334924827713344;0.7977960650825713;-1.0937984743718751e-07;-9.077270222190578e-08;1.0447131812119013;10.000022829762925;0.8334848076018612;0.015561748223191632;0.015560054550395558;0.7976022432918903;0.014894997987555069;0.7979529209927082
28.287384;1.044324934200023;0.8334918064471325;0.7977944651257354;-1.0923321429602678e-07;-8.965170478193357e-08;1.0447129927974834;10.000016262154102;0.8334854115761852;0.01556175047359519;0.015560078628986115;0.7976004972872863;0.014894978670612626;0.7979554179061547
28.297384;1.044325501321207;0.8334911457791554;0.7977928313754247;-1.0907137238768794e-07;-8.854224441896442e-08;1.0447129054504052;10.000010601573994;0.8334860902544828;0.015561752856668004;0.015560102889831489;0.797598781645502;0.014894959057074587;0.7979579896090377
28.307384;1.0443261889942188;0.8334904996054919;0.7977911578016762;-1.088929328274585e-07;-8.744599920845368e-08;1.0447129211788801;10.000005799400297;0.8334868506506558;0.015561755339010892;0.015560127282336345;0.7975970969664243;0.014894939189858776;0.7979606341954467
28.317384;1.044326999455511;0.8334898669949401;0.7977894394794879;-1.0869661791568834e-07;-8.636407146476212e-08;1.0447130409501821;10.000001796495486;0.8334876988199118;0.015561757861503338;0.015560151761648409;0.7975954432364374;0.01489491913493995;0.7979633499483051
28.327384;1.0443279351126529;0.8334892476354901;0.7977876721575781;-1.0848119761110876e-07;-8.52972241894923e-08;1.0447132651638165;9.999998530000648;0.8334886394305577;0.01556176034416567;0.015560176295538838;0.7975938197173568;0.01489489898093568;0.7979661356179105
28.337384;1.0443289990626952;0.8334886414577366;0.7977858524988893;-1.0824546709646743e-07;-8.424614921349656e-08;1.0447135932879312;9.999995940088922;0.8334896757181338;0.015561762700214173;0.015560200857335263;0.7975922249200895;0.014894878820708689;0.7979689899171746
28.347384;1.0443301945108554;0.8334880481395366;0.7977839783814379;-1.0798822503681534e-07;-8.32114724407589e-08;1.0447140241043635;9.999993972434623;0.8334908097998173;0.015561764856222852;0.015560225418403533;0.7975906568769058;0.014894858729681973;0.797971911194328
28.357384;1.0443315236515391;0.8334874668185009;0.7977820482500954;-1.0770827151664955e-07;-8.219343210103543e-08;1.0447145562435558;9.999992577035636;0.8334920429377869;0.015561766762769477;0.015560249952496509;0.7975891134112889;0.01489483877058286;0.7979748975267101
28.367384;1.0443329867227222;0.8334868958899598;0.7977800605726714;-1.0740444161937222e-07;-8.11917571648474e-08;1.0447151882699028;9.99999170858307;0.8334933753696846;0.015561768388540197;0.01556027444005078;0.7975875923746514;0.014894819019469315;0.7979779469384293
28.377384;1.0443345814266976;0.833486333005496;0.7977780142727326;-1.070756445326024e-07;-8.020599901947671e-08;1.0447159187963981;9.999991326724723;0.8334948061430502;0.015561769704073245;0.015560298859143396;0.7975860918686255;0.01489479958363568;0.7979810576095797
28.387384;1.0443363036650417;0.8334857753773209;0.7977759093904159;-1.067209371286345e-07;-7.923576554066235e-08;1.0447167467503897;9.999991394624866;0.8334963336009424;0.015561770671783054;0.01556032317122446;0.7975846103653396;0.01489478060751397;0.7979842278374699
28.397384;1.0443381491741077;0.833485220276078;0.7977737475068049;-1.0633959373097301e-07;-7.828055297629186e-08;1.0447176715516713;9.999991883515325;0.8334979560542267;0.015561771250217835;0.015560347319088768;0.7975831467000769;0.014894762269054165;0.7979874554751888
28.407384;1.044340114105999;0.8334846655059035;0.7977715315926975;-1.0593103202890464e-07;-7.73395594328482e-08;1.0447186933078023;9.999992783500826;0.8334996718724069;0.015561771394259566;0.015560371236978494;0.7975816997349622;0.014894744767391919;0.7979907374363677
28.417384;1.0443421945543965;0.8334841097702801;0.7977692650455387;-1.0549478568444412e-07;-7.641184965184227e-08;1.0447198129768311;9.99999410400268;0.8335014792150806;0.015561771045699547;0.015560394861219875;0.7975802675691716;0.014894728309945593;0.7979940700363524
28.427384;1.044344386519349;0.8334835529134029;0.7977669507571966;-1.0503077758747368e-07;-7.549677398772687e-08;1.0447210320898708;9.999995856455437;0.833503375773963;0.015561770132320971;0.01556041813345528;0.7975788467484725;0.014894713097491658;0.7979974496254798
28.437384;1.044346686478038;0.8334829958180882;0.7977645907774674;-1.0453951868624977e-07;-7.459412433009655e-08;1.0447223522562443;9.999998041005002;0.8335053587560632;0.015561768580775128;0.015560440997305755;0.7975774320626073;0.01489469930881469;0.7980008729962964
28.447384;1.044349091571301;0.83348243978331;0.7977621862873727;-1.04021890112501e-07;-7.370376686456372e-08;1.044723774528748;10.000000651406932;0.8335074253722909;0.015561766335837895;0.015560463396622436;0.7975760171664799;0.014894687101293456;0.7980043378853182
28.457384;1.044351599096737;0.8334818856287605;0.7977597376412356;-1.0347880778280219e-07;-7.282523422180625e-08;1.0447252983729076;10.000003680230117;0.8335095732061074;0.015561763376499881;0.015560485277350641;0.7975745957237089;0.014894676627533255;0.7980078433535426
28.467384;1.0443542060980733;0.8334813330785279;0.7977572444873182;-1.0291111892083652e-07;-7.195769852512003e-08;1.044726921651633;10.000007112378182;0.8335118001957388;0.015561759716318865;0.015560506588832354;0.7975731621950986;0.014894668039543962;0.7980113892740982
28.477384;1.0443569098269658;0.8334807806453208;0.7977547061017255;-1.02319881265399e-07;-7.110013136051711e-08;1.0447286418534125;10.000010918833969;0.8335141048499995;0.015561755385938202;0.015560527277922152;0.7975717117363346;0.014894661471681305;0.798014975102039
28.487384;1.0443597081606626;0.8334802260663118;0.7977521213579621;-1.0170678874951047e-07;-7.025141620622924e-08;1.0447304559945991;10.000015061987172;0.8335164861938152;0.015561750409088962;0.015560547275162725;0.7975702396908136;0.014894657027163378;0.7980185992945693
28.497384;1.04436259889753;0.8334796673142146;0.7977494877227589;-1.010741831122365e-07;-6.941038351466119e-08;1.0447323592408788;10.000019507644746;0.8335189432464916;0.015561744786812073;0.015560566487837322;0.7975687410950362;0.014894654778799336;0.7980222599692463
28.507384;1.0443655791031803;0.8334791030780266;0.7977468004020469;-1.004247089313555e-07;-6.857581615583547e-08;1.0447343448158635;10.000024229571594;0.8335214752171143;0.015561738500741574;0.015560584808280235;0.7975672099548681;0.014894654778659516;0.7980259561591756
28.517384;1.0443686454076813;0.8334785320530319;0.7977440526767122;-9.9761003235866e-08;-6.774646631089071e-08;1.0447364053637598;10.00002920210808;0.833524082086594;0.015561731529031436;0.01556060212519198;0.7975656388919757;0.014894657066929749;0.7980296888078139
28.527384;1.0443717947094353;0.8334779523067306;0.7977412367210341;-9.908535401689458e-08;-6.692099526923205e-08;1.0447385344814077;10.000034393397543;0.8335267644580545;0.015561723857398763;0.015560618329925073;0.7975640201417006;0.01489466166778009;0.7980334605745676
28.537384;1.0443750252178075;0.8334773611571812;0.7977383443298378;-9.83994236657095e-08;-6.609784548971162e-08;1.0447407274982556;10.000039769277617;0.8335295231907637;0.01556171547967254;0.015560633322117835;0.7975623470227086;0.014894668584628774;0.7980372746236014
28.547384;1.0443783374225561;0.8334767552459242;0.7977353675142633;-9.770438717599264e-08;-6.527527562984221e-08;1.044742980799151;10.000045301456568;0.8335323593315467;0.015561706388500098;0.015560647011596464;0.7975606144126682;0.01489467781579119;0.7980411337898264
28.557384;1.044381733638156;0.8334761312551201;0.7977322986674608;-9.700135113208043e-08;-6.445159359039743e-08;1.0447452904473227;10.000050969875788;0.8335352739639856;0.015561696555660602;0.015560659313085244;0.7975588183689023;0.014894689380828267;0.7980450406172981
28.567384;1.04438521606301;0.833475486832134;0.7977291304272989;-9.629169155416496e-08;-6.362536577185111e-08;1.0447476514246856;10.000056755035349;0.8335382679163865;0.015561685913091995;0.015560670141186344;0.7975569560239333;0.014894703328380388;0.7980489976628407
28.577384;1.0443887852476283;0.8334748209686622;0.7977258556795522;-9.557721567727618e-08;-6.279556138690533e-08;1.0447500577466293;10.000062626484686;0.8335413416075841;0.01556167434904583;0.015560679414100657;0.7975550262634724;0.014894719719924879;0.7980530074502066
28.587384;1.0443924400333977;0.833474133846774;0.7977224676100427;-9.486013862057492e-08;-6.196159313031643e-08;1.044752503334794;10.000068540939544;0.8335444950714833;0.015561661725138879;0.015560687071664107;0.7975530298446439;0.014894738615669815;0.7980570721004269
28.597384;1.044396178104163;0.8334734262516086;0.7977189593842354;-9.414293028790274e-08;-6.112317719060611e-08;1.0447549829425464;10.000074450081273;0.8335477280789556;0.015561647907208211;0.015560693091244164;0.7975509677552021;0.014894760075844627;0.7980611934924797
28.607384;1.0443999966963453;0.8334726989658536;0.797715323452079;-9.34281439830438e-08;-6.028027969952358e-08;1.0447574919392808;10.000080306725353;0.8335510401488491;0.015561632785171628;0.015560697470193603;0.7975488394647647;0.014894784166217465;0.7980653739446245
28.617384;1.0444038937664073;0.8334719522838712;0.797711551005719;-9.271823465495678e-08;-5.943316261757538e-08;1.0447600253123859;10.000086068707047;0.8335544301334347;0.015561616268565618;0.015560700192514737;0.7975466426761065;0.014894810958829822;0.7980696163318788
28.627384;1.0444078690552778;0.8334711855061844;0.7977076320737165;-9.201535262252894e-08;-5.8582238012748155e-08;1.0447625776496263;10.00009170529088;0.8335578957194227;0.015561598272568247;0.015560701227276994;0.7975443739777747;0.014894840523860076;0.7980739235784646
28.637384;1.044411924094161;0.8334703968869163;0.7977035561523748;-9.132117106105128e-08;-5.772784816559522e-08;1.0447651440482748;10.000097200762042;0.8335614333596534;0.015561578710072453;0.015560700551324138;0.7975420297793115;0.014894872918116116;0.7980782981738536
28.647384;1.044416061428497;0.8334695842336562;0.797699312756116;-9.063694518703594e-08;-5.6870069005256215e-08;1.044767720239074;10.000102550682849;0.8335650384593342;0.015561557488793763;0.015560698155513007;0.7975396071268203;0.014894908179706658;0.7980827422328037
28.657384;1.0444202841286776;0.8334687456616618;0.7976948916788943;-8.996379447747818e-08;-5.6008482156471115e-08;1.0447703020171077;10.000107756616766;0.8335687056515957;0.015561534506876045;0.01556069402650276;0.7975371039767013;0.014894946330411054;0.7980872580665358
28.667384;1.0444245955494824;0.8334678800446356;0.7976902833337098;-8.930288387819226e-08;-5.5142177618472646e-08;1.0447728851160127;10.000112824264699;0.8335724290197103;0.01556150965250089;0.015560688124007918;0.7975345191118645;0.014894987387078996;0.798091848101169
28.677384;1.044428998699725;0.8334669870730123;0.7976854791808262;-8.865546656530769e-08;-5.427010686899208e-08;1.044775465439382;10.000117765362072;0.8335762019825484;0.015561482811555474;0.015560680370039054;0.7975318519285287;0.014895031372128052;0.7980965140423664
28.687384;1.0444334956886752;0.8334660671077783;0.7976804720576718;-8.802289183551417e-08;-5.339141717597778e-08;1.0447780393527588;10.000122602094544;0.8335800171753176;0.015561453874878861;0.015560670651049328;0.7975291023002177;0.014895078315220028;0.7981012565746376
28.697384;1.0444380881686277;0.83346512099346;0.7976752563355408;-8.740652458305079e-08;-5.250554858291952e-08;1.044780604103274;10.000127368400152;0.8335838666555869;0.01556142273940336;0.015560658825192522;0.7975262707031452;0.014895128258854796;0.7981060758048552
28.707384;1.0444427784010268;0.8334641501246232;0.797669827724917;-8.680762684550935e-08;-5.1612248043284454e-08;1.0447831580751967;10.000132102077234;0.83358774239536;0.015561389306132227;0.01556064473194551;0.7975233579991214;0.014895181264967616;0.7981109718340571
28.717384;1.0444475694804911;0.8334631567113454;0.7976641828370529;-8.622724277602203e-08;-5.071156512205073e-08;1.0447857006332197;10.000136833065028;0.8335916370772705;0.015561353483423886;0.015560628208589326;0.7975203644010018;0.014895237407561804;0.7981159449977916
28.727384;1.044452464717803;0.8334621434848956;0.7976583187044185;-8.56661072151937e-08;-4.9803866143129e-08;1.0447882317768773;10.00014157944655;0.833595544658147;0.015561315194664702;0.015560609110893112;0.7975172885574595;0.014895296757278536;0.798120995932534
28.737384;1.0444574675761076;0.8334611131412647;0.7976522324627959;-8.512471405752689e-08;-4.888988136051853e-08;1.0447907517883182;10.000146351537952;0.8335994603325004;0.015561274381940585;0.015560587324599032;0.7975141274061517;0.014895359372849451;0.7981261257388372
28.747384;1.0444625818957203;0.8334600682554287;0.7976459214762791;-8.460358011200373e-08;-4.7970514639514524e-08;1.0447932611057202;10.000151155241474;0.833603380234962;0.015561231000244598;0.015560562761874236;0.7975108762937795;0.01489542530635873;0.7981313359234655
28.757384;1.0444678113248276;0.8334590112023101;0.7976393833433908;-8.410347759451257e-08;-4.704640412431208e-08;1.0447957609378893;10.000155993577987;0.8336073008918118;0.015561184997366459;0.015560535352702107;0.7975075293380731;0.014895494617249663;0.7981366285299688
28.767384;1.0444731586026879;0.8334579440402193;0.7976326151692436;-8.362538033685162e-08;-4.611771183481923e-08;1.0447982542774432;10.00016087151718;0.833611218560541;0.015561136294393665;0.015560505044050543;0.7975040800351413;0.014895567380842719;0.7981420067017305
28.777384;1.0444786257152314;0.833456868691866;0.7976256126967208;-8.317026891093076e-08;-4.518434557604007e-08;1.0448007462667037;10.00016580218421;0.8336151292189962;0.015561084791541915;0.015560471803747016;0.7975005214498927;0.014895643682101983;0.7981474748238861
28.787384;1.0444842144034872;0.8334557871577194;0.7976183701904777;-8.273899818407904e-08;-4.424627419440466e-08;1.0448032440355897;10.000170811496886;0.8336190293358277;0.015561030391436245;0.015560435616139246;0.7974968460261285;0.014895723604702968;0.7981530383854538
28.797384;1.0444899261731;0.8334547016314853;0.797610881313784;-8.233206298630406e-08;-4.330362808586201e-08;1.0448057564143454;10.000175940773484;0.8336229163357243;0.015560973012393045;0.015560396469396935;0.7974930456482449;0.01489580723122767;0.798158704123909
28.807384;1.0444957624294995;0.8334536143249183;0.7976031401030952;-8.19494256073854e-08;-4.23567056459491e-08;1.0448082934955616;10.000181245854813;0.8336267880578127;0.0155609125875225;0.01556035434450643;0.7974891119064369;0.01489589464900753;0.7981644801790165
28.817384;1.0445017252759259;0.8334525268327055;0.797595140989467;-8.15907492527946e-08;-4.1406022933494134e-08;1.0448108664566962;10.000186791640527;0.8336306419780595;0.015560849060800151;0.015560309219080115;0.7974850360746307;0.014895985943790945;0.7981703762418318
28.827384;1.0445078179682104;0.83345143972046;0.7975868783682454;-8.125571005935176e-08;-4.0452226360947245e-08;1.0448134871602295;10.000192641152806;0.8336344749349682;0.015560782380561584;0.015560261085111054;0.7974808087081541;0.014896081182996155;0.7981764038614694
28.837384;1.044514044844829;0.8334503529274534;0.7975783465275772;-8.09441034296466e-08;-3.949588798857772e-08;1.0448161670501837;10.000198847590521;0.8336382832126009;0.015560712490055712;0.015560209954243736;0.7974764192205273;0.014896180408328016;0.7981825763983624
28.847384;1.0445204113047464;0.8334492663926298;0.7975695396127929;-8.065589107058374e-08;-3.8537512029642084e-08;1.0448189164608237;10.000205459200695;0.8336420629483605;0.01556063932144612;0.015560155847902544;0.7974718557213004;0.014896283642996808;0.7981889079855113
28.857384;1.044526923467103;0.8334481805335278;0.7975604512717823;-8.039115395075307e-08;-3.757770437524263e-08;1.044821744575197;10.000212527011621;0.8336458109132021;0.015560562796897716;0.015560098800326725;0.7974671051862312;0.014896390901665986;0.7981954122266293
28.867384;1.0445335874070896;0.8334470966903682;0.797551074255731;-8.01499506251635e-08;-3.661716613292155e-08;1.044824659150204;10.000220101019302;0.833649525159688;0.015560482834246414;0.01556003886991809;0.7974621540099319;0.014896502198232296;0.7982021020944504
28.877384;1.0445404083994878;0.8334460170086365;0.7975414001459494;-7.99321592354862e-08;-3.565648027631472e-08;1.0448276661913523;10.000228221290646;0.8336532049469689;0.015560399356395156;0.015559976129827338;0.7974569885757102;0.014896617554848739;0.7982089906326788
28.887384;1.0445473909315064;0.8334449439371897;0.7975314190314956;-7.973724417019356e-08;-3.469594412608745e-08;1.0448307699422001;10.000236918854034;0.833656850046122;0.015560312304418625;0.015559910639440056;0.7974515954547401;0.014896737007339908;0.7982160911465802
28.897384;1.0445545396652736;0.8334438799795361;0.7975211193956742;-7.956411683313836e-08;-3.3735715745521287e-08;1.0448339729963438;10.000246224112093;0.8336604600113192;0.015560221640838348;0.015559842424464877;0.7974459616893478;0.014896860598990154;0.7982234170667767
28.907384;1.044561860056571;0.8334428274211004;0.7975104884398004;-7.941125759814868e-08;-3.2776133610691215e-08;1.0448372765944014;10.00025617070304;0.8336640340469018;0.01556012733983681;0.015559771480286023;0.7974400755221037;0.014896988371266026;0.7982309821164352
28.917384;1.0445693581063789;0.8334417882280664;0.7974995123734282;-7.92769167896487e-08;-3.1817764557998086e-08;1.0448406808529271;10.00026679440702;0.833667571794604;0.015560029384587632;0.015559697788388133;0.7974339269072308;0.014897120360137763;0.7982388004744239
28.927384;1.0445770399088348;0.833440764379514;0.7974881768223643;-7.915930517826155e-08;-3.0861267716857235e-08;1.0448441844571457;10.000278135772348;0.833671074331868;0.015559927770656432;0.015559621329543626;0.797427507090813;0.014897256593634193;0.7982468864964924
28.937384;1.044584911595226;0.8334397578660983;0.7974764676630952;-7.905683527847916e-08;-2.9907457251497735e-08;1.0448477841519432;10.00029024525395;0.8336745445899721;0.015559822501105179;0.015559542087822734;0.797420807727846;0.01489739709375454;0.7982552545911716
28.947384;1.044592980032385;0.8334387702846114;0.797464371394627;-7.896830554358923e-08;-2.8957415166536474e-08;1.0448514749305298;10.00030317741033;0.8336779874031642;0.015559713580075865;0.015559460049359155;0.7974138203759942;0.014897541883970028;0.7982639195979735
28.957384;1.0446012534652058;0.8334378027540496;0.7974518745192704;-7.88928477554957e-08;-2.801238047280658e-08;1.0448552513671805;10.000316975262944;0.8336814093439769;0.015559601009240788;0.015559375195888393;0.7974065363266287;0.01489769098996882;0.7982728966549251
28.967384;1.0446097411229982;0.8334368560450568;0.7974389625573026;-7.882963069268664e-08;-2.707353552069984e-08;1.0448591092362314;10.000331664403017;0.8336848182920716;0.01555948478353347;0.015559287493016804;0.7973989466539583;0.014897844432217375;0.798282200586103
28.977384;1.0446184524005262;0.8334359303558915;0.7974256192420233;-7.87775800540926e-08;-2.614184583922205e-08;1.0448630460610275;10.000347258803815;0.8336882232137864;0.015559364888089936;0.01555919688962553;0.7973910422902589;0.01489800222289497;0.7982918458058716
28.987384;1.0446273965765827;0.8334350248336112;0.797411826216722;-7.873541530954368e-08;-2.5218032332019874e-08;1.0448670602615704;10.000363763994194;0.8336916345539701;0.015559241294073003;0.015559103329850521;0.7973828135828959;0.014898164371634215;0.7983018464030471
28.997384;1.0446365828521078;0.8334341373412185;0.7973975634673797;-7.870188671569614e-08;-2.4302661001274596e-08;1.0448711499107128;10.000381180865308;0.8336950649027806;0.015559113951300853;0.015559006759819773;0.7973742497916213;0.014898330896145196;0.79831221601696
29.007384;1.0446460202696108;0.8334332648824634;0.7973828102133337;-7.867577958098653e-08;-2.339612978942084e-08;1.0448753122879677;10.000399517196499;0.8336985289375938;0.015558982787280157;0.015558907131193676;0.7973653392227328;0.014898501832244736;0.7983229678770771
29.017384;1.0446557179713762;0.8334324046254085;0.797367545492713;-7.865566830499637e-08;-2.249856303876129e-08;1.0448795443025192;10.000418793877824;0.8337020421485819;0.015558847720403625;0.01555880440824718;0.797356069617218;0.014898677238816325;0.7983341149031528
29.027384;1.0446656858176355;0.8334315545677246;0.7973517479519593;-7.863981873036642e-08;-2.160982232436198e-08;1.0448838429995577;10.000439039880069;0.8337056194279087;0.015558708673971322;0.015558698571907531;0.7973464283482375;0.014898857199631502;0.7983456696091121
29.037384;1.0446759347545327;0.8334307134308523;0.7973353957578354;-7.862633489362341e-08;-2.0729567865850584e-08;1.0448882052379285;10.000460289358106;0.8337092746603874;0.015558565574276546;0.01555858961277678;0.7973364023802237;0.014899041822327305;0.7983576439500726
29.047384;1.0446864768919712;0.8334298804999928;0.7973184676264568;-7.861337253204367e-08;-1.985723586703114e-08;1.0448926270548702;10.000482582594184;0.8337130208938358;0.015558418340675235;0.01555847751964742;0.7973259780917493;0.014899231233866507;0.7983700494642217
29.057384;1.04469732540467;0.8334290556156567;0.7973009439374549;-7.859936446365182e-08;-1.8991884591462863e-08;1.0448971043218775;10.000505961355199;0.8337168701500202;0.01555826688420725;0.015558362278067017;0.797315141453139;0.01489942557684101;0.7983828979757815
29.067384;1.0447084942045721;0.8334282390598701;0.7972828068093841;-7.858321018610517e-08;-1.813193864162802e-08;1.0449016342655089;10.000530460783738;0.83372083317524;0.015558111119459503;0.015558243874275778;0.7973038788276684;0.014899625006857257;0.7983962022503688
29.077384;1.0447199972792978;0.8334274311888479;0.7972640395428933;-7.856432396288045e-08;-1.727511731384899e-08;1.0449062160459537;10.000556104000683;0.8337249200730765;0.015557950980801821;0.015558122292953058;0.797292177719054;0.01489982969162158;0.7984099755930125
29.087384;1.0447318479397019;0.8334266317908736;0.7972446259432935;-7.854250578726496e-08;-1.6418651652890125e-08;1.0449108499672988;10.000582897325943;0.833729141393934;0.015557786428498362;0.015557997514503938;0.7972800267667681;0.014900039812339587;0.7984242305756809
29.097384;1.044744058675849;0.8334258398236178;0.7972245495815918;-7.851769032940381e-08;-1.5559453404040595e-08;1.0449155366099865;10.000610825062923;0.8337335083665259;0.015557617446502947;0.015557869519887134;0.7972674153459732;0.01490025555910966;0.7984389782158163
29.107384;1.0447566416573304;0.8334250539719305;0.797203793232782;-7.848978073386588e-08;-1.469411711730235e-08;1.0449202768837973;10.000639854189881;0.833738032111561;0.015557444036346698;0.015557738293229673;0.7972543332286891;0.014900477117912349;0.7984542283985429
29.117384;1.0447696089651923;0.8334242731652911;0.7971823390648828;-7.845868791992055e-08;-1.3818936681621805e-08;1.0449250721296692;10.000669951228538;0.8337427227652348;0.015557266204836273;0.01555760381249268;0.7972407701802873;0.014900704657235909;0.798469990845585
29.127384;1.0447829719590738;0.8334234962025812;0.7971601694289844;-7.842433223998214e-08;-1.2929913174003013e-08;1.044929923609662;10.0007010929557;0.8337475893443991;0.0155570839580534;0.015557466037217898;0.7972267159945364;0.014900938322417692;0.7984862756208223
29.137384;1.0447967405703462;0.8334227211451831;0.7971372671292251;-7.838650777637622e-08;-1.202266362640025e-08;1.0449348320314253;10.000733262804852;0.8337526402656191;0.015556897304023726;0.015557324902984287;0.7972121610619037;0.014901178239267732;0.798503093265191
29.147384;1.0448109237996004;0.8334219455705589;0.7971136149529034;-7.834483467270233e-08;-1.1092442778326154e-08;1.0449397973730563;10.000766446561101;0.8337578835156256;0.01555670625102596;0.01555718032130886;0.7971970963790248;0.014901424519181848;0.798520454856077
29.157384;1.0448255309261592;0.8334211673772961;0.7970891954877017;-7.829881913331733e-08;-1.0134406980789992e-08;1.044944819022217;10.000800634465653;0.8337633262411485;0.01555651080424738;0.015557032184104584;0.7971815130813423;0.014901677261883099;0.7985383717130258
29.167384;1.0448405718815479;0.8334203853168692;0.7970639914439578;-7.824792995826672e-08;-9.143783463066453e-09;1.0449498963303443;10.000835819636531;0.8337689745502983;0.01555631096494654;0.015556880374770586;0.7971654021742277;0.014901936559923083;0.7985568551220903
29.177384;1.0448560567398786;0.8334195990752971;0.797037985618978;-7.819165584973582e-08;-8.115790883578684e-09;1.044955029093602;10.000871989288981;0.8337748339353782;0.015556106729961253;0.015556724781636264;0.7971487546341748;0.014902202505291737;0.7985759165828047
29.187384;1.0448719948801437;0.8334188086891211;0.7970111604916005;-7.812940938992113e-08;-7.045604774651112e-09;1.0449602178035104;10.000909122412228;0.833780910095099;0.015555898092165357;0.015556565308453675;0.7971315620649261;0.014902475196388654;0.7985955680490656
29.197384;1.0448883943292837;0.8334180136762986;0.7969834983319032;-7.806032642003323e-08;-5.9284893580964784e-09;1.0449654638915835;10.000947198210008;0.8337872094153773;0.015555685033255051;0.015556401885497029;0.7971138168776628;0.014902754745532688;0.7986158217789914
29.207384;1.0449052623514143;0.8334172128556739;0.7969549818451034;-7.798321121731346e-08;-4.7599390977309275e-09;1.0449707693715549;10.000986202419684;0.8337937384354634;0.015555467509595609;0.015556234479251047;0.797095511484173;0.014903041280753525;0.7986366899004259
29.217384;1.0449226069404063;0.8334164044952704;0.7969255945260891;-7.789668502817888e-08;-3.535669982684284e-09;1.044976135953827;10.00102612658571;0.8338005026264702;0.015555245455112027;0.015556063093303324;0.7970766379492736;0.01490333493793499;0.7986581839686234
29.227384;1.0449404374514106;0.8334155861469876;0.7968953204464265;-7.779939608777294e-08;-2.251527163275213e-09;1.04498156499742;10.001066968228027;0.8338075055488361;0.015555018799597293;0.015555887761830256;0.7970571881352997;0.014903635857151218;0.7986803151800056
29.237384;1.0449587640526903;0.833414754784256;0.796864143796085;-7.76901012914051e-08;-9.034858950502828e-10;1.0449870583468472;10.001108735197832;0.8338147488710892;0.015554787470024173;0.015555708540163585;0.7970371533557999;0.014903944192536463;0.7987030952132536
29.247384;1.0449775969954889;0.8334139075037758;0.7968320484078047;-7.756755295561345e-08;5.123934636122417e-10;1.0449926188432355;10.001151448382577;0.8338222328419743;0.015554551372929909;0.015555525503217356;0.7970165241240994;0.014904260118812136;0.7987265368766562
29.257384;1.044996946205449;0.8334130419305736;0.7967990175409748;-7.743036130197954e-08;2.0001607552993744e-09;1.0449982499627282;10.001195138974738;0.8338299569513546;0.015554310388640566;0.015555338753907197;0.7969952903813324;0.014904583818478848;0.7987506543009861
29.267384;1.0450168212347153;0.8334121557825009;0.796765034136703;-7.72769554563957e-08;3.564055491787904e-09;1.0450039546370342;10.001239842854634;0.833837920874199;0.01555406438310273;0.01555514841984562;0.7969734415120878;0.014904915464099347;0.7987754625919132
29.277384;1.0450372312192244;0.8334112462490169;0.7967300810292443;-7.710556880561594e-08;5.20836890402781e-09;1.045009734031326;10.001285593355675;0.8338461255615531;0.015553813215124685;0.015554954631587263;0.7969509659558899;0.014905255212555675;0.7988009769555833
29.287384;1.0450581846374594;0.8334103102159062;0.7966941407846738;-7.691428405907672e-08;6.937283156556053e-09;1.0450155872151683;10.001332414310422;0.8338545738181627;0.015553556737982713;0.015554757502760513;0.7969278507854106;0.014905603204720091;0.7988272121332378
29.297384;1.0450796894412087;0.8334093453503112;0.7966571959539605;-7.670129545136875e-08;8.754798603155588e-09;1.0450215117740083;10.00138032099484;0.8338632700420004;0.015553294804583081;0.015554557124010679;0.7969040816446072;0.014905959569166544;0.7988541827433481
29.307384;1.045101753606916;0.8334083508355805;0.796619229891537;-7.646521297022887e-08;1.0664692877185273e-08;1.045027504906146;10.001429326984438;0.8338722196699194;0.015553027269171587;0.01555435356325504;0.7968796433605612;0.014906324429431083;0.798881903888994
29.317384;1.0451243852918661;0.8334073270466177;0.796580227013727;-7.620507332833019e-08;1.2670470379001178e-08;1.0450335640330337;10.00147944424765;0.8338814288051954;0.015552753991114018;0.015554146864685807;0.7968545210011223;0.014906697899831128;0.7989103909366325
29.327384;1.0451475922526425;0.8334062748391791;0.7965401724196475;-7.592013960477862e-08;1.4775374615691433e-08;1.0450396866474585;10.00153067817337;0.8338909041210326;0.01555247484824683;0.015553937045546886;0.7968287003137017;0.014907080076790183;0.7989396585631531
29.337384;1.045171381407002;0.8334051949385435;0.796499051925502;-7.560972945923981e-08;1.6982471642255295e-08;1.0450458703129488;10.001583029683509;0.8339006529119559;0.01555218974667001;0.01555372409044017;0.7968021668713745;0.014907471043022827;0.7989697202790237
29.347384;1.045195759132816;0.8334040874715579;0.796456852466205;-7.527324557360931e-08;1.9294659835288672e-08;1.0450521127669588;10.001636504061993;0.8339106831971507;0.0155518986222449;0.015553507951105303;0.7967749051309959;0.014907870879177587;0.7990005889185952
29.357384;1.0452207312662198;0.8334029520101378;0.7964135620506269;-7.491051425181624e-08;2.171454764931201e-08;1.0450584121030102;10.001691117511616;0.8339210038169054;0.015551601442987844;0.015553288555885288;0.7967468987015137;0.014908279676232879;0.7990322775619255
29.367384;1.0452463023962648;0.8334017879262485;0.7963691691545295;-7.452210144503165e-08;2.4244405688080665e-08;1.0450647675453342;10.001746898202487;0.833931624090149;0.015551298215858501;0.015553065817046198;0.7967181312785442;0.01490869754665182;0.7990648003921612
29.377384;1.0452724755825413;0.8334005944999616;0.7963236621051119;-7.410918043000928e-08;2.6886237969056745e-08;1.045071179661768;10.00180388474285;0.8339425531695936;0.015550988987602751;0.015552839633554453;0.7966885871220929;0.014909124626513599;0.799098173318485
29.387384;1.0452992530900524;0.8333993708294821;0.7962770290261111;-7.367310595651101e-08;2.9641677336393234e-08;1.0450776493674718;10.001862124326994;0.8339538001080885;0.015550673832015622;0.015552609895344079;0.796658250486481;0.014909561062787836;0.7991324141530206
29.397384;1.045326637848138;0.8333981156172572;0.7962292580335971;-7.321520433659759e-08;3.25117875699715e-08;1.045084177163187;10.001921670440751;0.8339653745185899;0.015550352836763768;0.015552376480156534;0.7966271045853894;0.01491000699427025;0.7991675421390142
29.407384;1.0453546348274314;0.8333968267609941;0.7961803371901857;-7.273683781536689e-08;3.5497178100888705e-08;1.0450907628746957;10.001982580443206;0.8339772866577354;0.015550026097929562;0.015552139241004223;0.7965951311729583;0.014910462543478;0.7992035772306542
29.417384;1.0453832509442282;0.8333955009329954;0.7961302546127218;-7.223941235164271e-08;3.859843688679788e-08;1.04509740485329;10.002044913727987;0.8339895471438308;0.01554969371487019;0.015551898004182246;0.7965623107230513;0.01491092781700205;0.7992405400049332
29.427384;1.045412493542657;0.8333941333649729;0.7960789987193679;-7.172433884151185e-08;4.1816530516372314e-08;1.045104098917355;10.002108731818664;0.8340021671961793;0.015549355784388935;0.015551652585163679;0.7965286229125172;0.014911402901493093;0.7992784521585751
29.437384;1.0454423694980302;0.8333927174387344;0.7960265584265467;-7.119304410146344e-08;4.515292006719123e-08;1.0451108381334473;10.002174099314317;0.8340151591181572;0.015549012398894854;0.015551402800404863;0.7964940471779559;0.014911887865527022;0.7993173366337585
29.447384;1.045472885030188;0.8333912440349958;0.7959729238593751;-7.064697266847684e-08;4.8609538007557984e-08;1.0451176139652032;10.002241080305478;0.8340285364639829;0.01554866365022338;0.015551148461868631;0.7964585631457302;0.014912382774929156;0.7993572170841509
29.457384;1.045504045040516;0.8333897019335583;0.7959180870610826;-7.00876069249948e-08;5.218878971297432e-08;1.045124418263315;10.002309732406477;0.8340423137682208;0.015548309632002525;0.015550889376495196;0.7964221510954057;0.014912887702773154;0.7993981172588751
29.467384;1.045535853030767;0.833388079221786;0.7958620416139836;-6.951653366599178e-08;5.589333578811526e-08;1.0451312443717908;10.002380106079666;0.8340565059559645;0.01554795043147733;0.015550625360794441;0.7963847918858291;0.014913402724219938;0.7994400607541324
29.477384;1.0455683122274209;0.8333863640474282;0.7958047816996808;-6.893553785475822e-08;5.972565481213846e-08;1.0451380865939792;10.002452246513716;0.8340711277628008;0.015547586120609764;0.0155503562436506;0.7963464660562345;0.014913927902706507;0.7994830708837027
29.487384;1.0456014268229765;0.8333845446776079;0.7957463015785256;-6.834657950075954e-08;6.368782962296479e-08;1.0451449394106145;10.002526190987973;0.8340861934200233;0.01554721676203466;0.015550081846910811;0.7963071530328013;0.01491446327479516;0.7995271703106299
29.497384;1.0456352026065059;0.8333826096001057;0.7956865954776694;-6.775168755942619e-08;6.778154583405454e-08;1.045151797261535;10.002601966604887;0.8341017167159747;0.015546842429085845;0.015549801965136324;0.7962668310829885;0.014915008847367395;0.7995723805545062
29.507384;1.0456696465786688;0.8333805472060085;0.7956256574017091;-6.715308879019737e-08;7.200798206863208e-08;1.045158654163769;10.002679596083206;0.8341177113243206;0.015546463233202596;0.015549516362397068;0.7962254779468543;0.014915564605426297;0.7996187217511215
29.517384;1.0457047660113346;0.8333783451064034;0.7955634809204216;-6.655332794368753e-08;7.636781165653754e-08;1.0451655030077993;10.0027591050569;0.8341341910934624;0.015546079348867781;0.015549224784971406;0.7961830713860288;0.014916130512428035;0.7996662128853277
29.527384;1.0457405681873009;0.833375990371243;0.7955000594537597;-6.59548895278463e-08;8.086153855679984e-08;1.0451723352494453;10.002840522955795;0.8341511700034288;0.015545691019820302;0.015548926974243689;0.7961395889718869;0.014916706506011526;0.7997148723603756
29.537384;1.0457770604510674;0.8333734706617861;0.7954353867521542;-6.535971657743248e-08;8.548974402949426e-08;1.0451791410509652;10.00292388077383;0.834168661719455;0.015545298543295817;0.015548622670283983;0.7960950077196578;0.014917292499561993;0.7997647186905216
29.547384;1.045814249333151;0.8333707744395017;0.7953694566198252;-6.476918101034231e-08;9.025294701694385e-08;1.0451859095369647;10.003009210026741;0.8341866792977353;0.015544902248678539;0.015548311618367103;0.7960493042642915;0.014917888388366015;0.7998157710077434
29.557384;1.0458521393173699;0.8333678898571361;0.7953022621110611;-6.418430159293162e-08;9.515134418189698e-08;1.0451926293732126;10.00309654048904;0.8342052352178593;0.01554450248164338;0.015547993586122806;0.7960024550099853;0.014918494059205697;0.7998680491034776
29.567384;1.0458907323688835;0.8333648040170732;0.795233795395438;-6.36058644478669e-08;1.0018464288089381e-07;1.0451992893355555;10.003185895874546;0.8342243410245803;0.015544099595776623;0.015547668371333102;0.7959544358065236;0.0149191093983201;0.7999215733077646
29.577384;1.045930027972585;0.8333615032790743;0.7951640482171756;-6.303440599817684e-08;1.0535202372304029e-07;1.0452058781742506;10.003277293770735;0.834244006764471;0.015543693960632012;0.015547335793201717;0.7959052217302435;0.014919734293196742;0.7999763643299602
29.587384;1.0459700230849047;0.8333579738215882;0.7950930123305561;-6.247014871569798e-08;1.1065238059097464e-07;1.0452123839692875;10.003370747664226;0.8342642410051947;0.015543285977532599;0.015546995691996439;0.7958547872251671;0.014920368630269028;0.8000324426586539
29.597384;1.0460107121442952;0.833354202007555;0.7950206803913543;-6.191295692243175e-08;1.1608473928098517e-07;1.0452187934213928;10.003466261158943;0.8342850511836065;0.015542876080657735;0.015546647938273223;0.7958031064677124;0.01492101228868804;0.8000898280188901
29.607384;1.0460520876853676;0.8333501744904049;0.7949470472991425;-6.136237199086013e-08;1.2164844901369352e-07;1.0452250916787877;10.0035638179588;0.8343064437019911;0.015542464735710818;0.01554629242414206;0.795750153845869;0.014921665136510118;0.8001485396454573
29.617384;1.0460941413832487;0.8333458780690275;0.7948721111809343;-6.081776332742266e-08;1.2734308835260193e-07;1.0452312627906337;10.003663378307232;0.8343284237732116;0.015542052457830174;0.015545929039205889;0.7956959038349277;0.014922327032761147;0.8002085965614262
29.627384;1.0461368642526834;0.8333412993097711;0.7947958740718051;-6.027850774283418e-08;1.3316835707971468e-07;1.0452372895982867;10.003764880882692;0.8343509954566698;0.015541639832231486;0.01554555766014504;0.795640330135867;0.014922997821340983;0.8002700169403921
29.637384;1.0461802458689036;0.8333364242501771;0.7947183424692944;-5.974417615339768e-08;1.3912398408575954e-07;1.0452431531848838;10.003868244045186;0.8343741620123742;0.015541227510452253;0.015545178161290567;0.7955834055903555;0.014923677316068881;0.8003328174413114
29.647384;1.04622427427873;0.8333312385449495;0.7946395272258502;-5.921469274673318e-08;1.4520951239374045e-07;1.045248833513227;10.00397336635571;0.8343979259846913;0.015540816192364762;0.015544790429305387;0.7955251032994284;0.01492436529045697;0.8003970132471827
29.657384;1.0462689366643307;0.8333257272455551;0.7945594429655335;-5.869029378571825e-08;1.5142425795436536e-07;1.045254310942566;10.00408012741009;0.834422288988284;0.01554040662111503;0.015544394369989075;0.7954653973042096;0.01492506146734783;0.8004626180987661
29.667384;1.0463142195848394;0.8333198739264793;0.7944781077036972;-5.817133096712348e-08;1.5776777551560748e-07;1.0452595664911906;10.00418839253041;0.8344472518786905;0.015539999584953041;0.015543989911837057;0.7954042624025337;0.01492576550934682;0.8005296443375175
29.677384;1.046360108913502;0.8333136603258713;0.7943955427475086;-5.7658127846832945e-08;1.6424037254286545e-07;1.0452645802642833;10.004298023002963;0.8344728152760572;0.015539595912904568;0.015543577007610032;0.7953416739712549;0.014926477026255096;0.8005981032468295
29.687384;1.0464065895175227;0.8333070668543558;0.7943117731177753;-5.715097045496822e-08;1.708431443116352e-07;1.045269329955412;10.004408881026293;0.83449897994081;0.015539196476896389;0.015543155625027012;0.795277607968735;0.01492719559133761;0.8006680048216002
29.697384;1.0464536447329915;0.8333000732072631;0.7942268284064012;-5.665009275188707e-08;1.775776556495658e-07;1.0452737910449172;10.004520825344752;0.8345257468917749;0.015538802204844633;0.015542725733812716;0.7952120413570144;0.014927920749136413;0.8007393568128575
29.707384;1.0465012561468947;0.8332926584117788;0.7941407431271622;-5.615559549972099e-08;1.844456300120561e-07;1.0452779379052977;10.004633705153747;0.8345531172938184;0.015538414092853647;0.015542287305716761;0.795144952892533;0.014928652013088368;0.8008121643448559
29.717384;1.046549403113874;0.833284800485261;0.79405355637877;-5.566765430372884e-08;1.9144884638175746e-07;1.0452817442178388;10.00474735419574;0.8345810921849285;0.01553803321156017;0.015541840319831265;0.7950763233076321;0.014929388851106394;0.8008864305361295
29.727384;1.0465980617072013;0.8332764761802894;0.7939653116534349;-5.5187054415285425e-08;1.985891284840419e-07;1.0452851826665357;10.004861588280086;0.8346096723348713;0.01553766070877894;0.015541384755974434;0.7950061350030996;0.014930130671278602;0.8009621568895459
29.737384;1.0466472041247523;0.8332676610461259;0.7938760571707911;-5.4715431390711165e-08;2.0586827679904257e-07;1.0452882248624702;10.004976206585505;0.8346388582743269;0.015537297812142099;0.015540920584511085;0.7949343721509928;0.014930876826640925;0.8010393431172833
29.747384;1.0466967993481198;0.8332583300053611;0.793785846433487;-5.4254969543364514e-08;2.1328796748116004e-07;1.0452908414820363;10.005090991635956;0.8346686504819057;0.015536945831942883;0.015540447769715535;0.7948610208909855;0.014931626624564221;0.8011179871169016
29.757384;1.0467468147467354;0.8332484576410071;0.7936947390124663;-5.3808128462234167e-08;2.2084967431089487e-07;1.045293001998175;10.005205713096407;0.834699049750533;0.01553660616421292;0.015539966283896924;0.7947860691314537;0.014932379318583844;0.8011980846848378
29.767384;1.0467972167062167;0.833238017657037;0.7936028016250033;-5.3377850397390684e-08;2.2855467564164867e-07;1.0452946742949638;10.005320134560119;0.8347300570921856;0.015536280297272454;0.01553947612152684;0.7947095062555266;0.014933134090491887;0.8012796286457669
29.777384;1.0468479691501793;0.8332269826607378;0.7935101088431148;-5.2967876651169444e-08;2.36403983985176e-07;1.0452958246909292;10.005434010238028;0.8347616732063958;0.015535969811065293;0.015538977305651942;0.7946313233032039;0.014933890037954454;0.8013626081982538
29.787384;1.0468990319534468;0.8332153242590187;0.7934167430698258;-5.25827069604e-08;2.4439809849376475e-07;1.0452964179803883;10.005547074893542;0.834793898258979;0.015535676360703476;0.015538469883915239;0.7945515137273004;0.014934646167357362;0.8014470089793974
29.797384;1.0469503608082626;0.8332030127002756;0.7933227944130913;-5.222722155579239e-08;2.525369104486094e-07;1.045296416770972;10.005659041692326;0.8348267317282022;0.015535401672971273;0.015537953925908895;0.7944700739694817;0.014935401386537985;0.8015328137033205
29.807384;1.047001907458789;0.8331900169193603;0.7932283607616648;-5.190620657418313e-08;2.6081985444173777e-07;1.0452957802236629;10.005769608297973;0.8348601721947806;0.015535147577716475;0.015537429526434936;0.7943870034091067;0.014936154501216586;0.8016200028752362
29.817384;1.0470536193728952;0.8331763050582068;0.7931335475690136;-5.162411605549649e-08;2.692460153950434e-07;1.0452944633836927;10.005878464598956;0.8348942174345652;0.015534916046396167;0.015536896791257993;0.7943023039220861;0.014936904223214668;0.8017085550597225
29.827384;1.0471054394049077;0.8331618441870927;0.7930384674275651;-5.1385182401881755e-08;2.778140743081265e-07;1.0452924175821916;10.005985299716464;0.8349288646030657;0.015534709210059514;0.015536355801703613;0.7942159793575864;0.014937649180143103;0.8017984466554375
29.837384;1.047157305928407;0.8331465992542811;0.7929432400434002;-5.119372421412802e-08;2.8652229792868986e-07;1.0452895910516107;10.006089800189407;0.8349641104350093;0.01553452936138274;0.015535806603890805;0.7941280354521759;0.014938387909842659;0.8018896512373332
29.847384;1.0472091530018406;0.8331305322413379;0.7928479926599249;-5.1054489533741733e-08;2.9536880431858914e-07;1.0452859297572104;10.006191634199858;0.8349999517001129;0.015534378950703623;0.015535249244506557;0.7940384804921362;0.014939118852697454;0.8019821385839523
29.857384;1.0472609097039303;0.8331136018936977;0.7927528610742927;-5.097272034144305e-08;3.043519206069621e-07;1.0452813783995036;10.006290438454435;0.8350363853395533;0.015534260580663064;0.01553468380695548;0.7939473259897767;0.014939840359159611;0.8020758740086873
29.867384;1.0473124983642803;0.8330957640372633;0.7926579912197964;-5.095388842943435e-08;3.134702814820744e-07;1.045275880307049;10.006385822187868;0.8350734075850222;0.015534177007734904;0.01553411041257255;0.793854586599279;0.014940550696143098;0.8021708182121174
29.877384;1.0473638333130955;0.8330769723459428;0.7925635402856245;-5.100359594888103e-08;3.2272261351634813e-07;1.0452693764171301;10.006477374220086;0.8351110125041213;0.015534131148597217;0.015533529205418567;0.7937602798485766;0.014941248032112161;0.8022669268899397
29.887384;1.0474148217577213;0.8330571788200021;0.7924696770842731;-5.112779726248934e-08;3.3210737719380436e-07;1.0452618043892918;10.00656465667209;0.8351491906532575;0.01553412608189656;0.015532940339721477;0.793664426461826;0.014941930410499888;0.8023641498405905
29.897384;1.0474653652531378;0.8330363333335257;0.7923765823860234;-5.133292982575016e-08;3.4162256146237097e-07;1.0452530977474799;10.00664719471064;0.8351879286684017;0.015534165052921888;0.01553234397640163;0.7935670511476527;0.014942595729669762;0.8024624302287945
29.907384;1.0475153595250675;0.8330143827026502;0.7922844495239814;-5.162582139322416e-08;3.5126580884061856e-07;1.0452431852175401;10.006724475477085;0.8352272100122909;0.015534251482107448;0.015531740289438694;0.7934681833075705;0.014943241735879752;0.8025617041424001
29.917384;1.0475646931033702;0.8329912704572922;0.7921934855248058;-5.2013582135421845e-08;3.6103468306755283e-07;1.0452319907903922;10.006795950679546;0.8352670153960978;0.015534388966888149;0.015531129467593153;0.7933678574400602;0.014943866027187395;0.8026619001731311
29.927384;1.0476132462509422;0.8329669376955423;0.7921039125017142;-5.250354576763246e-08;3.709267786064659e-07;1.0452194341487115;10.006861035606258;0.835307322587694;0.015534581289104043;0.015530511710263853;0.7932661134802227;0.014944466052550781;0.8027629390094622
29.937384;1.0476608903486375;0.832941323750486;0.7920159683584098;-5.3103270298873354e-08;3.8093961517130437e-07;1.0452054306725296;10.00691910707613;0.8353481065835192;0.015534832435226192;0.015529887235458206;0.7931629969882802;0.014945039096275795;0.8028647330058567
29.947384;1.0477074869310743;0.8329143657207349;0.7919299072351039;-5.382057957294957e-08;3.9107046828973966e-07;1.0451898910246649;10.006969506049698;0.8353893397600686;0.015535146615160008;0.015529256300665213;0.7930585591715007;0.014945582263669857;0.802967186093688
29.957384;1.047752886164245;0.8328859976190115;0.7918460008517644;-5.4663619293393684e-08;4.013162234677604e-07;1.0451727209857986;10.007011549573463;0.8354309920322537;0.015535528280261288;0.015528619218547436;0.7929528571433494;0.014946092475892883;0.8030701943020391
29.967384;1.0477969259598947;0.8328561500724417;0.7917645402187686;-5.5640992149333364e-08;4.1167323980814585e-07;1.0451538218049772;10.007044543436061;0.8354730318027189;0.015535982141542578;0.015527976359795108;0.7928459544763053;0.014946566464872406;0.8031736459173322
29.977384;1.0478394327179914;0.8328247503131335;0.7916858366477263;-5.676185185926859e-08;4.2213722509937416e-07;1.0451330903722829;10.007067778931493;0.8355154267200566;0.015536513173491568;0.015527328150575352;0.7927379217874588;0.0149470007703553;0.8032774206965813
29.987384;1.0478802229558306;0.8327917219695643;0.7916102221913702;-5.803569768188765e-08;4.327031584996236e-07;1.0451104186506848;10.007080518543184;0.8355581427131994;0.015537126603145598;0.015526675070127255;0.7926288372787924;0.014947391739245858;0.8033813891685508
29.997384;1.0479191043454077;0.8327569850837196;0.7915380499847349;-5.947194205439174e-08;4.433652715107522e-07;1.045085693118316;10.00708198381585;0.8356011420787338;0.01553782790112585;0.015526017647680256;0.7925187873131042;0.014947735517161295;0.8034854125534886
29.999994;1.0479558752463525;0.8327204561950886;0.7914696946772085;-6.10797109336924e-08;4.541170745210108e-07;1.0450587946072916;10.007071345420824;0.8356443827557133;0.015538622787245606;0.01552535646178357;0.7924078667129631;0.01494802803539969;0.8035893423114742
