time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.999994;0.0036240337259603487;-0.0005884938464421282;-0.0064663713503709625;-1.5081592229596835e-07;5.454216372474954e-07;0.01969259781327311;10.007047722604419;0.8356878189784115;0.015539517256517943;0.01552469214960937;0.7922961788350333;0.014948264998202393;0.8036930190061625
29.999995;0.0036559335455951694;-0.0006288798148211615;-0.006525877129837553;-1.6224912254786205e-07;5.563308437213334e-07;0.019658970507774102;10.007010196104652;0.8357314013203174;0.0155405176248468;0.015524025421015173;0.7921058361571222;0.014948441860721747;0.8037182850026264
29.999996;0.0036850472708992352;-0.0006713335903132466;-0.006580298578122384;-1.738908002041365e-07;5.673065791072284e-07;0.019622772832972007;10.006957815032893;0.8357750752633236;0.015541630571865129;0.01552335706823117;0.7919159613045477;0.014948553795235398;0.8037439428104921
29.999998;0.0037111235987546455;-0.0007159614987247886;-0.006629157522748054;-1.9520632492985834e-07;5.783398246750854e-07;0.019581856012811278;10.00688958683732;0.8358187800973755;0.015542863159042169;0.015522687974436001;0.791646687786347;0.014948595661878747;0.8036898088325743
30.000002;0.003733913638070002;-0.0007628873934295919;-0.006671946178363339;-2.3558533971113653e-07;5.894190130125746e-07;0.01953508211203013;10.006804419483416;0.8358624615847499;0.015544222775879909;0.015522019175142848;0.7912211744405667;0.014949562185878899;0.8034787084469377
30.000006;0.003753230055622085;-0.0008122673595210565;-0.006708145180633296;-2.7620992554351436e-07;6.005312139511741e-07;0.01948436281266905;10.006701211939726;0.8359061243529862;0.015545716704972514;0.015521351913288673;0.7907966468713675;0.014950448658373744;0.8032674006172239
30.000014;0.003769017750118837;-0.0008643600918624408;-0.006737277579236063;-3.547358028743764e-07;6.116771453750103e-07;0.01942362932628872;10.006579602137867;0.8359499088866664;0.01554735118229014;0.01552068753516633;0.7900614152954456;0.014952251954764274;0.802743796259178
30.00003;0.0037813482550012097;-0.0009194518034661718;-0.00675895180119001;-5.082946577943413e-07;6.228839209983068e-07;0.01934373905820548;10.006441279571645;0.8359941075374093;0.015549130796063397;0.015520027289209386;0.7887058399551149;0.014961971415673491;0.8015979241649218
30.000046;0.0037903141444558955;-0.0009776927557389856;-0.006772858835649813;-6.614470989331624e-07;6.341919480028216e-07;0.019260456376905224;10.006290716106989;0.8360390769645235;0.015551058749330467;0.015519372040547784;0.7873533273730363;0.01497560949151831;0.8004523517650162
30.000078;0.00379591188477281;-0.0010392067504772927;-0.006778779361393495;-9.615318315177923e-07;6.456337068946284e-07;0.01914450743046686;10.006134222720394;0.8360851400968391;0.015553137100331592;0.015518721899309655;0.7847673595694589;0.015019171630317745;0.7980703462241429
30.00011;0.0037980402450922806;-0.001103697445868316;-0.006776620930782952;-1.2586804970493738e-06;6.572250437520253e-07;0.01902359020704613;10.0059780467069;0.8361325539218394;0.01555536646385587;0.015518075867848707;0.7821904650381605;0.015083665200712899;0.7956928732791438
30.000142;0.003796607341737208;-0.0011708023742215963;-0.006766460325856273;-1.5528294495388578e-06;6.689687404891203e-07;0.018898332755346005;10.005827525149385;0.8361814946495086;0.015557745782983783;0.015517431558414663;0.7796251612851833;0.015169098740306813;0.7933211485930175
30.000174;0.003791578289717881;-0.0012400985323894908;-0.006748547803928113;-1.8440855050997126e-06;6.808608146231371e-07;0.018769301988416524;10.00568755083015;0.8362320666284794;0.01556027237094105;0.01551678494394842;0.7770709360722808;0.015274481619751135;0.7909533122318653
30.000206;0.003782912180645464;-0.0013111607961483703;-0.006723238543332664;-2.1325543103851257e-06;6.928722714192206e-07;0.018635050628519095;10.005562793214466;0.8362843678298842;0.015562942312955005;0.015516130248509202;0.7745272564304091;0.015399823081184422;0.7885875047652809
30.000238;0.0037705137753818534;-0.0013835541058724666;-0.006690933853814687;-2.4181820378234926e-06;7.049236235161207e-07;0.018495080805587625;10.005457270290576;0.8363385002111581;0.015565751999442868;0.015515460639944812;0.7719955658678798;0.0155451317447592;0.7862238896386174
30.00027;0.003754240666717155;-0.001456857565196497;-0.006652052650960847;-2.7009855626728974e-06;7.169044264580695e-07;0.018348810968452357;10.00537416244923;0.8363945072385938;0.015568699963139122;0.015514769239677102;0.7694762578879292;0.01571141625342679;0.7838617565043777
30.000302;0.003733910513868313;-0.0015307330071199954;-0.006606947492164875;-2.9809871426951765e-06;7.28702696195342e-07;0.01819668525313696;10.005315971636744;0.8364523747272953;0.015571787013282722;0.015514049261947148;0.7669696549296743;0.015896685732510928;0.7815004898018535
30.000334;0.003709312183386408;-0.0016049134025227154;-0.006555845096459444;-3.258271654945213e-06;7.401858759461115e-07;0.018037296661986037;10.00528448753645;0.8365120829789212;0.015575014737419339;0.01551329398615292;0.7644749848611857;0.016101949244927017;0.7791386528415332
30.000366;0.003680258360571546;-0.0016791312246255262;-0.006498915813714732;-3.532813006985823e-06;7.511737245387472e-07;0.0178703997249001;10.005280733211503;0.8365736388409147;0.015578383420597926;0.01551249714541985;0.7619943562453284;0.01632721448260339;0.7767778707874401
30.000398;0.0036466366724499264;-0.0017530865641944453;-0.00643637449834731;-3.804562509260021e-06;7.614651360263138e-07;0.017695853428387715;10.005305036582131;0.8366371250357085;0.015581890435705062;0.015511653182428586;0.7595247848646564;0.01657148735734426;0.7744148507679213
30.000462;0.0036083507610284067;-0.001826651231519943;-0.006368529501656509;-4.32703218303251e-06;7.709002686799379e-07;0.01745557918817712;10.005356736376992;0.8367027324699061;0.015585530463132128;0.015510757387563608;0.754686257111182;0.01711977319437826;0.7696763308207472
30.00052;0.0035642126087187553;-0.0018999574436284789;-0.006295787260291292;-4.660261027054434e-06;7.793895563643354e-07;0.017219588347620222;10.00543381348858;0.8367706712223756;0.015589296957962748;0.01550980635500156;0.7503557707305049;0.017679077804794;0.7654324307347711
30.000577;0.003515954913297565;-0.0019711607945686535;-0.006218599738718957;-5.1048590690428214e-06;7.869023164434893e-07;0.016977009610663056;10.005533018752887;0.8368410259987986;0.015593183189129327;0.015508799005553209;0.7460553365579601;0.018299407614742552;0.7612064188022947
30.000635;0.003462377235519395;-0.002040730896547196;-0.006137432171124095;-5.5391052762447545e-06;7.934568406846035e-07;0.016728060952797677;10.005650230765298;0.8369137324968006;0.015597183117258185;0.015507737102025165;0.7417839509818118;0.01897976891259199;0.7569974177857933
30.000692;0.0034033572629088298;-0.0021085800274365228;-0.006052827268831718;-5.963003020285396e-06;7.991160056892172e-07;0.016472016021988754;10.0057810181716;0.8369887057051512;0.015601292237494771;0.015506624038892896;0.7375415633467627;0.019721166341237505;0.7528056754796274
30.00075;0.00333880072874992;-0.0021747501063513076;-0.005965442168691294;-6.376469635723194e-06;8.039846460926131e-07;0.01621021413470653;10.005921186078227;0.8370659467327761;0.015605506656306941;0.015505463261525923;0.7333280934625116;0.02052260206419858;0.7486314461139402
30.000808;0.0032685882312534307;-0.002239285497195147;-0.0058759752281488465;-6.7796507206604e-06;8.081989376135355e-07;0.015942132461663455;10.006067035397548;0.8371454834254934;0.015609820746590087;0.015504257964204892;0.729143507152877;0.02138207653260026;0.7444749969286
30.000865;0.003192560555943591;-0.00230217492440202;-0.005785071524152045;-7.172385044573943e-06;8.118928726744444e-07;0.015670446981760195;10.006215878752815;0.8372272555083388;0.015614226365621414;0.015503011638342713;0.7249878513186081;0.02229958989210168;0.7403367336799257
30.000923;0.003110589976635104;-0.0023633641021257186;-0.005693243869686527;-7.554865319958964e-06;8.151740100132889e-07;0.015393966410447275;10.006366371233781;0.8373110914692343;0.015618714792504615;0.015501728733760286;0.7208612101452397;0.023275142564636465;0.7362171962871445
30.00098;0.0030226997072022015;-0.002422795155334316;-0.005600826443312143;-7.92709452452082e-06;8.181240495605895e-07;0.015113461722961772;10.006517806043867;0.8373967529881912;0.01562327918546064;0.015500415184228237;0.7167636697502354;0.024306734336477877;0.7321169557795335
30.001016;0.002929032699121537;-0.002480427314636095;-0.005508023772864237;-8.860811820921485e-06;8.207915153983405e-07;0.01486852287743494;10.006669235555297;0.8374839888525408;0.01562791470497654;0.015499078470594698;0.7142393195766721;0.024973363389838764;0.7295650227039882
30.001016;0.0028301254693044323;-0.002535734235686155;-0.005414985535801932;-8.876220501864971e-06;8.231848869449179e-07;0.014681529192012259;10.006819835678877;0.8375725398159594;0.015632616223645042;0.015497726894401246;0.7142292423805928;0.024973026784742173;0.729490252975741
30.001016;0.002726323127147078;-0.0025890115198243906;-0.005321800524698156;-8.892125856931495e-06;8.253009251965762e-07;0.014491734852093655;10.006970429217418;0.8376620659118744;0.015637376241700935;0.015496368084378783;0.7142244791062585;0.02497272102980199;0.7294078960658995
30.001017;0.0026181282544239814;-0.0026402787286193166;-0.005228487294566548;-8.90620550284253e-06;8.271609435641672e-07;0.01429738475606503;10.007124263491539;0.8377521077797538;0.015642185065542956;0.015495007374904385;0.7141550003562617;0.024991441395962072;0.7292487845590022
30.001018;0.0025061347796127087;-0.0026896854075437854;-0.005135074081300456;-8.920987953166864e-06;8.288096078102997e-07;0.0141017760084442;10.007285695852444;0.8378421608655393;0.015647032637675615;0.015493646983448829;0.7140907231319863;0.025010180834606616;0.7290824086998247
30.00102;0.002390955412239225;-0.0027374804472258493;-0.0050416791048487775;-8.934679916955885e-06;8.302958094183436e-07;0.013902272648699943;10.007458227517787;0.8379317441079628;0.015651910001762276;0.015492286559288556;0.7139795176595748;0.025042929629917277;0.7288575336061933
30.00102;0.002273164526491518;-0.0027839594225374706;-0.004948477554872668;-8.953458222712573e-06;8.316717836028768e-07;0.013704287810831238;10.007643849686835;0.8380203785157372;0.01565680932956354;0.015490924864693589;0.7139951505154054;0.025042676118993;0.7287467531234146
30.001021;0.0021533202181579975;-0.002829544423355887;-0.004855615488889899;-8.970512163583181e-06;8.330056839673806e-07;0.013503270217922022;10.007843055925038;0.8381075682784656;0.015661723077522914;0.01548956092605028;0.7139452648389571;0.02506140854770066;0.7285604034740661
30.001022;0.0020319682435644914;-0.0028747412697924316;-0.0047632094227568695;-8.988203849779178e-06;8.343914790843318e-07;0.013301727980183167;10.008054418590865;0.8381928465723618;0.015666643514803617;0.015488193371659756;0.7138984373081774;0.02508011728136242;0.7283673289275192
30.001024;0.001909588729676008;-0.0029200904662901516;-0.004671408656987229;-9.003893023349889e-06;8.359479201417855e-07;0.013099228610788445;10.008274684293664;0.8382758271751959;0.015671562419670406;0.015486819293969046;0.7137862381306846;0.025117795300746516;0.7281008964946633
30.001028;0.0017865695752441416;-0.002966063442089828;-0.004580403973633285;-9.015138987416744e-06;8.37809799612325e-07;0.012893379509894873;10.008499600309374;0.838356231968423;0.01567646989993028;0.015485433989441907;0.7135362710195037;0.025194436732930793;0.7276906044644254
30.001036;0.001663262904231241;-0.003012978435788006;-0.004490395888977762;-9.016743601925511e-06;8.401224255299829e-07;0.012682814166892927;10.008724250584997;0.8384339305434672;0.015681353836190102;0.015484031904336932;0.7130081725081585;0.025348035309588526;0.7269986808489582
30.001052;0.0015400706592360312;-0.003060926297387009;-0.004401589368343027;-8.99869388488546e-06;8.430439794725359e-07;0.012460143132038753;10.008943112502239;0.8385089367900125;0.015686201639610518;0.01548260834942389;0.7119225842620472;0.025659583833011784;0.7257499987085773
30.001084;0.0014175084793865114;-0.0031097882732009337;-0.004314220166046234;-8.940066455476609e-06;8.467540499833941e-07;0.012211938891160842;10.009150505599987;0.8385812756593578;0.015691001725468983;0.015481159996204977;0.709721179795661;0.026295074952092205;0.7233938618432272
30.001148;0.0012962192103504726;-0.0031593709097538884;-0.004228569960399902;-8.797369586718057e-06;8.51446461539177e-07;0.011914804344073715;10.009341091684517;0.8386508501190174;0.015695742718102125;0.01547968468407797;0.7053057499946872;0.02761850260616189;0.7188485766079027
30.001212;0.0011768712534769483;-0.0032092334747267277;-0.0041449263685506025;-8.65039316434152e-06;8.572965506002665e-07;0.011621391814616466;10.009510213529685;0.8387174596228498;0.0157004132301588;0.01547818247761457;0.7009192478708357;0.029007862776798454;0.7143346486010711
30.001276;0.0010600144053446797;-0.0032590904725384087;-0.004063525335065691;-8.499230968556438e-06;8.644462137395512e-07;0.011333311806074825;10.009654220635904;0.838780882443559;0.015705003670371084;0.01547665626831241;0.6965637381174836;0.03046315301203646;0.7098547519070606
30.00134;0.0009460815442175587;-0.0033086193088552917;-0.003984518849097715;-8.343817165050509e-06;8.730239990739621e-07;0.011051073620639937;10.009770675738343;0.83884091656228;0.015709507232828938;0.015475110535535878;0.6922383169519806;0.03198437133945725;0.7054086341416541
30.001404;0.000835514007989933;-0.003357498245341017;-0.003907932135065145;-8.184374251086874e-06;8.831535895178682e-07;0.010775159805507539;10.009858040259594;0.8388973755576051;0.015713919041950363;0.015473550232255516;0.6879430520446304;0.033570515874952286;0.7009971304784489
30.001468;0.0007288160316316478;-0.003405479099449557;-0.003833633389791181;-8.02094245622246e-06;8.949341503909982e-07;0.010506135203825217;10.009915069717627;0.8389500818955445;0.015718235864666058;0.015471981194502769;0.6836769198587065;0.035218585549970184;0.6966201250854058
30.001515;0.0006264869900187874;-0.0034523148022940235;-0.0037614072574159584;-7.90535601682336e-06;9.084179040003586e-07;0.010271652321719858;10.009940620340112;0.8389989039642856;0.015722456306521738;0.015470411252178731;0.6805807699627525;0.0364685808152122;0.6933936356193874
30.001515;0.0005289407416333807;-0.00349773321430385;-0.003691087699177848;-7.930929720689826e-06;9.23594911761525e-07;0.010119366048380516;10.009933857178606;0.8390437752054172;0.0157265793570988;0.015468851071681411;0.6806353356488376;0.03646750326869899;0.6932479224412335
30.001516;0.00043650665563171073;-0.003541852860568378;-0.0036226314235979482;-7.953285480529654e-06;9.40390550023256e-07;0.00997285435380172;10.00989474065752;0.8390846656218924;0.015730602368598582;0.015467313830407867;0.6806252484705219;0.03650235481244308;0.6930396842909945
30.001517;0.00034946482110015804;-0.003584614560119693;-0.003556124426734715;-7.97609572536868e-06;9.586804704316756e-07;0.009835589042127248;10.009824686488386;0.8391215881415164;0.01573452100449727;0.015465813310900552;0.6806150755439179;0.036537137487327266;0.6928324760068184
30.001519;0.00026799410437675797;-0.003625964240380018;-0.0034917379274598047;-7.995523607775614e-06;9.783119861305317e-07;0.009704955749837228;10.009726521874617;0.8391545995242139;0.015738330765004614;0.015464361956705433;0.6805383757156203;0.03660785380029814;0.6925628737889973
30.001523;0.00019207831078268112;-0.0036657295611462067;-0.003429636099573748;-8.007899029508782e-06;9.991172236839e-07;0.009579298394060468;10.009603568276697;0.8391837244136456;0.015742027585392233;0.01546297030924015;0.68032771143124;0.03675050663134035;0.6921664914919324
30.001531;0.00012154472644237822;-0.0037035997317794154;-0.003369868516383663;-8.005587191279334e-06;1.0209126360671391e-06;0.009457941052881325;10.009458870011528;0.8392088940574968;0.015745607208576564;0.015461647209248287;0.6798506378900567;0.03704009860667218;0.6915161465738384
30.001547;5.624648884538628e-05;-0.0037392035737587944;-0.0033122899434460287;-7.973128092888611e-06;1.0435011709658097e-06;0.009332161832617581;10.0092948911266;0.8392299425162746;0.015749064945925893;0.015460399619357051;0.6788387336211704;0.037625631629921226;0.6903530337547434
30.001579;-3.800154968431097e-06;-0.003772165950427399;-0.0032565901668147844;-7.87896340451723e-06;1.0666972744638259e-06;0.009192166737906977;10.009113447491462;0.8392466124956707;0.01575239593754344;0.01545923241290007;0.6767626618962808;0.03882310689920813;0.6881680461834797
30.001643;-5.842075783280314e-05;-0.003802146330762068;-0.003202421483876982;-7.655859818863513e-06;1.0903483626107396e-06;0.009012118116863099;10.00891575771765;0.8392586007961764;0.01575559532353553;0.015458149004491616;0.672574202301325;0.04131452518476908;0.6839601714917423
30.001771;-0.00010734728300075749;-0.003828939340384695;-0.003149443076620318;-7.154558608160656e-06;1.1143190916251473e-06;0.008747155014661933;10.008702269455421;0.8392656194774019;0.0157586582348844;0.01545715187908893;0.6642242453646608;0.046674887368827835;0.6758098471127452
30.001899;-0.00015029934932637442;-0.003852037448854789;-0.0030972373790787854;-6.617224704618652e-06;1.138475076789764e-06;0.008496357972535472;10.008472326250656;0.839267377186696;0.01576157975526015;0.015456241757051103;0.6559797871473986;0.052528195221316576;0.6678621335905387
30.002027;-0.00018706794205893977;-0.0038712812152968882;-0.003045297242217878;-6.044707755069083e-06;1.1627018507865438e-06;0.008260723260417852;10.008224668342796;0.8392635498895404;0.015764355477814934;0.01545541630429387;0.6478389488299489;0.05886245199163662;0.6601303242242341
30.002071;-0.00021653621913971427;-0.003885520048688709;-0.002993156834990636;-5.968622817642336e-06;1.1869133077230865e-06;0.008158175694328813;10.007958901373513;0.8392538452344689;0.01576698261651165;0.015454670319469113;0.645069005353647;0.06116866231486809;0.6574356687274097
30.002071;-0.0002405826496190307;-0.0038960320878690187;-0.0029404903187611508;-5.99481784775003e-06;1.2110101397391027e-06;0.008128582565423611;10.007676170814424;0.8392380794609633;0.015769460170957116;0.015453997504507905;0.6451163268522985;0.06116683114145101;0.6573414256911267
30.002071;-0.00025798860215038414;-0.003902202807231755;-0.0028870820298555135;-6.0199724980795406e-06;1.2348378599057633e-06;0.008108712435714935;10.007378072962464;0.8392161914377374;0.015771787721566302;0.015453391805693538;0.6451612426555342;0.0611659625141689;0.6572508837122507
30.002071;-0.0002684688188543904;-0.0039039184206531765;-0.002832734719627261;-6.04422192023585e-06;1.2582028585554942e-06;0.008098156199089605;10.007065277616514;0.8391882077539726;0.015773964712249733;0.015452847349817701;0.6452079687157565;0.06116405901804485;0.6571679204095939
30.002071;-0.0002718637740212583;-0.0039010871330594074;-0.0027772181304189596;-6.067257410401761e-06;1.2809220596116389e-06;0.008096347187977923;10.006737539497891;0.8391541626249184;0.01577599090829589;0.015452358117783125;0.6452546010197313;0.06116212152594905;0.6570906393199681
30.002071;-0.0002682464596737102;-0.003893647387375838;-0.0027202986502826397;-6.088994584081147e-06;1.3028459327574728e-06;0.008102697895175684;10.006394683316081;0.8391140418626689;0.015777866763411474;0.015451918446679789;0.6453011432397391;0.061160149909830305;0.6570190488233674
30.002072;-0.0002578754363148677;-0.003881590115483637;-0.0026617614764038963;-6.1044771500928315e-06;1.323848474375101e-06;0.008114684633862798;10.006037169228883;0.8390678338469313;0.015779593211545213;0.015451523991885058;0.6452846116426055;0.061211145090288424;0.6568954512481477
30.002073;-0.00024110960923135572;-0.003864928075865302;-0.002601387805418695;-6.118549524116414e-06;1.3438295385776559e-06;0.008134810675333472;10.005665839027271;0.8390156183192163;0.01578117127465196;0.015451171746346663;0.6452681442808437;0.06126211016178247;0.6567777340420379
30.002075;-0.00021834019080142774;-0.00384367424895785;-0.002538974464360125;-6.1289443669929065e-06;1.3627367540140165e-06;0.008160534922442283;10.005281308058363;0.8389575691180783;0.01578260200075205;0.015450859037620458;0.6452209956115756;0.06133804944543229;0.6566374723712154
30.002075;-0.00018991863322838517;-0.0038178230591742438;-0.002474419182806224;-6.145483334446508e-06;1.3805602290973584e-06;0.00819425377178111;10.004883606145428;0.8388938851796008;0.015783886932082734;0.0154505827456931;0.645268446034132;0.06133596690303076;0.6565894863282555
30.002076;-0.0001561242446689798;-0.003787428082897182;-0.0024077878829241277;-6.1558011576665e-06;1.3972947476295018e-06;0.008231369788258752;10.004472377346364;0.8388247573670454;0.015785028359896036;0.015450338979010741;0.6452537152623673;0.06138586533204468;0.6564895904393123
30.002077;-0.00011720879423896516;-0.003752633025887319;-0.0023392956806568884;-6.16488492284573e-06;1.4129148413213376e-06;0.008274388193778622;10.004047501971634;0.838750411152532;0.01578602902877652;0.015450122956440005;0.6452399086696872;0.06143674731813707;0.6563955926831591
30.002079;-7.341616171286583e-05;-0.003713671404283207;-0.0022692384218808968;-6.16773196905534e-06;1.4273749269140398e-06;0.008319948970768359;10.003609561271823;0.8386711489887363;0.015786892022499503;0.015449929578367229;0.6451630133280102;0.06154061660155458;0.6562484893460654
30.002083;-2.494520778372134e-05;-0.0036707649021833545;-0.0021979671160209423;-6.159399940238792e-06;1.4406152046892063e-06;0.00836682202760756;10.003159574091148;0.8385873125900845;0.01578762104511178;0.01544975504416992;0.6449609464314703;0.06174947706095612;0.6559913033022287
30.002091;2.8049326319395234e-05;-0.0036241163953995544;-0.00212590860237676;-6.129590689422359e-06;1.452575943284292e-06;0.008412929271030548;10.002698301916201;0.8384992114039636;0.01578822079983616;0.015449598321757465;0.6445076347266327;0.06217233058640137;0.655508912136439
30.002107;8.542456308716603e-05;-0.0035739883983997626;-0.0020535516242512876;-6.057982789399962e-06;1.4632192761803099e-06;0.008452314258409362;10.002225940035949;0.8384070863309703;0.015788697347658892;0.015449461264534503;0.6435500990224051;0.06302417662779596;0.6545705923918311
30.002139;0.00014706039116200618;-0.003520750199987812;-0.0019813787295993334;-5.902925250408429e-06;1.4725419914707644e-06;0.008473017975970068;10.001742286262909;0.8383111044374286;0.01578905832879307;0.015449347626686125;0.6415884685664289;0.0647530133381574;0.6527251756805894
30.002203;0.00021291607682226432;-0.00346488841249814;-0.001909807810207661;-5.577520633881954e-06;1.4805848042766007e-06;0.008454985948378919;10.00124693226602;0.8382113798829817;0.01578931310024376;0.015449261665818004;0.6376328936538748;0.0682968387548996;0.6490948832246555
30.002331;0.0002830549852168692;-0.0034070216671434443;-0.001839191281515758;-4.894656146692194e-06;1.4874339824613104e-06;0.008357027200423025;10.000739327103764;0.8381080223231935;0.01578947284641483;0.015449207407436431;0.629745468350081;0.07571965071342;0.6420324888487358
30.002459;0.0003575854161598509;-0.0033474540356033095;-0.0017698107011888183;-4.178568787667263e-06;1.4931970244335307e-06;0.008269767215302691;10.000218804120856;0.838001196883075;0.015789550319498045;0.015449188631072105;0.6219602504601337;0.08357944653614607;0.635239853195113
30.002587;0.00043656558203701497;-0.003286819616888411;-0.0017018123084967202;-3.4301319855545638e-06;1.4979799970294836e-06;0.008192658143818206;9.999684834995133;0.8378911720305076;0.015789558582220028;0.015449208493747714;0.6142763157891564;0.09186422378490067;0.6287350271997544
30.002715;0.0005199260320086913;-0.0032258388691046207;-0.001635197236416067;-2.650517902866152e-06;1.501893525565994e-06;0.008125069213171004;9.99913720116198;0.8377783216252556;0.015789509145713657;0.015449269059126367;0.6066927515070242;0.10056298091289675;0.622536908690139
30.002793;0.0006074610966511572;-0.0031651131889970066;-0.0015699171593687648;-2.1588175168290614e-06;1.505050946462839e-06;0.008122401752384888;9.998575487393259;0.8376630404212404;0.015789410433746622;0.015449371967707298;0.6021255957899945;0.10608171717368343;0.6189088649642479
30.002793;0.0006988702329173369;-0.003105281978112746;-0.001505928642258734;-2.1592111225316008e-06;1.5075348047909564e-06;0.0082091896841082;9.9979986178084;0.8375455989057169;0.01578926686207824;0.015449520032091072;0.6021878104844488;0.10607943263203341;0.6189230759957709
30.002793;0.0007937408802443245;-0.0030472018765482617;-0.0014431617779741947;-2.159065324773397e-06;1.5093664037961778e-06;0.008297105070095229;9.997405321003727;0.8374260750698923;0.015789079560338395;0.015449717579513488;0.6022513074680684;0.10607712838551804;0.6189385959220859
30.002793;0.000891540864342597;-0.0029912803574369115;-0.0013815154482936336;-2.1584998802199378e-06;1.5104892256996896e-06;0.00838586223544141;9.996795470045448;0.8373044386445456;0.01578884849004944;0.015449968862627875;0.6023159750122196;0.10607480566979013;0.6189548494730823
30.002794;0.0009917042900851349;-0.002937796634432348;-0.0013208995459152132;-2.1512759727041153e-06;1.5107414995232003e-06;0.00847412672034965;9.99617157333282;0.8371806565980837;0.01578857305382557;0.015450276563011074;0.6023227133783694;0.10614446361692703;0.6189255503174365
30.002795;0.0010936748541620358;-0.002886932979662491;-0.0012612665672748244;-2.1439012077637334e-06;1.5098458760239923e-06;0.00856247792069157;9.99553912663104;0.8370546963613245;0.015788250762401864;0.015450641799741734;0.6023304995014145;0.10621309809661311;0.6188957336967361
30.002797;0.0011968306435979326;-0.002838825793757876;-0.00120262209078831;-2.1301809455508215e-06;1.5074565654989164e-06;0.008649461386756763;9.994905577784989;0.8369264807213879;0.015787876725876206;0.01545106532747694;0.6022814122747915;0.10635370301294222;0.6188203672149354
30.002801;0.001300386035286243;-0.0027936003472292317;-0.0011450110187212685;-2.1038248403081637e-06;1.5032248451133742e-06;0.008732690678411313;9.994278844273042;0.8367958669182314;0.015787444753608174;0.015451548878168658;0.6021145806390816;0.10663827256414357;0.6186514755303965
30.002809;0.0014033809617023027;-0.002751395178655959;-0.0010884657769440582;-2.0522256443434175e-06;1.4968373716979593e-06;0.008810870366183804;9.993665949181297;0.8366626888290283;0.015786948733005464;0.0154520957606943;0.6017151005732377;0.10720980289515147;0.6183006682096852
30.002825;0.0015047966856645634;-0.0027123781982222777;-0.0010329315420747962;-1.9495236877212775e-06;1.4880334854624825e-06;0.008879763551101509;9.99307231210331;0.8365268621971882;0.01578638377371092;0.015452710513973933;0.600847987397228;0.10836029261471335;0.6175888732849104
30.002857;0.0016037443081259963;-0.002676743299617376;-0.0009782396435108708;-1.74317877745827e-06;1.4766031347297408e-06;0.008929140298404165;9.992501981711268;0.8363884579375847;0.015785746668159812;0.015453398172080012;0.5990462068784249;0.11068174244257419;0.6161673261828695
30.002921;0.0016996185986622985;-0.002644680552408213;-0.0009241909466086749;-1.3254848014861834e-06;1.4623632022013792e-06;0.008944688599426969;9.991958055794692;0.836247694703188;0.01578503473554872;0.015454163859341946;0.5953877315667359;0.11540115457441638;0.6133779771515978
30.003049;0.001792028575493008;-0.002616396889632212;-0.0008706564409113513;-1.0735938077859924e-06;1.4451414954266808e-06;0.00889601687683245;9.991443100330875;0.8361048955190007;0.01578424387595209;0.015455012520164494;0.5880635412370654;0.12512453166196785;0.6080538842675607
30.003177;0.0018808965251314992;-0.0025915801939407498;-0.0008175558111319899;-1.8544308064979344e-07;1.4247976403855493e-06;0.008853810418886455;9.990959859185867;0.8359604409252612;0.01578336823645832;0.015455948175271347;0.580826590777201;0.13521887596987892;0.6030971039061096
30.003305;0.0019658435107953757;-0.0025702040572273053;-0.0007647597099413536;7.290896367391015e-07;1.4012630340865852e-06;0.008818973677795598;9.99051159919373;0.835814722055881;0.015782401719219713;0.015456973291140444;0.5736747864111288;0.14567518989154618;0.5985287403011141
30.003433;0.0020464430282202536;-0.0025521558735650198;-0.000712046146262817;1.6693854050922185e-06;1.374553964796679e-06;0.008790643382056075;9.990101785473177;0.8356680934294144;0.015781339262591336;0.015458089243333535;0.5666089524936456;0.15648047669251475;0.5943719043513808
30.003554;0.0021232341662988704;-0.0025366752357961955;-0.0006591396864785331;2.5954462431889797e-06;1.3447465076114956e-06;0.00877613603971341;9.989733370385688;0.8355208445878828;0.015780177254304414;0.015459297215113256;0.5599998042031621;0.16703574017095463;0.5908371710396374
30.003554;0.0021937793009198306;-0.00252442075592505;-0.0006057984122621872;2.5960287755098555e-06;1.311949422934919e-06;0.008844904352604483;9.989407987839343;0.8353731941963807;0.01577891354348224;0.015460598328527605;0.5600799686135299;0.16703298501285255;0.5908405546794008
30.003555;0.0022586174290592106;-0.0025149216459556703;-0.0005518935466622757;2.604680019364183e-06;1.2762952647831221e-06;0.008912495917021866;9.989125617539012;0.8352252954790356;0.015777547044305125;0.015461993083418052;0.5601050409914982;0.16711821871997848;0.5908169566774112
30.003556;0.0023172582001274138;-0.002507923399400741;-0.0004974395495739738;2.6135574545435816e-06;1.2379291638225783e-06;0.008978497284860675;9.988884825444604;0.8350772678654521;0.01577607756143271;0.015463481050571956;0.5601296436566285;0.1672034524020781;0.5907944283857115
30.003558;0.0023692350333281444;-0.0025030923022491126;-0.000442588608588469;2.6305904050150053e-06;1.1969999367095393e-06;0.009044487228501517;9.988683267895759;0.8349292383961272;0.015774506315369502;0.015465060833115846;0.5600994798823392;0.16737769903412772;0.5907467361492141
30.003562;0.0024141266979526674;-0.0024999958707424964;-0.0003875901174532085;2.6632417980542423e-06;1.153675863879516e-06;0.009109021280935267;9.988518170474949;0.8347813507227129;0.01577283601133368;0.01546672948501991;0.5599583705822281;0.16772797099052142;0.5906453258047898
30.00357;0.0024515306228153353;-0.002498230424116174;-0.00033271682291042485;2.7270470162178677e-06;1.108154169090562e-06;0.009172621747031423;9.988386661826798;0.834633746877711;0.015771069224312397;0.015468482374318108;0.5595972412949386;0.16843027807523736;0.5904368228072278
30.003586;0.002481072119820035;-0.0024975423178310394;-0.00027822715948923267;2.8524827438038804e-06;1.0606295697873646e-06;0.00923273739206938;9.988286017314932;0.834486561433694;0.01576920652985673;0.015470314568225658;0.5587980612017416;0.1698366262679237;0.5900160792927505
30.003618;0.0025024688661114546;-0.002497810940081398;-0.00022439821720900802;3.1005325922520023e-06;1.0112514208388332e-06;0.009283698300297714;9.988213419354805;0.8343399372502455;0.015767246900954168;0.015472222291086461;0.5571278161681381;0.17264601798311738;0.5891812615237326
30.003682;0.0025156061783900958;-0.0024990164712779205;-0.00017156033824261644;3.5920250292854346e-06;9.601060078267785e-07;0.009318726523399658;9.988165358734067;0.8341940285553213;0.015765189459928046;0.015474203505652269;0.5537275560357222;0.17824045397752236;0.5875595732473372
30.00381;0.002520568468127049;-0.0025013223679098287;-0.00012008239179550276;4.563401699920739e-06;9.072232825514194e-07;0.00932302643755988;9.988137700344655;0.8340489712202728;0.01576303398786579;0.015476257748197804;0.5469204102978434;0.18932393543983034;0.5845413554521744
30.003938;0.0025175921820951874;-0.0025048206575862654;-7.033446523192668e-05;5.521846071207865e-06;8.526068711803275e-07;0.009336863997907056;9.988126357223209;0.8339048345503218;0.01576078005557599;0.015478384875505537;0.5402025252165655;0.20026746472175008;0.5818389805893129
30.004066;0.0025069479507270004;-0.002509909272208147;-2.265295998006655e-05;6.467419088809082e-06;7.96278200318451e-07;0.009360522175789143;9.988127812625534;0.8337615915507699;0.015758426039988976;0.015480583964525842;0.5335710538921707;0.21107104511216646;0.5794424728495358
30.004194;0.0024888138306717964;-0.0025169631889351567;2.269353776767262e-05;7.400212779780755e-06;7.383000230076784e-07;0.009395213184473825;9.988139741503858;0.8336191421016839;0.015755969281992445;0.015482853764427098;0.5270272374602074;0.2217376810636238;0.5773462952469331
30.004322;0.002463211497094749;-0.0025261890807909745;6.553077997016234e-05;8.320416098801382e-06;6.7877125902517e-07;0.00944007528338524;9.988161724411274;0.8334773647244773;0.015753407812466206;0.015485193460522517;0.52056844138856;0.2322693787058047;0.5755407144673566
30.00445;0.002430046021495506;-0.0025375638138873577;0.00010577835150482681;9.228206404393736e-06;6.17814545389564e-07;0.009495214111073907;9.988194834264748;0.8333361505467982;0.015750742111761043;0.015487602415748623;0.5141960996846627;0.24266614575245513;0.5740187575025243
30.004578;0.0023892324290958862;-0.0025509045796411095;0.00014341011718946973;1.012397905742843e-05;5.555674274464648e-07;0.009559722844323668;9.988240161118856;0.8331954417890729;0.015747975489159544;0.015490079147043296;0.50790864966315;0.2529309906273169;0.5727717732599941
30.004706;0.0023417993693499862;-0.002565422037471069;0.00017840419529070985;1.1128297636508438e-05;4.921837825749541e-07;0.009634674975363019;9.988298107252227;0.8330552979751226;0.015745113604222347;0.015492620463848436;0.5017055061077393;0.26306592109783555;0.5717915360362283
30.004834;0.002285902119707584;-0.002582009308755151;0.00021074003325583754;1.2011869518605923e-05;4.278472571588116e-07;0.00972007467390772;9.988368778499636;0.8329159289231409;0.01574216399330306;0.015495221475167032;0.4955870336543321;0.2730719435119987;0.5710701140014166
30.004962;0.002222786067431479;-0.0025999424086048037;0.00024042595145064435;1.2883884047334088e-05;3.6278607294201237e-07;0.009813800553445554;9.988452353802455;0.8327776592203501;0.015739135498770995;0.015497875994268148;0.489551479646359;0.2829500627713907;0.5705976545178069
30.00509;0.0021528436467951806;-0.002619139008309913;0.00026749235637693033;1.3744562067078651e-05;2.9727589902973215e-07;0.009917617426446264;9.98854926054358;0.8326408744462552;0.01573603751322402;0.015500576591357486;0.48359793758760433;0.2927032814511153;0.5703661517610796
30.005218;0.0020766598658920467;-0.002639555637654083;0.0002919549494237963;1.4594023400358087e-05;2.3162686720517018e-07;0.010029237246351996;9.988660208084251;0.8325059841185808;0.01573287982449627;0.01550331424919776;0.47772640953861106;0.30233159863761344;0.5703669441229857
30.005346;0.001994902182120211;-0.002661125547419617;0.000313791828546462;1.5432463391624176e-05;1.6616038469255758e-07;0.010148350029958729;9.988785924137497;0.8323733815534737;0.01572967280794484;0.015506078176059323;0.4719359074072337;0.3118380108561283;0.5705920269071499
30.005474;0.0019081470912568723;-0.0026837456772064046;0.00033296767098802565;1.626008259954022e-05;1.0119819839166149e-07;0.01027562758438661;9.98892697681084;0.8322433848160038;0.015726426557027127;0.015508856624971578;0.4662244857736571;0.3212235142899625;0.5710315199621537
30.005602;0.0018168305629774493;-0.0027073309488452207;0.0003494996727703227;1.7077015660176592e-05;3.708385113267125e-08;0.010408775306187314;9.98908384284031;0.8321162009868823;0.01572314918538912;0.015511638392933253;0.4605931787920243;0.33049010549041574;0.5716785577287458
30.005858;0.0017212874875786295;-0.0027321711457374957;0.0003635126138891095;1.8683314726827926e-05;-2.58057460657984e-08;0.01057560564645333;9.989257158095871;0.8319919433054874;0.01571984585949117;0.015514413957326344;0.4494699406419701;0.348674780729177;0.5735382172949093
30.006089;0.0016227249456917542;-0.002757250548669136;0.0003752369863553112;1.9806030834264215e-05;-8.709583219770417e-08;0.01075402200072466;9.989447948185864;0.8318706517915512;0.015716519352156115;0.015517175943675713;0.43972566987196976;0.3646465357863977;0.5758355607136477
30.006319;0.00151944708290588;-0.0027842762993577426;0.0003849480297072987;2.1206552470747546e-05;-1.4644206765426994e-07;0.010946911248081833;9.98965718106523;0.8317522971412927;0.015713171259270756;0.015519918824806946;0.43021925854218307;0.380255365853302;0.5786719027895806
30.006549;0.0014124773944188612;-0.0028126144802687035;0.00039288954749811905;2.257479729718446e-05;-2.0351121128503323e-07;0.0111530215530616;9.989885355138334;0.8316367808510478;0.01570980277251554;0.01552263841495391;0.4209476193255522;0.3955082652727116;0.5820009521099481
30.00678;0.0013017709041990182;-0.0028423088070798287;0.0003992260908155201;2.3911274291264522e-05;-2.5796109177874754e-07;0.011370880115962516;9.990133481529181;0.831523935689234;0.015706415215293902;0.01552533197583723;0.41190370678626;0.4104142283110185;0.5857766067051497
30.00701;0.0011872022807268717;-0.0028733728902824887;0.0004040280050877332;2.5216978331754995e-05;-3.094554333271133e-07;0.011598821871111876;9.990404236534824;0.8314135713122092;0.015703010413197816;0.015527998449930386;0.4030855303781184;0.42498025061393535;0.5899570859689238
30.007241;0.0010686650070922447;-0.002905870849733446;0.0004072815454540778;2.6492355841450313e-05;-3.5768065297380646e-07;0.011835134732146474;9.990701583784995;0.8313055161721784;0.015699590758316277;0.01553063812460941;0.39448714426966985;0.4392143300375527;0.5945005814740122
30.007471;0.0009461456368729494;-0.0029399858636512993;0.00040891438937128106;2.773807582437161e-05;-4.023435983175902e-07;0.012077172891414367;9.991029909328324;0.8311995527294;0.015696159389956863;0.015533251823698049;0.38610559505912406;0.45312446684448454;0.599369677677919
30.007701;0.0008207149936461695;-0.0029755059143670823;0.00040883704846807786;2.9304835531124495e-05;-4.431738987945975e-07;0.01232434797822715;9.991393938115637;0.8310953462178796;0.015692720225654204;0.01553584021843684;0.37793586945049107;0.4667176635866816;0.6045272384542526
30.007932;0.0006904844153509372;-0.0030136698516609385;0.00040699929880768423;3.0507954377963964e-05;-4.799375033121467e-07;0.012576091298745934;9.991798627312262;0.8309925178915146;0.015689277807444973;0.015538403701437026;0.36997390373674355;0.48000192438892336;0.6099399949284676
30.008393;0.0005565724607106985;-0.0030545192545166945;0.0004034272301766881;3.283685329373543e-05;-5.12448892061399e-07;0.012972862635114744;9.992248394397361;0.8308907831838827;0.01568583767068867;0.015540942335500775;0.35454359739290386;0.5056772541780595;0.6213919560894017
30.008853;0.0004191189336389854;-0.0030976879296831326;0.00039822799155787424;3.5058899864728985e-05;-5.405728074266795e-07;0.013383168484111066;9.992746521071437;0.8307899563636326;0.01568240685692486;0.015543455425922927;0.3398927988950241;0.530199658805525;0.6335150190071465
30.009314;0.00027832458983200863;-0.0031431969013999642;0.0003915468928277911;3.7178445634912505e-05;-5.641994923078071e-07;0.013799557169281815;9.993295033696722;0.8306898413338858;0.01567899381724165;0.015545941465385871;0.32599132962784094;0.5536181446364143;0.6461128684399486
30.009775;0.00013547523409577494;-0.003190595127097609;0.0003834611286605246;3.967262617182588e-05;-5.832023414435885e-07;0.014219619233989927;9.993894264980403;0.8305902094296715;0.01567560711858426;0.015548399047437593;0.31281301003401624;0.5759817168631567;0.6590226502456212
30.010236;-1.1106214871803291e-05;-0.003240781440709513;0.00037392448325748425;4.162441430446129e-05;-5.974292857694971e-07;0.014639996339302148;9.99454232825875;0.8304908772844151;0.015672253045126545;0.015550828028566823;0.30033063378885577;0.597337378672304;0.6721072796435336
30.010697;-0.00016012740358343656;-0.003293259344952429;0.0003628397443066745;4.348557547508653e-05;-6.067441640886197e-07;0.015055361354877384;9.995235484866013;0.8303917692782907;0.015668934416267464;0.015553230480613333;0.28851794800453107;0.6177301312924232;0.6852531683532529
30.011157;-0.00031134805576336325;-0.0033474304361512737;0.00035011765539310556;4.482370213787175e-05;-6.110625707221754e-07;0.015465416685421325;9.99596899161355;0.8302929198767073;0.015665651918026498;0.015555611399734846;0.27735065031982487;0.6372049734728561;0.6983691887253226
30.011618;-0.00046433211766074744;-0.0034042463956694244;0.0003356286685883607;4.6521135790033464e-05;-6.103495575709864e-07;0.01586697148773315;9.996737305922087;0.8301944098523777;0.015662405749366323;0.015557977839348173;0.2668063645630377;0.6558019014780635;0.7113789981201152
30.012079;-0.0006176140885272904;-0.003462582905454754;0.0003191637138066432;4.872110487253849e-05;-6.046126007600899e-07;0.016258015810884208;9.997533893964551;0.8300963069726699;0.015659195779778597;0.015560335918359423;0.2568606462015118;0.6735609107341748;0.7242212966201089
30.01254;-0.0007725244880135017;-0.003523117767618924;0.00030051158088002425;5.028244704973612e-05;-5.93906438966028e-07;0.01663971340389884;9.998351970982156;0.8299986875232962;0.015656021338515815;0.01556268830040939;0.24749306243580232;0.6905189977607604;0.7368470175418388
30.013001;-0.0009272805626799543;-0.003585354706395966;0.00027958571794695194;5.177086267013475e-05;-5.783211891921235e-07;0.01700937182107995;9.999185971246996;0.8299017038737325;0.01565288189556786;0.015565034313724219;0.23868327800275213;0.7067131608501684;0.7492185204199497
30.013461;-0.0010810136654210028;-0.0036493824582896003;0.00025645670835484083;5.318959705262724e-05;-5.579550761973486e-07;0.017367443526954886;10.000031785988432;0.8298055979074842;0.01564977745345993;0.015567371841704192;0.23041210766740602;0.7221783999119482;0.7613064074054599
30.013922;-0.0012328937123055373;-0.0037153749788806176;0.00023126582876462347;5.454214770551926e-05;-5.329105956761128e-07;0.017713504581877815;10.000885519495686;0.8297106285586106;0.01564670734031813;0.015569699185346288;0.22266154820290623;0.7369457163161742;0.7730861144493132
30.014383;-0.0013823132738343027;-0.003783470797007587;0.0002041482778368945;5.583183881137285e-05;-5.033129571160649e-07;0.01804915987096594;10.001742768832306;0.8296170253521427;0.01564366866322334;0.015572015198625215;0.21541474995065693;0.7510481124456752;0.7845423748472895
30.014787;-0.0015289169170404843;-0.003853622099324976;0.0001752544788416947;5.691213777563499e-05;-4.6932658610456276e-07;0.01833992737515242;10.002599166900179;0.8295250244702105;0.015640656216580635;0.01557431744190191;0.20947993153312489;0.7628815907687944;0.7943046308544388
30.014787;-0.0016724522203813762;-0.003925422293954934;0.0001447836147984764;5.6909676214459875e-05;-4.311656881259005e-07;0.018389180358792192;10.003450987799896;0.8294348846871114;0.0156376634208325;0.015576600919960198;0.2095853044448234;0.7628821532163329;0.7942992996892116
30.014788;-0.0018126045036077154;-0.0039988117803825655;0.00011294428863841588;5.6911971718272556e-05;-3.89085127854074e-07;0.018437177781462706;10.004295010621885;0.8293468381634285;0.015634682642019917;0.01557885936271676;0.20967604178156096;0.7629118010617729;0.7943124891701575
30.014789;-0.0019489462044059316;-0.004073482015620586;7.989667236664838e-05;5.691667769183217e-05;-3.4334573767735955e-07;0.018483143561870082;10.00512808997038;0.829261042453248;0.01563170449965711;0.015581087406246254;0.209765281987089;0.7629415349091394;0.7943194151750274
30.014791;-0.0020809990569753637;-0.0041492547832358;4.571953580886714e-05;5.692669415167494e-05;-2.94176989156723e-07;0.018527263587410445;10.005947157587459;0.8291775710770755;0.015628717715979443;0.015583281254056424;0.20984012251497888;0.7629993549082813;0.7943435697393924
30.014795;-0.0022083562077310375;-0.00422609630715572;1.0407948895657064e-05;5.6944672338753935e-05;-2.417545004127701e-07;0.018570577179258634;10.006749489572817;0.8290964439638716;0.015625710688369075;0.015585438201776975;0.20988560559231512;0.7631152607484156;0.794409953793983
30.014803;-0.002330808065767446;-0.004304051987542814;-2.604209708168592e-05;5.6976062360484314e-05;-1.862101960007453e-07;0.018614969148025462;10.007532759169711;0.8290176947542194;0.015622673010592414;0.015587557190482682;0.20987375492894841;0.7633452512720811;0.7945652681865482
30.014819;-0.0024483799521882454;-0.004383173305396824;-6.350091241226256e-05;5.703122924119527e-05;-1.2768850881628416e-07;0.018661299280602783;10.008294903362986;0.8289414277217726;0.01561959539170234;0.015589639993680623;0.20974561819281998;0.7638043240463821;0.7949049477774922
30.014851;-0.002561263669093071;-0.004463501631461724;-0.00010167105676229747;5.7130775071859656e-05;-6.640940872424154e-08;0.018715432920418523;10.009034162708815;0.8288677963602031;0.015616469839076174;0.015591690435291045;0.20938722748330788;0.764719474364346;0.7956181650039568
30.014915;-0.002669707020554815;-0.004545076011991143;-0.0001401494871197799;5.731595214445662e-05;-2.6813630597692554e-09;0.018785140544662425;10.009749695640641;0.8287969132493315;0.015613291435997318;0.015593712579762593;0.2085755244591385;0.7665396944391769;0.7970808200723547
30.015043;-0.002773936137510398;-0.004627899594222788;-0.00017848210787598686;5.766677251319776e-05;6.313430080068581e-08;0.01888904882331856;10.010442189264253;0.8287288048008332;0.015610059851138516;0.015595710819926091;0.20687736203884366;0.7701449744454908;0.8000346415886798
30.015299;-0.0028731432573631237;-0.004711515049424594;-0.0002162106698841863;5.903282814376564e-05;1.3066053256705074e-07;0.0190607227162304;10.011113804061376;0.8286634777817583;0.015606778384785663;0.01559769113150624;0.2034846106854607;0.7772173049865528;0.8059164837520855
30.015811;-0.0029694813786183757;-0.004796649880137104;-0.0002529069999594801;6.03146190250185e-05;1.9951338182196511e-07;0.019367802097321484;10.011767841659054;0.8286009876975574;0.015603451320996943;0.015599661038145127;0.19701627359320198;0.7908346790589357;0.8174283153993782
30.016323;-0.0030620744513049783;-0.0048826228957671094;-0.0002881473883286715;6.153194890316276e-05;2.692979893130382e-07;0.01966103627726072;10.012407881225949;0.8285414217581407;0.015600082693480974;0.015601628019916457;0.1910955201151651;0.8037750919654605;0.8285151590631269
30.016835;-0.00315107574553608;-0.00496932083246594;-0.0003214755304335932;6.268770962263088e-05;3.3962740993540654e-07;0.01993921735357412;10.013036361300951;0.8284848760004196;0.015596677377112823;0.01560359814978114;0.18570564714029444;0.8160705397729621;0.8391781794302394
30.017347;-0.003236712755970551;-0.005056595170586698;-0.00035241097588283385;6.378463808395964e-05;4.1015473648714043e-07;0.020203176674830535;10.013653764251819;0.8284314703305962;0.015593242009766275;0.015605575688583973;0.1808300073226204;0.8277510189113146;0.8494207677787061
30.017859;-0.0033192417118935178;-0.005144197274007244;-0.00038047553579116894;6.482558071641795e-05;4.805627272414305e-07;0.0204528554559167;10.014258555481847;0.8283813871360887;0.015589784102263434;0.015607562394278;0.1764549440745004;0.8388495273241763;0.8592534438827374
30.018371;-0.003398851341146285;-0.005231754562473047;-0.00040522291020778426;6.581322808909208e-05;5.505248230918322e-07;0.020688325205098727;10.014847624746869;0.8283349319239725;0.015586310501845278;0.015609556739317465;0.17256576547537048;0.8493930645736332;0.8686836662690623
30.018883;-0.0034755901654595807;-0.00531885418560006;-0.00042627312820064326;6.6750015436519e-05;6.197138170790886e-07;0.02091073313435507;10.015417229470954;0.8282925325092604;0.015582826606285911;0.015611554416969606;0.16914976178325766;0.8594096302639052;0.8777229166671071
30.019395;-0.0035493915386137736;-0.005405142390186302;-0.000443314661124944;6.763843852887611e-05;6.87852691331609e-07;0.02111924376407041;10.01596351851246;0.828254636546737;0.015579336767798671;0.015613549498718949;0.16619323313703235;0.8689262228163891;0.8863838267754517
30.019907;-0.0036192249791810985;-0.005489954915708807;-0.00045606732321709826;6.928487009513794e-05;7.547401635288198e-07;0.0213160323006038;10.016482164589144;0.8282216365846378;0.015575845647586638;0.015615534832634217;0.16368748219036972;0.8779678396366508;0.894679972471408
