time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.020419;-0.003687230999590007;-0.005573837275899867;-0.00046425659157764074;7.009174178032452e-05;8.20234034167036e-07;0.021500320693265303;10.016968232133832;0.828193896119244;0.015572359350406934;0.015617501852672641;0.16161879818274802;0.8865574779525812;0.9026236972565431
30.020547;-0.0037527037236624863;-0.005656196615017919;-0.0004676314901485307;7.032133753479273e-05;8.842296026825753e-07;0.021532361254282602;10.017417228560166;0.8281717680211907;0.015568885672591444;0.01561944134538734;0.16125344858632853;0.8886371356767895;0.9044647506125988
30.020674;-0.0038160111877606705;-0.005736807825809034;-0.00046601023946746825;7.054740483075568e-05;9.466606295571235e-07;0.021561348832547397;10.017826503327854;0.8281555419969234;0.015565433768456545;0.015621345194701278;0.16096862826646435;0.8906768123521941;0.9062773283858426
30.020674;-0.0038775646781846773;-0.00581543499248982;-0.00045928953373210776;7.059603970305793e-05;1.0074958828455235e-06;0.02153939718898693;10.018195519630133;0.8281453872406555;0.015562013235547902;0.015623207127694693;0.1610843847610721;0.8906785094765904;0.9061500993991503
30.020675;-0.003937805525084013;-0.00589184194642138;-0.00044738960149321724;7.064701599959172e-05;1.0667071784528336e-06;0.02151461279520973;10.01852491920833;0.8281413313547528;0.015558633025124611;0.015625022413367298;0.1611995755638645;0.8906962295580116;0.9060350514524655
30.020676;-0.003997224337441949;-0.005965878689686768;-0.00043023121143146364;7.069898342397495e-05;1.1242516148788755e-06;0.02148818328240642;10.018815742308965;0.8281433056514068;0.01555530135443788;0.015626787120880496;0.16131685065814233;0.8907139748011722;0.9059171461312433
30.020678;-0.0040563604742619086;-0.006037495961100301;-0.00040779301800626487;7.075307601816289e-05;1.1800935827166887e-06;0.021458418576681675;10.01906952378673;0.8281512279795253;0.015552026534265278;0.01562849656184168;0.1614326944835654;0.8907467461387449;0.9058108304369146
30.020682;-0.004115715510683012;-0.006106713983328645;-0.0003801318389061188;7.08105671853547e-05;1.2342246049762147e-06;0.02142871789588694;10.019288454107938;0.8281650134432322;0.015548817385036615;0.0156301443332465;0.16154457610329256;0.890812542719898;0.9057337026190204
30.02069;-0.004175641208833648;-0.00617357074736646;-0.00034728519989028935;7.08740587343657e-05;1.2866609304789224e-06;0.021398547309557443;10.019475224648058;0.8281845496785556;0.015545683077751544;0.015631722793290607;0.1616441004021804;0.890941361785791;0.9057141733983511
30.020706;-0.004236283058439344;-0.006238092407359368;-0.00030916479290716767;7.094885655714303e-05;1.337439621289786e-06;0.02137047050926603;10.01963289264694;0.8282097333516003;0.015542633056599845;0.015633223555458604;0.1617220429496228;0.8911971984858253;0.9058140181890949
30.020738;-0.004297628335469745;-0.006300313359521602;-0.0002655710745409928;7.104593171516893e-05;1.3866131515785522e-06;0.02134813185966628;10.01976446009988;0.8282405430174993;0.015539677248225608;0.015634637946989573;0.1617562868385689;0.8917060460700663;0.906153773950585
30.020802;-0.004359627822212043;-0.006360285294372295;-0.00021628781487140038;7.118663229877922e-05;1.4342346590360332e-06;0.021337185172846506;10.019872301182021;0.828277080660922;0.01553682614066317;0.01563595829436822;0.16170673779438163;0.8927178974511844;0.9069728971734624
30.02093;-0.00442231751319929;-0.006418015069685398;-0.00016117085738187224;7.141319959222064e-05;1.4803416746125994e-06;0.02135126655488651;10.019958374521767;0.8283195481230049;0.015534089991615778;0.01563717939286069;0.1615073014697644;0.894718747261695;0.9087389117419582
30.020969;-0.0044858829007395195;-0.00647343604592379;-0.00010021926499242515;7.151869694403717e-05;1.524939596061011e-06;0.02133402307631197;10.020025061987745;0.8283681989874782;0.015531477653072051;0.01563829900517015;0.16153889698828702;0.8953315926168207;0.9091774381247993
30.020969;-0.004550604702341085;-0.006526392244772863;-3.359723269002409e-05;7.157111354283592e-05;1.5680004766307068e-06;0.02130511916268956;10.020075768392758;0.8284233035952778;0.015528996321095999;0.015639317215459008;0.16166342066916894;0.895333433129126;0.9090297583866253
30.02097;-0.004616739586347694;-0.006576715056089317;3.842108053603311e-05;7.160299678361752e-05;1.609493599121542e-06;0.021273173899874247;10.020115150564937;0.8284851331131331;0.015526652552263992;0.015640235416829365;0.16178570410374118;0.8950902703764916;0.9086402018641659
30.020971;-0.0046844652744771845;-0.006624246563206219;0.00011553979840560355;7.163486439498677e-05;1.6494104920327715e-06;0.02124467581560926;10.020148850754891;0.8285539762272883;0.01552445352381683;0.015641055707493547;0.16190751411785523;0.8948471057921039;0.9082507368886769
30.020973;-0.004753873047735961;-0.006668863899210533;0.00019750020621143609;7.164631235067507e-05;1.6877557678936178e-06;0.021214976332948155;10.020182624052595;0.8286301316897419;0.015522406944468024;0.01564178053241289;0.16202556433797824;0.8943589391013282;0.9076198473903038
30.020977;-0.0048249393004837875;-0.006710492573094795;0.0002840836512465687;7.161692075020007e-05;1.7245323507980732e-06;0.021176380985267834;10.02022149042054;0.8287138405725367;0.015520519429030093;0.01564241206196773;0.16213857158687084;0.8933817688702491;0.9065073510826654
30.020983;-0.004897514958118486;-0.0067491262827156255;0.00037507409606927827;7.156389393426696e-05;1.759738827640779e-06;0.021135212995230357;10.020269274216526;0.8288052404122682;0.015518794682172043;0.015642951591016443;0.16224734109507138;0.8921195935874013;0.905114648224677
30.020983;-0.004971327093947956;-0.006784773162191196;0.0004702282355927997;7.161658760865263e-05;1.7933713982420946e-06;0.02112979613800126;10.020328466117839;0.8289043619509052;0.01551723256434539;0.01564339941294783;0.1623667814096163;0.8921214129324218;0.904970099196993
30.020984;-0.005045927263912829;-0.0068174674957670245;0.0005692983810005298;7.164903780335752e-05;1.8254318667103766e-06;0.021124462356175263;10.02040093982188;0.8290111151205725;0.015515829160550488;0.015643755118871772;0.16248285921683933;0.8918782287643593;0.9045856523892685
30.020985;-0.00512067002231435;-0.0068471169244765755;0.000672075999323582;7.168176457167493e-05;1.8559347585012353e-06;0.02112359801201571;10.020489707552988;0.829125278263336;0.015514577509511645;0.015644018059503672;0.16259652778525888;0.8916350442634848;0.9042031062499951
30.020987;-0.005194853680315993;-0.006873555203231524;0.0007783864150696638;7.169434674922445e-05;1.8848915599121451e-06;0.02112259930121331;10.020600043567894;0.8292464974049576;0.015513469026434756;0.015644187880898844;0.16270762308840986;0.8911478625264182;0.9035824658798968
30.020989;-0.005267924365033021;-0.006896573622577134;0.0008880613268675849;7.169968523717632e-05;1.9122793676871217e-06;0.021125749183340228;10.02073841282974;0.8293742874850941;0.01551249530294257;0.015644264897023308;0.16281478720117457;0.8905686870401711;0.9028734891477747
30.020989;-0.005339564958228929;-0.006915945381348455;0.0010009617973631107;7.175406343912383e-05;1.938038158843436e-06;0.02114920643562727;10.02091071345228;0.8295080573410871;0.015511648792772177;0.0156442499104109;0.16292549765095765;0.890570522374055;0.9027404791667818
30.02099;-0.005409707526967872;-0.006931456883915241;0.0011170230069254038;7.178863223970141e-05;1.9621058623863738e-06;0.021173117538713294;10.021122216804777;0.8296471613465202;0.015510922199536687;0.01564414382253704;0.16303115862646503;0.8903273729515416;0.9023687343461848
30.020991;-0.005478506818187123;-0.006942861758917791;0.0012362572422734083;7.182408661516844e-05;1.984448237857595e-06;0.02120367443908885;10.02137873869565;0.8297909996358185;0.015510308596780579;0.01564394750433523;0.1631331199043912;0.8900852424252922;0.9020007073091675
30.020993;-0.005546208274297483;-0.006949954193150965;0.0013587449124864174;7.1839905335514e-05;2.00506027832111e-06;0.0212350747380345;10.021687098012539;0.829939123428572;0.0155098029818283;0.015643662106092346;0.16322763967527049;0.8895971353834606;0.9013923774349939
30.020997;-0.005613014741834293;-0.006952600941108649;0.0014846334936977831;7.181593651701813e-05;2.023949494703256e-06;0.02126246386088281;10.022054348362417;0.8300912158851951;0.01550940356814705;0.015643290022436748;0.163312931263767;0.8886210589674208;0.9003050249475942
30.021005;-0.005679042318112674;-0.006950787463707551;0.001614088698538136;7.171137992188901e-05;2.041117704531134e-06;0.02127190441209167;10.022486489446967;0.8302469947632771;0.015509111412858012;0.015642835591647825;0.1633832666430575;0.8866670222443604;0.8982552194952863
30.021013;-0.005744300445384085;-0.006944620456971752;0.0017471977389263552;7.161135491988127e-05;2.0565543275772055e-06;0.02129038612788556;10.022987481970352;0.8304061968967357;0.015508928747127981;0.015642303729358036;0.16344798991930712;0.8847520336036998;0.8962460653819008
30.021013;-0.0058087253810932445;-0.0069343042084182935;0.0018838888746399482;7.167283266766052e-05;2.070246701542625e-06;0.021361895248694227;10.02355916064207;0.8305686396965104;0.01550885720507577;0.01564169745289838;0.1635224560738828;0.8847540986689788;0.8961291637017194
30.021014;-0.0058722796965293925;-0.006920141165533896;0.0020239093701974646;7.171514121261114e-05;2.0822084540420744e-06;0.021434488351159627;10.024201879243774;0.8307342813645178;0.015508896838256249;0.015641017627039344;0.16358701201586123;0.8845112209443449;0.8957724887738622
30.021015;-0.005934992849754373;-0.006902348117556243;0.002166871478488982;7.175872792179195e-05;2.0925065094049047e-06;0.021514243336320807;10.024915493438417;0.8309032522535977;0.015509045879057274;0.015640264835831863;0.16364205371870696;0.8842694042977106;0.8954183285532352
30.021017;-0.005996899738591481;-0.0068811295972101465;0.002312348758036509;7.178289808739696e-05;2.1012583146500684e-06;0.021596127651746577;10.025700391182196;0.8310758201903278;0.015509300687244152;0.015639440405680535;0.1636871004203607;0.8837826547984464;0.8948244901811172
30.021021;-0.0060579590987952;-0.006856699788175044;0.0024599782637237844;7.176714478701932e-05;2.1086098210403573e-06;0.02167196666920524;10.026557779021733;0.8312522627750476;0.015509656237242282;0.015638545653234106;0.1637177958420374;0.8828079807607149;0.8937511521707019
30.021029;-0.006117994083064166;-0.006829316871629402;0.0026095134787077635;7.167049549253467e-05;2.1147256429054154e-06;0.0217315162713986;10.02748894664564;0.8314327139431579;0.015510106772418245;0.015637580254258206;0.16372886483176408;0.8808563916004465;0.8917163034826436
30.021045;-0.006176667437318267;-0.006799300777367014;0.0027608190244604817;7.14114485225116e-05;2.1197733237353236e-06;0.021750531144533913;10.028494338331006;0.8316171145331872;0.015510645201655415;0.01563654132798749;0.1637121089516011;0.8769538957527344;0.8877602586170317
30.021077;-0.006234547961885228;-0.006767427044632238;0.002913821109832189;7.003079999813653e-05;2.123878586954134e-06;0.021681831384916028;10.029573243068674;0.8318052848121045;0.015511262185490232;0.015635424387967608;0.16364143849550863;0.869155497939663;0.8799653519656919
30.021141;-0.006289250662604668;-0.0067334088618423975;0.0030684118993101867;6.881417324179922e-05;2.127098622705974e-06;0.02143135620241269;10.03072413271957;0.8319969979643066;0.015511946744795928;0.015634225174238042;0.16346391650103298;0.8535951978580434;0.864522702106648
30.021269;-0.0063415293830465305;-0.006698228241002396;0.0032243710255502366;6.632725074013124e-05;2.129440885445531e-06;0.020817127802596855;10.031945222367412;0.8321919867933386;0.015512687779508783;0.015632940698438427;0.16302776705776598;0.8226269910330002;0.8339043234634174
30.021397;-0.006391286793426272;-0.006662026525466178;0.003381371603569391;6.38591487710162e-05;2.1308859418503113e-06;0.020213139827406353;10.033234874605913;0.8323899402684972;0.015513474722396267;0.01563156876739632;0.1624933194759105;0.7918618701460013;0.8035050912310888
30.021525;-0.006439495077876566;-0.006625574793942184;0.003539044389437885;6.071668043697431e-05;2.131386015348136e-06;0.019621281345990105;10.034591548386501;0.8325905441849111;0.015514297459512251;0.01563010690807243;0.16186293701801677;0.7613018260194561;0.7733287794726595
30.021653;-0.006484091509295477;-0.006587794527711597;0.003697054426138995;5.797230786278449e-05;2.1308611763811144e-06;0.019041361311547572;10.036013333919513;0.8327935419203224;0.015515147186051294;0.015628552597704078;0.16114198012502065;0.730942848222226;0.7433741964572271
30.021781;-0.006525757357392381;-0.006550551861345668;0.0038551402100591324;5.559716641772413e-05;2.1292310880941185e-06;0.0184711827658963;10.037497719218557;0.8329987670211866;0.015516017681180144;0.015626904834097267;0.16033481926002255;0.700785925252874;0.713645280297499
30.021909;-0.006564086667582565;-0.006513179376699083;0.004013082463137499;5.32396595164734e-05;2.1264631994550476e-06;0.017913601178730573;10.039041939373458;0.8332061266933849;0.015516905376502538;0.015625164976363883;0.15944387350029987;0.6708280449216539;0.684142062283546
30.022037;-0.006599484977349916;-0.006475934604808772;0.004170639378684338;5.032148382185987e-05;2.1225823391016573e-06;0.017366526660828184;10.040642939180401;0.8334155428559876;0.015517808832546817;0.015623336060271598;0.15847461456876535;0.641069194943286;0.6548686501237045
30.022165;-0.006629265866564089;-0.006438083868727179;0.004327483662069413;4.8026425965671275e-05;2.1176485412235545e-06;0.01682983266090559;10.042296275804073;0.8336268826931101;0.01551872803916524;0.015621422616956319;0.1574315203427042;0.611508362921635;0.6258286917771302
30.022293;-0.006653773276381655;-0.006399874160522216;0.0044831752840806625;4.574754860635908e-05;2.1117312261055594e-06;0.016304270785596462;10.043995235214592;0.8338399404203429;0.015519663244847702;0.015619431681544536;0.15631804781671346;0.5821435358846704;0.5970256277266934
30.022421;-0.0066724479856282;-0.006361276517270892;0.004637202345786905;4.34845550570531e-05;2.1048692920985925e-06;0.015789513068643367;10.045731485924701;0.8340544757384702;0.015520614557963422;0.015617372591742137;0.1551386423657514;0.5529737008565138;0.5684652709341772
30.022549;-0.006685816929005617;-0.006322627237952854;0.0047890406202607495;4.0770619812712694e-05;2.0970347876699777e-06;0.015285201980706287;10.047496522287028;0.8342702249916305;0.015521582725717995;0.015615255585300037;0.15389771138655847;0.5239988466417413;0.5401556570130178
30.022677;-0.006691528549468486;-0.006283501167360849;0.004938167729963243;3.8565219804115306e-05;2.0881407731202774e-06;0.014790893546539199;10.049282469855113;0.8344868737049913;0.015522569774004303;0.015613091627271725;0.15259958081778727;0.4952179643735013;0.5121053090825314
30.022805;-0.006690446852403873;-0.006244358119422801;0.005084045943586032;3.637389269304426e-05;2.0780792067049697e-06;0.014306010238353345;10.051082375555767;0.8347040824844908;0.015523578938878945;0.015610892686581836;0.15124651566169986;0.46662904584145365;0.48432304840691043
30.022933;-0.006682675424449093;-0.006205288603984985;0.005226127453277748;3.41963314348306e-05;2.066758380060007e-06;0.01383189822699634;10.052890650181652;0.8349215639977475;0.015524614186683595;0.015608669879967391;0.14984476216391027;0.43823208196127483;0.45682314865475415
30.023061;-0.006669444080358301;-0.006166531042759686;0.005363880371509973;3.1674379118286964e-05;2.0541291821993015e-06;0.013365915552967131;10.054703408236401;0.8351390904856925;0.015525679389442371;0.015606430475515005;0.14839653981120962;0.41002706310101916;0.4296217793201437
30.023189;-0.006649020749441936;-0.00612755158816328;0.0054968098931129136;2.9549856802474985e-05;2.0401838191356653e-06;0.012909475629699223;10.056518258674634;0.8353564482328754;0.015526777542295995;0.015604177430884537;0.14690702422030266;0.38201198040808393;0.4027381589215426
30.023317;-0.006622747652280592;-0.00608862164619688;0.005624505266704543;2.7438049395309732e-05;2.02493903472659e-06;0.012462068325952683;10.058333740700595;0.8355734664924672;0.015527911139840799;0.015601911900569984;0.1453783516028391;0.3541878267094392;0.37619862041621965
30.023445;-0.006591066543700049;-0.006049847320898552;0.005746690123343933;2.533898269717684e-05;2.0084376272394273e-06;0.012024282560885436;10.060148597098989;0.8357900965817059;0.015529083538514118;0.015599635109693446;0.14381563303480172;0.3265525963470533;0.35003485750509594
30.023573;-0.006555451314898056;-0.00601162863702325;0.005863202752110301;2.3000334785293167e-05;1.9907592219974934e-06;0.011596795787702455;10.061960734427187;0.8360064304556072;0.01553029934987914;0.015597347551149601;0.1422219836523507;0.2991082838060917;0.324291300716281
30.023701;-0.006514338647806306;-0.005973751792393105;0.005973928746857054;2.0952265228480585e-05;1.9720143429204365e-06;0.011180312900466416;10.06376661590705;0.8362226270086934;0.015531563468174686;0.015595047526293994;0.14060054685545084;0.27185388181109815;0.2990228411620301
30.023829;-0.006469087684512761;-0.005936636227017188;0.006078736340006123;1.8916694716937514e-05;1.952329588560754e-06;0.010777493917287884;10.065561698033749;0.8364388234909371;0.015532880778432486;0.01559273137140702;0.13895652637664377;0.24479038090607738;0.2743054684827669
30.023957;-0.006419998099847341;-0.005900423894128206;0.00617740952922316;1.689334459682887e-05;1.9318346529073004e-06;0.010388917377740527;10.067341188748713;0.83665510656731;0.015534257411307427;0.015590394795456831;0.13729322479861208;0.2179187714024666;0.25024019823054144
30.024085;-0.006368394234452741;-0.005865188813075004;0.0062696094741186035;1.455574045654611e-05;1.910646488027682e-06;0.010017110849069017;10.069100653106208;0.836871514760685;0.01553570162183673;0.015588033966127606;0.1356150015452207;0.19124104541998474;0.2269663149703368
30.024213;-0.00631258961036482;-0.005830853982883311;0.0063549392572374835;1.2591090208707913e-05;1.8888602777020423e-06;0.00966762460721941;10.070836036915173;0.8370880431422875;0.015537223051492445;0.01558564638818715;0.1339251889147468;0.16476119715536916;0.20467726509442666
30.024341;-0.006254025727803118;-0.0057973756216328515;0.006433070675539501;1.0639196974816826e-05;1.8665481233662314e-06;0.009345071857589286;10.072542913201499;0.8373046490811351;0.015538831519898032;0.015583231124872844;0.1322270994395116;0.13848222233750937;0.18364181925889914
30.024395;-0.006193221067567502;-0.005764376109884005;0.006503793499326144;9.835614236555995e-06;1.8437571441180173e-06;0.009332123774193428;10.074215925716283;0.8375212669992906;0.01554053572140358;0.015580787758535707;0.13143008870537548;0.12749311758351017;0.17524760559576183
30.024395;-0.006130776469593996;-0.005732010827255651;0.006566994101380555;9.856695091911802e-06;1.8205228619741506e-06;0.009522506843151892;10.075849045045766;0.8377378420854238;0.015542341804314611;0.015578315620456973;0.13128854934270842;0.12749487939524615;0.17523506918871667
30.024396;-0.00606736685447542;-0.005700662528224664;0.006622673118263644;9.863828283184448e-06;1.7968883738163354e-06;0.009704000342110828;10.07743660347105;0.8379543342874568;0.015544253258066727;0.015575814268916494;0.1309418234705491;0.12729250356383603;0.17493773279761382
30.024397;-0.006003723808265117;-0.0056704089666556245;0.0066709718127157215;9.868508538246853e-06;1.772900757388953e-06;0.009882405657930173;10.078974475903989;0.8381706631902476;0.01554627183332352;0.015573283475212724;0.13059512978508642;0.12709098553009524;0.17464542253085624
30.024399;-0.005940578406217009;-0.005641358837132721;0.006712128814645337;9.85941881873192e-06;1.7485912112511557e-06;0.010050498201138966;10.08046013579586;0.8383866683939174;0.015548397549503958;0.015570722002013959;0.13004256628035832;0.1266843206934066;0.1740666286295123
30.024403;-0.005878610057549722;-0.005613646345564473;0.006746408035342056;9.825147301607176e-06;1.7239601904629113e-06;0.010200994832931028;10.08189168197158;0.8386021500264512;0.015550628483026803;0.01556812705852414;0.12908213390201803;0.12587050406727654;0.17291540137507724
30.024411;-0.005818372917204506;-0.005587442736101205;0.006774031693347118;9.742515582543048e-06;1.698987104263312e-06;0.010318562283229697;10.083267174957848;0.8388168998906808;0.015552961827739588;0.01556549517828579;0.127304752640029;0.12424053015155853;0.1706129730320518
30.024427;-0.005760191291511673;-0.005562957196867957;0.00679512193938272;9.565688778947845e-06;1.6736522274826862e-06;0.01037683953398828;10.084584773811834;0.8390306314257302;0.015555394888085973;0.015562823227434927;0.12389831494782008;0.12098239377474095;0.16601059802502
30.024459;-0.005704159641777842;-0.0055405027598906835;0.00680972567916778;9.202687755681e-06;1.6479414313829794e-06;0.010316437713654373;10.085843229130926;0.8392429250168123;0.015557925336522102;0.015560108554489489;0.11723676542599545;0.11447009133442825;0.15680831205207182
30.024523;-0.0056502943018704324;-0.005520560936500802;0.006817929341230193;8.470370496731082e-06;1.6218455211486555e-06;0.010027969763545919;10.087042080705626;0.839453292516664;0.015560551487110772;0.015557348468663683;0.10407915639805564;0.10146262151237571;0.1384221466416332
30.024587;-0.005598664262288066;-0.005502621956207909;0.006819946429242422;7.737373497987225e-06;1.595358913086149e-06;0.009734112260197648;10.088181307517047;0.8396612451153934;0.015563271332158434;0.01555454035549629;0.09094664655005341;0.08848098558064314;0.12007365098864063
30.024651;-0.005550389794069919;-0.00548682949200446;0.006816120666598708;6.950916445898505e-06;1.5684684163553685e-06;0.00943561138877626;10.08926110975977;0.839866262775388;0.015566080514309117;0.015551683050772383;0.07783844384955355;0.0755241874491522;0.10176086563011646
30.024715;-0.005503636051121064;-0.005472996118876001;0.006806886600241841;6.2257606825184274e-06;1.5411533693362072e-06;0.009132274539606994;10.090282246245735;0.840067759917503;0.015568972035049694;0.01554877796227646;0.06475572685203533;0.06259323248016371;0.08348470487307551
30.024777;-0.005459650143035696;-0.005461202821163194;0.006792740120731938;5.520375245751133e-06;1.513399579673903e-06;0.008836009351671524;10.09124626964246;0.8402651320839557;0.015571937474819192;0.015545828818819524;0.0520575655682422;0.0500471249514909;0.06575243564821703
30.024777;-0.005418722545377193;-0.0054503251141334004;0.006774233320602544;5.513830633161673e-06;1.4852080598504917e-06;0.008967815355738078;10.092155300184054;0.8404578055111224;0.015574967419325455;0.015542840780400587;0.05190488409295916;0.050046866527935815;0.06576188290184018
30.024778;-0.00538112441835518;-0.005441630910884738;0.006751942113115933;5.49434286944174e-06;1.4565956491984939e-06;0.009086696670259672;10.093011641261773;0.8406452373569961;0.015578051390358536;0.015539819907564504;0.05154951286853575;0.0498444575363368;0.06548421569867906
30.024779;-0.005347123995061362;-0.005435100295931605;0.00672639959624206;5.473254794297233e-06;1.4275884876392972e-06;0.009199608302242621;10.09381741957397;0.8408269178145279;0.01558117868351859;0.01553677326201296;0.051194290034859584;0.04964289929408868;0.06520613115052003
30.024781;-0.005316992866847915;-0.005430612766298726;0.0066980775164109515;5.439427129911791e-06;1.398215792037674e-06;0.009299496403387938;10.094574550434606;0.8410023913574278;0.015584339591898793;0.01553370889907286;0.050636127114608916;0.049239195192282946;0.06464024865999796
30.024785;-0.005290994671827963;-0.005427880302022485;0.00666741374278687;5.381737549714743e-06;1.3685090223704065e-06;0.00937938578654163;10.095285203843666;0.8411712848116046;0.015587525874845727;0.015530635492839368;0.049674040877072397;0.048432351066987116;0.0635020974903859
30.024793;-0.005269420903003991;-0.005426470311668742;0.0066348245552612;5.220409110009623e-06;1.3385016634849388e-06;0.009426434284002971;10.095951884303405;0.8413333269072351;0.015590731118441134;0.015527562471358683;0.04790620304312077;0.04682037598070054;0.06122298654913552
30.024809;-0.005252560746771486;-0.005426057694241795;0.0066007217682744704;5.029439384476806e-06;1.308232665356083e-06;0.009410896099529041;10.09657665000533;0.8414883179388238;0.015593951336886572;0.015524500407712007;0.04452796807289409;0.043598282286071016;0.056664307819694164
30.024841;-0.005240684977195677;-0.0054263570847354935;0.006565541809768383;4.661765671524779e-06;1.2777509713504495e-06;0.009280010265998508;10.09716075186387;0.8416360649315383;0.015597184294609583;0.015521460625994066;0.037933820668632844;0.03716008372665532;0.0475547019913203
30.024905;-0.005233978432425568;-0.0054273382226999395;0.006529747549811451;3.942670618744156e-06;1.2471051203315076e-06;0.008921911475148609;10.097705184110227;0.8417763573638192;0.015600427378037327;0.015518454436728472;0.024922298324367705;0.024303792759414085;0.029365786413769305
30.024938;-0.0052325078369734514;-0.005427442712504422;0.0064938458954869535;3.558111600781527e-06;1.2163212975067736e-06;0.008771612956570996;10.098211212105856;0.8419090115707422;0.015603676011189803;0.015515492878829498;0.018052957463455446;0.017588418714497775;0.01985867290414174
30.024938;-0.0052362008345368544;-0.0054261639094339295;0.00645844744776247;3.5394553222563186e-06;1.1853978648469059e-06;0.008846981344347136;10.098680806192741;0.8420339356154128;0.015606924276458555;0.015512586560850444;0.017899341169846657;0.017586967112187175;0.019843780028386916
30.024939;-0.005244909744102645;-0.005423651893696453;0.006424258655419521;3.5091954890407447e-06;1.1543147643146904e-06;0.008909702323421462;10.099116962437494;0.8421511572913679;0.01561016729156776;0.015509745724148713;0.017547912311424618;0.017385440296424005;0.01954334585389115
30.024939;-0.005258536641396444;-0.005419395892146065;0.00639196950239592;3.4873077474176625e-06;1.1230249788110604e-06;0.008972349080174087;10.099523119443791;0.8422608319897796;0.015613402786304954;0.015506980888920148;0.017362023181068807;0.017346839641531844;0.019470864771386834
30.024939;-0.005277121000609392;-0.005413010033875447;0.006362164187302383;3.467016507918297e-06;1.0914325713606674e-06;0.009029496462942217;10.099901917241313;0.8423632529240349;0.015616630313278904;0.01550430170897081;0.01721594155019202;0.01734516808735882;0.019448337006183605
30.02494;-0.005300807294759232;-0.0054041809786761034;0.006335340484491068;3.4434698136265704e-06;1.0593876403802818e-06;0.009077782250213643;10.100254628322343;0.8424587892447738;0.015619850179194667;0.015501713809975337;0.017017857540087427;0.01728843057493748;0.01934590864501684
30.02494;-0.005329662891356496;-0.005392626487862437;0.006311972969455503;3.422902857929267e-06;1.0267030599205823e-06;0.009120954346848944;10.100581754285466;0.842547732395852;0.015623064546696585;0.015499218180588206;0.016877892183265613;0.017286632777719958;0.019319426538155646
30.024941;-0.005363497097287966;-0.005378093225073929;0.006292525525610749;3.391422431964059e-06;9.931830686165272e-07;0.009149857424771824;10.10088395793808;0.8426302207021508;0.015626279100202034;0.015496813984634266;0.01654016240320852;0.017083780517722427;0.019007140892010853
30.024942;-0.005401903383500834;-0.005360237137175009;0.0062774214563478285;3.360254030448027e-06;9.586474717039466e-07;0.009171303846374088;10.101162431743896;0.8427063404180258;0.01562950263495813;0.01549450104924548;0.016206829178695682;0.016881879353815753;0.01869501459968164
30.024944;-0.005444437605023934;-0.005338711297788295;0.0062670113432513495;3.318515602881558e-06;9.229292530026285e-07;0.00917797349639307;10.101418438064561;0.8427762455470237;0.015632744980591987;0.015492280748365821;0.01567608123569507;0.01647893355918629;0.018097688976791388
30.024948;-0.005490667264140256;-0.0053131699203893025;0.006261556252913263;3.255221548776998e-06;8.858514570159955e-07;0.009163500007247454;10.10165238733134;0.8428401767105304;0.01563601481917532;0.015490156272486217;0.01474809839090103;0.01567494616023454;0.016932670627628304
30.024956;-0.005540082218384375;-0.005283354098145363;0.0062612512198379645;3.148786616159882e-06;8.472266520894209e-07;0.009112675021375574;10.101863232313878;0.8428984335314866;0.01563931858428327;0.015488132552962884;0.013023018279042547;0.014069920280792122;0.014634640974085112
30.024972;-0.005592037677032059;-0.005249155539543055;0.006266256003150573;2.955494893308552e-06;8.068893238438277e-07;0.008998542765243691;10.102048388230939;0.8429513347625882;0.015642660702634658;0.01548621596325687;0.009700928512504252;0.010863859876111524;0.01007259983199885
30.024988;-0.005645791592780296;-0.0052103571370664525;0.006276690568657334;2.7628109126567582e-06;7.647102953778253e-07;0.008877297279439804;10.10220383778695;0.842999175840875;0.015646044206827015;0.015484413863565822;0.0063839133435074965;0.007658769365772241;0.005512526735754418
30.025004;-0.005700586493531211;-0.005167022866797647;0.006292624733733674;2.570822137648405e-06;7.205728182218609e-07;0.008750128283744382;10.102324719049133;0.8430421967560968;0.015649471269518874;0.01548273327624584;0.0030720944970233028;0.004454653355969752;0.0009548992434368769
30.025014;-0.005755729308725224;-0.00511918468622893;0.00631408269890851;2.44661879558908e-06;6.743543327077486e-07;0.008660187897739768;10.102406606368017;0.8430805565661074;0.01565294336029121;0.015481179005240944;0.0009935714601290917;0.0024795168473966444;-0.0018631007071882194
30.025023;-0.005810650084730694;-0.0050671008489599585;0.006341035248254328;2.3230485071347404e-06;6.259428883598739e-07;0.008570688912550957;10.102446451303875;0.8431143560794403;0.01565646053360364;0.015479752895048746;-0.0010796480477034698;0.0005053659006879553;-0.004677582980346193
30.025031;-0.005864899703106443;-0.0050107249352453875;0.00637336861522656;2.2807085178073896e-06;5.752638719402804e-07;0.008517939626815995;10.102442443909613;0.84314368119819;0.01566002025252297;0.015478454618697731;-0.001673591011451271;6.20842756396729e-06;-0.005403477961889079
30.025031;-0.005918076420462863;-0.004950213645567454;0.006410864186241875;2.2661260016339605e-06;5.222905088651958e-07;0.008468219646353387;10.102393251351783;0.8431685816714609;0.015663616920924498;0.015477282792466684;-0.0017662550944589114;4.053600227101836e-06;-0.005423445605299969
30.025032;-0.005969783806820263;-0.004885608409844998;0.006453239732482798;2.2522260181328414e-06;4.6705000109197755e-07;0.008411695488682683;10.102297473997861;0.8431890493854631;0.015667243123159327;0.015476235342068233;-0.0018546874864174582;1.909986613015146e-06;-0.005439995486952057
30.025033;-0.006019676652105403;-0.0048167710972487135;0.006500231498536564;2.239130953684401e-06;4.096353301420202e-07;0.008348442961663453;10.102154014428228;0.84320505713362;0.015670891171725387;0.015475309362334837;-0.0019390942565710926;-2.1551516017144792e-07;-0.005452823512693645
30.025035;-0.006067522989495871;-0.004743443077289086;0.006551604637803339;2.2270081037779196e-06;3.502037838321833e-07;0.008278475886284702;10.101962767570773;0.8432165756865712;0.015674553126209544;0.015474501487714384;-0.002019820095259586;-2.317850392687126e-06;-0.005461676973358998
30.025039;-0.0061132243416524325;-0.004665323262130177;0.0066070889203285795;2.216027732123432e-06;2.889548358774708e-07;0.008201819387006358;10.101724522970652;0.8432235453842325;0.01567822050498717;0.01547380855256381;-0.0020972457938515147;-4.393941256825766e-06;-0.005466393807437538
30.025047;-0.006156789921081835;-0.004582121283466343;0.006666355581015764;2.206343013629331e-06;2.2609783171699098e-07;0.00811859481195688;10.101440620906356;0.8432258594817695;0.01568188437901456;0.015473227937425796;-0.0021717180109229006;-6.44215751066831e-06;-0.005466909671616078
30.025063;-0.006198282658105208;-0.004493582387981305;0.006729054177374382;2.198093489649415e-06;1.618222193748163e-07;0.00802903131857139;10.10111322248457;0.8432233693780448;0.015685535185668096;0.015472757941312086;-0.0022435256148761696;-8.461157310989334e-06;-0.005463238895671673
30.025095;-0.006237758167610783;-0.0043995089764389695;0.0067948532881370385;2.1914032003500246e-06;9.629820734066298e-08;0.007933457337183562;10.100745620062934;0.8432158849147373;0.01568916322652045;0.015472397665286974;-0.002312911294320481;-1.0449010213970267e-05;-0.00545544654487774
30.025127;-0.006275241346747044;-0.004299764514363848;0.006863480044579635;2.1863700330375947e-06;2.9703912747647975e-08;0.007832278923407847;10.100341959572802;0.8432031376353423;0.015692759615667764;0.015472145468775554;-0.0023801034796645773;-1.2402905681670901e-05;-0.0054436017533512505
30.025191;-0.006310770841202069;-0.0041942973516768504;0.006934782651551063;2.1830623025783386e-06;-3.7777645983929134e-08;0.007725931921654456;10.099906607621438;0.8431847252160527;0.015696316300652855;0.01547199742122821;-0.002445327717380164;-1.4319183741145679e-05;-0.0054277737649133274
30.025248;-0.00634443358592994;-0.00408317268460202;0.007008764279166213;2.181520510191218e-06;-1.0599185695985105e-07;0.00761487673685238;10.099443623438859;0.8431600989907149;0.015699826077146716;0.015471947989759286;-0.0025087803920021694;-1.6193429695434964e-05;-0.005408092787637687
30.025304;-0.006376320534004402;-0.003966532173978921;0.007085522680324493;2.181752454192092e-06;-1.748144349007442e-07;0.007499621506468191;10.098956737725233;0.8431286173575877;0.015703283355023;0.01547199185999979;-0.0025705804336792434;-1.8020865904756013e-05;-0.00538478919090075
30.025361;-0.006406473981054235;-0.0038445271632588617;0.007165163844898023;2.1837193643186922e-06;-2.4412743710417766e-07;0.00738070643313611;10.09844952029191;0.8430896458508846;0.01570668483963534;0.015472124210583374;-0.002630749081256138;-1.979688013605265e-05;-0.005358175239165724
30.025418;-0.006434900856841842;-0.0037173052351008855;0.0072478127950003956;2.1873333464951258e-06;-3.1382255153341876e-07;0.007258679065738469;10.097925037680055;0.8430426383896764;0.015710029490445147;0.015472339803337844;-0.0026892687019558483;-2.151743389015796e-05;-0.005328603122737253
30.025474;-0.0064616099699190315;-0.003585007299704412;0.007333708693660098;2.192477416131592e-06;-3.8381772613900246e-07;0.007134105130720116;10.09738543831485;0.8429871563812098;0.015713317519686028;0.015472632871238807;-0.0027462015467669713;-2.3179458874047253e-05;-0.005296411819070573
30.025531;-0.0064866457491009255;-0.0034477643738342733;0.007423222717516047;2.199021402680744e-06;-4.5403720165765975e-07;0.007007593479394686;10.09683188446799;0.8429228651289328;0.015716549232129732;0.015472998387310494;-0.002801780772844585;-2.4780677136601398e-05;-0.005261879486830644
30.025587;-0.006510147767573018;-0.003305725489999532;0.007516737210567562;2.2068133062800244e-06;-5.243811173876529e-07;0.006879793069625555;10.096264196370434;0.8428495359547825;0.015719724477367858;0.015473433634890016;-0.0028563976404664213;-2.631912724771906e-05;-0.005225199005806481
30.025644;-0.006532366678917966;-0.0031590500477684125;0.007614548598379431;2.2156614296519473e-06;-5.947342117130048e-07;0.006751353205240396;10.095680261528646;0.8427670537541773;0.01572284189337642;0.015473938382620232;-0.0029105076773842994;-2.7793599490682563e-05;-0.005186439598461532
30.025701;-0.0065535664863870325;-0.00300785858243225;0.00771688864675281;2.225332087071973e-06;-6.649784491978839e-07;0.006622898185868381;10.095075880020117;0.8426754351931554;0.01572589778053256;0.015474513588582109;-0.002964550619857322;-2.920405248157137e-05;-0.005145485704029082
30.025757;-0.006573914154222612;-0.002852244334522135;0.007823940451695965;2.235569429086743e-06;-7.349821854338638e-07;0.006495043286660256;10.094445000022535;0.842574838857436;0.015728886135839726;0.015475160318094441;-0.0030189271811303224;-3.055039942272073e-05;-0.0051020584305398456
30.025814;-0.0065934335697461375;-0.0026923281339082624;0.007935792952101652;2.246126874921647e-06;-8.045982255750796e-07;0.006368379028347628;10.093780272149454;0.8424655496648384;0.015731800322696585;0.015475879719545692;-0.0030739886697439774;-3.183061259426654e-05;-0.005055855514098346
30.02587;-0.006611983164734829;-0.0025282830086465033;0.008052426928932854;2.2567801673571115e-06;-8.736710745934353e-07;0.006243420362935304;10.09307424240476;0.8423479369921878;0.015734634389072282;0.015476673240065957;-0.0031300127629363093;-3.304007070518511e-05;-0.00500665067769027
30.025927;-0.0066292982898084486;-0.0023603586015048046;0.00817372860559036;2.267304569458463e-06;-9.420363942082843e-07;0.006120632608225334;10.092320795034437;0.8422223836570166;0.015737382690850125;0.015477542470190628;-0.003187195773779039;-3.417249041903054e-05;-0.0049542538656837
30.025984;-0.006645132339776198;-0.0021889126437296164;0.008299477666305557;2.2774579426211813e-06;-1.0095186924964414e-06;0.00600049711303497;10.091516157781651;0.8420892359523194;0.015740039538338215;0.0154784889877363;-0.0032456906816811398;-3.5221535385818714e-05;-0.00489843133519167
30.02604;-0.006659340736454213;-0.002014387822408299;0.008429376171038835;2.2869923421059543e-06;-1.0759293400822885e-06;0.005883521736114289;10.090659509570212;0.8419488270254057;0.015742599987749063;0.01547951476763583;-0.0033056903249469574;-3.6182135049143316e-05;-0.00483888534828191
30.026097;-0.006671782663471554;-0.001837260179028041;0.008563135790344857;2.2956513511288893e-06;-1.1410757052092127e-06;0.005770238856287302;10.08975288579594;0.8418015108930313;0.015745060503439375;0.015480622513596158;-0.0033675088023386356;-3.705108209656394e-05;-0.0047752736672007825
30.026153;-0.006682193117849852;-0.0016580455667600962;0.008700535936861322;2.303155535353978e-06;-1.20479914551537e-06;0.005661166097226755;10.088800009225876;0.8416476419298076;0.015747419004521788;0.015481814656146241;-0.003431609688201713;-3.7827085309513606e-05;-0.004707202950241445
30.02621;-0.006690222389404988;-0.0014773142959602459;0.008841436539706116;2.309230372730278e-06;-1.2670119226809067e-06;0.005556708235058602;10.087804887812611;0.8414875453031377;0.015749674640838558;0.015483092230053438;-0.0034985576141377188;-3.851092474794484e-05;-0.004634205331406405
30.026267;-0.006695547934496301;-0.0012956121745025097;0.008985775879915508;2.313649586924594e-06;-1.3276888639121712e-06;0.005457117997195488;10.086771314490049;0.8413215173839887;0.01575182772225492;0.015484455099239226;-0.0035689160941489778;-3.9105599084654795e-05;-0.004555745315419671
30.026323;-0.006697894762481452;-0.001113357582796665;0.009133560928427315;2.316224006133206e-06;-1.386833869887837e-06;0.005362492970050986;10.085703318828484;0.8411498311277293;0.015753879854348736;0.015485902306274234;-0.003643161695581324;-3.961552914950525e-05;-0.004471231875369472
30.02638;-0.006696996848099715;-0.0009308205195192524;0.009284843579684931;2.3167738652734387e-06;-1.4444620531211363e-06;0.005272723159695164;10.084605161692457;0.8409727294503846;0.01575583323955061;0.015487432168217146;-0.003721619610048619;-4.004553572358349e-05;-0.004380039843121983
30.026436;-0.006692549006154046;-0.0007481431394649817;0.009439661656142614;2.3151514773033296e-06;-1.5005839096067406e-06;0.005187486364195314;10.083480641482845;0.8407903835838233;0.015757689518383387;0.015489043171136592;-0.0038044009792135196;-4.04003429304936e-05;-0.004281597156616445
30.026493;-0.0066841492728591375;-0.000565362310120616;0.009597998075750791;2.3112682997444535e-06;-1.5551717384463276e-06;0.005106323798546;10.0823330487698;0.8406028166325982;0.015759449688296998;0.015490734736844298;-0.003891406130414608;-4.068395085652491e-05;-0.004175492574732276
30.02655;-0.0066712627538435525;-0.00038245505890435315;0.009759805942958192;2.305069316329013e-06;-1.608151688721416e-06;0.005028717020572618;10.08116505095077;0.8404098991605417;0.01576111538430982;0.015492506732537482;-0.003982433271885642;-4.0899162625635204e-05;-0.004061503574333686
30.026606;-0.006653231069331319;-0.00019933547430683258;0.009925000576653884;2.296505812888043e-06;-1.6594485784861967e-06;0.004954179852325277;10.079978005642975;0.8402114710030136;0.015762690191107327;0.015494359217657785;-0.0040773080335889415;-4.1047803834683964e-05;-0.003939540941269298
30.026663;-0.006629319292470062;-1.5768061078736987e-05;0.010093414995269103;2.2855551200948275e-06;-1.709022744529314e-06;0.004882358719567038;10.078772128956304;0.8400074485395549;0.01576417896448894;0.015496293229908508;-0.004175939767284573;-4.1131554419906275e-05;-0.003809599216866996
30.026719;-0.0065987786854252726;0.00016864755622107407;0.010264851309238711;2.2722409062791698e-06;-1.7568566973276675e-06;0.004813063271487961;10.077547321471325;0.8397978051668746;0.015765586032513313;0.015498310715382217;-0.004278324530885934;-4.1152645211234235e-05;-0.0036717505807560224
30.026776;-0.006560936622415176;0.0003543636792402643;0.010439192375163317;2.2566274343917454e-06;-1.8029323908136322e-06;0.004746191897577932;10.076303689326641;0.8395825052552337;0.015766914966449604;0.015500413036967527;-0.004384514805145548;-4.11135154937068e-05;-0.0035261309314189282
30.026833;-0.006515341332850606;0.0005417888347671316;0.01061644676397658;2.2388204980051687e-06;-1.8472274283334138e-06;0.004681639599940933;10.075041762314475;0.8393615092544109;0.01576816915836685;0.015502599993432082;-0.004494535031460866;-4.10160408800094e-05;-0.003372897639629961
30.026889;-0.006461867424196014;0.0007312598200135813;0.010796724914365773;2.218966321727648e-06;-1.8897107833505587e-06;0.004619344371430033;10.07376250381238;0.8391348293373905;0.015769351212848396;0.01550487033416395;-0.0046083284124722665;-4.086144356738771e-05;-0.0032121858149111115
30.026946;-0.006400646017912466;0.000922991080820599;0.01098020524594103;2.1972275075546307e-06;-1.930348539549508e-06;0.0045594113918992745;10.07246747566581;0.8389025266148591;0.015770462040562382;0.015507222627482544;-0.0047257919127863925;-4.0650845121237795e-05;-0.0030440862137972127
30.027002;-0.006331893112127708;0.0011170065396544073;0.011167103336190988;2.1737525466832797e-06;-1.969141568423191e-06;0.004502088506995644;10.071159370056842;0.8386646532735947;0.015771500975454242;0.015509654955162076;-0.004846791471223698;-4.0385688587115645e-05;-0.0028686461180041124
30.027059;-0.006255828133209709;0.0013131767793052457;0.011357622339672862;2.1486523230858686e-06;-2.0061497074372636e-06;0.004447622565271658;10.069842343245131;0.8384212208488212;0.015772466616864746;0.015512163823574341;-0.00497113020622701;-4.0067766439918626e-05;-0.002685863777395232
30.027116;-0.006172735857308593;0.0015113411667784925;0.011551896177036749;2.1219977737074246e-06;-2.0414629926854536e-06;0.004396201647421955;10.068521973284057;0.838172226884715;0.015773358297715517;0.015514744780306474;-0.005098541459773433;-3.969939889297727e-05;-0.0024956841315534246
30.027172;-0.006083042727097999;0.001711343547827596;0.011749972758092222;2.0938297985056055e-06;-2.0751688434533682e-06;0.004347980617968136;10.067205161311227;0.8379177320408151;0.015774178134231;0.015517394688885832;-0.005228679972268908;-3.928392829257472e-05;-0.0022980690150730073
30.027229;-0.00598727259881269;0.0019129508201235238;0.011951834954201095;2.0641574060478188e-06;-2.1073656751961843e-06;0.004303093572934012;10.065899729644599;0.8376578891783543;0.0157749323543069;0.01552011228240936;-0.005361094820582201;-3.8825538751894654e-05;-0.0020931291586937365
30.027285;-0.005885927166995325;0.002115791860457944;0.012157415330681048;2.0329596117364295e-06;-2.1381843998628936e-06;0.004261683067019968;10.0646135319903;0.8373928621263058;0.01577563134582698;0.015522897015357369;-0.005495244587693556;-3.832777298532985e-05;-0.0018812025561706375
30.027342;-0.005779412068804733;0.002319412342782262;0.012366603862300318;2.0001964500462344e-06;-2.1677597750813525e-06;0.004223951390278895;10.063353681324061;0.8371227504648434;0.015776288817477526;0.015525748708869358;-0.005630561766464793;-3.779189209515037e-05;-0.001662841914192058
30.027398;-0.005668029646454312;0.002523403155439701;0.012579238749971345;1.9658096327032835e-06;-2.1961895430356166e-06;0.004190195546446434;10.062126240162002;0.8368476100890065;0.015776919595526673;0.015528667569176067;-0.0057665194640306085;-3.7216586856093395e-05;-0.0014387240639029647
30.027455;-0.005552000403869389;0.00272749447573872;0.012795073841099508;1.929717394700996e-06;-2.2235413234458583e-06;0.004160819127564412;10.060935489866303;0.836567529379318;0.015777536798150492;0.015531653797975217;-0.005902652223121222;-3.659926242274056e-05;-0.0012095028291187245
30.027512;-0.0054315081309731636;0.0029315623653737716;0.013013800923428947;1.8918212740500096e-06;-2.2498825334534382e-06;0.004136269090661793;10.059782697266526;0.836282697884977;0.015778150297805254;0.015534706667305869;-0.0060385067250467;-3.593776679473497e-05;-0.0009757479602714432
30.027568;-0.005306759700149011;0.0031355857225488456;0.01323513815913051;1.8520168658872432e-06;-2.2752939036592572e-06;0.004116951620656388;10.058666263500335;0.8359934302259684;0.015778766732757844;0.015537822893122138;-0.006173577276471079;-3.5231245363759965e-05;-0.0007380540912306396
30.027625;-0.0051779897487023215;0.0033395915870343836;0.013458877783045057;1.8101921955267908e-06;-2.2998585001779494e-06;0.004103237275435304;10.057583719880157;0.8357001566344635;0.015779390466882145;0.015540996298387783;-0.0063072870150996515;-3.448013992792069e-05;-0.0004971377563946956
30.027681;-0.005045379675441911;0.003543585461407891;0.013684867081185647;1.7662308560000083e-06;-2.3236397866571334e-06;0.00409547289456465;10.056533453971376;0.8354033961767324;0.015780024759479608;0.015544219576089952;-0.006439008184843833;-3.368567570002679e-05;-0.0002537792130979477
30.027738;-0.00490898192689844;0.0037475041957512377;0.013912984404410576;1.7200301863354247e-06;-2.346674674371925e-06;0.004093968008665522;10.055514875078337;0.8351037048527647;0.015780672501709017;0.015547485328765969;-0.006568125091815924;-3.284898663158834e-05;-8.737152019996825e-06
30.027795;-0.0047687648755396;0.003951213072179505;0.014143128037110734;1.6715102576563144e-06;-2.3689797673399593e-06;0.004099016501812699;10.054527871219156;0.8348016161694443;0.01578133645101947;0.01555078564806386;-0.006694114988228789;-3.1970999088466174e-05;0.00023725964993847928
30.027851;-0.0046247420369700965;0.0041545001060207315;0.014375228706771307;1.620604239094623e-06;-2.3905523512030224e-06;0.004110861636371986;10.053572484705153;0.8344976127492102;0.01578201876962986;0.01555411249387292;-0.006816592738945156;-3.105299707409077e-05;0.0004835126629633763
30.027908;-0.004477001527118384;0.004357083696013351;0.014609281498243122;1.5672437911341865e-06;-2.4113631562002666e-06;0.004129590115974817;10.05264892872557;0.8341921748824821;0.01578272031403518;0.015557458393390006;-0.0069353357063768545;-3.009662283971197e-05;0.0007293862377339989
30.027927;-0.00432561897393441;0.0045586630144954935;0.014845337925016954;1.5113569940553128e-06;-2.4313565805010418e-06;0.00415510610640874;10.051757956016782;0.8338858580944543;0.01578344059031363;0.01556081596743732;-0.007050275044375983;-2.9103564163814927e-05;0.0009743347662616698
30.027927;-0.00417061150152733;0.0047589314876378954;0.015083467800000585;1.4528872893727695e-06;-2.450474472178554e-06;0.00418721029986618;10.050901445041822;0.8335792875440695;0.01578417844487359;0.015564178036256279;-0.007161409815895263;-2.8075426993037118e-05;0.0012179037082156326
30.027928;-0.004011935444494873;0.0049575161771864855;0.015323742085197179;1.3918100179022542e-06;-2.4686805402534813e-06;0.004225708584294265;10.05008265993415;0.8332730985921096;0.01578493306185663;0.015567538664641417;-0.007268714345976975;-2.7013445189048238e-05;0.0014597287723163612
30.027929;-0.0038494666215972903;0.005153950890886345;0.015566231351966034;1.3281323113056697e-06;-2.485951258413275e-06;0.00427049665131838;10.049305628294064;0.8329679016288436;0.015785704248584626;0.015570892596237252;-0.0073721322785330855;-2.5917694143100227e-05;0.0016995371147954582
