time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.027931;-0.0036830313171169987;0.00534775313492028;0.015811004651736352;1.2619035449686066e-06;-2.5022489688557313e-06;0.004321556030550207;10.048573903388995;0.8326642998720288;0.015786491324190858;0.015574233778584553;-0.007471621947596223;-2.4786271432390178e-05;0.0019371231443541562
30.027935;-0.0035125415977181446;0.005538491116237456;0.01605808609735217;1.1932364182089986e-06;-2.517501932157702e-06;0.004378856890553328;10.04788970683399;0.8323629339196026;0.01578729224170314;0.015577555808894441;-0.007567162782299708;-2.3615417749446977e-05;0.0021723219713969837
30.027943;-0.0033381059056890065;0.0057257317405308115;0.01630736109212013;1.122300831796297e-06;-2.5315905325739957e-06;0.0044422528705479174;10.04725392453929;0.8320644455463332;0.01578810503133686;0.015580853793621084;-0.007658711303418948;-2.240082694004509e-05;0.002405013432779074
30.027959;-0.003159994615453031;0.005908982278750294;0.01655853876652403;1.04929222935469e-06;-2.5443504494624862e-06;0.0045114757547383795;10.046666594913281;0.8317693644649182;0.0157889301801006;0.015584125301503122;-0.007746150639030686;-2.1139458589628605e-05;0.0026351546513017983
30.027991;-0.002978580049982889;0.006087753752136479;0.016811209403426168;9.744107625106296e-07;-2.5555971497313285e-06;0.004586230113058596;10.046127503963461;0.8314780419204728;0.015789770546099268;0.015587369827409669;-0.007829253313726362;-1.9830474845103113e-05;0.0028628108895710105
30.027991;-0.00279437192710557;0.0062616745155658895;0.017064903047349495;8.978658281602068e-07;-2.5651591662612787e-06;0.004666239279003797;10.045636930361738;0.8311906836722297;0.01579062891167827;0.015590587777990928;-0.007907647508957182;-1.847459806335904e-05;0.003088116326447186
30.027992;-0.0026081036974839283;0.006430511655795815;0.017319103708788877;8.199041639907111e-07;-2.5729199941547507e-06;0.00475121769403767;10.045196285900959;0.8309074477991207;0.015791506707992384;0.015593779638634222;-0.007980844605476793;-1.7072828716674882e-05;0.0033111494209048177
30.027993;-0.002420742215859992;0.006594064480506529;0.017573241826223576;7.408382279876722e-07;-2.578847208686153e-06;0.004840883721078486;10.044807875827837;0.8306285194730484;0.015792405063620753;0.015596945375620267;-0.008048357283734714;-1.5624931201927516e-05;0.0035318218628404684
30.027995;-0.0022333373288527633;0.006752068749934614;0.017826684820598744;6.610227183005269e-07;-2.5829797734922675e-06;0.004934996407656191;10.044474142077796;0.8303540769783861;0.015793325443963033;0.01560008459540259;-0.008109772377966487;-1.4128151188514249e-05;0.003749888074111264
30.027999;-0.0020468486451394787;0.0069042350938249555;0.01807874615282059;5.807823458482684e-07;-2.585397539358726e-06;0.005033359354782036;10.04419766048953;0.8300841642499358;0.0157942685675889;0.015603197430654641;-0.008164741226748939;-1.2578193369801288e-05;0.003965050903925203
30.028007;-0.0018621162487026826;0.007050316057202;0.018328712695675493;5.003627107640163e-07;-2.586199269850848e-06;0.005135845331148117;10.043981622337363;0.8298186092618663;0.0157952333710017;0.015606284835490038;-0.008212983973510994;-1.0971958139758989e-05;0.004177032090425713
30.028023;-0.0016799343767375059;0.007190051941666207;0.018575881871873045;4.1993419560424953e-07;-2.585486098276463e-06;0.0052424660444837035;10.043829539024149;0.8295570991673301;0.015796216819327004;0.015609347817842343;-0.00825431469852944;-9.308689498329974e-06;0.004385542614295367
30.028055;-0.0015011118263010882;0.007323068989097047;0.018819593741832664;3.3962547845492036e-07;-2.583359263178235e-06;0.005353441851220979;10.043744348901471;0.8292993456427468;0.015797214194026857;0.015612386442059612;-0.008288658837318611;-7.588697692185646e-06;0.0045902454322291975
30.028119;-0.0013264665848958;0.007448906761638949;0.019059222710679842;2.5955133966020983e-07;-2.5799250106801797e-06;0.005469234012081075;10.043728140875901;0.8290451995975355;0.015798219698934562;0.015615399326787816;-0.00831603462151147;-5.811757394617586e-06;0.004790816248654644
30.028183;-0.001156747010347804;0.0075671471960514994;0.019294139242581783;1.7980243102874341e-07;-2.5752756684369593e-06;0.005590468945253276;10.043782569502051;0.8287946700881667;0.015799226765423665;0.015618384291392968;-0.00833649556680099;-3.976838398742119e-06;0.004987046881860469
30.028247;-0.0009925092805210497;0.007677480568447287;0.019523702015409525;1.0042372883140763e-07;-2.5694560998081285e-06;0.005717725690481877;10.043908936948993;0.8285478983185904;0.01580022784673426;0.01562133984211694;-0.008350090371732474;-2.0825083958925144e-06;0.0051788593942333145
30.028311;-0.000834082817349657;0.007779711134706103;0.01974732383325743;2.1429776869672436e-08;-2.562450833284154e-06;0.005851309600326428;10.044107919352058;0.8283051160870091;0.015801214561332766;0.015624265736922377;-0.008356851964971962;-1.2642547054860636e-07;0.005366220069567681
30.028375;-0.0006816929784974296;0.007873792978782154;0.019964574615625768;-5.716043293442744e-08;-2.5541991176914263e-06;0.005991200644984861;10.044379332016026;0.8280665744474799;0.015802178521718703;0.0156271622146824;-0.008356790415605067;1.895225698375959e-06;0.005549061048900525
30.028439;-0.000535611192764871;0.007959835556385759;0.02017517489888056;-1.3530967925302866e-07;-2.544623655319113e-06;0.006137195071221554;10.044721544351649;0.8278324746385713;0.01580311181774016;0.015630029451095616;-0.008349891054089335;3.986276419170065e-06;0.005727281442146968
30.028567;-0.00039618248167410194;0.008037999351011953;0.020378842111578033;-2.1297561446732803e-07;-2.533646421383716e-06;0.006289034171099784;10.045131163835618;0.8276029515720567;0.01580400667722004;0.015632867582934203;-0.008336110568167831;6.147920083601899e-06;0.005900794227478218
30.028682;-0.0002637266615068626;0.00810836851369865;0.020575176198732746;-2.901230524346258e-07;-2.5211793742637606e-06;0.006446427987085133;10.045603745072036;0.8273780881006075;0.0158048550096681;0.015635676507646436;-0.008315363452708968;8.377064621022425e-06;0.006069529442244631
30.028797;-0.00013849533983523567;0.008170938088312587;0.020763649794831862;-3.6671163212718827e-07;-2.5071143889598647e-06;0.006609057004311978;10.04613469231204;0.8271579109892566;0.01580564854371511;0.015638455997273943;-0.008287508237673285;1.0666072963915108e-05;0.006233387825809416
30.028912;-2.075186940325427e-05;0.008225721947284995;0.020943612045915726;-4.426875132045397e-07;-2.491324024265681e-06;0.006776575284373759;10.046719867276066;0.8269423891436883;0.015806379440337383;0.01564120645165463;-0.008252335653637585;1.3003846970268685e-05;0.006392237246074115
30.029027;8.922183913268386e-05;0.008272878647830934;0.021114316815451693;-5.180046669425718e-07;-2.4736617949640427e-06;0.006948627394689955;10.047355996863956;0.8267314865084601;0.015807040237768247;0.01564392941750247;-0.008209590247024669;1.537796616075324e-05;0.006545962185311859
30.029143;0.00019122460088047413;0.008312788602942156;0.02127497994822196;-5.926281933926744e-07;-2.4539684331014198e-06;0.007124899910415919;10.048040608641646;0.8265252318545733;0.015807623158591418;0.015646628200312478;-0.008159080368642331;1.777634935998122e-05;0.006694499243681163
30.029258;0.0002851918505961847;0.008346055514220865;0.02142480499275199;-6.664917153873723e-07;-2.432092993031001e-06;0.0073051734362696375;10.048771675781921;0.8263237092528941;0.01580812015828654;0.015649308535242018;-0.008100819613510512;2.018774355140672e-05;0.00683782754178817
30.029373;0.0003712088733430852;0.008373420762586094;0.02156295467835721;-7.394660136020168e-07;-2.407913330060689e-06;0.007489344073848508;10.04954736451401;0.826126964988413;0.015808523814968882;0.015651977598092837;-0.00803503671364229;2.260134710237639e-05;0.006975938117387393
30.029488;0.0004495128679360764;0.008395622942258325;0.021688521393524493;-8.113840450387024e-07;-2.3813391307055927e-06;0.007677407002153394;10.050365811889053;0.825934924502789;0.015808828104966206;0.01565464217559151;-0.00796203665707134;2.5005537695627147e-05;0.007108843732708899
30.029719;0.000520444810481876;0.008413253098472658;0.021800583849647472;-8.820931913588026e-07;-2.352298822933151e-06;0.007869413276409247;10.051224898603667;0.8257473863694518;0.015809028237621845;0.01565730861047768;-0.007882089401318066;2.7386763969916552e-05;0.007236613231242079
30.029949;0.0005844089959782185;0.008426690954503366;0.021898314523000888;-9.514897625069359e-07;-2.320723656953377e-06;0.008065418732272405;10.052121958786136;0.8255640929521351;0.015809119558913644;0.01565998393330954;-0.00779543596365554;2.9729982287825396e-05;0.007359341371226276
30.030179;0.0006419054899482867;0.008436174340435277;0.021981031935547266;-1.0195318049504636e-06;-2.286549712362116e-06;0.008265443717524452;10.053053300478824;0.8253848145623719;0.015809096916389525;0.015662675574157993;-0.007702327364964672;3.2019604297920026e-05;0.007477081620914067
30.03041;0.0006935614674249578;0.00844190182861343;0.02204819940779333;-1.0862400595006668e-06;-2.249744190525536e-06;0.00846945013423298;10.054014492221002;0.8252093514365865;0.015808955252493623;0.01566538967761379;-0.007603039377883324;3.423965325256839e-05;0.007589853202093184
30.03064;0.0007401380510952636;0.008444056189146088;0.022099415481672362;-1.1516761068539e-06;-2.2103292152812188e-06;0.00867730623122464;10.055002062897792;0.8250374718206807;0.01580869050033916;0.01566813050131247;-0.007497896052000954;3.637384206418541e-05;0.007697698619236594
30.030871;0.0007825414129270334;0.008442787590817683;0.022134386855042043;-1.2158987170693108e-06;-2.1683713770106164e-06;0.008888740549665809;10.056014972101876;0.824868904792026;0.015808299965540028;0.015670901506690565;-0.007387283340958194;3.8406104285729986e-05;0.007800698978235326
30.031331;0.0008217712947356176;0.00843820352990485;0.02215289215295734;-1.2789356407931528e-06;-2.123943294876578e-06;0.009103332338040929;10.057054381532572;0.8247033952369883;0.015807781969522535;0.015673705840587793;-0.0072716202701646115;4.032137672032574e-05;0.00789896662076767
30.031792;0.0008588243896890549;0.008430348251317603;0.022154784726409023;-1.340787140511254e-06;-2.0771014494285437e-06;0.009320570988628749;10.058122190894812;0.82454073852885;0.015807134733224457;0.015676545179155756;-0.007151340051548787;4.210686722160885e-05;0.007992652253115847
30.032253;0.0008946380017154649;0.008419194458594757;0.022140023735134847;-1.401438454068345e-06;-2.027900805756023e-06;0.009539949843488296;10.059219927724607;0.8243807891227565;0.015806355101763713;0.015679419068199977;-0.007026877636300832;4.375326817304147e-05;0.008081928725161941
30.032714;0.000930060949658075;0.008404669821441788;0.022108689525211143;-1.4608769936812478e-06;-1.9764102443007803e-06;0.009760970806187128;10.06034894590417;0.8242234486590939;0.015805438382279914;0.015682325356572366;-0.006898635213953842;4.525482594067371e-05;0.00816693459496077
30.033635;0.0009657998204614371;0.008386714357823545;0.022060979807757924;-1.5191100636733893e-06;-1.922700291308657e-06;0.009983053146480965;10.061510661718359;0.8240685983287185;0.015804379879437648;0.01568526062394858;-0.006766977721208001;4.660847797311298e-05;0.00824772663692088
30.034465;0.0010023490124250695;0.008365347962088921;0.02199721284808286;-1.5761624939914676e-06;-1.8668277212406234e-06;0.010205489911058336;10.062706139971517;0.823916026201167;0.015803176724615977;0.015688221309845284;-0.006632251772313091;4.7812839189460085e-05;0.008324259352139565
30.035294;0.0010400227653210002;0.008340682924696799;0.0219178537733375;-1.6320569111893333e-06;-1.8088437526139401e-06;0.010427501982544142;10.063936441035645;0.8237654345402047;0.015801828225790657;0.015691204613690155;-0.006494789769578888;4.886764125428266e-05;0.008396386235057639
30.036124;0.0010790683785506612;0.00831284047080284;0.021823519972608365;-1.6867973624280297e-06;-1.748812549177349e-06;0.010648331545941338;10.065203499156592;0.8236164904101851;0.015800335044504406;0.015694207390922293;-0.006354928882973186;4.9774068921968625e-05;0.008463925184617173
30.036953;0.0011196787651659682;0.008281841983620131;0.021714923589430293;-1.7403770321274833e-06;-1.6868174821646894e-06;0.010867274783133861;10.06650952782746;0.8234688293078555;0.015798698754727242;0.01569722509224367;-0.006213025059087446;5.0535256985823616e-05;0.00852674741431809
30.037783;0.0011619498379283704;0.008247598568583382;0.021592781861792296;-1.7927952100108016e-06;-1.6229580255983177e-06;0.011083637754205681;10.067855450114827;0.823322038078723;0.015796922380853614;0.015700252331307635;-0.006069407957842267;5.115577318910491e-05;0.008584792150105732
30.038612;0.0012059222419474353;0.008210009121357243;0.02145774774391463;-1.8440469109956154e-06;-1.5573513125547146e-06;0.01129672916539374;10.069240472344894;0.8231756858138254;0.015795010944991358;0.015703283428240688;-0.00592435883437191;5.16406339589343e-05;0.008638028620917093
30.039441;0.0012516541144151215;0.008169035731977763;0.02131037496551867;-1.8941082568548291e-06;-1.490132148676545e-06;0.011505897482833892;10.070662695533802;0.8230293454503081;0.015792970801422876;0.015706312082622065;-0.005778171640077087;5.1995386175738685e-05;0.008686424233346814
30.040271;0.0012992515402309873;0.008124656241859539;0.021151107266251322;-1.9429620719893434e-06;-1.4214410382499724e-06;0.011710522460620978;10.072119656908294;0.8228825645145353;0.01579080797581092;0.01570933111745598;-0.005631187169971312;5.222746601048386e-05;0.008729956579079464
30.0411;0.0013488841749874816;0.008076758251825016;0.020980294471974203;-1.990629316128863e-06;-1.3514210677894918e-06;0.011909977476914094;10.073608555615094;0.8227348705567346;0.01578852656969465;0.015712333173892628;-0.005483780465050992;5.23475716168312e-05;0.008768701439026923
30.04193;0.001400793791910497;0.008025093436442195;0.020798229591527106;-2.03715049786583e-06;-1.2802364679342207e-06;0.012103618202700726;10.075126494669421;0.8225858400334586;0.015786128803976958;0.015715312033929757;-0.005336384840913725;5.236947938434834e-05;0.008802905074663905
30.042759;0.0014552755414399844;0.007969321922145747;0.020605204171435958;-2.082557302017285e-06;-1.208085270171994e-06;0.012290800136216156;10.076670898666613;0.8224351545861742;0.015783617117942343;0.015718263676380944;-0.005189519467928901;5.2307944353270955e-05;0.00883290745447746
30.042859;0.0015126533578203598;0.007909130618490504;0.020401565498979944;-2.1268804950118784e-06;-1.1351927223676062e-06;0.012470939207115846;10.078239378613555;0.8222826095215443;0.015780995858099573;0.015721186240275166;-0.005043769395181827;5.217661206219876e-05;0.008859011016260451
30.042859;0.0015732423287322986;0.007844364880754944;0.020187703941319933;-2.17015573110464e-06;-1.0617949429149144e-06;0.012643609149688246;10.079829111030365;0.8221280942628119;0.015778271454303345;0.015724078256978025;-0.0048997419783995315;5.1987339444743854e-05;0.00888145705079689
30.04286;0.0016372554822460235;0.007775040038206992;0.019963964406497375;-2.212425167013588e-06;-9.881118421265383e-07;0.012808595335498421;10.081436882739848;0.8219715665242127;0.015775451893954545;0.01572693705795686;-0.00475801572110896;5.175034818146476e-05;0.008900452522515328
30.042861;0.0017046924947361312;0.0077012275607414695;0.019730575769040748;-2.253754705912667e-06;-9.143173942800799e-07;0.012965853863051996;10.08305970071777;0.8218130438391913;0.015772545220957324;0.015729759340864687;-0.004619095878699085;5.1475363471334625e-05;0.008916174769653689
30.042863;0.001775314691332751;0.007622987696860037;0.019487648384042853;-2.2942276532542588e-06;-8.405284581592007e-07;0.013115415658597102;10.084694969211093;0.8216525992682582;0.01576955766871546;0.01573254198062072;-0.0044833919186247065;5.117289771158393e-05;0.008928779122779626
30.042867;0.001848724581864279;0.007540381875262125;0.019235216764877307;-2.333916057467048e-06;-7.668162406977942e-07;0.0132572854247697;10.086340261665937;0.8214903519249138;0.015766493211635445;0.01573528170536883;-0.004351212897120578;5.0854029029018757e-05;0.00893841368743127
30.042875;0.0019244700389266466;0.007453466401704406;0.01897330585418348;-2.3728738284947525e-06;-6.932244212772569e-07;0.01339136149076578;10.087993358757958;0.8213264758980674;0.015763355305224554;0.01573797464611748;-0.004222806541038339;5.052984537917546e-05;0.00894526474063997
30.042891;0.00200214240727015;0.0073622945310561965;0.018702007221655808;-2.41114297435644e-06;-6.197788994679067e-07;0.0135174312787925;10.089652516057079;0.8211611939193488;0.01576014956995273;0.015740616029810355;-0.0040984225250045875;5.021137734778e-05;0.008949594384145011
30.042923;0.002081467272943368;0.007266959859499239;0.018421513460241103;-2.4487512871422306e-06;-5.46494165911559e-07;0.013635280208040716;10.091316746036217;0.8209947325035818;0.015756884385938582;0.015743200125291477;-0.003978305218654507;4.990926880381152e-05;0.008951674888980169
30.042987;0.0021623428467248797;0.007167593588697856;0.018132079013881662;-2.4857198654606662e-06;-4.733707668697705e-07;0.013744794975059066;10.092986059602643;0.8208273049421928;0.0157535686689527;0.015745720985481045;-0.003862651384031113;4.963371941256486e-05;0.00895166876062516
30.043115;0.0022448165462162157;0.007064294582816044;0.017833981467209256;-2.522079173381318e-06;-4.0036220092752316e-07;0.01384590670443503;10.094661143113523;0.8206591674522566;0.015750210013384672;0.015748173288732736;-0.0037516402504822743;4.9394984935030855e-05;0.008949559562247982
30.043371;0.0023290374376589403;0.0069570993216948864;0.017527563409400652;-2.557861605313939e-06;-3.273524871628929e-07;0.013938460913948672;10.096342409927699;0.8204907060360618;0.01574681502729913;0.015750551511367186;-0.003645475850052245;4.9203961000800614e-05;0.008945163653979491
30.043627;0.0024152248238589976;0.006846009581349432;0.01721331521024126;-2.59308784825176e-06;-2.5419516713367655e-07;0.014022204578476269;10.098029323612149;0.8203224993317049;0.015743390061120858;0.015752847819280807;-0.003544380457260292;4.907277979720579e-05;0.008938201837086929
30.043883;0.00250368332742725;0.00673101237652118;0.0168918995594002;-2.6277702530269086e-06;-1.8077081721628475e-07;0.014096889291723657;10.099720511094137;0.8201553304512385;0.01573994068232425;0.015755051566611597;-0.0034486001612191214;4.9014431398953536e-05;0.008928354288498726
30.044136;0.002594823589038273;0.006612148839613993;0.016564062689752274;-2.6619117392443146e-06;-1.0700887683830323e-07;0.014162365066232287;10.101414183394638;0.8199901385846569;0.01573647152046307;0.015757150895338225;-0.003358396421745158;4.90406028547272e-05;0.00891527894906626
30.044136;0.002689103171218206;0.006489616649861638;0.016230511873389676;-2.695505365339506e-06;-3.287885073497586e-08;0.01421862669380524;10.103108362493494;0.8198279354743485;0.01573298744710557;0.01575913389641103;-0.003273965012046841;4.915966193980797e-05;0.00889865818312917
30.044137;0.0027868961813436372;0.00636375411488101;0.015891914689925592;-2.7285393427949552e-06;4.162302092731697e-08;0.014265830771656685;10.104801000222075;0.8196696883231026;0.015729493516584266;0.01576098818509444;-0.0031953777875628384;4.9377109755922224e-05;0.008878252713915949
30.044138;0.0028883951714044004;0.006234954329406357;0.015548982016772545;-2.7609930961220437e-06;1.1647644511887801e-07;0.014304246813319698;10.106489933250769;0.819516193442106;0.01572599323102629;0.015762700325148583;-0.0031226104483185854;4.969720684052609e-05;0.008853901116643558
30.04414;0.0029936023285409203;0.006103642496136509;0.015202472001387923;-2.7928389076184827e-06;1.9163745314863497e-07;0.014334174382766164;10.10817232410776;0.8193680296711819;0.015722486816945654;0.015764257046849153;-0.0030555587060869826;5.012311772025926e-05;0.008825489427600851
30.044144;0.00310236929963575;0.005970316246944356;0.014853118611844645;-2.824046505241877e-06;2.6705062157086016e-07;0.01435592184720681;10.109843941077024;0.8192255621764597;0.01571897020698148;0.01576564767358162;-0.0029940263244624;5.065611645601202e-05;0.00879291291006443
30.044152;0.0032144217903173514;0.005835609056795236;0.014501585466876528;-2.8545737341988155e-06;3.426694330452574e-07;0.014369833339613107;10.111499232132655;0.8190889136494341;0.01571543633106057;0.015766865149150665;-0.0029377716338524614;5.129581117304608e-05;0.008756033691275558
30.044168;0.0033293704779895393;0.0057002936954972435;0.014148472340812021;-2.8843603105111176e-06;4.184715392080552e-07;0.014376312211952638;10.113132176571545;0.8189579695801922;0.015711878493186233;0.015767905386912567;-0.0028865829683154785;5.204121285875301e-05;0.00871466966159194
30.0442;0.0034467655779805307;0.005565183021782926;0.013794344613252421;-2.913338453478302e-06;4.944569656664139e-07;0.014375839960148745;10.114736844071292;0.8188324855959422;0.015708292438316507;0.01576876634313022;-0.0028402971741926606;5.2890856712859234e-05;0.008668611051034369
30.044264;0.0035661841084489512;0.005431032947078222;0.013439752012731149;-2.9414485371436505e-06;5.706313505987617e-07;0.014368959573606562;10.116307197844902;0.8187122073244372;0.015704675843623034;0.01576944711943485;-0.002798782539345657;5.3841400297406294e-05;0.008617653266256345
30.044392;0.0036872622932195066;0.00529852988471393;0.013085213141900021;-2.9686503667030642e-06;6.469893590751154e-07;0.014356184856766522;10.11783683138883;0.8185969084133929;0.015701027139457965;0.015769947509750373;-0.0027619422855808128;5.48865125449094e-05;0.008561649396860752
30.044648;0.0038096656704343476;0.005168307782501591;0.012731203117188655;-2.994914626940952e-06;7.234981840402449e-07;0.014337919212870202;10.119319135789556;0.8184863821308425;0.01569734530350254;0.01577026845333686;-0.0027297013122257316;5.601749432696239e-05;0.008500537001085395
30.044904;0.003933053251122433;0.005040925917076796;0.012378206970485514;-3.0201914332032892e-06;8.000913981740246e-07;0.014314476647551781;10.120747678903658;0.8183804562664974;0.01569363053453076;0.015770412324511852;-0.0027019385819343524;5.722435252901107e-05;0.00843432754643089
30.04516;0.004057070900760051;0.004916807154387414;0.01202676129348319;-3.0443959126852687e-06;8.766965375539568e-07;0.014286125470923075;10.12211676183252;0.8182790442914414;0.015689884828592144;0.015770382221059535;-0.0026784138975842744;5.8496103024207624e-05;0.008363106401899835
30.045416;0.0041814028202215876;0.004796198424801149;0.011677397706548237;-3.0674190205867334e-06;9.532641131668706e-07;0.0142530561760968;10.123421785221502;0.8181821735824315;0.015686112033199404;0.01577018129546115;-0.002658737857554924;5.982142655683943e-05;0.008287049365067528
30.045672;0.004305813775010192;0.004679201118919648;0.01133059261204602;-3.0891317008878036e-06;1.0297603666503704e-06;0.014215346493837645;10.124658891580417;0.8180899174947276;0.015682317061867523;0.015769812559921954;-0.0026424019183987194;6.119005547783504e-05;0.00820639491108959
30.045928;0.004430082873539732;0.00456580782456648;0.010986781107734298;-3.109378333191442e-06;1.1061514954727117e-06;0.014173032960166164;10.125824264690934;0.8180023000546586;0.01567850417225362;0.015769278058041424;-0.00262886220848846;6.259370372523708e-05;0.008121355607619323
30.046184;0.0045538768351807805;0.004455894860862892;0.010646370407037632;-3.127970734917424e-06;1.1824061740261935e-06;0.01412625127865923;10.126913720584449;0.8179193098372518;0.015674675607400948;0.01576857783303485;-0.002617637850853786;6.402655747691916e-05;0.008032048491940728
30.04644;0.004676683309927268;0.004349223040397823;0.010309782505449816;-3.144694812834506e-06;1.2585085845264455e-06;0.014075328845741393;10.127922781202932;0.817840980065421;0.01567083102206523;0.015767710487657058;-0.0026083441657183677;6.548514187430479e-05;0.0079384616989021
30.046952;0.004797851899734849;0.004245473998343921;0.009977519041973363;-3.1593318967987174e-06;1.3344754906971896e-06;0.014020761033576558;10.128846782667507;0.8177673824956747;0.01566696711518013;0.015766675260333343;-0.002600629672141903;6.696669813719673e-05;0.007840444042923743
30.047464;0.00491669815686637;0.0041442981505653495;0.009650127806741628;-3.171679870628456e-06;1.410368016491622e-06;0.01396312247147187;10.129680695721;0.817698535450942;0.015663078224990804;0.01576547377014267;-0.0025941340341387293;6.846778111941586e-05;0.007737783237506392
30.047976;0.005032595519598059;0.004045354888058174;0.009328123760827091;-3.1815706549141555e-06;1.4862810881926708e-06;0.013903031770073246;10.130419141216873;0.8176343657142208;0.0156591580404311;0.015764110202208546;-0.0025885453509243805;6.99846768664681e-05;0.007630340677033569
30.048488;0.005144996919392509;0.003948333181881886;0.009011986935280136;-3.1888786608570463e-06;1.562320264137055e-06;0.01384115689880334;10.131056681957556;0.8175747823431313;0.015655200922060377;0.015762590405835976;-0.0025836581091022923;7.15142570974531e-05;0.0075181083585535565
30.049;0.0052533875480763065;0.003852951904973717;0.008702156043897525;-3.193508528633741e-06;1.6385823049876252e-06;0.013778185987974948;10.131587924560227;0.8175197879208879;0.015651202367026315;0.01576092097754319;-0.002579330701441474;7.30548067616229e-05;0.007401175883496575
30.049512;0.00535724311381726;0.0037589613910600094;0.008398993788653797;-3.1953811688033318e-06;1.7151349859788847e-06;0.013714828204350854;10.132007848995526;0.8174695459592856;0.015647159654977615;0.01575910848228467;-0.0025753918209395444;7.460679963193935e-05;0.007279709089437478
30.050536;0.005456052243707766;0.00366618826113833;0.00810282883110502;-3.194441301270795e-06;1.7920035213514553e-06;0.0136518790465334;10.132312810740506;0.8174243694297008;0.01564307252863271;0.015757158601658827;-0.0025716258754744322;7.617177122018762e-05;0.007153943308331276
30.051457;0.005549361991565248;0.0035746087034530427;0.007813998041607878;-3.1906684387989514e-06;1.8691655408951418e-06;0.013590211702542638;10.132501010554511;0.8173846150058839;0.01563894252384784;0.01575507582855533;-0.002567833066779335;7.775009853645136e-05;0.007024096320560735
30.052379;0.005636769081246493;0.0034843526788966685;0.007532780139932545;-3.184068340973085e-06;1.946549351292609e-06;0.013530681734297128;10.132571242515448;0.8173505481608967;0.015634771407147995;0.015752864183314588;-0.0025638411901965324;7.934066644622845e-05;0.0068902637386413
30.0533;0.005717860499751181;0.003395645663788752;0.007259321254880201;-3.1746649445866798e-06;2.024052119900594e-06;0.013474103931495698;10.132521032124316;0.8173222995263988;0.015630560818226915;0.015750527987720225;-0.002559470673589039;8.094215812611305e-05;0.006752432467793169
30.054222;0.005792147244659325;0.0033087830964806148;0.006993647325390658;-3.1625113849282994e-06;2.1015808759005588e-06;0.01342125730396629;10.132346288407291;0.8172999194621313;0.015626313136368388;0.015748072097393862;-0.002554536417712915;8.255386326001637e-05;0.006610549437240146
30.055144;0.005859043384953343;0.0032241054767752526;0.006735720978157034;-3.1476969141496267e-06;2.179086285202306e-06;0.013372808480072959;10.132042772137186;0.81728343865571;0.015622031482592448;0.01574550235678606;-0.0025488670208811503;8.417511720321195e-05;0.0064645366553579345
30.056065;0.005917957982343159;0.0031419400998562758;0.0064854869944696875;-3.1303395870408927e-06;2.2565562219751755e-06;0.013329259772253715;10.131607877443022;0.8172728864870492;0.015617718146718905;0.015742825916029025;-0.002542289052630914;8.580441718881388e-05;0.0063142843205742745
30.056987;0.0059684357753572856;0.0030625613825483863;0.006242875511389669;-3.1105775916438565e-06;2.333981754482196e-06;0.013290983536110633;10.131041501797041;0.8172682899746168;0.015613373214220396;0.01574005063200088;-0.0025346159814658774;8.743942856171658e-05;0.006159714669519658
30.057908;0.006010194623699606;0.002986194185960612;0.006007764855986268;-3.08855765438505e-06;2.411334196011161e-06;0.013258257975227174;10.13034576673952;0.8172696631873095;0.015608995229790397;0.015737184425973445;-0.002525687000937889;8.907695598500761e-05;0.006000887729400645
30.05883;0.0060430671757852;0.002913077056582171;0.005779969798096901;-3.064433924347381e-06;2.488552137482259e-06;0.013231263402604467;10.12952431486646;0.8172769732975552;0.015604582763265151;0.015734234893201936;-0.0025154040397581054;9.07123664412119e-05;0.005837989989084687
30.059752;0.006066979937111678;0.0028435270384500784;0.005559288957148875;-3.038383213958466e-06;2.5655333737704426e-06;0.013210072267421354;10.128582272418571;0.8172901278873794;0.015600134531881343;0.015731208604023144;-0.002503741974810656;9.233951322678652e-05;0.005671213406487965
30.060673;0.0060819993906553755;0.002777919589069053;0.005345552282527851;-3.010590520753419e-06;2.642150131913471e-06;0.013194651997087768;10.127526355809973;0.8173090127425081;0.015595648858405354;0.015728110758651014;-0.0024907620545079703;9.395145748316391e-05;0.005500697703682581
30.061595;0.006088369699387423;0.0027166411117479543;0.005138639517771811;-2.9812001937873037e-06;2.718276182772555e-06;0.013184861861552722;10.126363871938503;0.8173335097781461;0.015591124716233066;0.01572494593763326;-0.0024765784494154832;9.554090684416225e-05;0.005326573873609175
30.062516;0.0060865273305662;0.002660074153026465;0.004938475960858815;-2.9502995338062016e-06;2.7937923996157505e-06;0.013180479461444497;10.125101472288561;0.8173634721848743;0.01558656363266731;0.0157217190978491;-0.0024612786189021512;9.709961408957143e-05;0.00514903685820033
30.063438;0.0060770959132912025;0.0026086102010076367;0.004744975142924403;-2.917956330121558e-06;2.8685719295184876e-06;0.013181265069727097;10.123744935396797;0.8173987149129761;0.015581970232638893;0.01571843572177244;-0.00244491500111974;9.861797016533695e-05;0.0049683938479812475
30.06436;0.006060822395946362;0.002562686845987703;0.004557974944435849;-2.884254564008271e-06;2.9424754927724888e-06;0.013186958536564696;10.122299245444239;0.817439026580609;0.015577351071084336;0.01571510155419909;-0.0024275730453957927;0.00010008535914023893;0.00478503373034371
30.065281;0.006038512231979021;0.002522774456858401;0.004377260455537866;-2.84929271342328e-06;3.015364752995424e-06;0.013197227139262661;10.12076829615636;0.8174841954690705;0.01557271271304823;0.015711722777397078;-0.002409433723626244;0.00010149056860947405;0.004599341493054126
30.066203;0.006011020862878002;0.0024893001851533174;0.0042026240041799865;-2.813182723089476e-06;3.0871089827722677e-06;0.013211663406494288;10.119154948569312;0.8175340523791254;0.01556805996730827;0.015708306228181857;-0.0023908053631402602;0.0001028228454857111;0.004411670643963976
30.067124;0.005979195601664191;0.0024626271679956636;0.004033886396138399;-2.776072720380489e-06;3.1575792190513143e-06;0.01322978188488687;10.11746165727865;0.8175884846951518;0.01556339471689858;0.015704858546438594;-0.002372090494096233;0.00010407351492725172;0.00422239163944952
30.068046;0.005943762958319688;0.0024430861486065348;0.0038709031220452994;-2.738158018034146e-06;3.226645633015955e-06;0.01325099534798504;10.11569088472601;0.8176474093428795;0.015558715997488103;0.015701384643509952;-0.002353687617868232;0.00010523668637131187;0.00403192575559299
30.068968;0.0059052910647305135;0.0024309806447804154;0.003713567399855076;-2.6996589250060196e-06;3.294171115384585e-06;0.013274637106361986;10.113845004594111;0.8177107520345116;0.015554021993228001;0.015697887424780666;-0.0023359344752973666;0.00010630841905305343;0.0038407227811530623
30.069889;0.005864222296064573;0.0024265541330468613;0.0035618115298410944;-2.66078653838433e-06;3.360004340345527e-06;0.013300051021382825;10.111926201252432;0.8177784538168261;0.01554931244080072;0.015694368918388064;-0.0023191488924163913;0.00010728565106643032;0.0036492602258194444
30.070811;0.005820932327554876;0.002429907197705616;0.0034156194008230388;-2.621725739799725e-06;3.4239912088342987e-06;0.013326695748075995;10.109936670663418;0.8178504920591553;0.015544589415821309;0.015690831317296334;-0.002303707809096909;0.00010816650888684561;0.0034581361563799633
30.071732;0.005775796377957004;0.0024409237163238117;0.0032750205863609563;-2.582629242734718e-06;3.4859871368185532e-06;0.013354120328473752;10.107879000533071;0.8179268957181172;0.015539856964089868;0.01568727752598862;-0.0022901127247393063;0.00010895099338338;0.0032681445781526557
30.072654;0.005729223774836299;0.0024592996706996103;0.0031400254308409075;-2.5436018052806637e-06;3.545859206786144e-06;0.013381835028236283;10.105756725034487;0.8180077588570615;0.015535120382336962;0.015683711774965362;-0.002278998006581921;0.00010964070253844462;0.003080200076183613
30.073576;0.005681657359445938;0.002484628662382181;0.0030105608924792062;-2.5046897405419173e-06;3.6034983555306487e-06;0.013409267235960044;10.103574925608568;0.818093266787696;0.015530385554253338;0.015680140592423886;-0.0022710301396123883;0.0001102381227338289;0.0028951903231191583
30.074497;0.005633536854946368;0.0025164492140193695;0.0028865167632772387;-2.465898903045226e-06;3.6588298370771386e-06;0.013435798063891845;10.101340466017987;0.8181836911347576;0.01552565886923651;0.015676573025920387;-0.002266770246848819;0.00011074620165461343;0.002713876280970863
30.075419;0.005585252900234185;0.0025542659757952545;0.0027678263811828775;-2.4272194921955763e-06;3.711801069276819e-06;0.013460788006218884;10.099061487895481;0.8182793021370871;0.015520947010958885;0.015673019359703465;-0.0022666517415200664;0.0001111684734132334;0.0025368391155566705
30.07634;0.0055371300052268905;0.0025976129095854664;0.0026544367979333223;-2.3886289729851645e-06;3.7623724135026018e-06;0.01348361063600129;10.096746307665482;0.8183802559055549;0.015516256506121002;0.015669489439271267;-0.002271051111791932;0.00011150865061181704;0.0023644638348939333
30.077262;0.0054894465185405085;0.002646120015046906;0.0025462299203842746;-2.350101395172196e-06;3.810534010395215e-06;0.013503699377848132;10.09440241477672;0.8184865882984493;0.015511593522053961;0.015665991423375627;-0.0022803060076283547;0.00011176905499520729;0.002196971481631864
30.078184;0.00544248430157934;0.0026994943085677206;0.002443041209720957;-2.311636693044042e-06;3.856322161502948e-06;0.01352056315121832;10.092035888062997;0.8185983227830219;0.015506963461914167;0.01566253169405358;-0.0022946826498774857;0.00011195015002421554;0.002034474439996615
30.079105;0.005396534217605587;0.0027574629827826244;0.0023447556859544747;-2.2732595600994376e-06;3.89980519265645e-06;0.013533790512236583;10.089651162574954;0.8187155712721056;0.015502371255006553;0.015659116269787526;-0.002314384052554186;0.00011205192379701577;0.0018770106555547857
30.080948;0.005351814194452754;0.002819771536513927;0.0022513095248812755;-2.2349809326678335e-06;3.941048222455964e-06;0.013543090181871402;10.08725121565768;0.8188385763978346;0.015497822702131226;0.01565575177510552;-0.0023395909205314643;0.00011207464724713069;0.0017245374654779315
30.082607;0.005308348390823247;0.002886211007101168;0.002162580196594283;-2.19677552941965e-06;3.9800844475209865e-06;0.01354833050035212;10.08483791457808;0.818967701676889;0.015493324614668;0.015652444407690074;-0.0023704911996234373;0.00011201858359630279;0.0015769220944749608
30.084266;0.005265898475744116;0.002956605068104368;0.0020783166964976124;-2.158595657027182e-06;4.016917936715301e-06;0.013549543057724128;10.082412100483754;0.8191033532296849;0.01548888335474897;0.015649197929814878;-0.0024073071273983545;0.00011188466744237338;0.0014339854310533417
30.085925;0.005224051055809029;0.003030775742851189;0.0019981510199688053;-2.1203949709580144e-06;4.051555265940044e-06;0.013546908509354307;10.079973472260793;0.8192458519881407;0.015484503561335024;0.015646012428752343;-0.002450328085657518;0.00011167632289146926;0.0012955850603452175
30.087584;0.005182403413209599;0.0031085344739342747;0.0019216596805328606;-2.0821473962089354e-06;4.084028726268742e-06;0.013540716328265642;10.077520638767517;0.8193953636668989;0.015480188390461728;0.015642884578782795;-0.002499899873998877;0.00011140054161753694;0.0011616577322781897
30.089243;0.0051406818348359775;0.0031896662989608932;0.0018484420722588038;-2.043884037663766e-06;4.11439295754589e-06;0.013531271620875782;10.075051636541719;0.819551950634258;0.015475941563031509;0.01563980873371225;-0.002556346273256104;0.00011106726553448002;0.001032166521108034
30.090902;0.005098766373443014;0.0032738786012705967;0.0017781746749432577;-2.005736300691517e-06;4.142708096039627e-06;0.013518776406703747;10.072564921107343;0.8197156497041154;0.015471768630729613;0.01563677827208104;-0.0026199278237422742;0.00011068789228560665;0.0009070040888410087
30.092561;0.005056670951314736;0.003360761144039943;0.0017106308884429187;-1.967920016912953e-06;4.16902444345578e-06;0.013503282522849115;10.070060484552451;0.8198864955013505;0.015467676046402725;0.015633787203659617;-0.002690893426021092;0.00011027372316525968;0.0007859647682368688
30.09422;0.00501450872651398;0.0034498049521341704;0.0016456671632202617;-1.9306670910966424e-06;4.19337714365185e-06;0.013484731997036271;10.067540660116324;0.8200645113183411;0.015463670933125558;0.015630831107400288;-0.002769503370961286;0.00010983463192400162;0.0006688059199890928
30.095878;0.004972483793897188;0.0035404716984204308;0.0015832106200325618;-1.894181944538307e-06;4.215789247489402e-06;0.013463004261218579;10.0650103103091;0.8202496954178624;0.015459761745829177;0.015627906517067917;-0.0028559748646888377;0.00010937861758045045;0.0005553205362864172
30.097537;0.004930861240026889;0.0036322595029102444;0.0015232623148930707;-1.8586387852387388e-06;4.236278440286284e-06;0.013437911731698898;10.062476113665195;0.8204420247035363;0.015455957615375994;0.015625009525594733;-0.0029504214100039765;0.00010891277270863745;0.00044537067957873037
30.099196;0.004889871030918928;0.0037247195952698608;0.00146587815515646;-1.8241835727203293e-06;4.25486560287487e-06;0.0134091593261522;10.059944954110197;0.8206414721668582;0.015452267822307237;0.015622135376630857;-0.0030528058679232337;0.00010844461293709909;0.00033890262385436127
30.100855;0.004849665766717228;0.003817433179510766;0.0014111412788437958;-1.7909240790209961e-06;4.2715799036484846e-06;0.013376371198130538;10.057422506628736;0.8208480184436557;0.015448702866121655;0.01561927946715403;-0.0031629261498548993;0.00010798216546599236;0.00023595191667786215
30.104173;0.004810381435986066;0.003910002219299911;0.0013591614603077483;-1.7589094848273357e-06;4.286450540555904e-06;0.013339171568721867;10.054913529020956;0.821061649368783;0.015445274975159129;0.015616438420935075;-0.003280464809327001;0.00010753343314702514;0.00013661518228335695
30.107491;0.00477221023967712;0.0040020663718661606;0.001310085118963561;-1.7281118788973288e-06;4.299487790416791e-06;0.01329723281485123;10.052423341041088;0.8212823259920501;0.015441996427428587;0.015613610866424368;-0.0034050630284221347;0.0001071065799917619;4.1018927030500106e-05
30.110808;0.004735436113333612;0.004093298695499334;0.0012640896485463318;-1.6984270283469997e-06;4.3106779077353284e-06;0.013250340542498549;10.049958048211636;0.821509958782151;0.015438877747791725;0.015610798234354717;-0.0035363539424982868;0.00010671039250804859;-5.068459017583079e-05
30.114126;0.004700434352756086;0.004183377450379362;0.001221374368780418;-1.669702103832197e-06;4.320010623430707e-06;0.013198433623438949;10.047523080881366;0.8217444161605975;0.015435927916794556;0.015608005164727073;-0.003673964857297286;0.00010635443591477074;-0.00013832354440470213
30.117444;0.004667615602552053;0.0042719716619297795;0.00118217704624737;-1.6417796781624326e-06;4.3275177225122984e-06;0.013141527990726647;10.045122388217399;0.8219855273711328;0.015433155293833026;0.015605239120999374;-0.0038175340035997212;0.00010604890980550524;-0.00022175443001658333
30.120762;0.00463728343517099;0.004358771446780139;0.0011467832971538056;-1.6145298009180171e-06;4.3332769232731265e-06;0.013079651462123823;10.042759164512638;0.8222330682719453;0.015430567496498083;0.015602509050070358;-0.003966742459549678;0.00010580398668802014;-0.0003009677166374215
30.124079;0.0046095227311078145;0.0044435378681734845;0.0011154872999995223;-1.5878564710159071e-06;4.337375288770714e-06;0.013012874516843279;10.040436234824929;0.8224867341734388;0.015428170449873435;0.015599823853738124;-0.00412134082716692;0.00010562874737065763;-0.0003761744931738205
30.130715;0.004584260888798569;0.004526081470507454;0.0010885524387712383;-1.561694284559762e-06;4.3398848118322935e-06;0.012941339401559874;10.038155189683227;0.8227460906104999;0.015425967270050791;0.015597191563163226;-0.00428111734179791;0.00010553052022933388;-0.00044776295698007416
30.13735;0.0045613845628671885;0.004606169220594108;0.00106621178475142;-1.5360128058706946e-06;4.340881423202138e-06;0.012865238234265301;10.035915611786958;0.823010558354611;0.0154239578676971;0.015594619198377908;-0.004445815144990788;0.00010551484269457518;-0.0005161672754889777
30.143986;0.004540768059577778;0.0046834695183736565;0.0010486762534855725;-1.5108216025461497e-06;4.340460556382942e-06;0.012784764249770323;10.033715271606006;0.8232794792197272;0.015422140096255841;0.015592113299131686;-0.004615091582830209;0.00010558528004757408;-0.0005817665089009959
30.147227;0.004522251661703185;0.004757590160839169;0.0010360981055127128;-1.486154051622704e-06;4.338707971322179e-06;0.012700078681543672;10.031550927162698;0.8235522183245642;0.015420511338413764;0.01558968044966585;-0.0047885061377438325;0.00010574322424144739;-0.0006448531050864717
30.147227;0.004505599060584947;0.004828147735947153;0.0010284900795689985;-1.462032579773057e-06;4.335660837866507e-06;0.01261134311611785;10.02941950492485;0.8238282299211939;0.015419068765882404;0.015587327037161397;-0.004965509463405502;0.00010598822140530883;-0.0007056668782547973
30.147228;0.004490463449019895;0.004894801439568702;0.0010256970415524057;-1.4384397919254776e-06;4.331292152083579e-06;0.01251878815897785;10.027319719866783;0.8241070345178895;0.015417808689170441;0.015585058544956237;-0.005145489224769334;0.00010631836395721602;-0.0007644476139278332
30.147229;0.004476400614942077;0.004957266453265089;0.001027480965877417;-1.4153157784385412e-06;4.325507709654313e-06;0.012422737819159637;10.025253239817362;0.8243881379406129;0.01541672615841302;0.015582878588255427;-0.00532784615859886;0.00010673016422779262;-0.0008214381427145322
30.147231;0.0044628884003812645;0.005015336537755195;0.0010336476757031006;-1.392589024671505e-06;4.31816696651954e-06;0.01232358237911255;10.023224137556143;0.8246710145710214;0.015415814724476241;0.01558078824043818;-0.005512011529736665;0.00010721833419963222;-0.0008768039383145644
30.147235;0.0044493533228546385;0.0050688933120758475;0.001044108873409128;-1.3702118278737592e-06;4.309134321678556e-06;0.012221749302098546;10.021237387217962;0.8249551818139387;0.015415066805463895;0.015578786295769372;-0.005697402642706515;0.00010777665564703812;-0.000930526808908411
30.147243;0.004435239593479879;0.005117860831367228;0.0010588431190142965;-1.3481596044165895e-06;4.298310742064157e-06;0.01211768625439433;10.019298194932706;0.8252402483402121;0.015414475413762759;0.015576869916568368;-0.005883395575200873;0.000108400006141667;-0.0009824099071473326
30.147259;0.004420106897003396;0.005162147348705808;0.0010778112278770997;-1.326412192992233e-06;4.285622842659016e-06;0.012011836782774909;10.017411918113902;0.8255258982771962;0.015414035630267879;0.015575035472423065;-0.006069363419349252;0.00010908569999235685;-0.0010321834921815385
30.147291;0.004403674702628339;0.005201658771877562;0.0011009142187959572;-1.3049538634044907e-06;4.271004389450598e-06;0.011904626890122125;10.015583557042355;0.8258118782756547;0.01541374420479518;0.015573279602936106;-0.006254723738683198;0.00010983304073047565;-0.0010795587731231965
30.147355;0.004385744828284002;0.005236340736657802;0.0011279955985747964;-1.2837743226017753e-06;4.2543958078626395e-06;0.011796506802555852;10.013817441542159;0.8260980021969135;0.015413598415539746;0.01557159928380296;-0.0064389316455835946;0.00011064254400220614;-0.001124216262134326
30.147483;0.004366101398803999;0.005266166528176297;0.0011588263790021987;-1.2628550631777087e-06;4.235760045370059e-06;0.011688004118296444;10.012117455609015;0.8263841554087553;0.015413595434235434;0.01556999096317096;-0.0066214371315605975;0.00011151543680446463;-0.0011658205293491937
30.147611;0.004344501573811141;0.005291121664830083;0.0011931083681262272;-1.2421648411302872e-06;4.2150960043133285e-06;0.011579700178078961;10.010487390097717;0.8266702872776243;0.015413732318018226;0.015568450482249717;-0.006801630067693786;0.00011245216819121112;-0.0012040518798486929
30.147739;0.004320743071998365;0.005311249737442579;0.0012305255562828422;-1.2216710592390185e-06;4.192439713450189e-06;0.011472183277653132;10.008931574168486;0.8269563751612172;0.01541400632886995;0.015566973537008652;-0.006978798340391385;0.00011345067585253937;-0.0012386158233969693
30.147867;0.004294753022117006;0.005326685145837502;0.0012707519112430978;-1.201351467802169e-06;4.167864396682381e-06;0.011366052257690783;10.007455037414358;0.8272423781610562;0.015414414798407439;0.015565555518329407;-0.0071521795984265555;0.00011450620168767465;-0.0012692772543880812
30.147995;0.004266637776871006;0.005337590633788422;0.001313399997485366;-1.1812047171148808e-06;4.141471310960662e-06;0.011261875088138102;10.00606246579728;0.8275282252663162;0.015414954688522609;0.015564191183321648;-0.007321103353536409;0.00011561239504337283;-0.0012959198686048118
30.148251;0.004236691343579276;0.005344086007366033;0.0013580043082729069;-1.1612713127490923e-06;4.1133567642666576e-06;0.011160066030207725;10.004757384878834;0.8278138291128069;0.015415623081017524;0.015562874703301963;-0.007485060820989015;0.00011676270674085069;-0.001318532511997912
30.148507;0.0042054024406513795;0.0053462571846035895;0.0014040731423206898;-1.1416629077514625e-06;4.083580086532638e-06;0.011060815045589222;10.003542620427481;0.8280990743421959;0.015416418360587863;0.015561600161593794;-0.007643634847013793;0.00011795172815085794;-0.0013371255038548727
30.148763;0.004173416607998234;0.005344154952452045;0.0014511557401664312;-1.1225710600799192e-06;4.05214411275299e-06;0.01096413507289445;10.002420804978136;0.8283837892552561;0.015417340464194481;0.015560362299318578;-0.007796399675464658;0.00011917598256951665;-0.001351701500528889
30.149275;0.00414141195818907;0.005337727764610064;0.001498861466759351;-1.1042454711815827e-06;4.018977434297064e-06;0.010869951811760554;10.001393900841489;0.8286677482783429;0.01541839027101912;0.01555915685727825;-0.007942860905547145;0.00012043371913670241;-0.0013622905990789474
30.149787;0.004109988061875831;0.005326799054612601;0.0015468443349209826;-1.0869751218211317e-06;3.983945935233644e-06;0.010778154298246212;10.000462354728587;0.8289507119069853;0.015419569359966063;0.015557980712352154;-0.008082463332014558;0.00012172408637316515;-0.0013689626018897393
30.149994;0.004079646213738015;0.005311172996457265;0.0015948043697438475;-1.0710812288464405e-06;3.946893476064508e-06;0.010688631057404965;9.999624992048169;0.8292324580714385;0.015420879651947923;0.015556832207205065;-0.008214675414509343;0.0001230463476761402;-0.0013718205128524187
30.149994;1.0432627972987896;0.005290768441008449;0.001642485636954451;-1.0568985679359273e-06;3.907664393275591e-06;1.0498133390488955;9.998879865702413;0.8295127938696886;0.01542232229559147;0.015555711044568833;-0.008339057622224273;0.00012439950291902888;-0.0013710158924782508
30.149995;1.0432357644406551;0.005265592856842301;0.0016896534129146462;-1.0447493757563905e-06;3.86610717591994e-06;1.0497283150978423;9.998225102002513;0.8297915813081245;0.015423896732974054;0.015554617137839068;-0.008455221922958524;0.0001257821363646927;-0.001366767807995247
