time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.149996;1.0432108398469684;0.005235594909853542;0.0017361114211337063;-1.034926264711744e-06;3.822087077421201e-06;1.0496455493670986;9.997659124164736;0.8300687033399909;0.015425600190607744;0.015553549124792471;-0.008562738586147648;0.00012719205176418488;-0.001359358254473383
30.149998;1.043188391077523;0.005200642999736364;0.0017817675747441102;-1.0276812390319032e-06;3.7755015145188745e-06;1.049564870227974;9.997180556723784;0.8303439510144226;0.01542742737681079;0.015552504223973128;-0.008661114971593893;0.00012862575721567238;-0.0013491138918331111
30.150002;1.0431689019924673;0.0051606731333356465;0.0018266528672272022;-1.023218638281074e-06;3.726283344275315e-06;1.0494860200959384;9.99678808115;0.830617011062617;0.015429371235697705;0.015551479350975554;-0.00874985216880578;0.00013007810545755095;-0.0013363808120871953
30.15001;1.0431529137238105;0.005115807657618722;0.001870873351737049;-1.0217000447267406e-06;3.674409570102201e-06;1.049408793777329;9.996480323387866;0.830887576777565;0.015431424619576084;0.015550471495974784;-0.008828517195421244;0.0001315424405468625;-0.0013214950228419467
30.150026;1.0431409551354414;0.005066322635182545;0.0019145884719697546;-1.0232571543825942e-06;3.619918194328614e-06;1.049333015384138;9.996255749035729;0.8311554027460432;0.015433581161789766;0.015549477197387787;-0.00889681847504787;0.000133011237301403;-0.0013047983026852046
30.150058;1.0431334940441115;0.005012523788063983;0.00195803808205982;-1.0279950362131875e-06;3.5628934433616575e-06;1.0492584594222314;9.996112526572539;0.8314202842020406;0.015435835030150526;0.015548492543224638;-0.008954658375483338;0.0001344763761182041;-0.0012867091969172627
30.15009;1.043130892846385;0.00495467228407698;0.0020015512462986675;-1.0359792467763927e-06;3.5034231381536e-06;1.0491849069762085;9.99604851232435;0.831682053514866;0.015438181609139097;0.015547513790684473;-0.009002130130494123;0.00013592887292225868;-0.0012677425713963858
30.150147;1.0431333348881728;0.004893039533237917;0.00204550067743156;-1.0472211810002452e-06;3.4415843880626287e-06;1.0491122156382038;9.996061610605262;0.8319405878230495;0.015440618530152153;0.015546538230826612;-0.009039464498635985;0.000137359080225554;-0.0012484228888646242
30.150147;1.0431407368162307;0.004827984855857602;0.002090247560147258;-1.0616835343691267e-06;3.3774736051410565e-06;1.0490402484229786;9.996150214849091;0.83219580298915;0.01544314370130056;0.015545565165124803;-0.009066921857429208;0.00013875787402161567;-0.0012291933182901203
30.150148;1.043152796903002;0.004759920154267999;0.0021361514867113732;-1.0793088322377853e-06;3.311228102482867e-06;1.0489687989214964;9.996312860875118;0.8324476497862033;0.015445752114193289;0.015544596322893758;-0.009084679775209655;0.00014011813786676691;-0.001210405644485036
30.150149;1.0431691416112057;0.004689230524634627;0.002183629271123173;-1.100048102913305e-06;3.2430044235353453e-06;1.0488976492194582;9.996547181845203;0.8326961108944109;0.015448435503015305;0.01554363576442558;-0.009092817556378332;0.00014143598655187308;-0.0011923323228628776
30.150151;1.043189346024665;0.004616226383759716;0.0022331642253671548;-1.1238593414235357e-06;3.172954300078829e-06;1.0488266471466123;9.996849377573874;0.8329411715677764;0.015451183998838316;0.015542689307419045;-0.009091388508600709;0.00014271177731407813;-0.0011751360011152724
30.150155;1.0432128288374796;0.0045410712746226664;0.002285220534981892;-1.150672690761272e-06;3.101221804020812e-06;1.048755685965155;9.997214977726214;0.8331827527764571;0.015453987930244857;0.015541762780442336;-0.009080498558192528;0.00014394996981381166;-0.0011588715454997334
30.150163;1.0432387880099951;0.004463726238785406;0.002340122660605979;-1.1803740557021994e-06;3.027943094701374e-06;1.0486846236062624;9.997640112994434;0.8334206440243317;0.015456839189373196;0.015540860219954173;-0.00906034685667649;0.00014515722911218079;-0.0011435801022604253
30.150179;1.0432662866825397;0.004383992712486953;0.002398011962230391;-1.2128361596121906e-06;2.953254557492921e-06;1.0486132153316752;9.998121930464258;0.8336544907455566;0.015459731280820326;0.015539984071247665;-0.009031190703413903;0.00014634075803495863;-0.0011293590116177598
30.150211;1.0432944640296096;0.004301609625057374;0.0024589305055227407;-1.2479307500661769e-06;2.877308448660948e-06;1.048541084623823;9.998658338548337;0.8338838434613799;0.015462658952997654;0.015539137069480607;-0.008993241065126027;0.00014750824587249977;-0.0011163074637399364
30.150243;1.0433226787119472;0.004216334850792091;0.0025229471250314403;-1.28548964844656e-06;2.800279107831346e-06;1.0484677294067706;9.999247510834058;0.834108230625181;0.015465618304559945;0.015538323114752717;-0.008946589942285813;0.00014866774699538802;-0.001104451053721604
30.150275;1.0433504615171463;0.004127965239212032;0.0025901916581292147;-1.325286451424417e-06;2.7223572304999477e-06;1.048392602666929;9.999886852889137;0.834327209292918;0.01546860627414245;0.0155375462056647;-0.008891252784874053;0.00014982648403107448;-0.0010937570803965296
30.150307;1.0433774455681817;0.0040362994716558525;0.002660787908509747;-1.3670635706660336e-06;2.6437313132437106e-06;1.0483152738752362;10.000572148505515;0.834540370443927;0.015471620341856267;0.015536809683505726;-0.008827272633374144;0.00015098957318487204;-0.0010841736363930187
30.150339;1.0434033914515093;0.0039411420239636825;0.002734815676625234;-1.4105486125990639e-06;2.5645676979315173e-06;1.0482355312908334;10.001297409730128;0.8347473585112851;0.015474659843308715;0.015536116736538371;-0.008754790571202035;0.00015215939217107257;-0.0010756203425693908
30.150371;1.0434281622718242;0.003842388864001237;0.0028123432151441695;-1.4554498544928017e-06;2.4850156840702775e-06;1.04815333859094;10.002055262495679;0.8349479556727059;0.015477726901018734;0.01553547100580037;-0.00867407583446779;0.0001533364991734206;-0.0010679710637727087
30.150403;1.0434516386904202;0.0037400779860558677;0.002893416579745113;-1.5014745203667028e-06;2.4052323101032922e-06;1.0480687916093248;10.00283810367366;0.8351421283575413;0.015480825618292974;0.015534876641687685;-0.00858550601769336;0.00015452176038800977;-0.0010610701041741488
30.150467;1.043473727223415;0.003634347157583321;0.0029779824462125523;-1.5483687676198445e-06;2.3253941083825307e-06;1.047982156356244;10.003639443144506;0.8353299515787569;0.015483960977385768;0.015534337648990731;-0.008489459007693812;0.00015571754414356017;-0.001054750620843122
30.150531;1.0434944324177848;0.0035254149394283764;0.003065883433201051;-1.595937549156058e-06;2.2456994528764704e-06;1.04789382650318;10.004454648555495;0.8355115014949248;0.015487137939470118;0.015533856976933243;-0.00838618268703175;0.00015692786767792133;-0.001048823944032984
30.150595;1.0435138247546807;0.003413626561193577;0.003156968173771475;-1.6440362450102014e-06;2.166373622007806e-06;1.0478041833045644;10.005281118209483;0.835686839498889;0.015490360465565864;0.015533436316468991;-0.008275746797439868;0.00015815851037356263;-0.001043074477133024
30.150659;1.0435318789804378;0.0032994425706671807;0.003251190904589438;-1.6925500555957023e-06;2.087656996728674e-06;1.047713566838245;10.00611763966621;0.8358560921424212;0.015493630630287561;0.015533076546298381;-0.00815808973682145;0.00015941661136874627;-0.0010372501962121127
30.150723;1.0435483535752523;0.0031833335706005815;0.0033486330582961376;-1.7413757225543382e-06;2.0097799146525487e-06;1.0476223577913175;10.00696308683107;0.8360194683263109;0.015496947492681368;0.01553277840525245;-0.00803311443138594;0.0001607094337509672;-0.001031029748832329
30.150787;1.0435628344219061;0.0030657135299157288;0.0034494682262189652;-1.7904187431447174e-06;1.932942512351265e-06;1.0475309658872296;10.007815882897875;0.8361771362113052;0.015500306206383192;0.01553254333500515;-0.007900788678575814;0.00016204272091175877;-0.0010240524372502004
30.150851;1.0435748707886983;0.002946990049758282;0.0035539140777391706;-1.8396012563639407e-06;1.8573040002908947e-06;1.0474397482661426;10.008674653499826;0.8363291680830978;0.015503698876682778;0.015532373571198986;-0.007761196515630405;0.000163419181489114;-0.0010160147569729637
30.150915;1.0435840737136282;0.0028276456376646374;0.003662205447666765;-1.8888562778595306e-06;1.7829890392722066e-06;1.047349052571633;10.009538327949432;0.836475656666755;0.01550711697567199;0.015532271710404886;-0.007614505062532813;0.00016483848650999456;-0.0010067200959978607
30.150979;1.0435901310363913;0.0027082540861216647;0.003774540767568283;-1.9380939244288936e-06;1.7100941584910478e-06;1.047259273871049;10.010405057238025;0.8366168155735078;0.015510553504420165;0.015532241450663163;-0.007460895593438851;0.00016629922887672483;-0.0009960571452378604
30.150995;1.0435927989811051;0.002589416137575161;0.0038910074766468055;-1.9871681691628097e-06;1.6386805976330255e-06;1.0471707227401783;10.011271640392138;0.8367529718515105;0.015514003875543117;0.015532288448902708;-0.007300506174466178;0.00016780010984403934;-0.0009839467436372645
30.150999;1.0435919264414468;0.0024716720281930823;0.004011585136648569;-2.0358868232906484e-06;1.568778538292089e-06;1.0470834981078754;10.012134482116188;0.8368845158446545;0.015517465570509122;0.015532419327160416;-0.007133394642102648;0.00016933821141247037;-0.0009702981201821843
30.150999;1.0435874845867565;0.002355488908716779;0.004136198185231531;-2.0840576372229984e-06;1.500407141589941e-06;1.0469975775775326;10.012990669373849;0.8370118323873946;0.015520937319144888;0.015532639741470868;-0.006959571952554735;0.00017090661183693056;-0.0009550379877824829
30.150999;1.043579574301475;0.002241304604944135;0.004264747809270227;-2.131517857517907e-06;1.4335857414288644e-06;1.046913020188681;10.013837505076442;0.8371352440231081;0.015524418603173207;0.015532953119443993;-0.006779095236156926;0.00017249422899638558;-0.0009382038724413649
30.151;1.0435683786116952;0.00212955151417269;0.004397153259581192;-2.1781238209110534e-06;1.3683205207802427e-06;1.0468300899740575;10.014671520297037;0.8372550170578875;0.015527908871723688;0.015533360323068197;-0.006592106860170232;0.00017408787704572344;-0.000920004878392223
30.151001;1.0435540456549972;0.002020681742551244;0.004533356241053896;-2.2237293880058092e-06;1.3045779791714302e-06;1.0467491842829497;10.015488604044338;0.837371386534297;0.015531406300609703;0.015533859929977106;-0.006398789798993725;0.0001756752441324263;-0.000900795388940476
30.151003;1.0435365967805947;0.0019151612385024993;0.004673234733617318;-2.2681675120036203e-06;1.2422724143006893e-06;1.04667069001478;10.01628472556566;0.8374845314073286;0.015534907824651384;0.015534449261859639;-0.006199321119718362;0.00017724671472913112;-0.0008809911349543323
30.151003;1.0435159640556395;0.0018133947909088008;0.004816538830601927;-2.3112364435531622e-06;1.1812727501492233e-06;1.046595015164371;10.017056343659782;0.8375945476829583;0.015538410262435213;0.015535126490908161;-0.00599387637384981;0.0001787947764175235;-0.0008609898512631861
30.151003;1.0434921153801282;0.0017156828413734755;0.004962919690593135;-2.3527225877321696e-06;1.1214146119410595e-06;1.0465227037342197;10.017800610527113;0.8377014815369102;0.015541910175430773;0.015535892975607563;-0.005782677959843892;0.00018031297634215715;-0.0008411496726392955
30.151003;1.0434651086875155;0.0016222265603468293;0.005112009354333846;-2.3924625030037053e-06;1.0625102397495106e-06;1.0464543918953293;10.018515518158775;0.8378053655135697;0.015545402803637302;0.015536753653394731;-0.005566049554302251;0.00018179563165406703;-0.0008218252287135252
30.151003;1.0434350388243385;0.0015331238963691102;0.0052635061770003695;-2.430387399386869e-06;1.004352647414115e-06;1.046390699924085;10.019199762277836;0.8379062133310755;0.015548882411020587;0.015537715221835174;-0.005344429473593427;0.00018323708904415992;-0.0008033851015351129
30.151004;1.043401998373933;0.0014484011712113812;0.005417204591656874;-2.466521361384014e-06;9.467103575406067e-07;1.046332218631153;10.019852341120357;0.8380040324839497;0.015552343552793285;0.01553878477277076;-0.005118341474016795;0.00018463127561389896;-0.0007861624039852744
30.151004;1.0433660974910701;0.0013680454736363927;0.005572954918867396;-2.500958343645164e-06;8.893266553742638e-07;1.0462795343890108;10.020472308443733;0.8380988621394885;0.015555781428401009;0.015539969711694506;-0.004888374347376775;0.00018597271576075973;-0.0007703963315288101
30.151004;1.0433274640454522;0.0012919601605650448;0.005730598256644011;-2.5338282073932407e-06;8.31938784981571e-07;1.0462332530980285;10.021058962743966;0.8381907807877075;0.015559191789744367;0.015541277438705436;-0.0046551853278830645;0.00018725766871710356;-0.000756206412708139
30.151005;1.043371174729716;0.0014185727771812077;0.006081032697178994;0.0007192258039694844;0.000695221513526241;1.0462960140901258;10.021612373475133;0.8382799041104739;0.015562571104673484;0.015542714749705224;-0.004418483813910693;0.0009084844734824759;-2.3575781902870972e-05
30.151005;1.0433561715578537;0.0014173948853932025;0.0063062843280074846;0.0009617456909783738;0.0009284989606263215;1.0462994345151366;10.022133616985936;0.838366391501779;0.015565916483306325;0.015544287585963188;-0.004180999505699292;0.0011526535718595931;0.00023064069556317525
30.151005;1.0433092451577313;0.0013529195001962893;0.006468405722804534;0.0009617168314492641;0.0009284403771589734;1.0462760181794728;10.022624048592094;0.8384504191255651;0.015569224861496044;0.015546000351325494;-0.003942491507257645;0.0011537673814630085;0.00024067162490412197
30.151005;1.0432590840392026;0.001291986239220486;0.0066316634590240925;0.0009628440292562423;0.0009294922648209269;1.046261137651741;10.023084091419518;0.8385321480679435;0.015572491515319208;0.015547854585606001;-0.0037037610282425752;0.0011548297536590417;0.0002497720346367336
30.151005;1.043205330679275;0.0012344179336437446;0.006795870683284638;0.0009628174567324515;0.000929432275182052;1.046255089604531;10.023512800813084;0.8386117183781249;0.0155757092238512;0.015549849154150313;-0.0034656015964053314;0.0011558446958384646;0.00025822139963162856
30.151006;1.0433716459600608;0.0016962396585816035;0.007457357150334067;0.0028459196327504156;0.002740518785583924;1.0465261384210742;10.02390838380788;0.8386892097328341;0.015578868703457356;0.015551982556012438;-0.0032277544854708217;0.0030358150397586567;0.0021453427485092027
30.151007;1.0435327693966208;0.0021621485482512916;0.0081203167769989;0.004732178564874952;0.004553863024304568;1.0468065413131526;10.02426867095146;0.8387646003539336;0.01558195951534088;0.015554254364144609;-0.0029919017510552557;0.00491574194671604;0.004032490439444385
30.151008;1.0436265110095841;0.002483965504183603;0.008642304553737636;0.006084976820101529;0.005853875517059561;1.0470205795772416;10.024591181509084;0.8388377950938067;0.015584971067969614;0.015556663723566965;-0.0027586307798725114;0.00626562512556754;0.005390032442951586
30.151008;1.043555722911517;0.0024371575282403843;0.008807574739048803;0.006084954337956773;0.005853810851526325;1.0470525345925579;10.024873308881372;0.8389086404630042;0.015587893368334436;0.015559206497932033;-0.0025294195915453927;0.006266464065051579;0.00539935229484555
30.151009;1.0437043412106766;0.0029086862066501178;0.00946811566421958;0.007972675671520504;0.007667211567604189;1.0473625718946131;10.025112831639893;0.8389768885612072;0.015590717310026994;0.01556187425316899;-0.0023027200167128566;0.008147259605947447;0.007289827665480203
30.15101;1.0438473686115881;0.0033817557750525033;0.010126983088911204;0.009861240183666452;0.009480648638509448;1.047682648365547;10.025308268384903;0.8390421828508348;0.015593434588762905;0.015564655603529976;-0.0020800368629135054;0.010028013736518354;0.009181741971036743
30.151012;1.0442108464949886;0.004373991475236622;0.011280435872806402;0.013642113234744856;0.013108808788146051;1.0482805804245396;10.025458654328462;0.839104066811968;0.015596037484423477;0.01556753763117924;-0.001860866359761674;0.013790728120979373;0.012957197749474965
30.151016;1.0450168277495957;0.006402731136586649;0.013422310099746353;0.02121869464276381;0.020370074544689643;1.0494252029213869;10.025563370665079;0.8391620214672892;0.015598518950132272;0.015570506012978899;-0.0016445525091827653;0.02131840344194286;0.020499124655021822
30.151017;1.0451622877425697;0.006913839543313484;0.01410515706023319;0.023244414393192796;0.022309342845411764;1.049793408032284;10.025622646323919;0.8392155428466266;0.015600872823059084;0.01557354447888526;-0.0014362458937363185;0.023329039446311192;0.02252538651212316
30.151017;1.0450642928828247;0.006873382071852587;0.014255756705241013;0.0232443967575527;0.022309271140768996;1.0498840501896765;10.025637893319832;0.8392642066619884;0.015603094332725878;0.01557663533888333;-0.0012340156184027704;0.023329634567492714;0.022542888364104462
30.151018;1.0451859009608753;0.007351499236453577;0.014898073590028874;0.025143305783785916;0.024126327854488632;1.050251903331823;10.025611197704663;0.8393076966892659;0.015605180570002743;0.015579761289729693;-0.0010359729030998358;0.025214185520692833;0.024445576803341827
30.151019;1.0453031418023901;0.007828660574182949;0.015534333205233529;0.027043066351667918;0.025943419508303422;1.0506297228761046;10.025544735386351;0.8393457768156325;0.015607129652163541;0.015582906936489505;-0.0008432896440545119;0.027097688209799055;0.026348376309948428
30.151021;1.0456402225299792;0.00882473494104467;0.016660972506925907;0.030846310818777076;0.02957888703532774;1.051284284439725;10.025440698506495;0.8393782040191199;0.015608939575285728;0.015586060016714675;-0.0006551535843751427;0.030866139515580985;0.030137163084260173
30.151025;1.0464215399891956;0.010856883748838055;0.018769820992977807;0.03846769191879856;0.03685478251107688;1.052485320437883;10.025301463030603;0.8394046497633867;0.015610608125876311;0.015589212296071117;-0.00047073083502098605;0.03840653803490149;0.037698798981651696
30.151031;1.0477066105584074;0.014058387271071712;0.021982408964787557;0.050418490426970254;0.04823884138987267;1.0543024322290528;10.025129948396645;0.8394246921255083;0.01561213301348509;0.015592358721243113;-0.00029011573638872536;0.050202883347628256;0.04951715835654305
30.151031;1.0475856585370387;0.014019028119406795;0.02210209163008307;0.05041847580572442;0.048238768703077674;1.0544440862084319;10.0249299259227;0.8394378950626146;0.015613511628403609;0.015595495516799155;-0.00012128020931942267;0.050203175088527924;0.04954008658423642
30.151032;1.0476874680194124;0.014498673583426379;0.022709686710099358;0.05233539295145169;0.050061888494389015;1.0548616756526095;10.02470604147754;0.8394438986166776;0.015614741303738465;0.015598619300846397;4.287399910181889e-05;0.052091412407950274;0.05145135762892348
30.151033;1.0477865950354923;0.014980296641290197;0.023313472551733036;0.05425194208443655;0.0518839208246094;1.0552855531806067;10.024464068995014;0.8394424213938053;0.015615820150058456;0.015601727214817129;0.00020138975959723665;0.05398059360572974;0.053363654962044
30.151035;1.0481106890157375;0.015980468828470908;0.024404181682327837;0.05809123830526454;0.05553152130218673;1.0559850095828178;10.024210814344377;0.8394332346196791;0.01561674684359644;0.01560481722977927;0.0003552083192590104;0.0577577159772732;0.057163561390287596
30.151039;1.048883306443208;0.018021531092191994;0.026475847152431592;0.06578238787299709;0.06282942576888795;1.0572282693434898;10.023952920536825;0.839416176546643;0.015617519458386415;0.015607888484380153;0.0005052103976099364;0.06531777606783883;0.06474558253183993
30.151047;1.0505568943943804;0.022145417934990773;0.030508004668963987;0.08122580609190283;0.07744587571232635;1.0595565405614917;10.023695912821927;0.8393911546330218;0.01561813481635739;0.015610941079795031;0.0006532639449509008;0.0804547704663676;0.07990323354775157
30.151063;1.0540399792438022;0.030445148932426672;0.03844564303997407;0.1123509973759145;0.10675434868802082;1.0640580578357888;10.023444509152997;0.8393581388280721;0.015618588346206162;0.015613975079727997;0.0008032471400061136;0.11079469625632728;0.11026212440058294
30.151095;1.0611679554014237;0.04714405744021254;0.05412327747298569;0.17556872398224224;0.1656796678088728;1.0729330942317004;10.023203215381324;0.839317170452158;0.015618874368798453;0.015616989679502463;0.0009630292654267801;0.1717465510658586;0.1712309783849332
30.151127;1.068341939378082;0.06393429298380668;0.06966531010351827;0.24008861494258166;0.22501430102271847;1.0818669915231158;10.022976257328938;0.8392683313524963;0.015618986605121161;0.01561998353451812;0.0011164401209687355;0.23306033455019065;0.2325595795510575
30.151159;1.075561663279218;0.0808186468834709;0.08507478129567443;0.3059314209268244;0.28476155968956046;1.09085820516247;10.022767294771752;0.8392116721437831;0.015618918524802813;0.015622956159937798;0.0012632899001455628;0.2947400505335388;0.294251751420721
30.151191;1.0828276387233107;0.09779852966979047;0.10035342859715612;0.3731137522910825;0.3449204205435807;1.099908325039381;10.022579098880838;0.8391472060096462;0.015618663853225401;0.015625908944859362;0.001402424353886439;0.35678770649485403;0.3563093396103828
30.151223;1.0901402188709273;0.11487842292294667;0.11550580263545773;0.4416572687468895;0.4054942083477345;1.1090150522048756;10.022412781112788;0.8390749983818924;0.015618216842532028;0.015628844774034194;0.0015357412578746172;0.41920531049126436;0.4187342008731661
30.151255;1.0974968249246946;0.13206114873391617;0.13053515637732918;0.5115779015991418;0.46648188896822274;1.1181811480114618;10.02226732405822;0.8389952328076211;0.015617572210119921;0.015631766766814995;0.0016611548019353824;0.48199686980686113;0.48153022729469125
30.151287;1.1048990737761235;0.14934819550304174;0.14544311405120808;0.5828971221956792;0.5278859019002987;1.1274044021796097;10.022139967241758;0.8389081979280788;0.015616725714051576;0.015634676515308234;0.0017805686361192863;0.5451623926046502;0.5446973735994485
30.151319;1.1123467482328508;0.1667412107506938;0.1602316045325002;0.6556345946193503;0.5897075173521112;1.136685591641296;10.022026799028621;0.8388142640561987;0.015615675364130081;0.01563757245116707;0.0018918892688501072;0.6087068884659885;0.6082406230124446
30.151351;1.119838761387111;0.18424544679279417;0.17490586868584554;0.7298095528109553;0.6519480693247632;1.1460253887394491;10.02192341739804;0.8387139053143815;0.015614422254242259;0.015640449010256085;0.0019960588229376718;0.6726313664475774;0.672160983423507
30.151383;1.12737811503386;0.20186330435912406;0.18946783850671936;0.8054427252983083;0.714607768550124;1.1554233266846998;10.021825850842857;0.838607761732494;0.015612970886046162;0.015643296072487458;0.0020940854363158514;0.7369388336616971;0.7364615544863313
30.151415;1.1349628347496052;0.21959717772936127;0.20392001657003647;0.8825554387255142;0.7776900185571166;1.1648778795081811;10.021731500998127;0.8384966559869045;0.015611329502070295;0.015646099152368833;0.0021840497539516723;0.8016312954243248;0.8011445799085011
30.151447;1.1425929946162865;0.2374488915923017;0.2182639797245785;0.9611659811261246;0.8411943142435341;1.1743905234659626;10.02163983489388;0.8383815027599564;0.015609509639223793;0.015648841532816336;0.0022660626447107935;0.8667117563444866;0.8662133757204508
30.151479;1.1502706483595093;0.2554229387591096;0.23250309207627198;1.0412990932750426;0.9051241253787917;1.18395974554208;10.021552516421503;0.8382632091454267;0.015607524500860828;0.015651507419428064;0.002342194122345568;0.9321832218293125;0.9316712226983438
30.151511;1.1579958918308229;0.2735228640821856;0.24663998416332472;1.1229746804058343;0.9694797763946564;1.1935860695441813;10.021472508709266;0.838142671457448;0.015605387790655602;0.01565408405853181;0.002411436595940021;0.9980476985242539;0.997520376802612
30.15153;1.1581048808286183;0.27373888195404433;0.2467849017347221;1.1257593460491007;0.9716624242133746;1.1940700880968016;10.021402282114998;0.8380208192386396;0.015603113375585051;0.015656561908599865;0.002459738637428684;1.0001971931605578;0.999653129766193
30.151548;1.1579543128558463;0.2733448233674898;0.24644542361137678;1.1258664381753811;0.9717495467710562;1.1942425069880298;10.021342195193798;0.8378986287997752;0.015600714645663911;0.01565893345153086;0.0025020778806998513;1.000196710785094;0.9996347895028415
30.151566;1.1578028941001337;0.2729574680024014;0.24610029343566872;1.125973001543028;0.9718353836711443;1.1944102064055953;10.021290116799472;0.8377770720966465;0.01559820408099476;0.015661191579274314;0.0025365103699269698;1.0001962533529378;0.9996156441439945
30.151584;1.1576487842109138;0.2725760899639539;0.2457484563022814;1.1260776234986036;0.9719203662089332;1.1945752325867929;10.021242649751084;0.8376570163621908;0.015595593718930816;0.015663328585380682;0.0025641748361206326;1.0001958195629137;0.9995959839036891
30.151621;1.1575003443805394;0.2717954560272069;0.24503777728911047;1.1262889976086496;0.9720914243186869;1.194744678403415;10.021196595444577;0.8375391749069603;0.015592895639131799;0.015665337187763896;0.0026032822434756673;1.0001954055368771;0.9995761411664382
30.151657;1.1573506256126447;0.2710230390290697;0.2443208770182493;1.126499534643849;0.9722617349841781;1.1949115651644124;10.021148821478901;0.8374241432551452;0.015590121864541971;0.01566721287887989;0.0026351082043483097;1.000195005182919;0.999556422923647
30.15173;1.157213517727057;0.26945073617410153;0.24289729303036614;1.1269147037429152;0.9725973182659363;1.195090873216592;10.021095253739952;0.8373124453196834;0.015587284394376903;0.01566895473339978;0.0026949552257158277;1.000194609997344;0.999537088045235
30.151796;1.1570713778653907;0.26805716784389494;0.2416152082065488;1.127283335492069;0.9728966331009827;1.1952626509477358;10.02103059192079;0.8372045557607612;0.015584395873425323;0.015670564289550392;0.0027420927096419826;1.0001942086303157;0.999518245409817
30.151861;1.1569304325115823;0.26667632230643185;0.24033015336362848;1.1276488945123948;0.973192397147536;1.195429996288925;10.020948918935693;0.8371008790045699;0.015581469943106073;0.015672044431435415;0.0027827213200693557;1.0001937876023896;0.9994999623465205
30.151927;1.1567891138118902;0.26530939864569575;0.23904353974672066;1.1280102302861306;0.9734853233225728;1.1955939367455983;10.02084470841809;0.8370016758091087;0.015578520614838352;0.015673399401340347;0.0028189432637561575;1.0001933334762387;0.999482276501744
30.151992;1.156648843777238;0.2639580296463825;0.23775652792811008;1.1283673017243863;0.9737745242910532;1.1957543701838278;10.02071313022176;0.8369070256451256;0.015575561530285503;0.015674635744789674;0.0028477488022762266;1.0001928337544679;0.9994652496422312
30.152058;1.1565089995828504;0.2626182272504511;0.236465821764295;1.1287193316163926;0.9740601579925457;1.1959110697742301;10.020549181421226;0.8368168852805776;0.015572605202412373;0.015675762357192192;0.002872067717553034;1.0001922755709525;0.999448949581247
30.152124;1.156370926443868;0.2612919347023957;0.23517293999615305;1.1290693739642013;0.9743440457063713;1.1960626768334948;10.02034701070932;0.8367311751220978;0.015569661887930299;0.015676789008102352;0.002889856082834625;1.000191644800959;0.9994333204340167
30.152189;1.1562350329921045;0.25998053527370973;0.23387927173308315;1.1294138384578007;0.9746230771181601;1.1962086903282219;10.020100393865306;0.8366498286227225;0.01556673938778226;0.015677724741986566;0.0029011738719036213;1.0001909271191893;0.9994181370511767
30.152255;1.1561006331031154;0.2586807950685935;0.2325826008332575;1.1297542822461955;0.9748994378992683;1.1963495250420728;10.01980369954736;0.8365728245159743;0.015563843971141961;0.015678576087978877;0.0029082414136118785;1.0001901096126327;0.9994030754917507
30.15232;1.155968865215663;0.2573924676652468;0.23128309002419206;1.1300916685293982;0.9751731192346055;1.1964846304739556;10.019452629381105;0.836500211323153;0.015560980694337423;0.015679345704153063;0.0029094241511736724;1.000189181764005;0.9993878169265902
30.152386;1.1558396940252242;0.25611755760789895;0.229983241928597;1.130426026052252;0.9754441466975223;1.1966135928560193;10.019044640943815;0.8364320745366228;0.015558153031568052;0.015680033382669326;0.002905125275455725;1.0001881361388165;0.9993721310316788
30.152451;1.1557119391055974;0.2548523537898671;0.2286809798094964;1.130754799023672;0.9757111693786604;1.1967351737760548;10.0185791346841;0.8363684486791262;0.015555363282669411;0.015680638261949632;0.002897689314449544;1.00018696848447;0.9993558842450225
30.152517;1.1555863394639485;0.25359714634930325;0.2273773164699325;1.1310807422515081;0.9759757000399115;1.1968492683333443;10.018057119675984;0.8363092632053275;0.015552613504608319;0.015681159830228778;0.0028853924261585135;1.0001856769182425;0.9993389973036969
30.152568;1.1554569831633834;0.252657103393826;0.22633742903152274;1.1313296247939908;0.9761783365961529;1.1969518486148956;10.017480267481798;0.8362543622350775;0.015549905331793344;0.015681597673250953;0.0028564880264400055;1.000184260922693;0.9993214279496397
30.152568;1.155314604976726;0.2527716338167109;0.22620160529662137;1.131329682518483;0.9761783022207492;1.197027964094415;10.01685038644454;0.8362035558896063;0.015547239056484545;0.015681950822074683;0.0027802420963717483;1.0001827209908827;0.999303170073249
30.152569;1.1551739685310263;0.252869104731671;0.22604291172362867;1.1313361585391177;0.9761830004905836;1.197097753767569;10.01616960879262;0.8361566785053168;0.015544613746906724;0.015682217115736495;0.0027019231477533752;1.0001810588691848;0.999284368042598
30.15257;1.1550326325714584;0.25296542714352294;0.22587611962087276;1.1313405866132424;0.9761867643616046;1.197161422726906;10.015440340312836;0.8361136360830705;0.01554202836738092;0.015682392669380634;0.0026207973745963685;1.0001792769770737;0.9992651076691934
30.152572;1.1548920644777838;0.25304238748969643;0.22568593193208417;1.13135012804873;0.9761941350708289;1.1972201841551178;10.01466510443888;0.8360744062895893;0.015539482633098671;0.015682471677513143;0.002537156282539221;1.0001773766721604;0.9992454970791813
30.152576;1.1547508032899867;0.2530778125879123;0.22545416784614392;1.1313694688724631;0.9762100214492343;1.1972742000498056;10.01384688248116;0.8360390090575979;0.015536977225751456;0.015682447604400285;0.0024543381630812663;1.0001753571231562;0.9992256913076107
30.152584;1.1546093457544806;0.25303011956118443;0.2251453256109136;1.1314083454258683;0.9762420285804501;1.1973235828961337;10.012989464425914;0.8360074837356269;0.01553451313696005;0.015682315443837025;0.0023727371207030007;1.0001732157671166;0.9992058955283019
30.1526;1.1544699821317927;0.25281867301634287;0.22468960128928658;1.1314877936551708;0.9763059071602239;1.1973704412723256;10.012096925600932;0.8359798764918073;0.01553209026769908;0.015682072534367354;0.0022968206427358942;1.0001709496611222;0.9991863890244802
30.152632;1.1543317394268309;0.25227581645224284;0.22394255652171596;1.1316421694248024;0.9764315169738482;1.1974179147475963;10.01117268304393;0.835956246653327;0.01552970734947716;0.01568171710503157;0.0022331597839763285;1.000168557048899;0.9991675507597002
30.152641;1.1541840882204502;0.2521987057507817;0.2235940177036868;1.131687164320576;0.9764680120405649;1.1974521787114882;10.010219832548847;0.8359366732966466;0.015527363944979656;0.01568124675439107;0.0021504308291478333;1.000166038707702;0.999149823400023
30.152641;1.154029810494035;0.25231314861445364;0.22340703605999765;1.131687221850486;0.9764679993015809;1.1974773699100068;10.009242205741199;0.8359212229558325;0.015525061838935747;0.015680658091774696;0.0020603404430049777;1.0001633984332594;0.9991337841056709
30.152642;1.1538709435078982;0.25240503298462547;0.22319677739958999;1.1316929433869545;0.976472899944941;1.197497496398075;10.008243709632906;0.8359098828097101;0.015522804118494776;0.015679946621667135;0.0019725032545210696;1.0001606423351894;0.9991199697005769
30.152643;1.1537080869505894;0.25249797869111695;0.22298385691727232;1.1316981389063268;0.9764765191631116;1.1975124814357965;10.007226559215008;0.8359025069619975;0.015520593106758932;0.015679107162203738;0.0018863755263799115;1.0001577773535044;0.999108817537359
30.152645;1.1535390210618757;0.2525664519572174;0.22274700602730244;1.131706719882842;0.9764839284975416;1.197523289239414;10.00619060851105;0.8358988451815978;0.015518429249804585;0.01567813510927658;0.001803287615863603;1.00015481060122;0.9991007264634013
30.152649;1.1533666699013625;0.25259221659891284;0.22247025245865426;1.1317273072240097;0.9765000620132264;1.1975299761509897;10.005133434259102;0.8358986515168375;0.015516312367718896;0.015677027035604217;0.0017234705215110368;1.0001517504764594;0.9990961228247256
30.152657;1.1531889907520847;0.25253497885625725;0.22211939579464277;1.1317647385822702;0.9765308589077837;1.1975326567125169;10.004050567590193;0.8359017337015893;0.015514243607993323;0.015675780062847706;0.0016500196723877758;1.0001486075457573;0.9990955158928432
30.152673;1.153009051756505;0.25231125249149267;0.2216219268150664;1.1318420551723172;0.9765937632799728;1.1975334639605657;10.002936625918496;0.835907869427429;0.015512225484310218;0.01567439047239107;0.0015859157077998181;1.000145393174442;0.999099504061613
30.152675;1.1528209559332732;0.2523700371455716;0.22136648728089026;1.1318528817276816;0.9766022823778713;1.1975235088514558;10.00178709515854;0.8359167218453929;0.015510260870797895;0.01567285220909228;0.0015121662902744038;1.0001421171022034;0.9991086996683908
30.152675;1.1526279656536957;0.25246868010285245;0.22114332821639057;1.1318529321527948;0.9766022926164849;1.197508847110585;10.00059956913423;0.8359278857604833;0.015508353017592666;0.015671157044955163;0.0014389307070072385;1.0001387861652538;0.9991237168208924
30.152676;1.1524319288524159;0.2525428596459533;0.22089691042569828;1.1318573611711256;0.9766061072998486;1.197490490644572;9.999373756491686;0.8359409755824468;0.015506506258944243;0.015669296629341824;0.0013694911137194848;1.0001354041562083;0.9991450649818802
30.152677;1.152233991777072;0.2526147777642328;0.22064653205268808;1.1318618064564243;0.9766099394501084;1.1974664291686592;9.998110257841299;0.8359556138188146;0.015504726083132418;0.01566726423411329;0.00130213346857466;1.0001319721000799;0.9991731841592515
30.152679;1.1520362214056032;0.2526612580751956;0.2203722243292451;1.131871358646348;0.9766173729515705;1.1974386239816108;9.996808961538804;0.835971398591357;0.015503018433336286;0.015665055830985104;0.0012400608972093726;1.0001284898060259;0.9992084749244736
30.152683;1.1518386061949735;0.25266276584190805;0.22005763202643083;1.1318907478536606;0.9766333542757701;1.1974059658754048;9.995468461416667;0.8359879433519638;0.015501388556775906;0.015662671035572825;0.0011833491875977182;1.0001249587851868;0.999251229968347
30.152691;1.1516440586710182;0.25257668196916916;0.2196659867622616;1.131929398540158;0.9766643751789651;1.1973702467615566;9.994087283854752;0.836004913882715;0.015499839579274463;0.01566011258395929;0.0011319441016862555;1.0001213838614005;0.9993015697636746
30.152707;1.1514533855642852;0.25232294486719276;0.21912857158696336;1.1320054891556546;0.9767262448309398;1.197332228123269;9.992665949389334;0.8360220250566893;0.015498372120966665;0.015657384714633498;0.0010917045637283376;1.000117771625043;0.9993594310809124
30.152739;1.151270259817509;0.25173743015007816;0.2183035779653039;1.1321579461210012;0.9768502228502033;1.1972947692617482;9.991207631317808;0.8360390197397478;0.015496985689373525;0.01565449286111714;0.001068438328198314;1.00011412808592;0.999424586301149
30.152803;1.1510999838806275;0.25049879159166427;0.21691326897396998;1.1324606086236075;0.9770962318258926;1.1972638786240213;9.989717016169196;0.8360556558258164;0.01549567996203127;0.0156514444567728;0.0010739184607339398;1.0001104580877795;0.9994967011800706
30.152931;1.1509513453103861;0.24797500683455226;0.21441126606525626;1.1330557296245216;0.9775801822943159;1.1972486484582248;9.988199473065881;0.8360717571796579;0.015494454905244008;0.0156482487261389;0.0011369010995343825;1.0001067650542084;0.9995753983777093
30.153059;1.1508060452479791;0.24547410787698484;0.211929940743402;1.1336358352369615;0.9780527497051228;1.1972281849388697;9.986661185047657;0.8360872940301117;0.015493311365045519;0.015644915062568668;0.0012011414486927832;1.000103050341488;0.9996600770977124
30.153187;1.150666722204137;0.2429934833075404;0.20946684443905447;1.1342047763176628;0.9785155410225634;1.197200626644549;9.985109074307868;0.8361023948173836;0.015492252395703676;0.015641451451906093;0.0012654163426107316;1.0000993143780943;0.9997501238551799
30.153315;1.1505318488774154;0.24053422493274437;0.2070234390589649;1.1347598746610486;0.9789679697182809;1.1971671884023063;9.983550726792854;0.8361173085930884;0.015491283266676668;0.01563786425520823;0.001331547443186436;1.000095558731462;0.9998448804954789
30.153443;1.150402829289805;0.23809575710450076;0.2045992475885471;1.135303796109555;0.9794114748130313;1.197128115936734;9.981994528158355;0.8361323683558644;0.015490409513020807;0.01563415911664742;0.0013994121819335165;1.0000917866224939;0.9999437071492413
30.153571;1.1502808879309658;0.23567883944919074;0.20219500123246079;1.1358357379523956;0.9798445427471322;1.197082593885783;9.980448820867322;0.8361479100283324;0.015489635166644629;0.015630342017049107;0.0014669480353008964;1.0000880027929906;1.0000459740119865
30.153699;1.1501641850319304;0.2332809768280217;0.19980914974451994;1.1363541246397828;0.9802674880521705;1.197032716174393;9.978920884041194;0.8361641631605687;0.015488963062844743;0.01562641976042302;0.0015361508865360937;1.0000842132609444;1.0001510297443221
30.153827;1.1500537634968377;0.23090228703819926;0.1974418834834649;1.1368624565842993;0.9806824896989025;1.1969764894193768;9.977417817695688;0.8361812046904675;0.01548839575865902;0.015622399563192649;0.0016060760564852177;1.0000804241333041;1.0002581576720317
30.153955;1.1499495987520199;0.22854474813325262;0.19509512844867208;1.137358985483392;0.981088062239489;1.196914829953261;9.975947975847536;0.8361989709812284;0.015487934863818238;0.01561828858861116;0.0016768032051288108;1.0000766407054098;1.0003665809556899
30.154083;1.1498517019351293;0.22620521527212328;0.19276630540164677;1.1378440642332763;0.9814844945947439;1.196847598760064;9.974520522319775;0.8362172981004629;0.015487579398962928;0.015614094568904875;0.0017483386491802865;1.0000728676328925;1.0004755272735126
30.154211;1.1497600300058237;0.22388711360004912;0.1904584709609243;1.1383185452592426;0.9818725437113366;1.1967746396466656;9.973144119878965;0.8362359934863786;0.015487325132442721;0.015609826823669456;0.0018216009227072128;1.0000691089615985;1.0005842862141463
30.154283;1.149663806273119;0.22258722577517154;0.18903324364101873;1.138580544932137;0.9820871886298062;1.1966817378750718;9.971826414343157;0.8362549102245057;0.015487165627019194;0.015605496180251912;0.0018525625177254694;1.0000653680448297;1.0006920180040542
30.154283;1.149561268191016;0.22256724928526786;0.18871668467740754;1.1385805699090665;0.9820872298775009;1.1965645681342674;9.970574050091045;0.8362739634991286;0.015487093811476274;0.015601113869990866;0.001828367852816107;1.0000616486639264;1.0007978954673977
30.154283;1.149465777200731;0.222536079481891;0.18839311470653078;1.1385816160750089;0.9820881622867295;1.196441724770826;9.969392844033163;0.8362930462753416;0.015487102570625267;0.01559668999926383;0.001806307491291354;1.0000579568845278;1.000901233211462
30.154283;1.1493772911699542;0.22250463214170854;0.188072232174592;1.1385816387670256;0.9820882044225809;1.1963127767200292;9.96828802382373;0.8363119434738282;0.015487184053172306;0.015592231842303671;0.0017867041654061554;1.0000543015782852;1.001001152896368
30.154284;1.1492967816159003;0.22244877366270405;0.18773351335032315;1.1385858926844872;0.9820910680485432;1.1961773220068666;9.967264283191529;0.8363303903322069;0.015487328500835777;0.01558774332184415;0.0017708066173008719;1.0000506933441595;1.001096805581345
30.154285;1.1492224041599108;0.22238782999806375;0.18739450277686992;1.1385891788337192;0.9820939451253665;1.1960350920359608;9.966325962028575;0.8363482230595926;0.015487524168737395;0.015583226714514698;0.001757755887712453;1.000047143524067;1.0011874726010466
30.154287;1.1491553676776436;0.22230178762655195;0.18703831549826144;1.138595716364174;0.9820996454104963;1.195887036942677;9.9654776969208;0.8363654650113772;0.015487758875082124;0.015578685397684098;0.0017475885530075482;1.0000436635914602;1.0012726520285022
30.154291;1.149096843282244;0.22217328148932922;0.1866502977652165;1.1386110400569076;0.9821121134561681;1.1957322886008257;9.964724784965044;0.8363822603411927;0.015488021316894826;0.015574125894742127;0.0017422367842083106;1.000040263963144;1.0013520446835602
30.154299;1.1490468082620924;0.22196841749445972;0.1862017240689304;1.13864019853226;0.9821357478984692;1.1955720680237054;9.964072654763852;0.8363987221220172;0.015488301046765424;0.015569557765482791;0.0017435314972534068;1.000036952658888;1.0014255279957751
30.154315;1.1490050984747462;0.22161369909106293;0.18562975346732302;1.1386975182253762;0.9821829759201273;1.1954076583277882;9.963526144922701;0.8364148795729239;0.015488588430672154;0.015564991234242138;0.0017521827840412132;1.000033735247354;1.0014931556393243
30.154347;1.1489745656263295;0.22096801871224037;0.1848127268193051;1.1388121009034;0.9822764959095651;1.1952414303050987;9.963089312384817;0.8364307508115806;0.015488874891248634;0.015560435110551312;0.0017757901000180199;1.0000306164080113;1.0015551242404184
30.154411;1.1489570760577186;0.219753164398246;0.18351084855327904;1.1390407704393253;0.9824639048335347;1.1950778543664606;9.96276573224984;0.83644639950423;0.015489152674545197;0.015555896210737245;0.0018259460046827188;1.0000276015014795;1.0016116771601422
30.154539;1.1489592471653343;0.2174172517172154;0.18124743773638716;1.1394877622506503;0.9828297088077861;1.194924489613092;9.962558715250587;0.8364619273312923;0.015489414734343834;0.015551379303084721;0.0019263140797853558;1.0000246966465782;1.001663061982443
30.154667;1.1489686554279903;0.21509968315750871;0.17900751612699597;1.1399269666465388;0.9831895465972097;1.1947669596254211;9.96247087610953;0.8364774741405318;0.015489655481824105;0.015546888203181185;0.0020275992084319615;1.0000219076805392;1.0017092188064036
30.154795;1.1489853068236475;0.21280277659953792;0.1767932182180263;1.1403540922277298;0.9835397366811601;1.1946039177673893;9.962503293141541;0.8364932413821372;0.015489871354220502;0.015542427629070139;0.0021285285207533807;1.0000192391155092;1.001750155125974
30.154923;1.1490091053995046;0.21052331200988217;0.1746018915084883;1.140773133976764;0.9838837193776894;1.1944380072944119;9.962655079282767;0.8365094596612207;0.015490060138604158;0.015538003531136414;0.002229901518490903;1.0000166939808783;1.001785879622277
30.155051;1.1490398859239355;0.20826300859185343;0.17243513430272023;1.1411814894061807;0.9842192530918846;1.1942677948752105;9.962923624696579;0.8365263201944908;0.015490220652366942;0.015533621965508504;0.0023306115117683653;1.0000142745384728;1.0018164219201142
30.155179;1.149078522943494;0.20602148829888792;0.17029254292882542;1.1415828636914935;0.9845486797326466;1.194095699593919;9.963305268501239;0.8365439712301428;0.01549035344386317;0.015529288262365435;0.0024316245922411297;1.000011982831213;1.0018418697425124
30.155307;1.1491238965634245;0.20380205267665502;0.16817705070194588;1.1419731088918634;0.9848692958995621;1.1939210433311125;9.96379608525322;0.8365625577423935;0.015490460268494762;0.01552500762771707;0.002531970875730539;1.0000098208194015;1.0018623716244701
30.155435;1.149175918457429;0.20160102904923716;0.16608518350745494;1.1423553050845237;0.9851837382455831;1.1937442076568519;9.964392179710078;0.8365822585424313;0.015490542600292945;0.015520786760372232;0.0026317115001415385;1.0000077903838152;1.0018781094774507
30.155563;1.1492354561575566;0.19942015697556476;0.16401784007818768;1.1427302166457385;0.9854918263043821;1.1935667028894772;9.965089682594586;0.8366033298025987;0.015490601614620321;0.01551663452512176;0.0027319004068925242;1.0000058924193687;1.0018892317706418
30.155649;1.1492950459213176;0.19792978708090533;0.16255372865983841;1.14297551863525;0.9856943435074655;1.1933791178492366;9.965884821882629;0.8366261230870345;0.015490639315080696;0.015512560977856136;0.0028015967502961685;1.0000041254889775;1.0018957249270095
30.155649;1.1493512063331373;0.19779950408840613;0.1622703539650995;1.1429755128128467;0.9856943936626156;1.193177016077879;9.966773472461457;0.8366510544909608;0.01549065932013729;0.015508575639844204;0.0028078629526115187;1.000002486291511;1.0018975983757081
30.15565;1.1494144414649634;0.19765077870408487;0.16197702693083058;1.1429777595690325;0.9856963956537924;1.1929767947929333;9.967750525467105;0.8366785326264915;0.01549066693337112;0.015504685841187532;0.002815733020346995;1.0000009714482758;1.0018952898653894
30.155651;1.1494855449412686;0.19750350836182134;0.1616905300185061;1.1429821110971032;0.9856993719500771;1.1927766330028677;9.968809915671065;0.83670887269129;0.015490668074233363;0.015500896308080112;0.002823242197995854;0.9999995782394712;1.0018889542839902
30.155653;1.1495623068558916;0.19733797137117207;0.16139391631882455;1.1429875441510147;0.9857041470332513;1.1925775889573074;9.96994497575364;0.8367422501687788;0.015490667994302843;0.015497210432178578;0.002833494041821043;0.999998304213642;1.0018787396157423
30.155657;1.1496454837516812;0.1971400130644077;0.16107460339947127;1.1429973188786606;0.9857126892661449;1.1923807175902206;9.971148674989882;0.8367786746604837;0.015490671757895372;0.015493631588068631;0.002845657808256792;0.9999971464791543;1.0018648277998223
30.155665;1.1497367246745662;0.1968801511855409;0.16070668249416858;1.143021261667166;0.9857318069928279;1.1921851065574207;9.972413596570213;0.8368179538297756;0.015490685601326215;0.015490163221115794;0.0028619333499813856;0.9999961012906012;1.001847524857548
30.155681;1.1498336070862294;0.19649278170111464;0.16023371202325862;1.1430659040937303;0.9857688806029371;1.1919928493269543;9.973731643085115;0.8368597177548548;0.01549071678552753;0.01548680855472901;0.0028845761333465506;0.9999951646374339;1.0018272136048925
30.155713;1.1499376489500552;0.19585282202091786;0.1595473738323541;1.1431554342585262;0.9858431633694057;1.1918050403130767;9.975093995025306;0.8369035043885735;0.015490771419811816;0.01548357090490229;0.0029219327254988493;0.999994332974732;1.0018043042578928
30.155777;1.150052243397695;0.19471202191770443;0.15843285395304355;1.1433353970954874;0.9859907282368279;1.191623763247327;9.976491633414149;0.8369488149521402;0.015490851708620959;0.015480454361656366;0.00298440312394727;0.9999936027242917;1.001779175300064
30.155905;1.1501774920995766;0.19258473474603582;0.15647115199989228;1.1436869714724849;0.9862810916119711;1.1914560398070324;9.977916210894838;0.8369951401334894;0.015490955764433087;0.015477464351966843;0.0030963571048272086;0.999992969178055;1.0017521908457765
30.156161;1.1503210102966042;0.1885291302428598;0.1528489403639095;1.1443670604332914;0.9868425031163087;1.1913088947585273;9.979361135686972;0.8370419962205853;0.01549108081508884;0.015474607734620281;0.0033040906165129284;0.9999924265883192;1.0017237767657183
30.156417;1.1504658224091393;0.18456084021417507;0.149306794740851;1.145018794416438;0.9873809252330384;1.1911615478687656;9.980822290103086;0.8370889583926954;0.015491225793211725;0.015471892318817215;0.0035118294377636545;0.9999919700530767;1.001693798564627
30.156673;1.1506110345467306;0.18068124608951466;0.14584579591018937;1.14564066388862;0.987895070194239;1.19101349233862;9.98229775304233;0.8371356802092237;0.015491390650344909;0.015469326318058401;0.0037227335866557173;0.9999915972037858;1.0016625531866412
