time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.156929;1.1507548410030235;0.1768851495806998;0.1424612519473592;1.1462340011623424;0.9883869527626019;1.1908653620703538;9.983787105075091;0.8371818954236694;0.015491574397279134;0.015466917536492661;0.003933923001678174;0.9999913074697057;1.0016302934784278
30.157124;1.1508931329562846;0.17401955561415167;0.1398835097682145;1.1466698810292961;0.9887483370429406;1.1907117466389088;9.985290848885057;0.8372273697180245;0.015491774657097503;0.015464671694922104;0.004105517609413279;0.999991099841152;1.0015970300044106
30.157124;1.151014423502435;0.17388738148403463;0.13966824820655546;1.1466698484358517;0.9887483954158014;1.1905371618246208;9.986809562009539;0.8372718172120415;0.015491988820439628;0.015462590975985699;0.00414266076296326;0.9999909715073051;1.0015624236193374
30.157125;1.1511351447697893;0.1737409824502458;0.13944395360653852;1.1466708567294273;0.9887493577750135;1.1903671919003318;9.988343012635596;0.837314868729733;0.015492214885129967;0.01546067395644459;0.004183563741794939;0.9999909180758741;1.0015272293780553
30.157126;1.1512546655276106;0.1735954688979553;0.1392237300647654;1.1466729966099587;0.9887513021653359;1.1902025834971273;9.989889939996281;0.8373560964873694;0.015492451696188495;0.015458916399594402;0.0042295535569749805;0.999990934086902;1.001491412670001
30.157128;1.151372402539743;0.17343497017226922;0.13899410526177927;1.1466774660206922;0.9887552613547911;1.1900451661050857;9.991448338702133;0.8373950388194683;0.015492698805473163;0.015457311831062328;0.0042800702999916465;0.9999910134318394;1.0014548114366142
30.157132;1.151487780944072;0.17324654322996605;0.13874429123574533;1.1466862855675504;0.9887629924219425;1.189893715914407;9.993015773443917;0.8374312473659663;0.015492955178872992;0.015455851912997117;0.0043376209150210255;0.9999911504264458;1.001417244527738
30.15714;1.1516011934611448;0.17300096218549674;0.13844935850457868;1.1467038187044631;0.9887774149445993;1.1897508733878002;9.994589451742497;0.8374643533374082;0.015493217973086932;0.015454527158746517;0.004403695883097152;0.9999913401521627;1.0013786030695953
30.157156;1.1517119101724145;0.17264158692206266;0.13806076054723856;1.1467389248265625;0.9888062024386095;1.1896171067455172;9.996165816880335;0.8374940525223904;0.015493482733444927;0.01545332716341468;0.004480662695433494;0.999991577445794;1.0013389051907093
30.157188;1.1518190466012748;0.17206106957113582;0.13748602765488654;1.1468082459285915;0.9888637678577563;1.18949368027825;9.997740402494143;0.8375200302600783;0.015493744325102142;0.015452240231565946;0.004575689969711011;0.9999918568724299;1.001298257060013
30.157252;1.151922597924859;0.17103786516592465;0.13653383589826737;1.1469462448210792;0.9889790927998651;1.1893826536412675;9.99930850665724;0.8375419617774365;0.015493997645537471;0.015451254240591775;0.004697772520709296;0.9999921734383488;1.0012567524233185
30.15738;1.1520255477604124;0.16914719313512158;0.134837110203078;1.1472163238377275;0.9892036630527006;1.1892859709669088;10.000865618118226;0.8375595604369601;0.01549423753221814;0.015450358388380398;0.004871857188921976;0.999992521527208;1.0012145548001676
30.157636;1.1521309262128678;0.1655639650850785;0.131683746269291;1.1477409586400678;0.9896400444944886;1.1892125901458959;10.00240724118041;0.837572572433772;0.015494458587482832;0.015449543513435979;0.0051399346892562455;0.9999928935960509;1.0011720009860234
30.157892;1.1522275280652596;0.16205771461697682;0.12860076721588873;1.148242259588994;0.9900578434043302;1.1891445504516645;10.003928910270558;0.8375807553017842;0.015494655568932859;0.015448801470025437;0.0054120046548837945;0.9999932815146945;1.0011288453144527
30.158148;1.1523159435085886;0.15862735086167853;0.12558690270175343;1.1487223185324646;0.9904580201875308;1.1890829495723265;10.005426674484657;0.8375838985894966;0.01549482349171075;0.015448125378178544;0.005689990895660959;0.9999936790767989;1.0010853812640763
30.158178;1.1523821782131922;0.15809482356317725;0.12507659460897771;1.1487766426323343;0.9905034135010976;1.1890088351082524;10.00689766054337;0.8375818457899267;0.015494956945908177;0.015447510601174823;0.005817689055773192;0.9999940825114856;1.0010410302344606
30.158178;1.1524385169588136;0.1579437581561026;0.12489822147691929;1.148776581821983;0.9905034552796809;1.1889400839560769;10.008339787724108;0.8375744707596343;0.015495049253222624;0.015446955501937865;0.005930770291905517;0.9999944889643312;1.0009968724680915
30.158178;1.1524866271972076;0.15779147143874853;0.12472109213253126;1.1487765186125953;0.9905034953633525;1.1888794026063105;10.009750528064268;0.8375616341485504;0.01549509303118657;0.015446461127547615;0.0060488686196664134;0.9999948959349549;1.0009533284140189
30.158178;1.1525265539381868;0.1576383793777918;0.12454496899116221;1.148776453083888;0.9905035337140411;1.1888264252920326;10.011126396238584;0.837543167424998;0.015495082331406356;0.015446029735184219;0.006171683021601902;0.9999953022695582;1.0009106865388773
30.158179;1.1525585033499075;0.15747278660977393;0.12435911224021311;1.1487786155189383;0.9905055008137614;1.1887807555745686;10.012464041082307;0.8375188947439861;0.015495013656675856;0.015445663604758028;0.006299968908320969;0.9999957080437752;1.0008692460731738
30.15818;1.1525828171481236;0.15730648860054103;0.12417297002886885;1.1487796292478516;0.9905064736739604;1.1887419332553797;10.01376155618358;0.8374886848247219;0.01549488425361544;0.01544536548356067;0.00643244918558919;0.9999961130505921;1.000829367519048
30.158182;1.1525998308163632;0.15712882880735762;0.12397664384374074;1.148784160006993;0.9905104864767991;1.1887104533622748;10.015018752726778;0.8374525160904956;0.015494689814755679;0.015445139355807509;0.006568775089388178;0.999996516319334;1.0007915637904194
30.158186;1.1526099008537594;0.15692842515968852;0.12375975701734741;1.1487907203899759;0.9905162604528522;1.188683862736482;10.016236310726011;0.8374105075313736;0.015494424026422052;0.015444988964250554;0.006710566913371016;0.9999969177036909;1.0007564771522128
30.158194;1.1526144127551956;0.15667787670891642;0.12349820517171149;1.1488048932683892;0.9905277665768173;1.1886638092360826;10.017414617066432;0.8373628706165521;0.015494079301158273;0.01544491544722126;0.006857449495562628;0.9999973193485558;1.000724755891949
30.15821;1.15261272982532;0.15632922718172665;0.12315049289490326;1.1488349128712123;0.9905529811768999;1.1886489824286255;10.018553172086882;0.8373098280534058;0.015493647859896932;0.015444917353944746;0.007013032150487964;0.9999977251306381;1.0006970582687087
30.158242;1.1526061121585114;0.1557818166512873;0.122629368761106;1.1488913365860625;0.9906001935367946;1.1886410299670518;10.019650496897153;0.837251632247378;0.015493123747258836;0.0154449921225943;0.0071818843786966135;0.9999981398065126;1.0006740457127876
30.158306;1.1525957033239929;0.1548396335859351;0.12176518031203586;1.149006970554163;0.9906969211884555;1.188640551098148;10.020704693322893;0.8371886680864923;0.015492504593370642;0.01544513650555155;0.0073745419751519705;0.9999985689938241;1.0006563717037655
30.158434;1.1525826553595393;0.15311105897485205;0.12021944348230425;1.1492303635112981;0.9908843180615635;1.1886491825430827;10.021714621973699;0.8371214267992274;0.015491791341894212;0.015445346411599505;0.007611506345756403;0.9999990185815583;1.0006446517163516
30.158562;1.1525649069154313;0.15140736781599207;0.11869114560062916;1.1494508239963928;0.991069152560566;1.1886606663014687;10.022680720140633;0.8370503153529518;0.015490986448588042;0.015445617822161814;0.007848231540509704;0.9999994931943956;1.0006389983602324
30.158714;1.1525439904835084;0.14944255048507452;0.11693282820422088;1.1497048661502522;0.9912821606932557;1.1886777862381643;10.023605129084963;0.836975521158382;0.01549009241857482;0.015445948141333035;0.00810215194759578;0.9999999950573918;1.0006397644767548
30.158714;1.1525124491662548;0.14932296985772311;0.11676090870693859;1.1497047836161967;0.9912821856052648;1.1886862508051435;10.024491135897964;0.8368970412845818;0.015489112020194665;0.015446336399449694;0.008252738993131968;1.0000005245068324;1.000646371323735
30.158715;1.1524748889349294;0.1491944635839596;0.1165757553569953;1.1496691722920593;0.9912541482606261;1.1886936619597406;10.025341951284911;0.8368147853182851;0.015488049581558675;0.015446782378727177;0.008402505612009045;0.9999710813051874;1.0006295263445368
30.158716;1.1524335970518589;0.14907295319422847;0.11639042781954281;1.1496314175184208;0.9912251144349554;1.188703575596959;10.026159657667456;0.8367286621922195;0.015486911773516337;0.015447285219561626;0.008551957309369345;0.9999426648299082;1.0006202764478338
30.158718;1.1523867931737972;0.14894513919156002;0.11619325851409533;1.1495594287034585;0.9911691340285973;1.188710582717083;10.026945387189134;0.8366386185611535;0.015485707499671063;0.015447842174893665;0.008699569768663653;0.999883273241821;1.0005865936524496
30.158722;1.152330760854447;0.14879153920145494;0.1159675459573363;1.149414238136325;0.9910560286018828;1.18871136445731;10.027700810226113;0.8365446334147291;0.015484446878830745;0.015448448959239205;0.008846816379635237;0.9997639029820443;1.0004993938131403
30.15873;1.1522587997271119;0.14858135271073464;0.11568732774443577;1.1491226672906036;0.9908286865144025;1.1886966871369093;10.028429460432328;0.8364467341172219;0.015483139088958289;0.015449101837635905;0.008993208122651747;0.9995245489907425;1.0002985499678523
30.158746;1.1521550837400236;0.14824670121585587;0.11529585056745166;1.148534957707725;0.9903716437258981;1.1886483373967134;10.029136657883585;0.8363450630367851;0.015481790558447023;0.015449799213259516;0.009142329169096412;0.9990422053542414;0.9998609877227284
30.158778;1.151991586650122;0.14765193451451064;0.11467937305304589;1.14734333519344;0.9894433414924394;1.18853110622308;10.02982837657151;0.8362399350314587;0.015480405097688823;0.015450541402194668;0.009298841597921926;0.9980638657759344;0.99893365262876
30.158842;1.1517031376752715;0.1465280530398108;0.11361330102715846;1.1448947905357612;0.9875357134807049;1.1882668610866398;10.030510060159855;0.8361318531831233;0.01547898526129056;0.01545132958937026;0.009472438433899801;0.9960535233203393;0.996980458594225
30.15897;1.1511475372557054;0.14432781911811163;0.11164101363262702;1.1397348364298667;0.983513208195202;1.187688582293849;10.031186507082301;0.8360214730564774;0.015477534048948064;0.015452164794753214;0.009684811747161277;0.9918301702389367;0.9928202993218569
30.159226;1.1499925044669028;0.1399451819028383;0.10784120853796345;1.1284240295812311;0.9746799406499547;1.1863933570818577;10.031862690129678;0.8359094968421232;0.01547605671897661;0.015453047389446866;0.0099777186837064;0.9826027989443775;0.9836621492895866
30.159482;1.1487135805462827;0.13555249470722763;0.1040328314092438;1.1158484415309848;0.9648379864487422;1.1849534148861247;10.032544104883886;0.8357965543522771;0.015474561653129522;0.015453977302519111;0.01026510220124278;0.9723784034934718;0.9735119464946856
30.159738;1.147318552950176;0.1311610238612072;0.10022409615056119;1.1020861528921122;0.9540420116696531;1.1833771204889603;10.03323633960129;0.8356831529823012;0.015473059265663561;0.01545495375301353;0.010548119451373865;0.9612139805765151;0.9624261542953076
30.159994;1.1458122499316699;0.12678679529810186;0.09642770280166393;1.0872183533648296;0.9423518006397221;1.1816738642362363;10.033944301130735;0.8355696851298375;0.015471560172732069;0.015455974310924124;0.010825069145400644;0.9491665292926016;0.9504611436887085
30.160506;1.1425710596159193;0.11812120713433316;0.08905346772428568;1.0545610584498346;0.9165718409667057;1.1778949548713054;10.034671377666307;0.8354564496954507;0.01547007454619115;0.0154570348277829;0.011266340886594735;0.9227130500006087;0.924094957358921
30.160966;1.1393439925481461;0.11047443121833286;0.08252144553914964;1.0221459062580571;0.8908472669378101;1.1741355580195318;10.03541915065761;0.8353436996947831;0.015468611576817433;0.015458130633097542;0.011668375090846856;0.8964265440600405;0.8978981373751084
30.161427;1.1358650740594902;0.10302441205017637;0.07614255610837095;0.9872826663278452;0.8630293308180096;1.170077684340854;10.03618763581105;0.8352317228795383;0.015467177674261945;0.015459257297326664;0.012066590387358671;0.8680870145725973;0.8696504428299213
30.16158;1.1346156733145956;0.10063301433464618;0.07397821981576103;0.975248146115905;0.8533906404649717;1.1687002587113156;10.036975419647806;0.8351208825047303;0.015465774968838745;0.015460410030445189;0.012262336390279002;0.8582854666308807;0.8599396437830464
30.16158;1.13454576136064;0.1006817132118815;0.0738487481205535;0.9752480770691251;0.8533906805237891;1.1687421673819633;10.037780070532685;0.8350115657849101;0.015464401322083229;0.015461583198201505;0.012356864218244846;0.858285906273861;0.8600304261427517
30.161581;1.1344663975809761;0.10072478280880723;0.07371201499288674;0.9751687035416507;0.8533272986976882;1.1687771731219205;10.03859909641422;0.8349041021321739;0.015463051894803558;0.015462771024055327;0.012450275479753647;0.8582213386440994;0.8600568129090188
30.161582;1.1343866616769742;0.10077448365259829;0.07357848614562403;0.97508891515901;0.853262805100333;1.1688127928537104;10.039430542270452;0.8347987056206182;0.015461721980329591;0.015463968369903837;0.012540497661083491;0.858156767062322;0.8600835139052205
30.161584;1.1342965522003987;0.10081636559993942;0.07343687427853415;0.97493024209656;0.8531359997297768;1.1688413091621972;10.04027307190195;0.8346954330176782;0.015460409656028861;0.015465170711783787;0.012630318058976991;0.8580271933698771;0.8600452723107163
30.161588;1.134190027315093;0.10083286075826833;0.07327294067381744;0.9746113791927395;0.852880205587818;1.1688499242983132;10.041125938118284;0.834594184916416;0.015459117361178085;0.01546637369474675;0.012717460631961781;0.8577676187222392;0.8598767345209074
30.161596;1.1340500285708344;0.10079354329144083;0.07306216416933492;0.9739727286088588;0.852368416213453;1.1688209057924606;10.041988804223996;0.8344948070492164;0.015457851995482623;0.015467572961785326;0.012804678964468776;0.8572490447777333;0.85944860109217
30.161612;1.1338465488848994;0.1006313357689939;0.07274902659660515;0.9726979915020211;0.8513460703676986;1.1687146281716292;10.042861600404343;0.8343972417517598;0.01545662272452942;0.01546876494710107;0.012894800440566904;0.8562094745319337;0.8584986486697908
30.161644;1.1335156926382652;0.10022480666949514;0.07223301937654732;0.9701458852522993;0.8492990530767588;1.1684575400035322;10.043744481653183;0.8343015983489505;0.015455437959880445;0.015469948061955022;0.012990725607445939;0.8541299116379836;0.8565077065086683
30.161708;1.1329337057499425;0.09932422546518463;0.07130558781316021;0.9650432885541929;0.8452028994891474;1.1678961470705236;10.044637912827275;0.8342081166075604;0.015454304144647686;0.01547112242232646;0.013105454998887964;0.8499673588932679;0.8524326883993236
30.161836;1.1318479837266753;0.09745037574063463;0.06956578695460824;0.95483930646134;0.8370022304138925;1.166729050336979;10.04554285653534;0.8341170788545725;0.015453226112821834;0.015472288086354377;0.013257100688806265;0.8416368174110194;0.8441885729449626
30.162092;1.1297561035320205;0.09370423677111425;0.06625822787479932;0.9344457113737107;0.8205714566478748;1.164350993865938;10.046460585387582;0.8340287202557841;0.01545220760749837;0.01547344394865568;0.013488818982866748;0.8249572865620064;0.8275947500076132
30.162604;1.1256508742654012;0.08649902697058516;0.06003935233743342;0.8937955514354242;0.7876586477214146;1.1595529090816432;10.047392390586895;0.8339431874110053;0.015451251580796802;0.015474587955900272;0.013882726354579975;0.7915857643051024;0.7943095576608704
30.163116;1.1215542722035516;0.07980851821296517;0.054234453625819884;0.8534241719612381;0.7547533756346847;1.1547579325545;10.048339777660711;0.8338605353894311;0.015450359907553023;0.01547571778300561;0.014272877969350162;0.7582702481303929;0.7610786019785248
30.163628;1.1174771925197968;0.07361649632939041;0.04883302095593063;0.8134501680514191;0.7219552205827825;1.1499813332038642;10.04930492201166;0.8337807425288838;0.01544953274938215;0.015476831523929157;0.014660304988270914;0.7251057360517696;0.7279968899651825
30.16414;1.1134314852406926;0.06790395907589183;0.04382202584197193;0.7739842728904079;0.6893587167006183;1.1452363868193822;10.050291099655503;0.8337037645440021;0.01544876833563063;0.015477927472883382;0.015045054737815679;0.6921842267959064;0.695156456455761
30.164652;1.1094298696542886;0.06265081334100354;0.03918740546924564;0.7351249436732085;0.6570494294268953;1.140534329713067;10.051302556173692;0.8336295670848545;0.015448063343440774;0.015479003118502458;0.015428201303510941;0.6595857194087367;0.6626373480379236
30.164863;1.1077579049638877;0.06069153848292847;0.03735982203017756;0.7193099966964844;0.643839028578235;1.1386244160945613;10.052343550594767;0.8335580593328391;0.015447413730864602;0.015480055371982389;0.015614848104756685;0.6462652127558585;0.6493890413312854
30.164863;1.107698281220698;0.060829473443072185;0.03732870231749055;0.7193099687104428;0.6438390489995486;1.138642975933771;10.053417438344987;0.8334889974809576;0.01544681536652045;0.01548108213644965;0.01566315521645903;0.6462657053989178;0.6494552169910083
30.164864;1.1076367571282406;0.06096059627588961;0.03729564883559554;0.7192340442223346;0.6437757417572372;1.138651413243986;10.054526269097211;0.83342195595997;0.015446264505215353;0.015482083133813777;0.015710350141720543;0.6462031958779448;0.6494553267147827
30.164865;1.1075830146943382;0.06109382306378189;0.03726871384932907;0.7191600100717048;0.6437135448923639;1.1386581575476844;10.05567050125673;0.8333563667232514;0.01544575874335704;0.015483059477794109;0.015754661242733548;0.6461406825377951;0.649452187153168
30.164867;1.107528635965595;0.06122139399687373;0.037242001687132056;0.7190112674341623;0.6435890801272013;1.1386565943502653;10.056848777713132;0.8332916003909322;0.015445297434416607;0.015484012865336105;0.015799227705735424;0.6460151632958588;0.6493827689080766
30.164871;1.107466087744614;0.06133183869350584;0.037206215891135846;0.7187119855347682;0.6433390726543272;1.1386370215475639;10.058058072320357;0.8332270460064035;0.015444880338709692;0.015484944364282435;0.0158420550317369;0.6457636360923947;0.6491839854669541
30.164879;1.1073817825318844;0.06140467919904571;0.037144173709875834;0.7181141300614371;0.6428390430014843;1.1385806636196074;10.059294142002086;0.8331621259525516;0.015444505690652794;0.015485853654049066;0.015886019237933993;0.6452600987952923;0.6487298408004939
30.164895;1.1072461578469015;0.061402311134014675;0.037024002926328535;0.7169192581603823;0.641838968928319;1.1384516938302538;10.060551913101522;0.8330962644887536;0.01544416978091978;0.015486740124800218;0.015933914239485043;0.6442525486296978;0.6477683815849069
30.164927;1.1069977134563416;0.0612472819747389;0.03677964196944312;0.714532095442225;0.6398410314359163;1.1381772266650367;10.061825455073965;0.8330288828059287;0.015443867385955129;0.015487604734332661;0.01598849292745983;0.6422389827983475;0.6457977181552754
30.164991;1.1065170039321086;0.06079036772807353;0.036283468640381;0.709766294826302;0.6358495947499828;1.1376123468887167;10.063107791156524;0.8329594541949926;0.01544359186435029;0.015488451178282929;0.016062485469683162;0.6382163996523582;0.6418151668072263
30.165119;1.105563636574019;0.05973971250662655;0.035285226743698134;0.7002700689330249;0.6278868855825932;1.136468170242696;10.06439151324271;0.8328875723183412;0.015443335968730453;0.015489286242825187;0.01617464266334207;0.6301917991738675;0.6338282715947662
30.165375;1.1036632779258992;0.057560358014906575;0.033324552012907474;0.6814206546570132;0.6120428965382119;1.13417482908323;10.065670164736124;0.8328129465011086;0.015443093223197205;0.015490119168129085;0.016365744787540167;0.6142301830519034;0.6179033572049187
30.165526;1.1025765563904686;0.056390315966733204;0.03223499346529893;0.6704406959220094;0.6027894666030899;1.1328444253676135;10.066938836835314;0.8327353522492221;0.01544285882379961;0.01549096020680331;0.016486509067320698;0.6049095542577194;0.6086139672253414
30.165526;1.102626144470283;0.05654910094796487;0.03229386166367576;0.6704394723795062;0.6027883636587549;1.1328660038631504;10.068193670374207;0.8326546326390715;0.015442629573131158;0.015491819075106663;0.016505522874859523;0.6049099164930555;0.6086389013770588
30.165527;1.1026207095892469;0.05665616978779154;0.03231577408354239;0.6697684138392954;0.6022218377614286;1.1328054949686575;10.069431461583465;0.832570748919217;0.015442402397762085;0.01549270388111644;0.01652031174237238;0.6043412748711652;0.6080912930573814
30.165528;1.1026277678629317;0.056762640166312106;0.03234304678430737;0.669096835094077;0.6016553128996893;1.1327467132373443;10.070649380784943;0.8324837991694587;0.015442172490215;0.015493620585035329;0.016531426145510907;0.6037736367052361;0.6075411572688444
30.16553;1.1025805314513393;0.056820776040779834;0.0323352532546128;0.667755677449025;0.6005233164561042;1.1326054437830688;10.071844606834205;0.8323939754277749;0.015441932694019899;0.015494572294567296;0.01653744868784426;0.6026380103428391;0.6064196929067727
30.165534;1.1024107982919882;0.05677727686314767;0.03224700018307222;0.6650762053280939;0.598260516235805;1.1323014780485166;10.073014545407858;0.8323015275698775;0.015441674821812988;0.015495558084636792;0.016539974800150875;0.6003704033277584;0.6041631291611506
30.165542;1.101980999453618;0.05653283574021791;0.03199458609776974;0.6597381699953182;0.593750408618355;1.1316695589354562;10.07415755699293;0.8322067685275563;0.015441392083203796;0.015496572514493252;0.016538622411238765;0.5958468223422075;0.5996476813694046
30.165558;1.1010253209723957;0.05589073696653173;0.0314118845920424;0.6491394154568684;0.5847823323635574;1.1303893115103085;10.075273381313082;0.8321100954216312;0.015441080447472071;0.015497607071000669;0.016536094002796833;0.5868522746059411;0.5906587580074272
30.16559;1.0990218231432483;0.054473791253004215;0.030179169920110625;0.6282432745792819;0.5670527691423737;1.1278352763021653;10.076362614451382;0.8320119984587255;0.015440738117847044;0.015498652514945751;0.016538244242841355;0.5690707685486;0.5728812655351783
30.16559;1.0991556493059582;0.05462368967706103;0.03026754504155238;0.6280853454035797;0.5669183898262157;1.1278370444142107;10.07742576243992;0.8319130267742925;0.015440364064637094;0.01549969961596877;0.01651307918597629;0.5689373132617169;0.5727452214504822
30.16559;1.0993148583535037;0.05478609866209109;0.030368956673407752;0.6280853852539632;0.5669184031367768;1.1278572973914618;10.078462929795856;0.8318137639426015;0.015439956420530976;0.015500738377736934;0.016481726131278976;0.5689379178353317;0.5727400360460418
30.165591;1.0994155697577297;0.054899579562151975;0.030430996091503418;0.627439450333141;0.5663696065843643;1.127796696022098;10.079473777085028;0.8317148645136442;0.015439511724521062;0.01550175842244768;0.01644541555110908;0.5683875911307528;0.5721810003570247
30.165592;1.0995248562520146;0.05501321770746672;0.03049441209313505;0.6267942036936551;0.5658208537067799;1.127732806650071;10.08045727021717;0.8316170511487877;0.015439026141504138;0.015502750326694705;0.016403418106120664;0.5678373418154354;0.5716190967547403
30.165594;1.0995737705468254;0.05507673991816808;0.030516283822464213;0.6255020907460263;0.5647222233065273;1.1275861601578796;10.081411915315897;0.8315210362082561;0.015438497540249537;0.015503705893927924;0.016355952877004785;0.566738177844967;0.5705054525889387
30.165598;1.0994964265027225;0.05504132512455894;0.03045490163887932;0.622925363581243;0.5625304588653578;1.1272783412008376;10.0823366078615;0.8314274879754762;0.015437925557139047;0.015504618174619155;0.01630517411213498;0.564540105026136;0.5682902244857466
30.165606;1.0991610212039;0.05481306049152329;0.03023066287710541;0.6177900310974745;0.5581591714206989;1.126649005670219;10.08323111831568;0.8313370511125475;0.015437309971927531;0.015505481861031753;0.016251238114832006;0.5601571260483155;0.5638876429987308
30.165622;1.0983067709188563;0.05420395510328037;0.029683927483083683;0.6075923560731675;0.5494676209622829;1.1253888301637003;10.084095595211163;0.8312503625309297;0.01543665055852123;0.015506292742349987;0.016197363230340545;0.551441241350184;0.5551502187783816
30.165654;1.0964298569497386;0.05285483087839653;0.028508093661648765;0.5874857439138575;0.532284439442941;1.1228894748056293;10.084929745643953;0.831168085798582;0.015435948301689692;0.015507046216286685;0.0161498235908819;0.5342104512546173;0.5378970061685833
30.165718;1.0925735137534356;0.050109082455510684;0.02613680993632971;0.5484009258027356;0.4987064919389929;1.1180036252256849;10.085732710416474;0.8310908919705329;0.015435205534781959;0.015507736518922212;0.016117906130918992;0.5005387576334573;0.5042043308656361
30.165846;1.085027136577596;0.044873051240530246;0.02160390218017804;0.4745092167669755;0.4345744697515251;1.1086720426965122;10.086503591966213;0.8310193194119694;0.015434425025632732;0.015508357628668234;0.016124940672181093;0.436231163680129;0.4398836518468398
30.165974;1.07795037805236;0.040142849564951066;0.017454001700375275;0.40597561001686017;0.37430602120432777;1.0998995315311475;10.087241836326436;0.8309536850317639;0.01543360945249446;0.015508904460520185;0.01612738306096674;0.3758056720147865;0.37944703723630024
30.166102;1.0726398952827636;0.03667699416816097;0.014365886535812316;0.354631601962207;0.3286398701536138;1.0932439079514653;10.087947036843602;0.8308941476489508;0.015432761410760831;0.01550937343589863;0.016127808095532492;0.33002228305020936;0.3336504548734679
30.16623;1.0728503757309917;0.03663467898857978;0.01426941779717716;0.35467121673302343;0.32867593826177605;1.0932210549912422;10.088618505257053;0.8308407737629477;0.015431883566691122;0.01550976261863529;0.016124838075178602;0.3300399946474814;0.33363085329789083
30.166358;1.073060435891834;0.03659396979188493;0.014171862509952907;0.3546961542051498;0.3286987081686913;1.093190926232402;10.089254992528023;0.8307935669663561;0.015430978978316273;0.015510070402634126;0.01612114380707881;0.33004580230541547;0.33359694836452863
30.166461;1.0732706419867488;0.03658817613014525;0.014104361399761647;0.35471525315144214;0.32871606607187714;1.0931553854112666;10.089854122301858;0.8307525287272848;0.015430051541753554;0.01551029398185092;0.016101489516201023;0.3300506994256237;0.3335594824450384
30.166565;1.0734794800203473;0.036580682874015176;0.014033446152004806;0.35473159998222764;0.3287311761352976;1.0931140765885168;10.090411640016537;0.8307176642825608;0.015429106240349436;0.015510430090422706;0.016080686183407505;0.33005267773118835;0.33351719509613875
30.166614;1.073687380570083;0.036644430980620146;0.014027147860155017;0.3547362547753802;0.3287354497155129;1.0930655065190673;10.090921851519381;0.8306889138735202;0.015428148475598969;0.015510476868704843;0.016024474979478693;0.33005272788443546;0.33347003510363016
30.166614;1.0738938081476932;0.036770649151203635;0.014077702468990788;0.354736317450599;0.3287354659584023;1.0930102042640004;10.09137926994019;0.8306661384634685;0.015427183002628313;0.01551043507726636;0.015937472026074144;0.3300548400888821;0.33342208186037936
30.166615;1.0740973399764195;0.03689235780958837;0.0141232758656342;0.3547336243211892;0.328733230629255;1.0929467840543141;10.091779950467512;0.8306491914997405;0.015426213605208247;0.015510308653504916;0.015853161242922215;0.33005400430675114;0.3333693101018588
30.166616;1.0742996301902625;0.037010256981334116;0.014164581473210869;0.35473369051361436;0.3287332454480382;1.09287693133016;10.092121732541418;0.8306379986887604;0.015425242942243556;0.015510104365270288;0.015769879187701296;0.33005621056218704;0.3333175026798857
30.166618;1.0744993421374884;0.03712363661919349;0.014201113082659342;0.3547337585623488;0.3287332597765314;1.0927994142833473;10.092403282115006;0.8306325233934387;0.015424272197640736;0.01550983091678629;0.01569083242268856;0.3300584498850344;0.3332636394796381
30.166622;1.074696151676425;0.03723071579038038;0.014231364907052454;0.3547349970087557;0.3287343566040054;1.0927141338005784;10.092622763873928;0.8306326195151434;0.015423300911472707;0.015509498981357776;0.015614132195596191;0.33006071511579255;0.33320755918185785
30.16663;1.0748898065831827;0.03733033008891874;0.01425440411541479;0.35473623795871784;0.3287354539466381;1.0926211137847026;10.092777566654057;0.8306379547157323;0.01542232744892294;0.015509121507079787;0.015542802044401149;0.330063000247575;0.3331493288733965
30.166646;1.0750801784346102;0.0374159810626546;0.014264314551003496;0.3547386510359067;0.3287376358362733;1.0925204029877413;10.09286506425139;0.830648052240322;0.015421350333212304;0.015508712767194234;0.015479782142530363;0.33006529918177985;0.33308902589749295
30.166678;1.075267236343797;0.037479046911634575;0.014253120901524894;0.35474337578926357;0.3287419583092061;1.0924120207311732;10.092883423414621;0.8306623427690636;0.015420369241811326;0.015508287875508054;0.01542891954857438;0.3300676059493794;0.33302669083103226
30.166742;1.0754519830065838;0.03749768989527824;0.014200442068459215;0.3547530834490197;0.3287505920711965;1.0922970173783362;10.092832100831602;0.8306801862159967;0.015419385040368733;0.015507863692949774;0.015400920866488362;0.33006991528056373;0.3329625576347169
30.16687;1.0756324926872614;0.037432918619341435;0.014069976055816502;0.35477177213080696;0.3287678510763489;1.0921735338953698;10.09271187307101;0.8307008896574396;0.015418399115462634;0.015507457996546077;0.015417339380797227;0.3300722216125626;0.3328972834658067
30.166998;1.0758100040368028;0.03736996415797543;0.01394044595181448;0.3547904982444719;0.32878514361974065;1.092043778060294;10.092524022505206;0.8307237473582177;0.015417412172592961;0.015507086606097415;0.015434673416837796;0.3300745180257901;0.3328293568374243
30.167126;1.0759849100782604;0.03730794149002158;0.013810915290920295;0.3548092311317315;0.3288024414045088;1.0919069952777496;10.092269323457197;0.8307480908368495;0.015416423957220706;0.015506762555965416;0.015452495871493745;0.330076796873719;0.3327587561952521
30.167254;1.076157633796484;0.03724881624163212;0.013683284685070848;0.354826800970444;0.32881866071787785;1.0917625098719934;10.091948051608476;0.8307733189231428;0.015415434081694589;0.015506497976851908;0.015471463627424962;0.3300790507174775;0.33268553135152196
30.167382;1.0763295698224467;0.03719034819874104;0.01355577510734711;0.35484470554209696;0.32883488504170794;1.0916127873139656;10.091560753492667;0.8307989204613417;0.015414442130081718;0.015506305806125735;0.015489227559784038;0.3300812717881343;0.3326096723956302
30.16751;1.0764991486293458;0.03713338204171728;0.01342976418458746;0.3548622864713304;0.3288511140285492;1.0914564475100554;10.091108637954559;0.8308245053193443;0.015413446998506304;0.015506200025356963;0.015507391650789432;0.3300834511094012;0.332531294332159
30.167638;1.0766679034978597;0.03707727380201367;0.013305295426722579;0.354878702918504;0.3288662641638186;1.0912962020658576;10.090593189176644;0.8308498085913852;0.015412446992098488;0.015506194292734522;0.015524565002155499;0.330085579118155;0.33245030596167313
30.167894;1.0768364033629612;0.036878903773386845;0.013050498268156754;0.3549114642068902;0.32889655932128303;1.0911317498835975;10.09001564501595;0.8308746519922857;0.015411441282601454;0.015506299829427412;0.01562643500876714;0.3300876471913751;0.33236967337299206
30.16815;1.0770060469262883;0.03668992107334431;0.012806697139724217;0.3549434276201226;0.3289258108967959;1.0909637516878192;10.089377501752248;0.8308988993542732;0.015410430598467374;0.015506524609540676;0.015727816961388;0.33008964820964865;0.33228619254643227
30.168406;1.0771749483535873;0.036510175326078864;0.012574648467871673;0.3549739034840942;0.3289539894817158;1.0907928925025392;10.088681699169795;0.8309224370884114;0.015409415474128428;0.015506874090543481;0.01582866819697001;0.3300915758423888;0.33219976004456314
30.168662;1.0773449548624605;0.03633658931784715;0.01235227180885851;0.3550035774514331;0.3289811211568074;1.0906199208303482;10.087932730331163;0.8309451814698637;0.015408394752117196;0.015507352057012673;0.015928041810363495;0.3300934237653727;0.332110368070169
30.169174;1.0775147870127784;0.03594183746879303;0.011929702437956605;0.35505902207290096;0.3290321310124652;1.0904466588577553;10.08713563022343;0.830967086267336;0.015407366392734477;0.015507961109900872;0.01620302352977355;0.3300951855555536;0.33202506491415706
30.169686;1.0776840564176395;0.035585310864061234;0.0115479752909995;0.3551110329006643;0.32907996010460805;1.0902730163424095;10.08629538183626;0.8309881267244209;0.015406329142005164;0.015508702894249484;0.01647870311825939;0.33009685520650983;0.33193758380941835
30.170198;1.0778522866998044;0.035265725170938185;0.011206405414800214;0.35515959810132525;0.3291245978708425;1.0900999732158678;10.08541732752444;0.831008275750891;0.015405282834962153;0.015509578163474733;0.016756151780773037;0.3300984276170322;0.3318481992674162
30.170514;1.0780179113121047;0.03510751839220913;0.011020669763988213;0.3551879159345941;0.32915078270587755;1.089927480501903;10.084507611638912;0.8310275064031336;0.015404226592867316;0.01551058687124064;0.016897442212443773;0.3300998987986273;0.3317512873004226
30.170514;1.078181341836866;0.035162922752128324;0.011039346508915068;0.35518919843191993;0.3291519208354877;1.0897573032433274;10.083572428147267;0.8310458168921081;0.015403157158548834;0.01551172801358708;0.016816736082467348;0.33010126642332716;0.3316431532988705
30.170515;1.0783370253125724;0.035210902701401696;0.011057856769365059;0.3551348801351809;0.32910306125791344;1.0895819647100409;10.082616525994474;0.8310632579596641;0.015402069357138611;0.015512999163970293;0.016736316785219536;0.33005453016209674;0.33148531337298337
30.170516;1.078488484007757;0.03525239781546641;0.011077069110715692;0.3550814592471121;0.32905533975203954;1.0894098583982599;10.081642358518533;0.8310799667459844;0.015400957711787466;0.015514395857203106;0.01665551559363756;0.3300076907014479;0.3313259544851098
30.170518;1.0786304151984756;0.03528786391457125;0.011097635647017375;0.35497328161449204;0.3289587052725334;1.0892343833416076;10.080650233510267;0.8310961967624595;0.015399817746880248;0.01551591099507154;0.016574629428764982;0.32991174831072345;0.3311163899050915
30.170522;1.0787577233610437;0.0353104626904095;0.01111344912635958;0.35475840817102766;0.3287665452932848;1.0890490084484143;10.079638979162613;0.83111232999978;0.015398646473043585;0.015517535564696122;0.016495900405218936;0.32971970259966343;0.3308099928946922
30.17053;1.0788575198809527;0.035317343080267634;0.011122280360050047;0.3543270783507908;0.3283810830555087;1.0888402775534627;10.078606694473736;0.8311288658631667;0.01539744190992545;0.015519260675702307;0.01642052476980331;0.32933455335386813;0.33031012070466675
30.170546;1.0789090779186137;0.035292728170420166;0.011110110792961134;0.3534675292510873;0.32761237706232965;1.0885807734567976;10.077551757594184;0.8311463792208764;0.015396202314187974;0.015521078206003795;0.01635064065488122;0.3285633011746428;0.3294242538400278
30.170578;1.0788637813378636;0.03521584007585185;0.011058986231284207;0.35174806816376647;0.326074881223857;1.0882160887151553;10.076473883683288;0.8311654685743931;0.015394926139641928;0.015522979858408949;0.016292306523426597;0.32702294739026455;0.3277702415783822
30.170642;1.0786320776101166;0.03503871096609404;0.010926696800581576;0.34832103827573135;0.32300876767486697;1.0876358428768067;10.075374181349785;0.8311867353112845;0.015393612556360214;0.015524957238368602;0.016257527726729802;0.3239494933170918;0.3245856443782166
30.17077;1.0780324291678345;0.03467245844180575;0.01063509622639977;0.3415109315594534;0.3169098732988254;1.086622673505185;10.074253971515592;0.8312107970940351;0.015392261949270186;0.015527002501087642;0.016268350817204222;0.3178349389392582;0.31836544509940484
30.170898;1.0774372719678553;0.03431321473834539;0.010356421119929436;0.33475827896659527;0.3108542617543523;1.085623137482838;10.073113336049524;0.8312382917297007;0.015390875950434788;0.015529108125273115;0.016279926998018376;0.3117642820475928;0.3121904925665151
30.171026;1.0768458929073061;0.0339601374006794;0.010089656133529044;0.3280626516480953;0.30484200748266965;1.0846386275498543;10.07195063967411;0.8312698721625394;0.01538945672569141;0.015531267310378792;0.016293483831139214;0.3057375193111643;0.30606131216030924
30.171154;1.0762583493560762;0.033614097688107004;0.009835197417991885;0.3214250079890801;0.29887417273353467;1.083668391417312;10.07076313578284;0.831306228498593;0.015388005939507992;0.01553347501558919;0.016307294024874155;0.2997536487176222;0.2999772482567809
30.171282;1.0756754993716997;0.033273921082323;0.00959139887704917;0.31484309403145;0.29294856041019907;1.082713617140629;10.069547647013865;0.8313480892110376;0.015386523654742655;0.015535727314904532;0.01632366417373769;0.2938156708315908;0.2939418307465418
30.17141;1.0750961709927205;0.03294103726609049;0.009359066840470248;0.3083200053305137;0.2870685034381444;1.0817735291658102;10.068301289913137;0.831396143697204;0.015385007688956093;0.015538019752708845;0.016340908317449828;0.28792058758116545;0.28795238464328865
30.171666;1.0738222668509547;0.03231739847102784;0.00887610322056593;0.29544374568350923;0.27543940744959666;1.0800094433817224;10.067022385685794;0.8314509462072966;0.015383454288481375;0.015540346577352664;0.016453341741307418;0.2762654005810822;0.2762190392314024
30.171922;1.0725677927721;0.031731127293435454;0.008430296754766916;0.28279487749790544;0.2639869653781143;1.078279759387315;10.065710482583375;0.8315128816040663;0.015381859709142217;0.015542700035007961;0.016567278940672364;0.2647871112790327;0.2646675806974019
30.172178;1.0713347573451428;0.031180333793989986;0.008019405640098752;0.2703724337065464;0.252711159349947;1.0765869155294758;10.064365309351746;0.8315821930079177;0.015380221437220072;0.015545069416697794;0.016685999373514015;0.25348672256534843;0.2532994321450973
30.172434;1.070121165320217;0.03066423100714309;0.007642215055432677;0.2581744156269758;0.24161197279121682;1.0749303245147035;10.062985869422768;0.8316590197216066;0.015378538464988357;0.01554744112095435;0.016807729793418567;0.24236524038288504;0.24211580928525944
30.172946;1.0676339875911691;0.029765179807164203;0.00693429348405418;0.23444889364320018;0.21994574805567044;1.0717532817033104;10.061570261363807;0.8317434148644625;0.015376811197793711;0.015549800171355935;0.017119682637864963;0.2206566742868992;0.22038910159503106
30.172986;1.0675521189020591;0.029669122543260172;0.006928623885958959;0.23261792382506527;0.21826939532384598;1.0714828917718247;10.060115793658701;0.8318353735517636;0.015375041507648806;0.015552132753435578;0.017093111176350435;0.21897703683226527;0.21862801830170317
30.172986;1.0676704283428031;0.029633595468342856;0.006977101996081571;0.2326179794029671;0.21826941545021153;1.071466105017631;10.058619257994035;0.8319348572972844;0.015373232768228948;0.01555442822165267;0.017041300092316997;0.2189763423252949;0.21854270245736707
30.172987;1.0677818633808092;0.029594107108343093;0.0070235577068364086;0.2325719436839435;0.21822721213644924;1.0714538630751325;10.057077776337502;0.8320417693991896;0.015371390453889532;0.015556679277882294;0.016994506121759463;0.2189346053205952;0.2184195283586697
30.172988;1.0678915291842013;0.02955189146926763;0.007069067884163593;0.23252709088866172;0.21818611873512836;1.0714522168581593;10.055489857765371;0.8321559121261505;0.015369523179449698;0.015558881261943115;0.016950946902291132;0.21889183933265527;0.21829820166123198
30.17299;1.0679946634167237;0.02950534536310505;0.007112302851312719;0.23243617108308176;0.2181028229218376;1.0714552989104207;10.053855907007591;0.8322769687982908;0.015367641724525177;0.015561031401765391;0.016913816327562566;0.21880805604363776;0.21813907349647266
30.172994;1.0680865248919105;0.029452101122731965;0.007151215709432036;0.23225544577329513;0.21793730331213831;1.071457246325922;10.052178201592673;0.8324045405621656;0.015365756191888695;0.015563127706888093;0.016882290770171053;0.21864126541121578;0.21790031030932927
30.173002;1.0681573356429;0.029390305907116467;0.007184245414602346;0.23189280299740378;0.21760515757940185;1.071446204508742;10.050460317521495;0.8325382037965352;0.015363874681229276;0.015565168112105881;0.016858575423796568;0.21830747671631698;0.21749841713437995
30.173018;1.0681872850096825;0.029313540528176977;0.007205618158056395;0.23116873194972076;0.2169419617925862;1.0713983341958218;10.048706146041306;0.832677495575868;0.015362003835447545;0.015567150774053852;0.01684494716784019;0.2176426990693057;0.21677006688663913
30.17305;1.0681375641113908;0.029210138120536876;0.007205006338660197;0.22972342065199933;0.21561775683923687;1.0712657623444735;10.046919511940926;0.8328218631995613;0.015360149756664873;0.015569075046493687;0.016849717545418877;0.21631494074203544;0.215384781475476
30.173114;1.0679284244695146;0.02905729861460722;0.007162564271969851;0.22684229695739946;0.2129771100375639;1.0709535407648074;10.04510448378018;0.8329706998954304;0.015358319274330987;0.015570941817818313;0.01688215846596033;0.2136692084748887;0.21269007147773727
30.173242;1.0674051948188286;0.028811936919209424;0.007040944134186098;0.22112136978402286;0.20772915108118872;1.0702756354185752;10.043265737675016;0.8331234520717697;0.015356520918029398;0.015572752875161163;0.016968478223106633;0.20841050753131057;0.20739691595603948
30.173498;1.0662672285905728;0.02840355772868981;0.006779697972716693;0.20984327565719224;0.19736541439834893;1.0688689260966004;10.041409177773295;0.8332796965972303;0.015354764614103011;0.015574510386134907;0.017153859174230734;0.19802884214703162;0.19700868471711083
30.17401;1.0639458177724228;0.027737316726620095;0.006299723666499699;0.18793318387287025;0.17716344568370573;1.0660482146068542;10.039542220551862;0.8334391665790244;0.015353060715871242;0.01557621695673894;0.017535502434042186;0.1777932161435321;0.17683084765379836
30.174522;1.0617110331990227;0.02717959122198025;0.0059187887063377916;0.16687333898464132;0.15765921079587494;1.0633412931054005;10.03767286048222;0.8336017088269628;0.015351419502060926;0.015577876053584483;0.01792661540678141;0.15825763394178477;0.1573811644998861
30.175034;1.0595597494563282;0.02672295766147871;0.005630171652910493;0.1466451898608937;0.13884495344995182;1.0607450548645792;10.035808585462659;0.8337671910392402;0.015349851394137123;0.01557949283024634;0.01832831571289077;0.13941510084795236;0.13866129898132776
30.175546;1.0574906552957306;0.02635760776538315;0.005424653688026497;0.1272299166702337;0.12071182134210781;1.05825852287919;10.033956468223506;0.833935491095276;0.015348367256587215;0.015581074138630269;0.018738536313198276;0.12125662198742268;0.12067464245799736
30.176058;1.0555042877137604;0.026077579789315415;0.005296536169903773;0.10860818277812595;0.10324981113294056;1.055881765571398;10.032124044782728;0.8341065533152001;0.015346978031261421;0.01558262682573523;0.019159019794467793;0.10377120204520682;0.10342990859322053
30.17657;1.0535961212047964;0.025873161507934707;0.005236600033537585;0.09076058102697922;0.08644893176174305;1.0536117567407768;10.03031956356369;0.8342803721533196;0.015345693776452812;0.015584156304205326;0.019589367874960475;0.08694884655428953;0.08694884495837962
30.177082;1.0517656626521545;0.025740480305088582;0.0052410168047452455;0.07366520468348572;0.07029589917450706;1.0514462422743314;10.02855113261526;0.834456938327217;0.01534452316051505;0.015585667045713979;0.020027091139440928;0.07077556245455684;0.0712724732698399
30.177594;1.0500094598743912;0.025672398847197055;0.005302831826874188;0.057300346215069985;0.05477738286006876;1.0493827235989799;10.02682559301783;0.8346362172773105;0.0153434736871569;0.015587163657747974;0.020474638432975176;0.05523935744141442;0.056494988303199385
30.178106;1.0483270899682107;0.02566190272025908;0.005415087886035218;0.04164615350770417;0.03988115811508034;1.04741960197453;10.025147908231279;0.834818118361151;0.015342552143941719;0.015588650993379203;0.02092839680583978;0.04032523992494872;0.04282420666708119
30.178618;1.046715209985556;0.025706583479538456;0.005575228988091038;0.02667961960836043;0.025591689966713148;1.0455533085370732;10.023521313516843;0.8350024726273841;0.015341765275392065;0.01559013380676547;0.02138970504736525;0.02602021929318546;0.030786086030251184
30.17913;1.0451725835829215;0.025800666897455395;0.005777346329815476;0.012380614457980752;0.01189565607917107;1.0437822579985658;10.021947794923374;0.8351890619432777;0.01534111975930639;0.0155916168172308;0.02185691737398404;0.012308305069694889;0.021790025085865486
30.179642;1.0436959719230179;0.02594186608421318;0.006018861027807984;-0.0012752240071680645;-0.0012247265662914516;1.0421017416958704;10.020428524903583;0.8353776290428346;0.015340620995145871;0.01559310476904774;0.02233044055004077;-0.0008264939630388454;0.01882330103217054
30.180154;1.0422840253498284;0.026123265103168408;0.00629274884608701;-0.014308306158761136;-0.013783902109760163;1.0405089361360507;10.018964051947588;0.8355678491771679;0.015340272619578424;0.015594602309054111;0.022808714650478183;-0.013399169712374428;0.023147162409211594
30.180666;1.0409333101629819;0.02634482848169403;0.006598760185681776;-0.026740910890350276;-0.025798523695932184;1.039001016001849;10.017554001098084;0.8357593560901216;0.015340077310254207;0.015596114084651624;0.02329125657399666;-0.02542571498168657;0.0314649455682315
30.181178;1.0396434009639488;0.02660080684520932;0.006931227489893067;-0.03859383833714076;-0.03728415029384265;1.0375762235162678;10.016196891241126;0.8359518158956635;0.015340037251092963;0.015597644578194715;0.02377875275308959;-0.036923124424933916;0.041100887982176156
30.18169;1.0384099654301444;0.026891025646037958;0.007290105985967013;-0.04988740975818706;-0.04825634891771394;1.03622878017704;10.014890492059159;0.8361449371575217;0.015340154116364937;0.01559919772969473;0.024270055116985153;-0.04790639546197987;0.05101474436460714
30.182202;1.0372318145399648;0.02721071430726644;0.007671032382018522;-0.06064393837980933;-0.05873288232487607;1.0349577328921113;10.013632089465851;0.8363383942422824;0.015340429607764619;0.015600776651980812;0.024765111765102914;-0.05839352822433967;0.06082348776081635
30.182714;1.0361068245001672;0.027558232180585708;0.008072910931511761;-0.07088309927137612;-0.06872932537746199;1.03375794964321;10.012418277942476;0.8365317577563104;0.015340866706838267;0.015602382796332985;0.025264924084483043;-0.06840052452200032;0.07037020639991536
30.183226;1.0350318652081825;0.027930739178056014;0.00849370280369324;-0.08062526961882366;-0.0782623260190361;1.03262625446264;10.011244847893884;0.8367244799159991;0.015341470014562465;0.015604015884817279;0.025767499280639598;-0.07794238724064265;0.07958441469189945
30.183738;1.0340067775909163;0.02832528929622766;0.008931243245530775;-0.08988964380523501;-0.08734746692180775;1.0315594856461643;10.01010736873438;0.8369159280058089;0.01534224368103622;0.015605675527650614;0.02627477662393879;-0.08703612038927057;0.08843777268536426
30.18425;1.0330274162810926;0.02874136226427394;0.00938568974950534;-0.09869590444724442;-0.09600139006065628;1.030554483823667;10.00900195501039;0.8371054636398376;0.015343188837480273;0.015607362288936005;0.026785593320576867;-0.09569872892586462;0.09692008593168933
30.184762;1.0320936687253084;0.029175032064467022;0.00985359091798894;-0.10706272569595622;-0.10423968577696449;1.0296071735925203;10.007925427540094;0.8372924830670669;0.015344302864396999;0.015609076940576746;0.027299733999670412;-0.10394421866822376;0.10502877173913026
