time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.185274;1.031201492426247;0.029627013629135435;0.010335875497495267;-0.11500696349485795;-0.11207679449033796;1.0287136995454824;10.006875139867418;0.8374763738818014;0.015345580236196789;0.015610818679411513;0.027815996028658897;-0.11178959641116475;0.11276978813013025
30.185786;1.030350908243563;0.030093865319787493;0.010829105282148418;-0.12254904228247092;-0.1195304599897341;1.0278734751858456;10.005848846180372;0.8376565099725602;0.01534701369623849;0.015612584393133263;0.028336217202409482;-0.11924986993043984;0.1201513456470549
30.186254;1.0296098978901236;0.03053621920264596;0.01129290957785968;-0.1291105338369374;-0.12602564594321897;1.0271661235769447;10.004844574854635;0.8378323229961765;0.015348594732862509;0.015614370228150008;0.028820259933203314;-0.12575104796193803;0.1265986290764758
30.186254;1.0296380505528817;0.030570291437314906;0.011335477332489246;-0.12911054143615142;-0.12602566406790558;1.0273883983645464;10.00386084876533;0.8380033328067258;0.015350313834775687;0.015616172863632576;0.02888795824853845;-0.12574914015573213;0.1266004128702141
30.186255;1.0296590010295825;0.0306103251630144;0.011379832513094107;-0.12912509104199166;-0.12604012217465282;1.02760414071026;10.002897167246104;0.8381691197959108;0.01535216120595113;0.01561798843532854;0.028956109327658915;-0.1257611575785635;0.126617209584078
30.186256;1.0296748300806742;0.030654196491855374;0.011423413327295791;-0.1291384839124223;-0.1260534499888911;1.0278152338919888;10.001953920443398;0.8383293195989365;0.015354126941959237;0.015619811053258187;0.029022516547176087;-0.12577211371402372;0.1266338385746264
30.186258;1.0296845950900055;0.030705116685515153;0.011469077328034446;-0.12916542628585423;-0.1260801269266326;1.0280195222403434;10.001031516312072;0.8384836385769843;0.015356200370037555;0.015621632670859137;0.02908998584421644;-0.12579702394750183;0.12666542326567456
30.186262;1.0296863672995231;0.030762112792521897;0.011515890844796726;-0.1292204178777223;-0.1261345520693834;1.0282147573180052;10.000129612533884;0.8386318516242858;0.015358369597237412;0.015623443865556823;0.02915827084062806;-0.12584890318031872;0.1267244051436965
30.18627;1.029676212578302;0.030827300186419476;0.011566177045992995;-0.12932912200713154;-0.126242270454436;1.028397655917952;9.99924737279163;0.8387737748208958;0.015360622140866106;0.015625234818119258;0.029228056679476883;-0.12595476456117663;0.12683705124281802
30.186286;1.0296481808331275;0.030902951640691866;0.01162250032457224;-0.12954423649330354;-0.12645546831254356;1.0285590074764688;9.998384284722139;0.83890921924207;0.015362946841181155;0.015626996169542003;0.029303050260059166;-0.12616662039231077;0.12705468836585204
30.186318;1.0295912227473876;0.030998525226346347;0.011694463430823428;-0.12997122113754267;-0.12687847342557762;1.0286857075659537;9.99754063455118;0.8390379662852433;0.0153653354383259;0.015628720151406227;0.02939112740267833;-0.12658748264220696;0.12747940343716188
30.186382;1.0294811530293517;0.03112573889217406;0.011794024692045931;-0.13080259547035905;-0.12770229208716047;1.0287477031538435;9.99671756439601;0.8391597813547762;0.015367782250778348;0.01563040180369695;0.02950538543666654;-0.1274103623692403;0.12830247345113902
30.18651;1.0292767678561419;0.0313155765962558;0.011952299618650103;-0.1323795406215087;-0.12926547230572594;1.0286989252185013;9.995916604405608;0.8392744479651448;0.01537028284615602;0.01563203880377423;0.02967505030784708;-0.12897426927789574;0.12986158117569027
30.186766;1.0289199139686933;0.031628589311709976;0.012229884909683882;-0.13520482412815382;-0.13206737954395056;1.0284662835936162;9.99513885515615;0.8393818061905816;0.015372832781056875;0.015633629892942168;0.029958362933728663;-0.13177721107876475;0.1326564671696321
30.187022;1.0286082223154558;0.0319482104956908;0.012508137985852425;-0.13760080368908076;-0.13444493263081295;1.028288666493555;9.994384779764612;0.8394817333780566;0.015375427120711936;0.015635172927070985;0.030240514490632826;-0.13415719268492327;0.1350357829160477
30.187534;1.028151692009775;0.032520938120694884;0.013033232688881728;-0.1411892598341019;-0.13800798583083995;1.0279368585294206;9.993654766328522;0.8395740712242342;0.015378061101048142;0.01563666358140006;0.030753591176757574;-0.13772421613971378;0.13862318044471644
30.188046;1.0278688879447273;0.03310984780865067;0.013566007467728432;-0.1432606010301224;-0.140065769623371;1.0277954440063857;9.992949395241622;0.8396586010707374;0.015380730560225509;0.01563809605419628;0.03126855238459331;-0.13978628103705165;0.14073360514661482
30.188558;1.027746753437027;0.03371018176173169;0.01410257759088931;-0.14393794275708408;-0.1407382985447442;1.0278478045303479;9.992269078689477;0.8397350763764551;0.01538343160004789;0.015639464864833887;0.03178425892619662;-0.14046238492272373;0.14148372150729333
30.18907;1.0277692318550704;0.034321950307384184;0.01464384968179536;-0.14334693744848395;-0.1401499809784032;1.0280742237155196;9.991613929565366;0.8398032696526605;0.015386160427818112;0.015640765599207535;0.03230048867255151;-0.13987852399718792;0.14099876659109892
30.189582;1.0279221068337225;0.03494163118520168;0.015187218579238557;-0.14161243543747146;-0.1384252941317633;1.0284559972192708;9.99098401616073;0.839863013147825;0.01538891300061379;0.01564199420962443;0.03281693698511978;-0.1381556943617458;0.1394003386822019
30.190094;1.0281890027749268;0.03556930095720281;0.015733618705044135;-0.13885475882646983;-0.13568533683223852;1.02897548655946;9.990379735876859;0.8399141957650171;0.015391683915183509;0.01564314585530815;0.03333325478300284;-0.135417892865774;0.1368140728159608
30.190606;1.0285574752299236;0.03620210755078341;0.016280979170207995;-0.13519083714614905;-0.13204783129262512;1.029615188707198;9.989802389436624;0.8399567447195343;0.01539446601490587;0.015644215167854643;0.03385008844026296;-0.13178211666683556;0.13335992257648682
30.191118;1.0290110194825353;0.03683912758454139;0.016829215794950687;-0.13073687711943133;-0.12763054135122345;1.0303567894509629;9.989254499032276;0.8399906372823016;0.015397251746408918;0.015645198308850503;0.03436505703203924;-0.12736536236073795;0.129158036559251
30.19163;1.0295370478072001;0.037480525926491655;0.01737915431455911;-0.12560053769882873;-0.12254236499932049;1.0311850722551401;9.988739686326749;0.8400159169674649;0.015400034512870007;0.01564609394117071;0.03487773793269029;-0.12227862577964897;0.12432400670956686
30.192142;1.0301209314381652;0.03812542302011433;0.01793056713522472;-0.11988709005475241;-0.11688995250719457;1.0320847990529527;9.988262345058976;0.8400326772211237;0.015402808592116261;0.015646901623406047;0.03538874357419058;-0.11662790219773715;0.11896979604570304
30.192654;1.030751092924915;0.03877102877101921;0.01848111992788226;-0.11369673112534953;-0.11077434595615432;1.0330407791990128;9.987826724837849;0.840041000530618;0.015405568514054562;0.01564761997698054;0.03589679266532958;-0.11051318647022;0.1132021344354889
30.193166;1.031416049953958;0.039419874800675166;0.019033506632122367;-0.10712557425112813;-0.10429223564416354;1.0340390142214975;9.987435579386155;0.8400408969547217;0.015408308691587285;0.01564824621368035;0.03640168590750559;-0.10403047340906839;0.10712538772727588
30.193678;1.032102525132563;0.0400691250161771;0.01958517005082556;-0.10026194614958343;-0.0975324672078093;1.035066696510092;9.98708973016051;0.8400322975807734;0.015411023588669743;0.015648776375691797;0.03690327882658587;-0.09727075885753753;0.10084068640367295
30.19419;1.0328024987912316;0.040719303557158595;0.02013669049802062;-0.09318838651125028;-0.09057726492722934;1.03611213807809;9.986788950723078;0.8400151144965824;0.015413709210613417;0.0156492058092003;0.03740149975188489;-0.09031604097699429;0.09444255736767583
30.194702;1.0335062045476318;0.04136983996734586;0.02068775167827209;-0.08598423664896629;-0.08350545893642707;1.0371637481547393;9.98653270476056;0.8399893166108884;0.015416364730318485;0.01564952935399313;0.03789634082845695;-0.08324432048266905;0.08802417126205962
30.195214;1.034205995332085;0.04202228133008587;0.02124013727212997;-0.07872153111361355;-0.07638812069827663;1.0382139671067054;9.986320407234373;0.8399549332301675;0.015418991520166157;0.01564974070571807;0.038386803169917647;-0.07612659983476228;0.08167465092862641
30.195726;1.034893258225741;0.04267446026071551;0.021792126874947804;-0.07146591123550732;-0.069289736981643;1.0392521357843238;9.986152337548818;0.8399120067672851;0.015421590593128146;0.015649831795102685;0.03887284816051845;-0.06902688254011027;0.07548045648720637
30.196238;1.0355624112839;0.04332671919843934;0.02234440790862785;-0.06427783258758017;-0.06226912746498874;1.0402694595480446;9.986030259122597;0.8398605732735861;0.015424161331433865;0.015649793603998475;0.039354422642061786;-0.06200617250923636;0.06952915633575192
30.19675;1.0362068452244682;0.043979129012625365;0.022897499600756436;-0.057211205077025686;-0.055378476158038446;1.0412601081825605;9.985956433388898;0.8398006575328938;0.015426701380411854;0.01564961786452913;0.039832519469346066;-0.05511547338322002;0.06390401674816923
30.197262;1.036821857752111;0.0446304531495139;0.023450584080651392;-0.050314725613625384;-0.04866448590416068;1.0422163209058801;9.985932467500243;0.8397322607319239;0.015429206466139626;0.015649298010449262;0.04030617268397399;-0.04840078894208685;0.05868696364894399
30.197774;1.0374016304472615;0.04528174005771576;0.02400505017212481;-0.043631485162300934;-0.042168223630788745;1.0431334498573466;9.985959307612454;0.8396553600784697;0.015431670078832586;0.015648829492462248;0.040775442900369815;-0.04190412426381043;0.053959600834265924
30.198286;1.0379442272900135;0.04593177513888275;0.024559951432471083;-0.03719807927402781;-0.0359240991276286;1.0440059461321154;9.98603769790336;0.8395699116283762;0.015434084025976767;0.01564820987560721;0.04123946197173131;-0.03565948614584408;0.04979603876551399
30.198798;1.0384436244311561;0.0465802340599371;0.025115357314107325;-0.031046521224519938;-0.02996210661831918;1.0448303068614604;9.986168352507296;0.8394758493989279;0.015436440336452917;0.015647438827050882;0.04170045464359806;-0.029697882147317976;0.04626451584263584
30.19931;1.03889876663021;0.04722579593035225;0.0256702014814756;-0.025203329240667816;-0.024306653845480863;1.0456040336475507;9.98635206826135;0.8393731044730363;0.015438733065039732;0.01564651831927934;0.04215671239721681;-0.024042318542420962;0.043411369515703686
30.199822;1.039306617615206;0.0478704022734985;0.026226685376275063;-0.019690457318293168;-0.01897776138329593;1.046324606131634;9.986590108602433;0.839261624354705;0.015440959276503264;0.01564545198837915;0.042609575971669596;-0.018712798928124944;0.041260512104248435
30.200334;1.0396642256789914;0.04851136074459057;0.026782644761665933;-0.01452411948978668;-0.01398987913071712;1.0469904468670168;9.986883889075651;0.8391413809911813;0.015443119891083174;0.015644244359645846;0.043058401250844085;-0.013724324384999202;0.039800168466575137
30.200846;1.0399717419281926;0.04914952353582781;0.02733933551827781;-0.00971589808133061;-0.00935295890591782;1.0475998965454756;9.987233552007357;0.8390124107867319;0.015445219402954392;0.015642901716288772;0.04350448523496733;-0.00908889407502254;0.038984072308607766
30.201358;1.0402283946773594;0.04978454912242384;0.027896940722798382;-0.005276194305098297;-0.0050758835781920045;1.0481512442820962;9.98763725593731;0.8388748556793251;0.015447263469684714;0.01564143204994913;0.043948009692920356;-0.0048115060790257696;0.03873201993338052
30.20187;1.0404344508891443;0.05041616458129129;0.028455576265254558;-0.0012072281831238725;-0.0011597191021326845;1.048646787438055;9.988091875976563;0.8387289282882218;0.015449256528762943;0.015639842650772798;0.044388065201669366;-0.0008951589830289593;0.03894224345932059
30.202382;1.040590143866957;0.05104413681895606;0.02901523767944504;0.0024899043578257484;0.0023954619962223726;1.0490858561780543;9.988593819010072;0.8385748522887422;0.015451202058129134;0.01563813833979652;0.04482571686769302;0.0026591460369363184;0.03950714317221618
30.202894;1.0406946652559457;0.05166821145034477;0.029575827636626296;0.005817784944893112;0.005593037934288499;1.0494678270155573;9.989139531891977;0.8384128965971797;0.015453104097832624;0.015636321644959022;0.04526001020552334;0.005856404219113151;0.04032140894284735
30.203406;1.0407501339086602;0.05228940227850472;0.03013833638869922;0.008782498201147926;0.00843964532652361;1.0497961113468763;9.989725837808052;0.8382434731252338;0.015454967068657479;0.015634394186072254;0.045691939235086354;0.00870160871645772;0.041293985206721714
30.203918;1.040757669150181;0.05290630826792757;0.030701547930670994;0.011391513017161604;0.010943143203375808;1.0500720780943134;9.990349927951616;0.8380671710768807;0.015456794049473414;0.015632358938651444;0.04612045193529263;0.011204752345690717;0.04234822601741775
30.20443;1.0407184592202547;0.05351869688682789;0.03126543147234674;0.013655710508799095;0.013114566145069997;1.0502959931091287;9.991009077804046;0.8378847081165892;0.01545858520357898;0.015630221890323488;0.04654646268980043;0.01337482741091464;0.04342527438675748
30.204942;1.0406348530408582;0.05412756605174679;0.03183108877620787;0.015588536420981906;0.014967298757936863;1.0504720266655894;9.991699954967945;0.8376968816471085;0.015460337914825586;0.01562799153855488;0.04696986306846168;0.01522682562205309;0.04448146364359664
30.205454;1.0405082845627447;0.05473276184830366;0.03239859288920441;0.01720227221339962;0.016513526094432757;1.0506002787535533;9.992417705710208;0.8375045771638572;0.015462048873195704;0.01562567719696978;0.04738959382382413;0.016772739527099543;0.04548389677822379
30.205966;1.0403412198812623;0.05533403507004358;0.03296802848805776;0.01851513342417279;0.01777102967552794;1.0506837931251818;9.993155738997656;0.8373087673986717;0.015463715305055891;0.015623287909519558;0.04780572676833008;0.0180285638094949;0.04641214700792361
30.206478;1.0401361679683048;0.0559298720952734;0.03353841563284342;0.019543143684377675;0.018755406713303814;1.0507255671002458;9.993906151883602;0.8371104115354462;0.015465334172957753;0.01562083266557867;0.04822044677857606;0.019011295191401854;0.047256278238883676
30.20699;1.0398967029407065;0.05652344795750698;0.03411329601641825;0.020304621037603755;0.019484368711789997;1.0507275764058759;9.994660249840447;0.8369103394386399;0.01546690183057632;0.01561832119029864;0.04863194778290027;0.019738931647602126;0.04800949204048764
30.207502;1.0396244512919033;0.05711084060124309;0.034689503997533386;0.02081800836191225;0.019975723589887688;1.0506918478935703;9.995409304244115;0.8367092455648203;0.015468414647019221;0.015615763641478214;0.04904132021599186;0.020228471933648313;0.04867228660340806
30.208014;1.0393229304395697;0.05769522097274145;0.03527058879485684;0.021101781354999377;0.020247224629118057;1.0506225429027796;9.996144975175767;0.8365077254773456;0.015469868790431695;0.0156131689800213;0.04944852479676428;0.020497915238970668;0.04924824408890738
30.208526;1.0389945139114913;0.05827392990227047;0.03585450401386242;0.02117450142194349;0.02031668569226085;1.0505219373521975;9.996859009539158;0.8363062714610002;0.015471259268453991;0.015610543989849327;0.04985248860217111;0.02056626102469996;0.04974310410584151
30.209038;1.0386405190469903;0.05884782860448916;0.03644254167336948;0.02105809293171895;0.020205135790179882;1.0503922891739272;9.997543221593666;0.8361052856365009;0.01547257997436577;0.015607894446197661;0.05025519921417295;0.020451509737697795;0.050166900816685636
30.20955;1.0382653723881603;0.05941676913478889;0.03703477112072014;0.020768957534145586;0.01992822317946651;1.050237702188006;9.998190128483806;0.8359051065174677;0.015473825042058792;0.015605226937491784;0.050654677781867;0.020172663243111625;0.050527694410727665
30.210062;1.0378705673264317;0.05998058490970214;0.03763123172733959;0.020326736607607854;0.01950474718113628;1.0500590955170173;9.998793580689842;0.8357059744991954;0.01547498989916853;0.015602549247326394;0.05105188520871692;0.01974772401801977;0.05083667461077998
30.210574;1.0374596177425959;0.06053924787864338;0.03823180228736156;0.019750057230029677;0.018952486124786765;1.0498603132731557;9.99934873818644;0.8355080190945365;0.015476071252306909;0.015599870193924807;0.0514466861880679;0.019193694605001168;0.05110410476515748
30.211086;1.037034986511452;0.061093915585470025;0.03883730196620559;0.01905758648788697;0.018289272282688774;1.0496432691846753;9.999851452629416;0.8353113440028678;0.015477066888842114;0.015597199712778691;0.05183889132639199;0.018528577746055704;0.05134062338465244
30.211598;1.036597017784135;0.061644613029734494;0.03944736823991073;0.01826553593450706;0.0175306160960769;1.049410019623517;10.000298034876044;0.8351160740200463;0.01547797611872134;0.015594547557279615;0.052229314866696186;0.017767376310788407;0.05155645371512116
30.21211;1.0361509626185015;0.062190471386130805;0.04006048684604471;0.01739024380359398;0.016692067026794558;1.0491627379982629;10.000685434297282;0.8349222861279478;0.015478800405564418;0.015591920750976157;0.052615830390545716;0.016926093322517436;0.05175888302167683
30.212622;1.0356960396503292;0.06273152053290346;0.04067634046058693;0.016446735326061616;0.01578802209202823;1.0489045928515914;10.001010814868431;0.8347299476701298;0.015479542766950528;0.015589322506784707;0.05300042805995604;0.016020731977840777;0.05195827029442604
30.213134;1.0352364926200777;0.063270322656503;0.04129686506451262;0.015451433271254623;0.014834147220506525;1.048636671973079;10.001270753077147;0.8345389534463489;0.015480206094998785;0.015586753914843562;0.05338121971434836;0.015064295155853238;0.05215940840526648
30.213646;1.0347725564017902;0.06380584412508492;0.041920804565142696;0.01441693839666571;0.013842511476684225;1.0483630563584467;10.00146116969951;0.8343492263918851;0.015480792610661544;0.015584216647388184;0.05376037411144036;0.01406978580941905;0.05237004762960455
30.214158;1.0343055579040121;0.06433697093910623;0.04254683408299068;0.013356116216987169;0.012825429435449818;1.0480828865927163;10.00157821852323;0.8341607882414079;0.015481304913362607;0.015581714300678654;0.054138080625683364;0.013050208748927448;0.052595109660170655
30.21467;1.033839885623448;0.06486621197541004;0.043177024033981146;0.01228056584885442;0.011793974474133223;1.0478003159949043;10.00161926013296;0.8339737326678068;0.015481746403389;0.015579251936414691;0.054512573539238336;0.012016571896960617;0.052836123947971395
30.215182;1.0333739621110147;0.06539224520933462;0.043810195275450506;0.011200676538695418;0.010758140499697108;1.0475154109789502;10.001582763866537;0.8337881651993866;0.015482120351053948;0.01557683422390944;0.054886110215589104;0.010979885931380929;0.053097603117258994
30.215694;1.0329122004614324;0.0659163282219922;0.044447514351063616;0.010128068123777048;0.009729043909804922;1.047229057218777;10.001466984589667;0.8336042048855575;0.015482428892496817;0.015574462808601728;0.0552578894050105;0.009948162635307511;0.05337971749754316
30.216206;1.0324540241128664;0.06643594714621052;0.04508692700881689;0.00906964927972203;0.008713337926487475;1.0469439777696288;10.001268718897304;0.833421991657168;0.015482672823101893;0.015572134764800915;0.05562801304014038;0.008930413806410532;0.05368315242915741
30.216718;1.0320008748074196;0.06695327003792242;0.04573085934905585;0.008033529207276296;0.007718813342695635;1.0466598889117484;10.00098318528679;0.8332416351508748;0.015482852539679055;0.015569843549025476;0.05599752977773655;0.00793365208492844;0.05400863357433789
30.21723;1.0315552029250885;0.06746701737690126;0.04637844728245835;0.007027794826581015;0.0067532401397637385;1.0463776308963753;10.000604796789696;0.833063171650995;0.015482968777167861;0.015567581613442719;0.0563654959460619;0.006966891004667828;0.054354709943887504
30.217742;1.031117480703668;0.06797807269986748;0.047031111185874566;0.006058157555991013;0.00582212700874816;1.0460981730479648;10.000128244823552;0.8328865602882135;0.015483022088758302;0.01556534236004715;0.056731976975012505;0.006033142358591796;0.05471979565480741
30.218254;1.0306892324164656;0.06848616331922397;0.0476891572686291;0.005128123081502393;0.004928859551860702;1.0458215341859705;9.999549162406185;0.8327116949716866;0.015483012824511151;0.015563120443670414;0.05709801574904227;0.005138413941939946;0.055103482684251
30.218766;1.0302709919645763;0.06898982008204643;0.048351735870702524;0.004243382330774336;0.004078931470764658;1.0455497059423706;9.998864207688797;0.8325384740569508;0.01548294186147358;0.015560911723293932;0.0574626474446741;0.0042877099875736294;0.055502948828711464
30.219278;1.0298633131094632;0.06948885855064263;0.04901906957694792;0.0034074333897225135;0.0032757294717720197;1.045281665042371;9.99807138610262;0.8323669157683335;0.015482810489480853;0.015558713863652035;0.05782693193144988;0.0034820324553064127;0.055916852925022464
30.21979;1.0294687091466734;0.06998456692281163;0.049692427031150545;0.0026225170854535787;0.002521426757198087;1.0450194356872007;9.99717041968134;0.8321972004297509;0.015482619904748108;0.015556526724869141;0.05818994330904072;0.002726381212824793;0.05634203777848213
30.220302;1.0290856488063118;0.07047699405914468;0.050371835848195434;0.001890970596450147;0.0018183008903303204;1.0447621167142254;9.996162542103715;0.8320295962425797;0.01548237132515569;0.015554351127152276;0.05855176451946906;0.0020227534799904857;0.05677610750582697
30.220814;1.028716549254573;0.07096648142769742;0.0510572231494977;0.0012127141027283776;0.0011662948996612262;1.044509901494324;9.995050437691182;0.831864357835326;0.01548206648851956;0.015552186838157529;0.058913501207213836;0.0013701439715045757;0.05721774912754254
30.221326;1.0283608134398274;0.07145196511253737;0.05174728801633565;0.0005912391818578281;0.0005687904986187551;1.0442651061821782;9.993838643788848;0.8317017063484208;0.015481708039065708;0.015550032214800407;0.059274278695678854;0.0007715461869026933;0.05766409570256375
30.221838;1.0280197874397403;0.07193361269875659;0.0524418542405589;2.5308423450929935e-05;2.4618835261582742e-05;1.0440251761118435;9.992533467915333;0.8315419000577473;0.01548129920363035;0.015547885505076504;0.05963526167147678;0.00022595363039879516;0.058114555897383686
30.22235;1.0276927693876792;0.07241373224332319;0.053143021813830384;-0.0004861792361285787;-0.00046725897171964617;1.0437936627447855;9.991142161086309;0.8313852747945972;0.015480843032869673;0.015545745846742925;0.05999568441851759;-0.0002666400579166852;0.05856686889388067
30.222862;1.027379960090102;0.07289001211567958;0.05384845931286943;-0.0009433176604386922;-0.0009069164120342134;1.0435691368522981;9.989672256569058;0.8312321906819343;0.01548034277136958;0.015543613386330946;0.060355843169262666;-0.0007062416264167115;0.05901994952105537
30.223374;1.027081534957354;0.07336236149558392;0.05455799419561163;-0.001346062798933568;-0.0012942962255981622;1.0433520736617323;9.988131258853468;0.8310829940261348;0.015479803035832894;0.015541489562273955;0.060717074978325236;-0.0010948588777245623;0.059473907404645886
30.223886;1.026798701851128;0.07383296675442853;0.05527364347400187;-0.0016979414172029232;-0.0016327756032488727;1.0431438279886263;9.98652614850564;0.8309380561847263;0.015479229469248543;0.01553937815434595;0.0610787059049557;-0.0014335013960064496;0.05992708953449535
30.224398;1.0265297096637045;0.07429795262945127;0.05599184132092479;-0.0019989870663454207;-0.0019223788766177523;1.0429436763508666;9.984863065237038;0.830797795714312;0.015478627271517031;0.015537286096549877;0.061440963363736084;-0.0017241806774354045;0.060379183735653555
30.22491;1.0262757546925048;0.07476057645889898;0.05671568789805721;-0.0022525908686501627;-0.002166357255084345;1.0427508011230788;9.98314781963491;0.8306626141747544;0.015478001013907963;0.015535222672647888;0.061804940719472;-0.0019679093069042987;0.06083118552461546
30.225934;1.0260213652452428;0.07572240955126024;0.057928451948501485;-0.002627989475004176;-0.0025275104099920375;1.0425482369672472;9.981386940978688;0.8305328152825259;0.015477355009549557;0.015533197383707483;0.06265663684283147;-0.002329699843713501;0.061775289509563645
30.226856;1.0257960480783117;0.07658197668412071;0.059049624399527864;-0.002825703094059659;-0.002717732079525044;1.042370891621541;9.979588232965188;0.8304085888391222;0.015476692628112016;0.015531218228796582;0.06341202628814642;-0.00252056400294768;0.06261765562923703
30.227778;1.0255938915644975;0.07743628246299783;0.06017241493655107;-0.0029090357639412127;-0.002797907058350647;1.0422096160524625;9.977760314966163;0.830290021532677;0.015476015841130822;0.015529291285016313;0.0641691398899969;-0.002600511516601448;0.06345832301291748
30.228699;1.0254108278417533;0.0782873557480928;0.06129846625480964;-0.002892917239381269;-0.002782402629656345;1.0420632315177147;9.975911749783403;0.8301770780756276;0.01547532573954026;0.015527420774760691;0.06492910922274048;-0.0025845479853049153;0.06429950837227599
30.229621;1.025247673245782;0.07913527991316453;0.06242718993508519;-0.002792300577418812;-0.0026856013331199363;1.041929521892121;9.97405061020004;0.8300695854699961;0.015474622901900678;0.015525609030774311;0.06569017527846047;-0.002488674086867938;0.0651408634574167
30.230542;1.02510017446078;0.07997758492789994;0.06355582240047182;-0.0026245799564609848;-0.0025242500793401517;1.0418062453076125;9.97218492801156;0.8299672723072473;0.015473907793824303;0.015523857131741575;0.06645271660921673;-0.0023268879202420186;0.06598411478695852
30.231464;1.0249681175144338;0.08081678098529332;0.06468607621812128;-0.0024047498980215814;-0.0023127782003925105;1.041689164364855;9.97032358766671;0.8298698320406824;0.015473181740497853;0.015522166526308953;0.0672182282732348;-0.002114186938528072;0.06683203005309962
30.232386;1.024847378486696;0.08165056227220845;0.06581527470622427;-0.0021454501833766374;-0.002063358672510161;1.0415780366654497;9.968476351893234;0.8297769794803366;0.01547244737240131;0.015520540353002318;0.06798721239132244;-0.0018655669614646227;0.0676862278832444
30.233307;1.0247388978239254;0.08248050826489253;0.06694417590800834;-0.0018593765148464142;-0.001788205118409542;1.0414705724913;9.966652618419742;0.8296885181494652;0.015471707725530574;0.015518982747787322;0.06875910730099492;-0.0015910206870560163;0.06854689596951778
30.234229;1.0246406485950288;0.08330578059356403;0.06807139271144885;-0.0015603927634024318;-0.001500658487287916;1.0413644276930496;9.964860107020858;0.8296043691629948;0.015470964879102224;0.015517496279528453;0.0695352820486126;-0.0013025377647982756;0.06941601318409757
30.23515;1.024550597088249;0.08412783713208367;0.06919766263734864;-0.0012554875117899464;-0.00120744453285111;1.0412572104165108;9.963104461386152;0.8295245193051345;0.015470219375512328;0.015516080459450741;0.07031502578379356;-0.0010091063178560137;0.07029332999774876
30.236072;1.0244677209756285;0.08494589723176711;0.07032143938580918;-0.0009549239276029616;-0.0009184332676069449;1.0411484980205254;9.961389825440671;0.8294489535743211;0.01546947051746066;0.015514732725041476;0.07109855046394245;-0.0007207150266487687;0.07117950961132163
30.236994;1.0243929381265084;0.08576041038716928;0.07144221578567599;-0.0006657095264001626;-0.0006403604290725667;1.0410359503131614;9.959719914355816;0.8293776386736134;0.015468717266956457;0.015513449497920835;0.07188599577613179;-0.00044135422391942405;0.07207498811335401
30.237915;1.0243230844352247;0.08657152609142628;0.0725595022534304;-0.0003924651461942248;-0.00037766842467336007;1.0409194511638107;9.958098896185874;0.8293105260414558;0.01546795939037365;0.01551222644972264;0.07267839479691642;-0.00017901523642666075;0.07298112510745
30.238837;1.024258907021201;0.08738085533485573;0.07367400276893497;-0.0001397323638125368;-0.00013471932737237448;1.040798083671385;9.956531675185138;0.8292475234524385;0.015467197819699;0.015511059064662837;0.07347366452012151;6.431087051449224e-05;0.07389615296086209
30.239758;1.0241991523340377;0.08818636615333328;0.07478318822224689;9.008019229263832e-05;8.617501677031962e-05;1.0406719706535688;9.955023164451413;0.8291884772364093;0.015466434023715047;0.01550994301476403;0.07427364260250793;0.00028463349533442437;0.07482226654236504
30.24068;1.0241436828541128;0.08898961370116688;0.0758880042676208;0.0002935111842384345;0.0002816913399270492;1.0405401895931836;9.953577161084407;0.8291331922462434;0.015465668707503094;0.015508874121078061;0.07507710160430235;0.0004799614668031958;0.07575857976331904
30.241602;1.024092411669615;0.08979100913632516;0.07698835471701106;0.0004694008146248705;0.00045071891895731494;1.0404028143112072;9.952196299063843;0.8290814281596441;0.015464900798039503;0.015507848234426466;0.07588375982426188;0.0006503022899184854;0.07670509890322526
30.242523;1.0240462021783927;0.0905909983365874;0.07808417129369633;0.0006200568705931178;0.0005954795465622407;1.040260987722707;9.9508828931276;0.8290328626945436;0.015464128416699448;0.01550686089583457;0.0766933452145717;0.0007956625873805342;0.07766171013587025
30.243445;1.0240028676648936;0.09138980696849983;0.07917547021736307;0.0007455568913894681;0.0007160521244494141;1.040113948780866;9.949639826332799;0.8289871086518916;0.015463350728901473;0.01550590723429906;0.07750569259749285;0.0009150485841586435;0.07862822759110598
30.244366;1.0239631820883477;0.09218790885940088;0.08026233997733359;0.0008446635999750865;0.0008112498115259867;1.0399629824381107;9.948471111390505;0.8289437945535233;0.01546256884641878;0.015504982353233148;0.0783207958631704;0.0010114657038020624;0.0796044784674259
30.245288;1.0239269028612605;0.09298443877056822;0.08134373611315629;0.0009220693054553708;0.0008855855221920305;1.039808340147149;9.947381500163978;0.8289025924765326;0.01546178598560696;0.015504081894198503;0.07913978998158584;0.001086917933438163;0.08059122261357005
30.24621;1.023894678474772;0.09378201457625293;0.0824219589533735;0.0009787869673277773;0.0009400338973061506;1.0396492079476702;9.946375712341103;0.8288631970888591;0.015461006323204731;0.01550320218020235;0.0799609508814798;0.001141407572695533;0.08158606884190014
30.247131;1.0238661001383116;0.0945784458674707;0.08349477817311138;0.0010161142685362402;0.0009758435745174283;1.0394887264829837;9.945458434524257;0.8288253430201247;0.01546023255763076;0.015502339358410873;0.0807857187241563;0.001177935478683404;0.08258951809491526
30.248974;1.0238516867128393;0.09629481248360641;0.08544644138427397;0.0010474021016367164;0.0010058376773826086;1.0393360647260208;9.944634457907922;0.8287887971356612;0.015459464026517978;0.015501488769935368;0.08249864123045603;0.0012105014349819993;0.08448506663979245
30.250633;1.0238346375894114;0.09782743265758947;0.08721711249329392;0.0010365420263578919;0.0009953257476221944;1.0391754839772989;9.943908341643986;0.8287532926244622;0.01545869653404935;0.015500645936370397;0.08403924657934589;0.0012021041730270376;0.08621073081932928
30.252292;1.0238184653094113;0.09936053571076664;0.0889831521369986;0.0009996159321264417;0.0009597629282666441;1.0390112563746996;9.943284645996703;0.8287184964677504;0.015457923537743857;0.015499807691943462;0.08558494735668999;0.0011707422487332304;0.08794312444586426
30.253951;1.0238034454594565;0.10089440453075407;0.09074422306038257;0.0009506709354125358;0.0009126503779498342;1.0388465016928667;9.942768662085925;0.8286840205931724;0.015457137574810579;0.015498971798484988;0.08713602939239141;0.0011254162847254238;0.08968172272378272
30.25561;1.0237907521148975;0.10242953836043237;0.09249997916964182;0.000897711537627344;0.000861680038694639;1.0386811186734346;9.942365957726409;0.8286494351632829;0.015456331513165113;0.015498136157251397;0.08869369544639036;0.0010771299994115737;0.09142699906211749
30.257269;1.0237795368779066;0.10396625721557602;0.09425003542465024;0.0008465174823374182;0.0008124071484240821;1.0385168369801634;9.942081320787146;0.8286143042390992;0.01545549957959889;0.015497299025374639;0.0902570905172855;0.0010328886552567781;0.09317742564141164
30.258928;1.023770950481342;0.1055049408715433;0.09599394997455489;0.000805085064992621;0.0007725155541713924;1.038353329634639;9.941918857439859;0.8285782518480022;0.015454637261681366;0.015496459900969536;0.09182628198815895;0.000995696793303718;0.09493256558020009
30.260587;1.0237621754864297;0.1070467049134387;0.09773246008448;0.0007747722899444827;0.0007433116955548535;1.0381903041363836;9.94188229611874;0.8285409916378996;0.015453740341693363;0.015495620408222768;0.09340122580747064;0.0009695576758923885;0.09669219543277466
30.262245;1.023754375614105;0.10859065778771643;0.09946409615059491;0.0007566287084927283;0.0007258024160646765;1.0380284858303106;9.941974283605342;0.828502259328177;0.01545280421980814;0.015494784292815178;0.09498175377294499;0.0009564747948655951;0.09845625202651116
30.263904;1.023745824522575;0.11013678687132929;0.10118851891472466;0.0007505549563077663;0.000719892393442545;1.0378665469890644;9.942195583982693;0.828461730312995;0.015451823553470082;0.015493955731164244;0.09656860675469787;0.0009554532943628743;0.10022570276549958
30.265563;1.0237359931821801;0.11168518986733503;0.10290540306150117;0.0007566480518844846;0.0007256741901516943;1.0377060905153324;9.9425450144861;0.8284190622597707;0.015450793024639697;0.01549313728657853;0.09815952617965809;0.0009654996858097968;0.10199845207912737
30.268881;1.0237438126788572;0.11489470549221051;0.10620669515775501;0.0007938851393579314;0.0007613706903253348;1.037564671489786;9.943019710939039;0.8283740014729937;0.015449709296649817;0.015492329543767287;0.10134833662870761;0.0010116203098119417;0.10536843054155226
30.271867;1.0237484228639524;0.11777693618271018;0.10918325617943311;0.0008483870713633725;0.0008136552910011332;1.037418837281376;9.94361548918594;0.8283263768353065;0.015448571402938097;0.01549153255679226;0.10422292003603541;0.001073820067799402;0.10842315706957832
30.274853;1.023750268684785;0.12066031469885771;0.11215066219474736;0.0009117823353031415;0.000874481266410056;1.0372721874421444;9.94432788603042;0.8282760095714234;0.015447379503723449;0.015490747428903323;0.10710210634047493;0.001145102378293471;0.11148106330253159
30.277839;1.0237494242107565;0.1235460279454384;0.11511000350894439;0.0009759920241517485;0.0009360845630185869;1.037122412411456;9.945153747494155;0.8282226747685049;0.015446134737710013;0.015489976458008365;0.10998657928626274;0.0012164698800516615;0.11454257079674289
30.280825;1.023745005834069;0.12643400046204026;0.11806117493116641;0.0010363915258519206;0.0009940223809271338;1.0369683254036444;9.946092053861193;0.8281661157020926;0.01544483988395247;0.015489222197184219;0.11287386448584356;0.0012849247784716862;0.11760523449904647
30.283811;1.0237371571837246;0.12932429575596355;0.12100398027059074;0.0010895114297955445;0.0010449617584681044;1.0368098920564766;9.947143135160886;0.8281060682316597;0.015443499381654008;0.015488486032876708;0.1157643981017975;0.0013474680444207408;0.12066967337083451
30.286797;1.0237260244726218;0.13221698541681923;0.12393812314534261;0.0011354727067021614;0.0010890198998319055;1.0366472263330098;9.948307099004955;0.8280422698932836;0.015442118996510502;0.015487766855687606;0.11865759480776406;0.0014040988072711472;0.1237355377248687
30.292769;1.0237457089075679;0.1380978635496714;0.12972777367203156;0.0012133831651001937;0.0011637339929783407;1.0365165825644527;9.949583003013682;0.8279744782491573;0.015440705358318508;0.015487061345252231;0.12441789130913998;0.0015048155938314357;0.12966782159465978
30.298741;1.0237617502857561;0.14398085401335922;0.1355072937809984;0.0012830938970530411;0.001230562549417493;1.0363813427009327;9.950968958100779;0.8279025618984921;0.015439265286869359;0.015486365492756239;0.13017881183922006;0.0015986179706493052;0.13559977176229804
30.304713;1.023775363826078;0.1498674233744668;0.1412776240429607;0.0013491221908934646;0.00129384579309457;1.0362429847157126;9.952462183132722;0.8278265771754363;0.015437805521403685;0.015485675875413751;0.13594002065351254;0.001691507117626527;0.14153111416863318
30.310685;1.023786820760502;0.15575659849761783;0.1470374962524437;0.0014172298545753906;0.0013591193312489707;1.0361030545805106;9.954058811704135;0.8277467484526791;0.015436333068247982;0.015484990637548402;0.14170231066911435;0.0017874855195910877;0.1474626182606077
30.316657;1.0237964365308403;0.1616486432493018;0.1527869498223087;0.0014861067959134788;0.0014251247613554007;1.0359621166146928;9.9557539062453;0.8276634358130861;0.015434855304954592;0.015484309981715886;0.14746457023585688;0.0018855563814784938;0.15339304654932004
30.326657;1.0238481388111222;0.17157245449341677;0.16238885316253684;0.0015999523731208252;0.0015342495146800348;1.035864687206973;9.957541327698854;0.8275770916008602;0.015433379564687103;0.015483636150184108;0.1570887585561701;0.002050723750882308;0.16318469949677247
30.336657;1.023897755433329;0.1814997940863368;0.17198008603554252;0.00170559727150119;0.0016354799949185991;1.0357662062180555;9.959413251614016;0.827488162658768;0.015431913067890221;0.015482973200264845;0.1667118304996987;0.0022129929765924592;0.17297388544319142
30.346657;1.0239439408165194;0.1914303910945466;0.18156110761711314;0.0018022056040865988;0.0017280198929571086;1.035664067729945;9.961360234444049;0.8273970341290773;0.015430462995021715;0.015482326352272703;0.17633462098489186;0.0023723705372900037;0.18276158766092607
30.356657;1.0239902641485408;0.20136478256646928;0.19113232866019023;0.001892882029479409;0.001814848583222536;1.0355616688546518;9.963371788029328;0.8273040738105201;0.015429035815778213;0.015481701681078743;0.18595580852861274;0.002530863045737024;0.19254696051249195
30.366657;1.0240352596285773;0.21130393878314443;0.20069534296228317;0.00197801446169663;0.0018963439615765079;1.0354584025631992;9.965436559033158;0.8272097106660397;0.015427637163750093;0.015481106319501942;0.19557597096524215;0.0026874755353262815;0.20233124085845836
30.376657;1.0240812624235744;0.2212461051919972;0.21024839985681404;0.002058513704180314;0.001973378787882606;1.035354614646618;9.96754262284083;0.8271144563382777;0.015426273213260575;0.015480547896421505;0.2051936681508847;0.0028432105543999674;0.21211373302018852
30.386657;1.0241265683594938;0.2311933393794261;0.21979424700416678;0.0021321155393097136;0.002043785126033558;1.035250551362654;9.969678503005278;0.8270188363736016;0.015424952014744022;0.015480033769835776;0.21480951070262191;0.0029980695477057596;0.2218956414250821
30.396657;1.0241714713638594;0.24114306951957545;0.22933105396044037;0.002200842108750486;0.0021095062299059113;1.035145278143263;9.971834256712839;0.8269233085089616;0.015423683470787026;0.015479571420924156;0.2244221526352813;0.0031510551829984834;0.2316759993804105
30.406657;1.0242183374550367;0.2510964756162776;0.23886046035397246;0.0022628352140632944;0.002168756284617438;1.0350407014319791;9.974001618543863;0.8268282256690374;0.01542247797004175;0.015479169266145268;0.23403123693127637;0.0033031720159801;0.24145473794515185
30.416657;1.0242653307542902;0.2610523606976517;0.248383014440396;0.002319034261261816;0.0022224428618252256;1.034935765764555;9.976172903777389;0.8267338437602116;0.01542134464813362;0.015478836236325226;0.24363839352692435;0.0034534249186028276;0.25123365409967896
30.426657;1.0243135133829515;0.27101021433292755;0.25789942923177683;0.0023682701045084874;0.002269443752055806;1.0348295750993237;9.978339982335363;0.8266404059640452;0.015420290189807827;0.01547858036993747;0.25324026630544055;0.003602817343681813;0.2610094389808499
30.436657;1.0243629870960473;0.2809703196277247;0.26741151135680447;0.0024128857798254993;0.0023120088148208314;1.0347243173348188;9.980494534958218;0.8265482366180031;0.015419318405589829;0.01547840860475407;0.2628395130680145;0.003750351386992769;0.2707846311547723
30.446657;1.024413034662912;0.2909293183760821;0.276917915296396;0.002450496206712156;0.0023478533172681245;1.0346182221911142;9.982629174266027;0.8264577126275725;0.015418430603731579;0.015478328170622469;0.2724338149531687;0.00389702867148051;0.28055672826998146
30.456657;1.0244651609540165;0.300887788653604;0.28642054205298223;0.0024822815457728065;0.002378108854228214;1.0345125960653376;9.984738588761092;0.826369165166214;0.015417626646928698;0.015478347070953354;0.2820249211831048;0.0040418497130948975;0.2903271648888273
30.466657;1.024520125365447;0.3108450330526228;0.29592019189686075;0.0025085301695451406;0.0024030533005385355;1.034408792015286;9.986819779980927;0.8262828512278823;0.015416906409599402;0.015478472271547663;0.2916106917205955;0.004185812149960712;0.3000933435605917
30.476657;1.0245787472403132;0.3208003816614572;0.30541755660836833;0.0025298159651015706;0.0024232385007058052;1.0343051762663538;9.988871059054626;0.8261989994116629;0.01541627082059059;0.015478707627031182;0.3011920946787588;0.004328910533053744;0.3098555816857034
30.486657;1.0246409746959033;0.33075309638294637;0.31491331962689895;0.0025429544351963213;0.002435613588577014;1.034203118650602;9.99089070967429;0.8261178393023548;0.015415721611227388;0.015479053601586808;0.3107691609922396;0.004470137848860759;0.3196131822496131
30.496657;1.0247096570862022;0.3407043472400013;0.3244088403678579;0.0025514405488730792;0.0024435272694003315;1.0341029492655365;9.992876013388885;0.8260395774404754;0.015415260031324408;0.015479507965388722;0.3203429577178884;0.004610486572857914;0.32936656208288984
30.506657;1.0247836670369845;0.3506508661130286;0.3339021179080147;0.00255437857038154;0.0024461260428760355;1.034004958507993;9.994822888506688;0.8259644024521877;0.015414885872821846;0.015480066276301939;0.3299115867121589;0.004748949323489198;0.3391132261236452
30.509643;1.0248152106945287;0.3535803937931767;0.33668511486262503;0.002554651747245465;0.0024462899863004397;1.0338584448780714;9.996726299256702;0.8258925449264473;0.015414597514260175;0.015480722689237215;0.3327691506445228;0.004791520168921639;0.34214613532259613
30.509643;1.0248362294838766;0.35352173517828833;0.3366120037238268;0.002554632010839483;0.002446220831992824;1.0336936900729776;9.998581067772893;0.8258242835031806;0.015414392285187649;0.015481471072542784;0.33276773245551605;0.004794195471721073;0.34231736828931214
30.509644;1.0248677779808955;0.3534605785207908;0.3365390004558006;0.002554657776639064;0.0024461954562866473;1.0335338508336258;10.000382426419732;0.8257598928275074;0.015414266730738943;0.015482305305626942;0.3327644224160425;0.004796973003131147;0.3424838641839123
30.509645;1.024910524548685;0.35339575396803713;0.33646438475691437;0.002554684431839472;0.002446171108466606;1.0333788778598754;10.002125895404077;0.8256996353028595;0.015414217468607376;0.015483218807357771;0.3327583010628787;0.004799849839752557;0.3426442214387996
30.509647;1.0249650586900025;0.3533284742525109;0.33638857661316435;0.002554757002803923;0.002446190995958855;1.0332285299407227;10.003807052844683;0.8256437782169589;0.01541424261203702;0.015484203816603917;0.3327504037888301;0.004802820384063893;0.3427989565413306
30.509651;1.0250318875960178;0.3532589209126576;0.33631095933780164;0.002553717822168318;0.0024451450320882996;1.0330824262476797;10.005421697453155;0.8255925597127266;0.015414342359196514;0.015485251228843557;0.332740776247948;0.00480687541876408;0.3429475185730967
30.509659;1.0251114888545378;0.3531906882034742;0.33623424733370944;0.002554352297491441;0.002445704187165905;1.0329400737904728;10.006965932916337;0.8255461493102054;0.015414518444963412;0.015486352074871005;0.3327335508656867;0.00481000226250642;0.3430932616011245
30.509675;1.0252052644579266;0.3531279170445434;0.33616151069013883;0.002554468858520421;0.0024457645871340384;1.0328009097323858;10.008436426643016;0.8255046610236466;0.015414773839715722;0.015487499001865532;0.3327309314002105;0.004813185357694195;0.34323758739679944
30.509707;1.0253116118026608;0.3530771725414309;0.33609923645874457;0.002554692936656584;0.0024459305787054115;1.0326643873043853;10.00983125324822;0.825468183688911;0.015415112933163385;0.01548868615086449;0.3327421326081597;0.004816406825715674;0.34338894916054796
30.509771;1.0254318407011471;0.353056535225209;0.33606412472013675;0.0025537066634589538;0.0024449359403073186;1.0325310526132643;10.011150449691545;0.8254368066228355;0.015415540916603998;0.015489909253882602;0.33278136200723946;0.004820647742227007;0.3435609143157226
30.509899;1.025566321936497;0.353097550033874;0.3360861878128818;0.0025543992411243494;0.0024455506973161093;1.0323985790021475;10.012395409174488;0.8254106090479641;0.01541606227425784;0.015491165846218498;0.33288081386780705;0.004825890151732175;0.3437851527591192
30.510155;1.0257164632161593;0.35326479133629507;0.3362268314688961;0.002554636770874465;0.0024457255766858433;1.0322697868470823;10.013567576803913;0.8253895753742715;0.015416679575724068;0.015492453237140527;0.33309961158670043;0.004832117966910774;0.3441204523770167
30.510667;1.0258819855608046;0.3536861349695786;0.3366086685778938;0.002553680290375549;0.0024447530614769733;1.0321446844129012;10.014668027173043;0.8253735471716444;0.015417392824800783;0.015493766128685247;0.3335627561381695;0.004842316665612527;0.3446917426969822
30.511691;1.0260662680166202;0.35461842549099537;0.3374766767517324;0.0025530934280833316;0.0024441251529207283;1.0320255073595594;10.015698222086604;0.8253623021258686;0.015418198853110295;0.015495096689755187;0.3345131498121261;0.0048594732603626685;0.345742007498123
30.513739;1.0262718104877173;0.35657261933915113;0.3393196499417562;0.0025525804733246894;0.002443552842425149;1.0319156960976648;10.01666021100408;0.8253556431045707;0.015419090844168478;0.015496435556535437;0.33644165256040803;0.004890576576959149;0.34776226909520974
30.517835;1.0265055270351906;0.3605745798692205;0.34311860579653725;0.002550088828037495;0.0024410520122446627;1.0318237968648383;10.017556103345301;0.825353414128924;0.015420058661282762;0.015497772038942316;0.34032612437067855;0.004948618287144193;0.3517305639347974
30.526027;1.0267823651022498;0.3686709980036139;0.35083043780824064;0.002542198298759484;0.002433308750913255;1.0317643403683876;10.018388329338384;0.8253554765545038;0.015421090368403187;0.015499093692847726;0.3481254319228877;0.005060594531726945;0.3596060173704792
30.536027;1.0270835969229841;0.3785744097693571;0.3602670693911991;0.002526270707680219;0.0024178386249857145;1.0317197980595012;10.019160294464786;0.825361655892701;0.015422173941607045;0.015500386202511946;0.35765041996411623;0.005194505917765284;0.36919933955137396
30.546027;1.0273977905183207;0.38847775292481573;0.3696993636790584;0.002505295054934436;0.002397535049856014;1.0316776520030586;10.01987608042276;0.8253716930383344;0.015423297775145742;0.015501634870736502;0.36717291478532266;0.0053273554822308115;0.3787823183269349
30.556027;1.0277248506152235;0.39838128526997396;0.3791275402146489;0.0024776842637184724;0.0023708771646195124;1.0316384755737737;10.020539282313505;0.8253852455296908;0.015424450532983719;0.015502826542687078;0.37669178751789645;0.0054591461749644325;0.38835385708869774
30.566027;1.0280645389529883;0.4082860893066013;0.38855277917263525;0.0024466028613622593;0.002340899576780267;1.0316029497506412;10.02115213007894;0.8254019342958989;0.015425621463734782;0.015503949679106883;0.3862080025211216;0.005589879274577141;0.39791477610821446
30.576027;1.0284164703096017;0.4181900644151953;0.3979733391163963;0.0024080752553801033;0.00230379206793115;1.0315718639886073;10.021715901362901;0.8254214231184206;0.01542680074839033;0.01550499360559285;0.3957205999166684;0.005720554693935197;0.4074638565378585
