time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.586027;1.0287792086066891;0.4280939465948678;0.4073906273283141;0.0023652723722587775;0.0022625969886708995;1.0315461121406662;10.022231859368434;0.8254434736381587;0.015427979337908897;0.015505948656395747;0.40522963682880275;0.0058491721175372765;0.41700093587447673
30.596027;1.0291540749083135;0.4379997726464518;0.41680622069854506;0.002316670621134049;0.002215850352782039;1.0315266319791718;10.022700955732374;0.8254679265655819;0.015429148663740124;0.015506806327260703;0.41473712972192994;0.0059767310942552285;0.42652811602953333
30.606027;1.029538386286528;0.4479044493730763;0.4262182921086324;0.0022621952442175575;0.0021634855590846147;1.0315143178201678;10.023122988160573;0.8254946605513959;0.015430300659204392;0.01550755901942034;0.42424103112234274;0.006103230828647989;0.43604369943303184
30.616027;1.029931426183076;0.45780923308959387;0.4356283138723048;0.0022019052065438615;0.0021055596484899504;1.0315099772504184;10.023497316683288;0.8255235560847788;0.01543142799602395;0.015508200045349464;0.433741222718963;0.006228670885245959;0.4455481651894594
30.626027;1.030334515326139;0.4677151552716553;0.445036568284693;0.002136921523319249;0.0020431433678095006;1.0315143240522315;10.023824411252066;0.8255544604553393;0.015432524531048923;0.0155087231274172;0.443239505874089;0.00635305176561383;0.4550441397816174
30.636027;1.030745062475033;0.47762169855777564;0.45444348412058305;0.0020649717860057775;0.0019740634555054193;1.0315279554971766;10.024106256990978;0.8255871919706012;0.015433585950527115;0.015509120865786104;0.45273365368768015;0.006476374923266533;0.46453029738237916
30.646027;1.0311644926327068;0.4875309834970142;0.46385032233328855;0.001988394172885587;0.00190055706388956;1.031551338410824;10.024345936912145;0.8256215492627914;0.015434609878945358;0.015509384071309376;0.46222452418404636;0.006598642916197115;0.474008288680701
30.656027;1.0315901445879163;0.49743998402050665;0.4732551148379209;0.0019059561285688206;0.0018214470686448599;1.031584824799746;10.024547597299339;0.8256572753740968;0.015435595674077061;0.015509503403164038;0.4717121485720966;0.006718859180061763;0.4834787978045369
30.666027;1.032022249337719;0.5073505201211936;0.48265910406586887;0.0018181848560843952;0.0017372369028671364;1.031628653606536;10.024716801516046;0.8256940444484202;0.015436544719093215;0.015509471110072042;0.48119676813937284;0.00683902700001703;0.4929426552947044
30.676027;1.032458747819826;0.5172622360167528;0.49206243507563896;0.0017241526119502906;0.0016470396865922428;1.0316829461207695;10.024860569545947;0.8257314889333346;0.015437460075806191;0.015509280962283746;0.4906797642354104;0.006957148530536668;0.5024016938775158
30.686027;1.0329006952798523;0.5271773299627021;0.5014663845040647;0.001625512271984199;0.0015524359621643246;1.0317477010293956;10.024987010741214;0.825769204698887;0.01543834454254143;0.015508928047560187;0.5001594897690902;0.007075224471956127;0.5118548125948252
30.696027;1.0333451268432823;0.5370925935280448;0.510869204893287;0.0015203870649750702;0.001451630783216147;1.031822801013038;10.025104604688375;0.8258067700731871;0.01543919898135938;0.015508409414281044;0.5096382016523955;0.00719125448974485;0.5213048478076019
30.706027;1.0337918495716187;0.5470092752551561;0.5202722796993454;0.0014101222485182667;0.0013459116594205674;1.0319080711368838;10.025220873667584;0.825843794390722;0.015440022784540227;0.015507724239757926;0.5191141349899301;0.007307238079329849;0.5307506448159948
30.716027;1.0342399140388185;0.5569272345881767;0.5296760728940281;0.001294601379371878;0.001235166788987478;1.032003351304205;10.02534126754837;0.8258799361773428;0.015440815065786534;0.01550687293082439;0.5285895420566806;0.007421174938537776;0.540194927026336
30.726027;1.0346871952507601;0.5668455594118118;0.5390809001305201;0.0011739679954743086;0.0011195347373799567;1.0321085267010675;10.025469219157056;0.8259149139193889;0.015441574607146914;0.015505856626518794;0.5380646429921742;0.007535064312884668;0.5496384089947326
30.736027;1.0351348761904187;0.5767653150077593;0.548487210921949;0.0010480803936664875;0.0009988771286576637;1.032224476566149;10.025606804721374;0.8259485230738661;0.015442299532924694;0.015504678391268376;0.5475385453014816;0.007646903787079859;0.5590806774495578
30.746027;1.0355799546693345;0.5866865238847696;0.5578965832145395;0.000914839272155746;0.0008711849116952886;1.032348966067495;10.025755060911258;0.8259806091214663;0.015442987468224992;0.01550334457137599;0.5570112022255697;0.007758688861215058;0.5685222867417893
30.756027;1.0360227604318981;0.5966072539154759;0.5673069531936807;0.0007786545585807163;0.0007406808612410488;1.0324826411951336;10.025913774523838;0.8260110135659209;0.015443634802345568;0.015501864636570916;0.5664834755070449;0.007869414493546495;0.577964666143734
30.766027;1.0364625786038624;0.6065289540109128;0.5767199816278257;0.0006355858452895979;0.0006035901084191382;1.0326251556666002;10.02608126941959;0.8260395591749161;0.015444235365600195;0.015500250103324537;0.5759542258029404;0.007979077167449772;0.5874071480839776
30.776027;1.0368988653537543;0.6164516958779117;0.586135845638271;0.0004873686661981902;0.00046157472686021706;1.0327762329786205;10.026254846951572;0.826066091059393;0.015444780723846219;0.01549851371898667;0.5854243152235722;0.00808767480744745;0.5968509335238187
30.786027;1.0373304147444466;0.6263753774598212;0.5955549398754888;0.0003340643673183286;0.0003146932731865875;1.0329365896860772;10.02643193439378;0.8260905348738238;0.015445262270530448;0.015496669529164748;0.5948925696210525;0.008195204919383144;0.6062951341826488
30.796027;1.037758888811925;0.6363014299500926;0.604977579866568;0.0001750232223422256;0.00016232223864262845;1.0331038212791728;10.026611078859075;0.8261129401977738;0.01544567284314139;0.015494733204885694;0.6043597972612696;0.008301663093251966;0.6157408336801549
30.806027;1.038182126634765;0.6462288473973402;0.6144040904343565;1.033991675108001e-05;4.552273242711439e-06;1.03327832545915;10.026791810534926;0.8261335081402255;0.015446006592932557;0.015492721514672191;0.613825858895648;0.008408042698567191;0.625188121091362
30.816027;1.0386011141142413;0.6561582987136639;0.6238347388685035;-0.00015885839056812055;-0.000157537912065894;1.033460311921599;10.026973877882426;0.8261526076668525;0.015446258371038028;0.015490650848745112;0.6232907386925551;0.00851333603043594;0.6346370519849914
30.826027;1.0390149733900371;0.6660893625216047;0.6332699415878988;-0.00033366984611909155;-0.00032500103440385856;1.0336469029267927;10.027157228394238;0.8261707563351532;0.015446424080334637;0.015488535568198515;0.6327546040800566;0.008617536202212873;0.644087726458161
30.836027;1.03942588605178;0.6760234329757491;0.6427099728461617;-0.0005141752797109188;-0.0004979146600468909;1.0338382634366692;10.027342507797304;0.8261885344462078;0.015446501499729474;0.015486387515432957;0.6422168205640216;0.00872063794138919;0.6535393394000234
30.846027;1.039832058355864;0.6859592837402089;0.6521549286792109;-0.0006991091115867307;-0.000675068024882568;1.034034684702744;10.027530961395017;0.8262064597258388;0.01544649002957504;0.015484216997008056;0.6516798759727948;0.008822637568543274;0.6629941989686747
30.856027;1.0402346308740613;0.6958978866699506;0.6616050751760729;-0.000890819143881091;-0.0008587100490367259;1.0342335757483239;10.02772403012321;0.8262249047322909;0.015446389445683224;0.01548203373613368;0.6611433073268836;0.008924533820787506;0.6724516952805485
30.866027;1.0406335777061335;0.7058392626829997;0.6710603055167739;-0.0010869783635538087;-0.0010466126030990058;1.0344364185666317;10.027923059229149;0.8262441450752602;0.015446199508280918;0.015479847328487808;0.6706066952471101;0.009025328154013707;0.6819111913982752
30.876027;1.04102872308084;0.7157836984351807;0.6805207004713628;-0.0012868895978279298;-0.0012381085701487268;1.0346407331178147;10.028128621989508;0.8262645045728044;0.015445920469866235;0.015477667811166105;0.6800726360030503;0.009125022768517366;0.6913749770203442
30.883511;1.0414191622953006;0.7232173110522127;0.6875788358097898;-0.0014415057132638387;-0.0013862242180949264;1.0348480554826902;10.028339874404233;0.8262864202394586;0.015445552855659885;0.01547550557933753;0.6871326866404586;0.009199618908544894;0.6984340641323666
30.883511;1.0418077799018448;0.7231745845401962;0.6874767975942562;-0.0014414585763980908;-0.0013862077210051679;1.0350579542298142;10.028554931795055;0.8263103816700196;0.015445097462592188;0.015473370383247542;0.6870303330218279;0.00920011829924949;0.6983311483407046
30.883512;1.042193649526666;0.723136942209409;0.6873804358786009;-0.001441318755606864;-0.0013861012984916384;1.0352710275876063;10.028771913141172;0.8263368511959326;0.01544455694807617;0.015471270923776516;0.686930984227334;0.00920052602584998;0.6982313585958051
30.883513;1.0425769622912535;0.7231026085290109;0.6872877984132922;-0.0014424284011283319;-0.0013871903508592494;1.03548683527947;10.028989699577824;0.8263661953977194;0.01544393668960359;0.015469215555770053;0.6868340070261165;0.009200851261401268;0.6981333295920329
30.883515;1.0429581129410719;0.7230753574432792;0.6872020729916711;-0.0014415058948752649;-0.0013863317313066077;1.0357048234869628;10.029208173880383;0.8263986678647345;0.015443242946424206;0.015467212958457408;0.6867407436315508;0.009201105007929245;0.6980376066000538
30.883519;1.043337270578103;0.7230556414768263;0.687123353872362;-0.0014422451315627288;-0.0013870634692753213;1.0359243232773692;10.029428006239499;0.82643446978392;0.015442480688037408;0.015465271916276817;0.6866524682687813;0.009201297134278997;0.6979447298449891
30.883527;1.0437148288345233;0.7230437581173804;0.6870514170214101;-0.0014421089034004255;-0.0013869552524126121;1.0361446393857676;10.029650128730786;0.8264737829668533;0.015441653745232813;0.015463400523089463;0.6865703624573941;0.009201434966720108;0.6978553185173468
30.883543;1.0440909138964607;0.7230468135041791;0.6869928188681883;-0.0014416968179797466;-0.0013865812389976025;1.036365111607192;10.029875445004247;0.826516725118352;0.015440765902421827;0.015461606018308106;0.686500521222989;0.009201523581486997;0.6977750807065269
30.883575;1.0444656972647466;0.7230707276288436;0.6869530646449861;-0.0014421671064548142;-0.0013870504543770372;1.0365850858656183;10.030105168338538;0.8265633005121756;0.015439821308912218;0.015459895281054747;0.6864479448570259;0.00920156639999165;0.6977087535511178
30.883639;1.0448383395256962;0.7231322934334102;0.6869487521647799;-0.0014436924826451286;-0.0013885293096287145;1.0368039048559394;10.030341170804457;0.826613407954222;0.015438824834910145;0.015458274882108958;0.686430570652936;0.009202565132502857;0.697674079585505
30.883767;1.0452102134036365;0.72326305516759;0.6870090012105227;-0.0014462431126070973;-0.0013909871588665015;1.0370209477958117;10.030585401714763;0.8266668720461726;0.015437782373429642;0.015456750982708774;0.6864763471944622;0.00920352013354411;0.6976987986455887
30.884023;1.0455796364755163;0.7235266696213585;0.6871955379551651;-0.0014520095805539291;-0.0013965239007386848;1.0372356317906972;10.03083869480085;0.8267234545144072;0.015436701748678635;0.015455329261178435;0.6866482634462314;0.009206432095099255;0.6978457525454242
30.884535;1.0459487609543345;0.7240528614586119;0.6876307403004873;-0.00146227118635946;-0.0014063615712024513;1.0374474363279478;10.031100188155305;0.8267828658698001;0.015435594426792027;0.015454014598855582;0.6870683143266325;0.009211303670572905;0.6982368033187342
30.885559;1.0463146553572549;0.7250944396668715;0.6885582760427831;-0.001484020091390137;-0.0014272007191547724;1.0376560088031441;10.031367857763186;0.8268447831796953;0.015434475568800708;0.015452811007149424;0.687980455261219;0.009221139748618294;0.6991158456895931
30.887607;1.0466780777853784;0.7271554845584022;0.6904601122537517;-0.0015270499657206403;-0.0014684203569813655;1.03786116843671;10.031639691083617;0.8269088942873406;0.015433362155834525;0.015451721636717639;0.6898676145006629;0.009240946900037456;0.7009657696539485
30.891703;1.0470393791678212;0.7312099344870681;0.6942686374186057;-0.0016160201856158507;-0.001553637924854856;1.0380617731904342;10.031914608263538;0.8269749598127533;0.015432271314524623;0.015450748791473227;0.6936607843087568;0.009281733152357856;0.7047174978574201
30.899895;1.0473962906517542;0.7390009555283216;0.701654873905747;-0.0017946545230333;-0.0017247343574570717;1.03825561394118;10.032192444079293;0.8270427958973148;0.015431219262003353;0.015449894036861051;0.7010331020425609;0.009369508015402983;0.7120440583308952
30.908087;1.047749721045275;0.7463428938408868;0.7086093607246385;-0.0019672139983483283;-0.0018900142188355846;1.0384453307538772;10.03247309786158;0.8271121821081874;0.015430220639820762;0.015449157939931155;0.7079728389426696;0.009468281150629783;0.7189330687713661
30.916279;1.0481007676593141;0.7531896210898612;0.7150870998905003;-0.0021244464838814855;-0.0020406140640762136;1.0386293730484106;10.032755495298675;0.8271828149928919;0.015429288647128643;0.01544853979753211;0.7144373471960933;0.009579060075709559;0.7253411957527005
30.924471;1.0484499013796116;0.7595363937481098;0.7210831205963848;-0.002265609493480123;-0.002175820863708907;1.0388100838953487;10.033037093454968;0.8272543328316354;0.015428435795490424;0.015448038348246748;0.720423025716707;0.009698849400094278;0.7312640411811592
30.932663;1.0487967011165038;0.7654034093072355;0.7266169932107677;-0.0023891665484640206;-0.002294162673483846;1.0389847916661608;10.03331407122206;0.8273263475277818;0.015427674850713679;0.015447653154864306;0.7259482843891281;0.009823651696117574;0.7367192595230416
30.940855;1.0491410173607532;0.7708198584087147;0.7317167751855841;-0.002498535446917473;-0.0023989120921784988;1.0391528272741613;10.033581537413424;0.8273984604831989;0.015427019268465802;0.015447384748631127;0.731042492069886;0.009948468113708019;0.7417355321583299
30.950855;1.0494810687469351;0.7768573252045673;0.7374101030596109;-0.002613307483131698;-0.002508836180925093;1.0393145621481283;10.03383370510445;0.8274702601176213;0.015426481641046926;0.015447233287251956;0.7367329249248505;0.010096298214047743;0.7473398011106693
30.960855;1.049817396258773;0.7823292485658494;0.7425601158114173;-0.002711023478314935;-0.0026024211052620787;1.0394685011532512;10.034064596871787;0.8275413079608038;0.015426071156399023;0.015447197838909636;0.7418827468668929;0.01024014001754963;0.752394497312583
30.970855;1.0501487552324167;0.7872885563467362;0.747218305601536;-0.0027907055143409653;-0.002678731252912322;1.0396153398525552;10.034269001123167;0.8276111645168157;0.01542579332952641;0.01544727674768796;0.7465440331919377;0.010378990676939518;0.7569512464898791
30.97148;1.0504767001918953;0.7876506143950559;0.7474712080704117;-0.0027952817587579334;-0.002683097412408109;1.0397549381203022;10.034443072785445;0.8276794473889926;0.015425651630478645;0.0154474675325427;0.7468047938828389;0.010386846865396331;0.7570963002069203
30.97273;1.0507978207140996;0.7882993268944544;0.7479990187333196;-0.0028046895584944685;-0.002692089723716388;1.0398862738545263;10.034584364999366;0.8277458479607345;0.015425648139818724;0.015447766180177718;0.7473429609019591;0.010403704654822106;0.7575087132199817
30.97523;1.0511122078581834;0.7894991659915397;0.7490549752425419;-0.0028211127452393314;-0.002707798037048324;1.040009426455074;10.03469152441167;0.8278101074781228;0.01542578345831551;0.015448167567147198;0.7484123692257934;0.010437559168826448;0.7584423047648066
30.97648;1.051418009399162;0.7901298493497715;0.7495673589932565;-0.00282901687437374;-0.002715347165014714;1.040124546508418;10.034764333852939;0.827872014312826;0.015426057164253703;0.015448667561297794;0.7489407947299818;0.010454404075770064;0.7588246331712517
30.977105;1.0517157526491798;0.7904833941259215;0.7498154211829093;-0.002833952803137397;-0.0027200514527708428;1.040231794676606;10.034803867553478;0.8279314346715589;0.015426468058462262;0.015449264460069468;0.7492070378659811;0.010462232021737534;0.7589348226180634
30.978355;1.0520047988867531;0.7911058357256494;0.7503226108494268;-0.0028411151158427945;-0.00272688707889438;1.0403313222521373;10.034812070370291;0.8279883154735472;0.015427014090627795;0.01544995777623537;0.7497339583011069;0.010479036122413528;0.7592961654432221
30.97898;1.0522861080119363;0.7914561478563094;0.7505701428043136;-0.0028454264228391993;-0.0027309874208463003;1.040423323089867;10.034791091480189;0.8280426618820225;0.015427693149204603;0.015450745889773722;0.7500044333232814;0.010486811415552603;0.7593915751086412
30.98023;1.052556663283721;0.7920689216933947;0.7510725800363347;-0.0028526064056658648;-0.002737837441402994;1.0405080791278902;10.034742756189155;0.8280945700205156;0.015428504469166974;0.015451624528512568;0.7505313142097477;0.01050255592462726;0.7597342931859258
30.98273;1.0528176105156346;0.7931929035724465;0.7520679614867549;-0.002867668786604756;-0.0027522352360404884;1.0405869465366904;10.034668144657868;0.828144259701981;0.015429448748292447;0.015452586275836915;0.7515514221126832;0.010535270541610426;0.7605613967585925
30.98398;1.0530691126343161;0.7937862885995223;0.7525590061792123;-0.002874409934162024;-0.0027586599294626914;1.0406583235165645;10.03456713959585;0.828192026695849;0.015430526830820548;0.015453621260820248;0.7520675584018925;0.010550957856645818;0.7608754686245327
30.984605;1.0533096866078782;0.7941193277213282;0.7528061362119797;-0.0028777861160568445;-0.002761862056697515;1.0407236373259923;10.034438315288687;0.8282381938434114;0.015431739080598023;0.015454718462488595;0.7523405003537399;0.01055862133123772;0.7609376213158165
30.985855;1.053540360451432;0.7946993881343608;0.7532948976198811;-0.002884961040783918;-0.002768699966937034;1.0407833523303665;10.034279529310021;0.8282831234050481;0.015433085339212782;0.015455866456985292;0.7528549873304192;0.010575264198031953;0.7612331608287255
30.98648;1.0537608901569746;0.7950265222383879;0.7535468998353836;-0.0028875167274908303;-0.002771111395088179;1.040837957703869;10.03408828502932;0.8283272548488919;0.015434564122922422;0.015457053267695765;0.7531307249392053;0.010582887800723953;0.7612820766165855
30.98773;1.0539691490971663;0.7955930069855318;0.7540353686823672;-0.0028938020912211014;-0.0027770982179872016;1.0408879034453364;10.033861655741209;0.8283710829046231;0.015436171910719007;0.015458266019180865;0.7536423796901638;0.01059849143552008;0.7615597390081428
30.99023;1.054168312109469;0.7966340190054226;0.7549832269576496;-0.0029058837435405227;-0.002788630923641273;1.0409335575037277;10.03359687076902;0.8284150271748345;0.015437903122428603;0.015459491499022033;0.7546105495304476;0.010630073809410275;0.7622873826361011
30.99148;1.054355191784758;0.7971798392425162;0.755463806163629;-0.002911266562905519;-0.0027937496551259807;1.0409751953915298;10.033292314927365;0.828459338881328;0.015439749991733963;0.015460717045205474;0.7551097695374315;0.010645633883930446;0.7625397894388879
30.992105;1.0545303577756218;0.7974852576289868;0.755720422871206;-0.0029133079098536867;-0.0027956679081995034;1.0410129723066155;10.032947678283318;0.8285041708407445;0.015441702466849078;0.01546193093215127;0.7553805437634963;0.010652170102626448;0.7625581593066475
30.993355;1.054695096329357;0.7980194103727237;0.7562011927329103;-0.002920264701369743;-0.0028022900952547497;1.0410479529882717;10.032563084609023;0.8285496547008371;0.015443749183502383;0.015463122904429694;0.7558743573557002;0.010667678980842706;0.76279479550506
30.99398;1.054846873402858;0.7983172756699042;0.7564624819641013;-0.0029222828161417796;-0.0028041847124479213;1.041078202201239;10.032137865713127;0.828595863944695;0.015445879319139846;0.015464284762479307;0.7561427078325323;0.010675154399928171;0.762801575026193
30.99523;1.0549875385080998;0.7988410716214226;0.7569458555419696;-0.0029274017662551865;-0.0028090477207069584;1.041104805908422;10.031669789730765;0.8286427733317913;0.015448083542226928;0.015465410240612558;0.7566281806483403;0.010690588030127646;0.7630217652317393
30.99773;1.0551176833765492;0.7998023293087444;0.7578539011332386;-0.0029368508182501924;-0.002818056177389689;1.041127822722162;10.031155544466479;0.828690270945189;0.015450353482708843;0.015466493656445778;0.7575344954568166;0.01072097084231014;0.7636596209308848
30.99898;1.0552377334221381;0.8003066590668987;0.7583300689821552;-0.002941496218140844;-0.002822461938616246;1.0411482738761257;10.030592045024244;0.8287381904704466;0.015452681102926644;0.015467527960590985;0.7580034767215599;0.010735295295645025;0.7638570604816857
30.999605;1.0553473196494623;0.8005873056955829;0.7585982872082062;-0.0029438205418356317;-0.0028246447294197636;1.0411641956331803;10.029977150781562;0.8287863827823694;0.015455058589948507;0.015468504817296834;0.7582590132456541;0.01074255718395202;0.7638385068959491
31.000855;1.0554461911030872;0.8010800294564793;0.7590762388839611;-0.0029486557018123926;-0.0028292338433505058;1.0411766808279153;10.029309723377684;0.8288347937048139;0.015457478702927923;0.015469416853478992;0.7587190330406279;0.010756756094694937;0.7640224953472503
31.00148;1.055536100267047;0.8013545257169087;0.7593505324800857;-0.0029501009335409513;-0.0028305733664763786;1.0411858859355771;10.028590104741323;0.8288834562688084;0.015459935341776586;0.015470258528532572;0.7589704522233958;0.01076389405254782;0.7639962919379027
31.00273;1.055616573184328;0.8018371077592281;0.7598297751844683;-0.0029541144894699536;-0.0028343718655059872;1.0411920560007188;10.027820737261962;0.8289323958484516;0.015462423493324728;0.015471024948703132;0.759421140324761;0.010777973228407622;0.7641684347403517
31.00523;1.0556877711319752;0.8027265515781643;0.7607040696848502;-0.0029625544376682216;-0.0028424089149910454;1.041196546917212;10.02700591683088;0.8289815317701117;0.01546493867793807;0.015471711351192822;0.7602619395655672;0.010806994499366755;0.7647303125046124
31.00648;1.055748237841849;0.8031907695899412;0.7611773094712937;-0.0029657768426626465;-0.0028454518273624573;1.0411977773445775;10.026151170462853;0.8290306152456963;0.015467476357444243;0.015472313558430269;0.7606956576449483;0.010820957330308497;0.7648847896343437
31.007105;1.055800286364298;0.8034492790812621;0.7614579289307979;-0.002968533392420143;-0.0028480457689200687;1.0411971348452391;10.025262828253267;0.8290791855970009;0.015470031268922272;0.015472827690512747;0.7609310066331916;0.010827859283582698;0.7648410590431571
31.008355;1.0558433971821233;0.8039046333349175;0.7619318709452653;-0.002971336390779279;-0.002850683403386657;1.041195895847244;10.024347465572006;0.8291265850491607;0.015472597485760355;0.01547324960160753;0.7613545951215184;0.010841694907060485;0.7649862755444501
31.00898;1.055877503343284;0.8041582495966549;0.7622174419230466;-0.0029728286100758347;-0.0028520657600460664;1.0411922021532312;10.023411379327385;0.8291720586629701;0.015475169511158904;0.015473575602175237;0.7615830318546436;0.0108474564467862;0.7649371966468794
31.01023;1.0559042207626932;0.8046063601838228;0.7626929410866155;-0.0029758765661838387;-0.0028549346569985016;1.041187143400549;10.022460416568457;0.8292148418550689;0.01547774275741458;0.015473804456714466;0.7619950459516459;0.010861136539741625;0.7650729388216789
31.01273;1.055921412555774;0.8054316356512363;0.763534871448496;-0.002981773961396687;-0.002860535460432214;1.0411818857001076;10.02150011216104;0.8292542095925068;0.015480312348450053;0.015473938459547096;0.7627665110520315;0.010889729860179756;0.7655695709693768
31.01398;1.0559304136844387;0.805864054404895;0.7640047525520839;-0.002983951717211711;-0.0028625732482310943;1.041174716557955;10.020535854006773;0.8292895500165743;0.01548287197866734;0.015473981795546285;0.763159386227346;0.010902232734301897;0.7656887496349193
31.014605;1.0559315796739566;0.8061045844650221;0.7642949368014257;-0.00298601130464838;-0.0028644976716490334;1.041167004460872;10.019572593559914;0.8293204117165606;0.015485414560258863;0.015473938776602266;0.7633676713184111;0.010908642545257752;0.7656245693887104
31.015855;1.055926556007394;0.8065298492250051;0.7647651741935932;-0.0029884431972585957;-0.0028667758278197414;1.0411601327165743;10.018614191307055;0.8293464777718617;0.015487933590166252;0.015473814373156635;0.763748416597426;0.01092095718441373;0.7657341152445817
31.01648;1.0559141523487767;0.8067668072214185;0.7650593606564766;-0.0029895312205835945;-0.0028677693399503904;1.041152437627361;10.01766295282254;0.8293675058247276;0.015490423779878635;0.015473614720243806;0.7639477331977219;0.010926173952990195;0.7656632451534292
31.01773;1.0558959844657259;0.8071825910264482;0.765528303644122;-0.002991310303775196;-0.0028694247893125495;1.0411451792604403;10.01671965620935;0.8293832731356412;0.015492880962714105;0.015473346125185087;0.7643177368654889;0.010939289141075996;0.7657642184905233
31.018355;1.055872640726508;0.8074126030402571;0.7658226846726487;-0.0029935566958963;-0.0028715279759000773;1.041139518371966;10.015784205650634;0.8293935723455977;0.015495301416541317;0.015473014407621461;0.7645094422193376;0.010944298338540055;0.76568804234665
31.019605;1.0558456583307037;0.8078204427973913;0.76628981528883;-0.002994336578852486;-0.002872223972834212;1.0411334805129535;10.014856446853322;0.8293982503900859;0.015497680773481994;0.01547262545909188;0.7648677218954198;0.010956196580807034;0.7657802271412406
31.02023;1.0558135442487022;0.8080440643208698;0.7665840735405501;-0.0029957172369370864;-0.002873498219583485;1.041127985024201;10.013936357449158;0.8293972041926486;0.015500013172563519;0.01547218580444556;0.7650503595635695;0.010961978825971011;0.7656990339487082
31.02148;1.055778505862172;0.8084420466699257;0.767047199623961;-0.002997843563472694;-0.002875484614871584;1.0411239669789178;10.01302386146333;0.8293903175551;0.01550229115542463;0.015471702540548346;0.7653970885061528;0.010973640459475131;0.7657849669197019
31.022105;1.0557391570003427;0.8086603689863292;0.7673410034314718;-0.0029982560393415044;-0.002875832448325785;1.0411194918837292;10.012118792281461;0.8293774523306692;0.0155045059409299;0.015471183286082883;0.7655716027570802;0.010978177114635834;0.7657021563479776
31.023355;1.0556975903397594;0.809048359665995;0.767798373567949;-0.003000575921936179;-0.0028780057389714768;1.041115785923733;10.011220686625014;0.8293585302531458;0.015506647261501588;0.015470636063668173;0.7659046170429031;0.010989584380794715;0.765781953167166
31.02398;1.055652689407513;0.8092602803119314;0.7680888707722926;-0.0030008930742617115;-0.002878264123209272;1.0411131533973124;10.010328487988922;0.8293336216844737;0.015508702987276888;0.01547006847042266;0.7660689098457741;0.010993858084423868;0.7656973049039681
31.02523;1.0556067573365886;0.8096398321833049;0.7685399045455814;-0.0030033058531383217;-0.0028805285092500833;1.0411128091387176;10.009440706200245;0.829302986781334;0.01551065944653365;0.015469486677667578;0.7663882747343322;0.011004995414556566;0.7657724186433742
31.025855;1.055558947974259;0.8098461959885945;0.7688255578491454;-0.003003146527460071;-0.0028803323612603296;1.041112826482836;10.00855569091517;0.8292670228997873;0.015512502303988658;0.015468895577568462;0.7665404777348084;0.011008996371966307;0.7656851270731073
31.027105;1.0555110688023521;0.8102166780604595;0.7692673154554873;-0.00300460234687795;-0.002881682605120484;1.0411142902561683;10.007671706496538;0.8292261425008822;0.015514217166766;0.015468299831142538;0.766846274581185;0.011019864379328765;0.7657565872027869
31.02773;1.0554630922034205;0.8104199006346451;0.7695473597710183;-0.003005474055264153;-0.0028824736056174516;1.0411183820442;10.00678695182385;0.8291806960303671;0.015515789999098268;0.015467704346117522;0.7669864433357706;0.011023605892195159;0.7656676649829178
31.02898;1.05541363346758;0.8107827559550532;0.7699792280396046;-0.003006185794710063;-0.0028831158088155266;1.0411232157011923;10.00589945243653;0.829130954610606;0.015517207752381168;0.015467114372739494;0.7672768331762885;0.011034229424032918;0.7657345976790786
31.029605;1.0553654814868918;0.8109822399683352;0.7702509272422892;-0.0030069669275465827;-0.002883821772932007;1.0411296693024241;10.005007187625143;0.8290770781382424;0.015518458841566617;0.015466535898217856;0.7674044067914332;0.011037744685363173;0.7656443324101215
31.030855;1.0553176057105267;0.8113408684144422;0.770671772543731;-0.0030078508591985676;-0.0028846273217268273;1.0411384537993689;10.004108489164997;0.8290190720185245;0.015519533332227243;0.015465975716099223;0.7676792396716261;0.011048162968004531;0.7657072214616046
31.03148;1.0552702013699513;0.8115391507651835;0.770935562142571;-0.003008752958627748;-0.0028854522096615487;1.041147277661272;10.003202264963441;0.8289568189716401;0.01552042293269757;0.01546544088605306;0.7677944946813462;0.011051497738220383;0.7656163600528895
31.03273;1.0552252596481053;0.811894344717775;0.7713448226483577;-0.003007813611704871;-0.002884511154978562;1.0411579113626275;10.002288492861764;0.8288901901993493;0.015521120057863373;0.015464937729294463;0.7680543931827932;0.011061763538364166;0.7656761927812787
31.033355;1.0551827591587968;0.8120929344736221;0.7715994462316962;-0.0030090855500788135;-0.0028856867303587554;1.0411681814618006;10.001368934955156;0.8288191092701049;0.015521616213713105;0.015464470475118964;0.768159207528304;0.011063974220307667;0.7655868064966322
31.034605;1.0551420955900792;0.8124453869414013;0.7719973795380659;-0.003009022545825803;-0.0028855843248266184;1.0411789695163716;10.000447030306123;0.8287435275826603;0.01552190214236473;0.015464040443490139;0.7684052605145341;0.011074142397978725;0.7656446688285111
31.03523;1.0551042324698474;0.8126438134315395;0.772243117975718;-0.0030094379461280507;-0.0028859380000759507;1.0411911908341518;9.999527028629355;0.8286634044907076;0.015521970179401214;0.015463646323184737;0.7684998624460384;0.011077279597912522;0.7655568946324344
31.03648;1.055068180992676;0.812993913015739;0.7726302508586469;-0.0030098664358994987;-0.002886304597894856;1.0412027119628395;9.998613246293177;0.828578705229517;0.015521816183945816;0.015463285259946377;0.7687342187574652;0.01108639601195402;0.7656149595521885
31.037105;1.0550337083158596;0.8131935985923753;0.7728697040046849;-0.003009917542177627;-0.0028863105270035584;1.0412143077188027;9.997709880423281;0.8284893648618029;0.01552143960199763;0.01546295493125807;0.7688194123849779;0.011089500709599406;0.7655300343322482
31.038355;1.0550028818489814;0.8135416981767727;0.7732464096692818;-0.003010527409141319;-0.0028868465668709553;1.0412267689761794;9.99682135224442;0.8283952484216175;0.01552084199369361;0.015462655356327305;0.7690424621440358;0.011099602678429007;0.7655895542373672
31.03898;1.0549726716764463;0.8137406641829074;0.773478157539786;-0.003010878311028776;-0.002887138000419098;1.0412379847441504;9.995952397167557;0.8282961868772191;0.015520025347259383;0.015462388213175585;0.7691184133828539;0.011101711483500962;0.7655086347345202
31.04023;1.0549462152297082;0.814084878358798;0.7738452908532859;-0.0030108261821459262;-0.0028870385283248823;1.0412497956083193;9.995107425928204;0.8281920973506708;0.015518991551032648;0.015462155131261288;0.7693294195954126;0.011111837529427215;0.7655698510598912
31.040855;1.0549204300886426;0.8142824270286663;0.7740711198564167;-0.003010990176091066;-0.0028871499606084555;1.041259802997712;9.994290113858462;0.8280830638035053;0.015517742430936215;0.015461957415133532;0.7693977643894835;0.011113991742436808;0.7654954665539324
31.042105;1.054898373474654;0.8146221152999975;0.7744301961263952;-0.003010945559222622;-0.0028870569731087167;1.0412693767098107;9.993503686247864;0.8279692753514689;0.015516279785087846;0.015461796372680253;0.7695988272591003;0.011124183586138836;0.7655611615772765
31.04273;1.0548769013471255;0.8148159946494627;0.7746487879194612;-0.003009481129160289;-0.002885607816111281;1.0412757668207662;9.992751140642333;0.8278509196219453;0.01551460623594415;0.015461673568808279;0.7696610144410132;0.011126419025784984;0.7654951449454337
31.04398;1.0548585959900796;0.8151495180366208;0.7749977556245625;-0.0030095489506860064;-0.002885622413792243;1.0412791916942095;9.992035381552897;0.8277281536831835;0.015512726516012319;0.01546159172792434;0.7698536940594304;0.011136700765059447;0.7655668755264917
31.044605;1.0548414878821273;0.815343031018035;0.7752099773605333;-0.0030101774441027834;-0.0028861752703042446;1.04127993166818;9.99135972544063;0.8276011056667383;0.01551064784985615;0.015461555593251386;0.7699101802270812;0.011139029769572843;0.7655092477073727
31.045855;1.0548252472685344;0.8156700767791984;0.7755470088433281;-0.0030095127841922873;-0.0028854912481349436;1.0412753824373324;9.990728276348813;0.8274698651839784;0.015508379760312992;0.015461571403716285;0.7700957633767085;0.011148406352608303;0.7655874000051032
31.04648;1.054810709921913;0.8158602377831781;0.7757486313403671;-0.0030092858820289226;-0.002885225201383187;1.0412670314512111;9.990145598037284;0.8273345210991311;0.015505934190313937;0.015461645616483619;0.7701477580599658;0.011151830880377647;0.7655380303400385
31.04773;1.054796356323801;0.8161837867805333;0.7760743238075043;-0.0030085275111916823;-0.002884452211491053;1.0412524691394787;9.989616252457603;0.827195246460985;0.01550332500256461;0.015461784410748764;0.7703274937780775;0.011161304361865623;0.7656221275571823
31.048355;1.0547830881551166;0.8163714990453138;0.7762651529487709;-0.003008115609587405;-0.002884009932276703;1.0412324969002296;9.989145195774395;0.8270523604093151;0.01550056603046597;0.015461993557669146;0.770377247492935;0.011163828201793874;0.7655814775893945
31.049605;1.05477055858237;0.8166898407666625;0.7765763374499299;-0.0030067718386618397;-0.0028826743895911306;1.041208226673571;9.98873839097324;0.8269063392692356;0.015497669613695317;0.015462277835866753;0.7705522005172839;0.011173403016369104;0.7656713282187761
31.05023;1.054757650274776;0.8168749570623842;0.7767557614053908;-0.0030065568172118616;-0.002882421740088124;1.04117803817455;9.988401977217157;0.8267577946475574;0.0154946471903403;0.015462640354240033;0.7706004251148207;0.011177028142405305;0.7656396759533558
31.05148;1.0547437790937737;0.817187405363528;0.7770529910587669;-0.003006308959338476;-0.002882140085744796;1.0411444306494562;9.988140380174496;0.8266074248730313;0.01549151009125953;0.015463082137983824;0.770770911915739;0.011186702740448569;0.7657358447326461
31.052105;1.054729638445404;0.8173685618718184;0.7772191013211951;-0.0030052401776871677;-0.002881071136878192;1.041105890146203;9.987955371479762;0.8264559336713725;0.015488269282120732;0.015463602506249091;0.770816616175999;0.011189427529085427;0.7657128500007491
31.053355;1.0547141204881547;0.8176768367759932;0.7775016115380188;-0.003005080109016719;-0.002880872598406434;1.0410648295435243;9.987846551939619;0.8263039700024037;0.015484935727524853;0.015464200307789276;0.770983425741341;0.011199205591445991;0.765817081476674
31.05398;1.0546959170203258;0.8178569330680545;0.7776562982453135;-0.0030041047641817353;-0.002879894690421699;1.0410196213046388;9.987811902692869;0.8261521499259941;0.015481521912123609;0.015464875031;0.7710271094622988;0.01120204104195051;0.7658046938888384
31.05523;1.0546747228994455;0.8181605613754867;0.7779239875339419;-0.0030031855715088223;-0.0028789705212515088;1.040972679107997;9.987848051378798;0.826001106267975;0.01547804257254333;0.01546562660017389;0.7711893296912656;0.011211936883976875;0.7659183000201834
31.055855;1.0546490391360808;0.8183379151888112;0.7780661687574569;-0.0030020288142739247;-0.0028778203792976403;1.0409225298463594;9.987950721709208;0.8258514994698332;0.015474513127706785;0.015466454036952465;0.771228652995154;0.011215894804896986;0.7659171973768618
31.057105;1.054617592057577;0.818635237656571;0.778319335063976;-0.003001054482024685;-0.002876847537275849;1.0408718437816997;9.988114834135995;0.8257039968389308;0.015470947110405892;0.015467354915932418;0.7713835661434609;0.011224916633179097;0.7660408945136307
31.05773;1.0545810444654489;0.8188080079614894;0.7784485318652781;-0.0029994251427933505;-0.002875245717289329;1.0408193803237897;9.988334334140717;0.8255592470835624;0.015467355433851747;0.015468326136106422;0.7714185368737674;0.011229005113363054;0.7660544959650022
31.05898;1.054537760853738;0.8190997782054755;0.7786879667132947;-0.002998542905745979;-0.0028743600004968225;1.0407678513769378;9.98860258861935;0.8254178564468466;0.01546374758597149;0.01546936436551869;0.7715640629257392;0.01123816310794309;0.7661891719503309
31.059605;1.0544866083181308;0.8192696849770322;0.7788074492384195;-0.002997784412378003;-0.0028735941897608886;1.0407157611378524;9.988913199258247;0.8252803280610758;0.015460132523805594;0.015470465056424828;0.7715907110057777;0.01124139243656494;0.7662156761476948
31.060855;1.0544271993241328;0.8195553671197929;0.7790346147500772;-0.002997301248733615;-0.0028730926152676127;1.040665306430963;9.989260491153747;0.8251469967429509;0.015456518677576013;0.01547162106391655;0.7717271684562129;0.011251694160553532;0.7663629096174672
31.06148;1.0543586600541501;0.81972165329273;0.7791448658353051;-0.002995586531437375;-0.002871413080174945;1.0406143864206518;9.989639329436441;0.825018063745064;0.015452913731838673;0.015472822651131157;0.7717452611827437;0.011255069768918585;0.7664023475673277
31.06273;1.0542810627838735;0.8200026883047766;0.7793626774958873;-0.0029942426847403185;-0.0028700895101355186;1.0405646659880874;9.990044789187147;0.8248936985879796;0.015449324021294434;0.015474058349235835;0.7718699413478141;0.011265521142478066;0.7665588594338798
31.063355;1.05419402381559;0.8201654737930817;0.7794657079801369;-0.0029935042749581983;-0.002869347875037376;1.0405136510813024;9.990472605525596;0.8247740980304462;0.015445753819395789;0.015475315738600396;0.7718792829387614;0.011269049876318759;0.7666100966153914
31.064605;1.054098466212639;0.8204403861407403;0.7796747348591331;-0.002991026911447497;-0.0028669415866273153;1.0404628180494724;9.990919992667889;0.8246594856279797;0.015442206207544511;0.015476583081227463;0.7719934637117359;0.011278657560898252;0.7667761311766214
31.06523;1.053995849645599;0.8206003031377856;0.7797721646268433;-0.002990561763880925;-0.0028664616747100073;1.0404097709010818;9.991385509879873;0.8245500778307286;0.015438685342934591;0.015477851293140677;0.7719947097372996;0.011282345791456176;0.7668386449291078
31.06648;1.0538854776117665;0.8208691354678355;0.7799740258463206;-0.002988485400908934;-0.0028644421384305453;1.0403563133429055;9.991868189155982;0.8244460460725128;0.015435197508760783;0.015479114424059906;0.7720982408195258;0.011293115110925404;0.7670125144658152
31.067105;1.053768884821131;0.8210243066975252;0.7800668839028206;-0.0029869919036918002;-0.002862982590917004;1.040300403470632;9.99236693623396;0.8243475064540928;0.01543175033902226;0.015480368843074722;0.7720922764836022;0.011296964318964453;0.7670852434961234
31.068355;1.0536471373328598;0.8212880223728265;0.7802634871662834;-0.002985990317025004;-0.0028619950986240087;1.0402440826742287;9.99288029108;0.8242545204899835;0.015428351872426005;0.015481612495217269;0.7721880755995633;0.011306890198863183;0.7672677222592206
31.06898;1.053520822671124;0.8214404786565184;0.7803535346815912;-0.0029845926538134403;-0.002860629536238991;1.0401854584796437;9.993406366437624;0.8241670939976723;0.015425010144780397;0.015482844738710026;0.77217591635566;0.011310887159505057;0.7673496195386832
31.07023;1.0533907995971474;0.8216977859670425;0.7805440339626621;-0.0029816825624762763;-0.0028578161106843254;1.0401267265405227;9.993942869812058;0.824085217774892;0.015421732748076436;0.015484066274485758;0.77226404125574;0.011320947668408;0.7675390274278248
31.070855;1.053257304321647;0.8218461504316327;0.7806306746227963;-0.0029812636223411648;-0.002857390032213573;1.0400661698314324;9.994487360443294;0.8240089432463572;0.015418526193597244;0.015485278530978785;0.7722466707033576;0.011325063279689256;0.7676297708063092
31.072105;1.0531218976316226;0.8220987745705092;0.7808170392255682;-0.0029795031308514053;-0.0028556769654432654;1.0400061290068263;9.995038043635294;0.8239384034305233;0.015415395980802861;0.015486482643499107;0.7723280613690721;0.011335225150629938;0.7678259042257499
31.07273;1.0529826386451009;0.8222426824030105;0.7809010337808658;-0.0029773505861708047;-0.0028535920480279938;1.0399450051361427;9.995594383745402;0.8238737651619779;0.01541234756178046;0.015487678648387794;0.7723065151707652;0.011339424668910518;0.7679251155085877
31.07398;1.0528405261049714;0.8224875666149234;0.7810830742244917;-0.002974763760416419;-0.0028510922307906036;1.0398852830985932;9.996156623356374;0.8238151947357398;0.015409387063405762;0.015488865660640512;0.7723833403865478;0.01134965493166027;0.7681284294991327
31.074605;1.052695303031939;0.8226278531451677;0.781166651477645;-0.0029742641084223656;-0.00285059312989416;1.0398254626214065;9.996724809855992;0.8237628557186693;0.015406521141136978;0.015490043026742596;0.7723588117958515;0.011353911500987576;0.768235700148426
31.075855;1.0525481912035644;0.8228675807609265;0.7813463095452483;-0.002970893445121487;-0.0028473423613885095;1.039767902763544;9.997298180098966;0.8237168973338075;0.015403756272716833;0.01549121080668675;0.7724311250830214;0.01136419119124087;0.768445262872382
31.07648;1.0523967455238863;0.8230032294891165;0.7814289195415851;-0.0029698147609798975;-0.0028462912164689885;1.0397107909833836;9.997874896418798;0.823677419238435;0.015401098156573888;0.015492368908349603;0.772404380431629;0.011368490634015706;0.7685613087813101
31.07773;1.0522418072566586;0.8232360827376385;0.7816066480673273;-0.00296744777045556;-0.0028440077542818084;1.0396563037386213;9.998452352834995;0.82364443394637;0.015398551637904722;0.015493516289473323;0.7724726620689016;0.011378806395374566;0.7687784734706622
31.078355;1.0520840136634138;0.8233670885184675;0.7816884351827347;-0.002966266944190848;-0.0028428595927419724;1.0396027229173035;9.999028034820087;0.8236178661794679;0.015396120777335778;0.015494651074903163;0.7724451415758484;0.011383135740645527;0.7689061813038744
31.079605;1.0519213072995024;0.823592896503768;0.7818642606282565;-0.0029630433833125443;-0.002839759165168109;1.039552357456185;9.999600136716976;0.8235975788204662;0.01539380852334909;0.015495771595409501;0.7725100866782683;0.01139347645199814;0.769133194299547
31.08023;1.0517543519298296;0.8237179001960764;0.7819464581604544;-0.0029618845548487448;-0.002838638291228023;1.039503372442333;10.000167824891907;0.8235833876203202;0.015391616065799762;0.015496877812737283;0.7724818039421821;0.011397825830247739;0.769273959953085
31.08148;1.0515841812489837;0.823936165905423;0.7821204403061668;-0.002958658494955573;-0.002835536489086459;1.0394576724348523;10.000731444849098;0.8235750926157696;0.015389543003056536;0.015497971700890779;0.7725456061891067;0.011407179937285204;0.7695141804044584
31.082105;1.0514088197299114;0.8240535337387782;0.782202109841345;-0.002957700536031607;-0.002834611372883349;1.0394139091827128;10.001292302471757;0.8235725389004606;0.015387588670208107;0.015499056517208915;0.7725178156113156;0.011411533188499853;0.7696701968579538
31.083355;1.0512303358713153;0.8242623632111459;0.7823745066067044;-0.0029547744053363247;-0.002831800117902251;1.0393705588695665;10.001851841864678;0.8235756385418802;0.01538575229850067;0.015500136138404638;0.7725807610074862;0.011421878560688277;0.769924497835013
31.08398;1.0510468751372075;0.8243707835872608;0.7824555441095754;-0.0029528620791272986;-0.0028299641922243926;1.039328977875699;10.0024109631117;0.8235843595141403;0.015384031387184987;0.01550121464375105;0.7725557530962965;0.011426208777907;0.7700981781499624
31.08523;1.050860476006954;0.8245690028562995;0.7826260752530079;-0.002949861290314413;-0.0028270849915655785;1.039286444272128;10.002970153944828;0.8235987419647356;0.015382420953052795;0.01550229647685848;0.7726200721950638;0.011435517391005892;0.7703685280904586
31.085855;1.050669400959057;0.8246689582413256;0.7827074071617347;-0.0029480449584155383;-0.002825344421890747;1.0392441929451772;10.003529934281062;0.8236188859639352;0.015380914101311607;0.015503387695570222;0.7725980187777515;0.011439798974686102;0.7705594454519086
31.087105;1.0504754785807984;0.8248561111547748;0.7828758628929504;-0.002945344744969832;-0.0028227566744115406;1.0392004500261378;10.004091041019766;0.8236448811743421;0.015379502692464377;0.015504497009332265;0.7726650104554798;0.011449048803702313;0.7708459690397382
31.08773;1.0502768355185834;0.8249469053385868;0.7829571113267962;-0.002943249687244087;-0.0028207531255645484;1.0391534986791886;10.004654471609415;0.8236767318233047;0.01537817836602243;0.015505635094750407;0.7726476247430146;0.011453262741411719;0.7710537828084452
31.08898;1.050075552634478;0.825122430615236;0.7831232287852726;-0.0029396947715538105;-0.0028173506197673687;1.0391047117389483;10.005221378401208;0.8237143112495474;0.015376933444572017;0.015506812932170272;0.7727185364633848;0.011463437547428504;0.7713547461787532
31.089605;1.0498697585354675;0.8252024974167206;0.7832035031577613;-0.0029389560544894953;-0.002816650009030029;1.0390515106275295;10.005793007751466;0.8237574272173788;0.015375761099428223;0.015508041058212269;0.7727094083554539;0.011466570535634208;0.7715794015332069
31.090855;1.0496614585292132;0.8253650326805041;0.7833675507025742;-0.002935328040319611;-0.002813181562725731;1.0389953337427473;10.00637072024085;0.8238059499056356;0.015374655938827796;0.015509329871112582;0.7727877851164998;0.011476658287567163;0.7718947470152278
31.09148;1.0494489218745118;0.825433443125962;0.7834483755415349;-0.0029335303769607197;-0.0028114704271707458;1.0389336650647603;10.006955499377115;0.8238597865984636;0.015373615155597292;0.015510689220477382;0.7727880196984985;0.011479696122626195;0.7721344746602036
31.09273;1.0492340836861058;0.8255821502886754;0.7836125087415637;-0.002930099321554155;-0.0028081941515514615;1.038868109940631;10.007547289183496;0.8239187294038349;0.01537263880573842;0.01551212683364203;0.7728752842589404;0.01148967903980704;0.7724635987226636
31.093355;1.0490153134489648;0.825635610365997;0.7836940300768589;-0.0029285040110080575;-0.0028066801329228058;1.0387964866280532;10.008144871813444;0.8239823979284697;0.015371729191148839;0.015513646810748646;0.7728866422578123;0.011492602249809974;0.7727186361001406
31.094605;1.048794513257235;0.8257670365174253;0.7838583321386559;-0.0029250024775550965;-0.002803339695524553;1.0387208718761416;10.008746019709225;0.8240503205193784;0.01537088995839831;0.015515248753494401;0.7729831084454079;0.011502460702331546;0.7730603927571362
31.09523;1.0485702162383073;0.8258049694551037;0.7839431350562787;-0.002923505058312207;-0.002801922320483366;1.038640559218815;10.009347858779458;0.8241220641105902;0.015370124905262399;0.01551692822704918;0.7730046861284509;0.011505249543062451;0.773328312795033
31.09648;1.048344274913692;0.8259179642030249;0.7841093222796446;-0.0029191523543270013;-0.0027977693279289846;1.0385549546098332;10.009947327561676;0.8241973496205295;0.01536943788070793;0.015518679261406347;0.773110369552692;0.011513965539213205;0.7736812240766706
31.097105;1.0481162042444951;0.8259401964988599;0.7841992762183704;-0.002918609554872076;-0.0027972662364723036;1.0384664701159916;10.010541194817797;0.8242760960169218;0.015368834052342706;0.015520496781545035;0.7731421049395892;0.011517607715287695;0.7739605938534804
31.098355;1.0478859946409556;0.8260341030522107;0.7843692323788564;-0.0029145619673224526;-0.0027934075785975374;1.0383744519793883;10.011125751994305;0.824358371496011;0.015368319827080408;0.015522377247560252;0.7732577531542381;0.011526176596080432;0.7743240826359057
