time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.09898;1.0476528915704089;0.8260384288155496;0.7844656045220287;-0.002912889219179056;-0.002791826685728495;1.0382781426663925;10.011696430403248;0.8244443108409503;0.01536790149036282;0.015524318760447527;0.7732990878837774;0.011529672813034967;0.7746129777488253
31.10023;1.047418684963811;0.8261129269680995;0.7846399518205162;-0.0029079922665063923;-0.00278715596153611;1.0381797037149754;10.012247669110767;0.8245340553116355;0.015367584709926416;0.015526320229901695;0.7734228300086122;0.01153809682533727;0.7749837015910622
31.100855;1.047181457736723;0.8261006129284101;0.7847429258296185;-0.002906419591023107;-0.002785672021570388;1.0380773153983913;10.01277339676272;0.8246277280981309;0.015367374202297314;0.015528379364868289;0.7734736756980202;0.011540449729064291;0.7752803919939064
31.102105;1.0469427810575056;0.8261579343780304;0.7849224706463089;-0.0029025066832507667;-0.002781944859233251;1.0379732747881572;10.013267643901505;0.8247254599779356;0.015367272821440221;0.01553049223081138;0.773604299561607;0.011548733353884072;0.7756556365149361
31.10273;1.046701838492669;0.8261302930319437;0.7850301989301726;-0.0029012141664734614;-0.0027807271815059654;1.037865987365023;10.013724935672396;0.824827449100118;0.01536728101611333;0.01553265449239734;0.7736633711582761;0.011551949338320225;0.7759579197543608
31.10398;1.046458106506968;0.8261725763706583;0.7852137646392884;-0.002896348249844231;-0.002776087608116842;1.037757846796547;10.01414085920779;0.8249339578426055;0.015367396854333403;0.015534862052734353;0.7737985577538522;0.011559097879695921;0.7763351623376763
31.104605;1.0462107430094199;0.826131432060905;0.7853257581738039;-0.002894710489741349;-0.002774542188952938;1.0376481260033035;10.014512869129389;0.8250452089290754;0.015367616227720773;0.01553711097951978;0.7738644668346728;0.011562177261126095;0.7766421693518596
31.105855;1.0459615497296395;0.8261602468355638;0.785510539921595;-0.002891308523331606;-0.0027713043630884196;1.0375359861201798;10.01484057775361;0.8251613034841944;0.015367933828103171;0.015539397454131052;0.7740046322056303;0.011570184717050342;0.7770229675161618
31.10648;1.0457098098704398;0.8261100050837531;0.7856247483416017;-0.0028898473318818194;-0.0027699245724431814;1.0374235356194526;10.01512510988653;0.8252822405343414;0.015368344987355096;0.015541717526150838;0.7740746020906862;0.011572118002490467;0.7773332560167711
31.10773;1.0454554725474394;0.8261290269964773;0.7858093522427121;-0.0028851222395616105;-0.0027654184458616718;1.0373098315847968;10.01536827546871;0.8254079776532653;0.015368846817385094;0.015544066741194112;0.7742179744626593;0.011579976522756184;0.7777169687987502
31.108355;1.0451993020778183;0.826070987820068;0.7859226154666447;-0.0028830860619508364;-0.0027634860125059315;1.0371938635965434;10.015571887072268;0.8255384689269344;0.015369438276714054;0.015546440760041197;0.7742913291601211;0.011581760766900656;0.7780306872295589
31.109605;1.0449412142717105;0.8260838678943327;0.7861054498560809;-0.002878565745585482;-0.0027591740061418124;1.037077555275166;10.015736684326106;0.8256736753119939;0.015370120344365348;0.015548836853407378;0.7744341755901406;0.011589471477383113;0.7784143484079576
31.112105;1.0446825725857267;0.8262348788306687;0.786420487130542;-0.002869773703610535;-0.0027507683183407516;1.0369597562736463;10.015861517463478;0.825813571281959;0.015370896506037342;0.015551254260588388;0.7747119513092382;0.011607110631352092;0.7789338437217491
31.113355;1.0444231681802614;0.8262418103918838;0.7865971084240764;-0.002865396685471753;-0.0027465912934872844;1.036840283596136;10.01594398157735;0.8259581446972079;0.015371772965556037;0.015553693117380245;0.774852058570538;0.011614682892036023;0.7793168063273173
31.115855;1.044165793163789;0.8263861214212651;0.7869024937972385;-0.002857910863883434;-0.0027394316723651497;1.0367199924547918;10.015981627238656;0.8261073642007432;0.015372758090754692;0.015556153546726998;0.7751199214020134;0.011632195925002491;0.7798294360560103
31.120855;1.0439107114229544;0.8267875512884143;0.7874509120487424;-0.0028396197418053093;-0.002721919537007276;1.0365987470805145;10.015971928646698;0.8262611148181748;0.01537386120737569;0.015558635291107072;0.7756300271106149;0.0116706595086628;0.7805868030040014
31.123355;1.0436562478666909;0.826916809817404;0.7877364599109172;-0.002829972401755241;-0.0027126888986914693;1.0364743347501968;10.01591126304376;0.826419154333486;0.015375091294295954;0.015561137432127763;0.7758769718817845;0.011688084159647026;0.7810831953434824
31.124605;1.0434056254806592;0.8269206795543093;0.7878970463265144;-0.0028262682104792064;-0.002709146896254566;1.0363464435656462;10.015794605845988;0.8265811502947944;0.015376455491827203;0.015563657853202885;0.7759985080658637;0.011694480109469026;0.7814565038442337
31.12523;1.043157403101493;0.8268659426373322;0.7879975221744556;-0.0028243417158284184;-0.0027073095806416296;1.0362147061917175;10.015616453846153;0.826746770996872;0.0153779581802484;0.015566192051351322;0.7760585394351848;0.01169585650229281;0.7817704388011135
31.12648;1.0429153036485932;0.8268773993889258;0.7881544191061873;-0.002819689506365361;-0.00270285531405355;1.0360807734217738;10.015372126358258;0.8269157656524643;0.01537960193739471;0.015568732233544897;0.7761750759786918;0.011702220837855923;0.782142617977535
31.12898;1.0426771430491937;0.8270120319088933;0.7884237455415538;-0.0028093857646965593;-0.002692988020474056;1.0359443690961256;10.015058336389927;0.8270879944791218;0.015381388920907922;0.015571268283181828;0.7764031993502539;0.011718578942849252;0.7826274761718601
31.13023;1.0424443388664018;0.8270313228115347;0.7885757850392225;-0.002805041874560735;-0.002688824984642346;1.0358033217891558;10.014672537777946;0.8272634047445979;0.015383320633749658;0.015573789544291323;0.7765120470069923;0.01172593531741613;0.7829930515439631
31.13273;1.0422162016548555;0.8271689462002189;0.7888347407904298;-0.0027960566729008803;-0.0026802147657273502;1.035658637760156;10.01421190415899;0.8274420131513698;0.015385397165917504;0.015576285568617922;0.7767297957406458;0.011742293628123306;0.7834668363653166
31.13773;1.0419939965021139;0.8275290501847533;0.7892993623433326;-0.0027759581132226967;-0.0026609558988757195;1.0355135727009075;10.013673167370627;0.8276238968924617;0.015387617954109993;0.015578747018255411;0.7771506226318892;0.01177765695615256;0.7841422069030914
31.14023;1.0417750291677546;0.8276624940196002;0.7895415242021316;-0.00276574142962371;-0.002651164243238707;1.0353635885213532;10.013053396835373;0.827809121640806;0.015389983368971008;0.01558116721367684;0.777349646989026;0.011794027431577286;0.7845929373837885
31.14148;1.0415598587638213;0.8276925514289125;0.7896789276601164;-0.0027605677444054507;-0.002646205020545273;1.035210229775056;10.012350749801826;0.8279976407024136;0.015392494454403032;0.015583542126736688;0.7774429154629104;0.011800406078385204;0.7849345379994174
31.142105;1.0413504041699297;0.8276767628611805;0.7897653550166154;-0.0027580183251332937;-0.002643757982344551;1.0350540428545338;10.011564403880104;0.8281892708196825;0.015395150509721406;0.015585868677145138;0.7774854465508648;0.011801794276266906;0.7852214847773761
31.143355;1.0411469633924413;0.8277182050328675;0.7898993977809196;-0.002753125959163223;-0.002639065999202583;1.0348975804206448;10.010694119432259;0.8283837483638052;0.015397947520242084;0.015588143219377114;0.7775762462182554;0.011807195493681843;0.7855522461362123
31.145855;1.0409490729046496;0.8278655950318096;0.7901279889004275;-0.0027432059319993547;-0.0026295596192755406;1.0347414519297395;10.009740455808668;0.8285807741996863;0.015400879297470645;0.015590361445495068;0.7777602996108156;0.011823614847707317;0.7859712149740643
31.147105;1.0407565867910136;0.8279165295709738;0.7902571318196516;-0.002738253620228117;-0.0026248125539167512;1.034583334701574;10.008705392873214;0.8287800199524272;0.015403939654994933;0.015592519554537353;0.7778456280513778;0.011829057908672936;0.7862853620451039
31.149605;1.0405696324714562;0.828069914806658;0.7904769362990909;-0.0027266426362091245;-0.0026136895620421157;1.034427905918381;10.007592252007125;0.8289811554756908;0.01540712375785435;0.015594614663912616;0.7780223334213812;0.011844531047480388;0.7866842899524691
31.154605;1.0403899543044681;0.8284113454007843;0.7908678165076436;-0.0027060557727171877;-0.0025939674199643185;1.0342757825113953;10.006405124026552;0.8291839049193296;0.015410428664086786;0.015596643523598448;0.778370553250026;0.011879042147051357;0.787247533710653
31.157105;1.0402138805562797;0.828563756813188;0.7910711707251004;-0.0026961087175895954;-0.002584442713817202;1.0341235757808707;10.005148701631393;0.8293880572197854;0.015413853025608831;0.015598601490616364;0.7785324414098426;0.01189460034323937;0.7876161123731162
31.162105;1.0400455212033406;0.828891478006247;0.7914325382807591;-0.0026737114690018817;-0.0025629919473373524;1.033975001131342;10.003828258288122;0.8295933961139347;0.015417396056682745;0.015600483049361182;0.7788542166068954;0.011928215603807388;0.7881361935453032
31.164605;1.0398823729947926;0.8290456273904431;0.7916195467878513;-0.002663091417737158;-0.0025528257735310915;1.0338288600918866;10.002449174569252;0.8297996352847915;0.015421056931060032;0.015602282736590253;0.7790041902419551;0.01194289816375692;0.7884749035266257
31.165855;1.0397249348457458;0.8291199931834172;0.7917217573055768;-0.002657800605973081;-0.002547768479463365;1.033685911038002;10.001016394241217;0.8300064508141191;0.015424835037224124;0.015603994987593475;0.7790717561220376;0.01194865761361632;0.7887210107128448
31.16648;1.039574171528857;0.8291606691150432;0.7917828308972984;-0.0026547523240734294;-0.0025448624138429002;1.0335468355491086;9.999534341222212;0.8302135911845149;0.015428730446080785;0.015605613171529415;0.7791013722352763;0.011950503318689562;0.7889182728032615
31.16773;1.039431186363234;0.829248740182553;0.7918798718287215;-0.002649561477440191;-0.002539905934548449;1.0334143312765431;9.998006729830953;0.8304209596567043;0.015432744038415509;0.015607129110118792;0.7791705280236132;0.011956445243132345;0.7891436303996839
31.17023;1.0392958099640348;0.8294221736820181;0.7920497026082682;-0.002638538850821343;-0.0025293667061768673;1.0332891559623691;9.99643585143746;0.8306285447241507;0.015436876686015398;0.015608533265586796;0.7793166890872383;0.011971492164670968;0.7894340950137428
31.17148;1.0391683731727468;0.8295217315588469;0.7921399913697019;-0.002632397189064253;-0.0025235041001651346;1.0331700301341997;9.994822553972151;0.8308362365414198;0.015441128018606398;0.015609815462614926;0.7793872368570677;0.0119776492973131;0.7896364011336541
31.17398;1.0390496031234286;0.8297017204562657;0.792298517040178;-0.002621341563226264;-0.0025129354100526255;1.0330594962949677;9.993167457415376;0.8310437424444542;0.01544549652007078;0.015610966264501812;0.7795324778875588;0.01199291877636462;0.7899008434827605
31.17898;1.0389403195623577;0.8300312255603974;0.7925913821086589;-0.0025989299711084942;-0.0024914887873936815;1.03295783559643;9.991472012058551;0.8312506809272145;0.01544998035594387;0.015611978192189756;0.7798157665133433;0.012025301653111569;0.7902906288702279
31.18898;1.0388415582809445;0.8306202051538559;0.7931235434041896;-0.002553758189672331;-0.002448239545004925;1.0328690444238935;9.989738672298147;0.8314567417412542;0.015454576765106594;0.015612846547051865;0.7803435978299703;0.012091798678132969;0.790912124754798
31.19898;1.0387510419137456;0.8311631517993602;0.7936044862324719;-0.002507616367870127;-0.0024040620234956084;1.032786905225157;9.98797051915198;0.8316617782758344;0.015459280682767048;0.01561357017326682;0.780825546566627;0.012157409432622838;0.7914739127552568
31.20898;1.038667881790763;0.8316639198948266;0.7940389628760978;-0.0024603855741451696;-0.002358844311168549;1.0327121941389683;9.98617059264413;0.8318657572560806;0.01546408498667627;0.015614151105092483;0.7812661678119708;0.01222113112898277;0.7919799957095943
31.21898;1.0385921617576612;0.8321258971968505;0.7944306306884111;-0.0024137059025411828;-0.0023141572128842934;1.0326448883418637;9.984341240413716;0.8320686197575372;0.015468982300768689;0.015614593194392543;0.7816709611521111;0.012282958601855512;0.7924353412993208
31.22898;1.0385254570129314;0.8325535264405108;0.794783101862948;-0.002366127397629249;-0.002268609192377549;1.0325851849873413;9.982483722269327;0.832270183882817;0.015473966325915538;0.015614901342639364;0.782044317613087;0.012342885548025236;0.7928438899572557
31.23898;1.0384669124449837;0.8329515331516546;0.795102078974497;-0.0023197884267313787;-0.0022242506713958973;1.032533365667862;9.980598336611237;0.8324701634029174;0.015479032003202282;0.01561508102357517;0.782389438912439;0.012400905771411872;0.7932086277538231
31.24898;1.0384179039366517;0.833322770873904;0.7953896526619122;-0.0022726123299377154;-0.002179090380835052;1.0324896661200995;9.978685116574727;0.8326682609599281;0.015484175427417956;0.015615137558294793;0.7827103279651446;0.01245801362964783;0.7935337021326008
31.25898;1.0383777959516314;0.8336688466254762;0.7956482219985902;-0.0022258356245559046;-0.002134314305261716;1.0324542221452195;9.976744507334221;0.8328642168714562;0.015489393629456897;0.015615075755999984;0.7830088488700928;0.012514203828995187;0.7938214127794323
31.26898;1.038346830476291;0.8339930680460352;0.7958812510179172;-0.0021802985085455427;-0.0020907268930094513;1.0324270506129127;9.974777706905458;0.8330577833376345;0.015494683641654744;0.015614899559615725;0.7832887714298088;0.012567470713457214;0.7940761404914496
31.27898;1.0383252073419076;0.8342971845118822;0.796090780799267;-0.0021334810977163467;-0.0020459147364090126;1.0324080293616682;9.97278726738579;0.8332487003101599;0.015500041476105337;0.015614612098170248;0.7835497617005575;0.012620807450906693;0.794298400855479
31.28898;1.0383132248836537;0.83458356800125;0.7962792557301671;-0.0020878466672514806;-0.0020022365670342088;1.032396920274843;9.970777850296546;0.833436683179576;0.01550546169532235;0.015614217363150844;0.7837963860878638;0.01267220620196288;0.7944936419751923
31.29898;1.0383120302594253;0.8348537352792686;0.796447530395006;-0.002043003621269001;-0.0019593155896679383;1.0323924161847464;9.96875607255126;0.8336214040786933;0.015510937775354179;0.015613721907640843;0.7840271652790385;0.012722659149428727;0.7946613773291352
31.30898;1.0383210079105227;0.8351104482467336;0.7965989207784527;-0.0019981283639237775;-0.001916364625954639;1.0323961478286654;9.966729559018061;0.8338025383059507;0.015516463148074632;0.015613134678215837;0.7842465766253462;0.012771159335584578;0.7948071485523922
31.31898;1.0383391000770281;0.8353526323363236;0.7967332463189561;-0.001952784799390315;-0.001872967997884961;1.0324057055819231;9.964706042838875;0.8339798741139881;0.015522031512904343;0.015612466121516047;0.7844530034068941;0.012819701148601773;0.7949306019342001
31.32898;1.0383681324076577;0.8355843607643619;0.7968527761516121;-0.0019092219233137185;-0.0018312758671949398;1.032421703892135;9.96269284257242;0.8341533483320269;0.015527636603191649;0.015611727391351181;0.7846477635825537;0.012866280467162951;0.7950343177524536
31.33898;1.0384068184773125;0.835806024537312;0.7969583642533188;-0.001867259074816524;-0.0017911170007506847;1.0324448388086664;9.960696386092692;0.8343229771464729;0.015533272973624775;0.0156109290611042;0.7848332116326888;0.012911894514256075;0.7951218812134285
31.34898;1.0384550356025208;0.8360189413145743;0.7970507309097088;-0.0018240482865262203;-0.001749763653517395;1.032472957629761;9.958721171515434;0.8344887948825597;0.015538936426891355;0.015610080080564276;0.7850077813847355;0.012955541362933422;0.7951927742708901
31.35898;1.0385123768489326;0.8362244002259613;0.7971308334940712;-0.0017822257352500676;-0.0017097405115645001;1.0325071179714105;9.956769106229949;0.8346508747242285;0.015544622867246113;0.015609188174760563;0.7851729359176175;0.012999218950058924;0.7952494526303773
31.36898;1.038578807188544;0.836423718652235;0.79719957081649;-0.0017408919249851864;-0.0016701858183534918;1.0325475441910292;9.954840372443366;0.8348094117203573;0.015550327602989543;0.015608260940504945;0.7853291350516494;0.013041924154279974;0.79529324714881
31.37898;1.0386541933904276;0.8366167766920694;0.7972567024880289;-0.0017000474829876005;-0.0016310999728399586;1.0325935314192327;9.952934449244507;0.8349647636935721;0.015556045996665378;0.015607306105344087;0.7854769045630368;0.013082652197155103;0.7953254063164075
31.38898;1.03873831485567;0.8368056212403444;0.7973041436641616;-0.0016594792802268703;-0.0015922787071656515;1.0326473896208561;9.951050088377825;0.835117361415102;0.01556177356240631;0.015606331305247285;0.7856158993321789;0.013122396573785932;0.7953461713737526
31.39898;1.0388308939419688;0.8369901817160024;0.7973417918493085;-0.0016214984867067021;-0.0015559350929430183;1.0327083949087112;9.949185217612422;0.8352675937658884;0.015567505313335235;0.01560534447876996;0.7857478386742555;0.013162150091902832;0.7953578114106719
31.40898;1.0389317695881253;0.8371699283571516;0.7973690167132981;-0.0015818455305987153;-0.0015179897939475307;1.0327757439079552;9.947337515838722;0.8354157906446729;0.01557323622073136;0.01560435388683034;0.7858724463535804;0.013199906305767428;0.7953606086671686
31.41898;1.0390405744919775;0.8373469974656939;0.7973879332421632;-0.0015453609521059839;-0.0014830783414661126;1.0328505777729864;9.94550506787885;0.8355622526461246;0.015578961702457273;0.015603366909149501;0.7859895031399486;0.013237660086604458;0.7953549785171015
31.42898;1.0391564616593572;0.8375189979975527;0.7973967815341326;-0.0015073843204799861;-0.0014467387394513146;1.0329340474645645;9.943686063016292;0.8357073080342644;0.015584676251760531;0.01560238921468441;0.7860998856796302;0.013273407670588844;0.7953423141150411
31.43898;1.0392810030048878;0.837688020156576;0.7973963535990182;-0.0014714962281054326;-0.0014123973118545035;1.0330243155269399;9.941878128601319;0.8358513716105544;0.015590372091909497;0.01560142498098024;0.7862045427673782;0.013309146966491707;0.7953240959014851
31.44898;1.0394132128507954;0.8378541245148339;0.7973874339575564;-0.0014351329260459003;-0.0013775999088810986;1.0331224920763342;9.940078943677612;0.8359948986821277;0.015596040122720747;0.015600476619841605;0.7863034586723547;0.01334387800850833;0.795300783794636
31.45898;1.0395524996477765;0.838015574031937;0.7973686412211703;-0.0013999897019327926;-0.001343970048237189;1.0332285949669289;9.938287533846331;0.8361382815081709;0.015601671559416663;0.0155995437992675;0.7863966140573175;0.01337760340231967;0.7952728803427389
31.46898;1.0396974335820701;0.8381724043420733;0.7973408146049236;-0.0013658852220080956;-0.0013113351830997327;1.0333415794203702;9.936504833138251;0.8362817999152533;0.015607257432728193;0.01559862319560824;0.786484982667941;0.013410328179501581;0.7952418270286864
31.47898;1.039849712916464;0.8383261203122366;0.7973038223060229;-0.0013333305921053138;-0.0012801820094066672;1.0334634122054809;9.93473342400907;0.8364256161410702;0.01561278772085356;0.015597709426530493;0.7865685660001548;0.013442058336643543;0.7952079027191051
31.48898;1.0400079956185226;0.8384766022891422;0.797258457793556;-0.001299833593670217;-0.0012481252638408956;1.0335931300174552;9.93297711770838;0.8365698047812511;0.015618252982653645;0.015596796459236121;0.7866484102579582;0.013473799127557334;0.7951722280441483
31.49898;1.0401709013246487;0.8386228932147347;0.7972050111768132;-0.0012684248276766885;-0.0012180683036264023;1.0337298504552976;9.931241241757212;0.8367144177256991;0.015623646249042455;0.015595878822424422;0.7867236064276585;0.013503554810127442;0.7951337577295867
31.50898;1.0403403058325496;0.8387661092062818;0.7971435497364122;-0.001236148963685467;-0.0011871787691732955;1.033875796931295;9.929533124806577;0.8368595161316336;0.015628962702748713;0.015594952977605965;0.7867942938326388;0.013533329895448917;0.7950924720922399
31.51898;1.040514108759279;0.838904643290219;0.7970747440673877;-0.001206323024564455;-0.0011586353769783156;1.0340293662531355;9.92786161247606;0.8370051322108021;0.015634198111073604;0.015594018636112776;0.7868626553822843;0.013562130674868271;0.7950503123413613
31.52898;1.040693320908338;0.8390386838607888;0.7969986259459299;-0.0011755557149985677;-0.0011291896811896336;1.0341921351830672;9.926235969035996;0.8371512182562507;0.01563934750228155;0.015593078422184076;0.7869278957855145;0.01359096605561713;0.7950062868246859
31.53898;1.0408790874420741;0.8391702017100833;0.7969167342408371;-0.0011461257460244868;-0.0011010227899699563;1.034364752475955;9.92466491155814;0.8372976548314819;0.015644404865438763;0.015592136413590401;0.7869911810746897;0.013618847724010511;0.7949613959567917
31.54898;1.0410695242627441;0.8392972848481879;0.7968290339985521;-0.0011175230458109792;-0.0010736485466173275;1.0345477871528619;9.923156276529618;0.8374443264719398;0.01564936392590972;0.015591197028966277;0.7870515533461189;0.013645789755419002;0.7949146390502975
31.55898;1.0412658207463568;0.8394195113409829;0.7967343668256851;-0.001089135017415647;-0.0010464791972826528;1.0347416102596596;9.921717884658408;0.8375911817713438;0.01565421881526408;0.015590264084971876;0.7871089004215154;0.013671807260199523;0.7948659184841073
31.56898;1.041467944257857;0.8395380244010084;0.7966338813351383;-0.0010620103455603077;-0.0010205189318923452;1.0349463483226418;9.920358437318786;0.8377381921968218;0.015658963247841374;0.01558934056020918;0.7871650198265877;0.013697914261444167;0.7948170658066119
31.57898;1.041675828772657;0.8396526215330432;0.7965274893650888;-0.0010349937795406795;-0.0009946615285034283;1.0351619119044164;9.919087098643105;0.8378852749171575;0.015663589388064177;0.01558842936673196;0.787218747758719;0.013723122174410936;0.7947669179186928
31.58898;1.0418894380393469;0.839764378212337;0.7964163818656425;-0.001007978568611134;-0.0009688047680270585;1.0353870625914794;9.917913143162219;0.8380323054459125;0.015668088570126845;0.01558753413245013;0.7872690678307451;0.013747440024657383;0.794714480656836
31.59898;1.0421087464026333;0.839871056854591;0.7962985497407612;-0.000982334109580343;-0.0009442599248922917;1.0356234705525953;9.916846407983858;0.8381791883373746;0.0156724527214911;0.015586660045713354;0.7873180963957557;0.01377187565935424;0.7946619365243439
31.60898;1.0423336359548305;0.8399748468078202;0.7961761936561962;-0.0009574856792977422;-0.0009204767631841917;1.035869731910893;9.915897111024046;0.8383258485436507;0.015676674864701888;0.01558581443006234;0.7873649557168096;0.013795436284641563;0.7946085451715867
31.61898;1.0425642374247592;0.8400749963388114;0.7960484371341903;-0.0009331069223584607;-0.0008971426358215845;1.0361243121268144;9.915074907145971;0.8384721488623386;0.015680749860126745;0.015585005185488268;0.7874096702227411;0.01381912775087014;0.7945546755433353
31.62898;1.0428001725175948;0.8401725921012717;0.7959165022831762;-0.0009095244350592015;-0.0008745704215585222;1.0363874789697964;9.914388217170881;0.8386178661353574;0.015684675150093298;0.015584237788175845;0.7874531855002869;0.013841953508416851;0.7945017124690079
31.63898;1.043040209504053;0.8402660217006638;0.7957795904586644;-0.0008851820616957322;-0.0008512706218015512;1.0366593402631883;9.913843865589863;0.8387627310716342;0.01568844962611337;0.015583514001529972;0.7874944722884691;0.013863914879738735;0.7944491009990838
31.64898;1.0432855566476862;0.8403581643402962;0.795639252926657;-0.0008628660736614902;-0.0008299096180022697;1.0369369372793011;9.91344683649798;0.8389064508044288;0.01569207206945896;0.015582832813865955;0.7875346165339868;0.013886012666201356;0.79439835574413
31.65898;1.0435336160770285;0.8404463932014462;0.795494647959478;-0.0008405849532620595;-0.0008085818644400644;1.0372203001328737;9.913200722312322;0.8390487157853803;0.01569554159283843;0.015582192247770615;0.7875728379717516;0.013908248313206065;0.7943490474374173
31.66898;1.0437857255001008;0.8405325954244721;0.795346270584204;-0.0008188484853276285;-0.0007877737693903279;1.037508454596307;9.91310854475139;0.8391892188922729;0.01569885884519356;0.015581591264800796;0.7876104562090516;0.013928623845707035;0.7943028051324248
31.67898;1.0440389826560126;0.8406173439045137;0.7951966402908166;-0.0007977277367678334;-0.0007675549278465676;1.0378003995138305;9.913172810287262;0.8393276722581519;0.01570202617508496;0.01558103062631156;0.7876468645857567;0.013950141036051317;0.7942594023080221
31.68898;1.04429479942723;0.8407000959322789;0.7950439467332289;-0.0007767907490384686;-0.0007475100408337754;1.0380951168348123;9.913395009931065;0.839463777709;0.015705047344216096;0.015580512572704066;0.7876835062413682;0.013970800604086245;0.7942205014681889
31.69898;1.0445505383588776;0.8407806031690649;0.7948897598991972;-0.0007569375851044735;-0.0007285022017893291;1.0383916590717048;9.913774934500838;0.8395971612977292;0.015707926927182862;0.015580040343989437;0.7877208155379121;0.013990602067076715;0.7941867715935339
31.70898;1.0448065456979079;0.8408584359682875;0.7947331956993658;-0.0007371940248121455;-0.0007095976166822595;1.0386882479110582;9.914309832147172;0.8397273572496116;0.015710669028403654;0.015579617584268799;0.7877591748000833;0.014010543930661312;0.7941589083780215
31.71898;1.0450631706342846;0.8409355558051729;0.7945756792610081;-0.0007175273674348579;-0.0006907640885515271;1.0389862556146958;9.914994390473678;0.8398538768397229;0.015713276608731917;0.015579247335426474;0.7877979246925974;0.014029623609384655;0.7941365832469158
31.72898;1.04531780589465;0.8410104776703159;0.7944176511116822;-0.0006989446661646932;-0.000672966997765234;1.0392840894738788;9.91582177482376;0.8399763376921243;0.01571575175475366;0.01557893079303745;0.7878393449729677;0.014048836921068314;0.7941225048269377
31.73898;1.045571001615753;0.8410839522983934;0.7942593797790932;-0.0006795702431764705;-0.0006544093996360108;1.0395801552299948;9.916784491811663;0.8400945713806081;0.01571809584838247;0.01557866666281807;0.7878815823210248;0.014068177981553295;0.7941153653677755
31.74898;1.0458221495719735;0.8411559190322675;0.7941013440886423;-0.0006621485297553242;-0.0006377190633626188;1.0398758989777537;9.917874608709665;0.8402085765769376;0.015720309950341137;0.015578451955898466;0.7879256536968036;0.014086640638859872;0.7941168412062862
31.75898;1.0460710123925694;0.8412251466669282;0.7939426839964975;-0.000644836568130566;-0.0006211310757065722;1.040168789077265;9.91908426076463;0.8403183590343917;0.015722395410739144;0.01557828335546458;0.787970573337501;0.014105220356622612;0.7941266487219651
31.76898;1.04631722460905;0.8412937820278144;0.793785930329011;-0.0006282150528462256;-0.000605201361144224;1.040459260319924;9.920406854753518;0.8404238178182638;0.015724353644967735;0.015578157785088883;0.7880184669001826;0.014122914361188241;0.7941474329976828
31.77898;1.0465607261576424;0.8413596255102967;0.7936292913110565;-0.0006120644146034685;-0.0005897194853228318;1.0407477312394458;9.92183781122752;0.840524696118028;0.01572618546689739;0.015578072084463164;0.7880685285668897;0.01414072041163474;0.7941787665725515
31.78898;1.046801164732557;0.841423475126136;0.7934741370877411;-0.0005959167592870431;-0.0005742374740485141;1.0410317017175343;9.923374009931734;0.8406205935257393;0.01572789129527169;0.015578022463821027;0.7881198742468607;0.014157635910206601;0.7942200338906729
31.79898;1.0470382306632682;0.8414851300094817;0.7933208869220949;-0.0005797721055562079;-0.0005587553806679515;1.0413118279925861;9.925012808039225;0.840711064707797;0.01572947204823186;0.015578004491013039;0.7881744906288707;0.014174657490498586;0.7942734882004626
31.80898;1.0472715761769409;0.8415443425947492;0.7931699189109522;-0.0005636304673777881;-0.000543273288760186;1.0415879095219933;9.92675180433273;0.8407957315954849;0.015730929409415548;0.015578013646577231;0.7882303180910565;0.01419178063105509;0.7943371984467877
31.81898;1.0474998310749448;0.8416001387532397;0.7930216546163225;-0.000548573303355673;-0.0005288273051625274;1.0418598214512875;9.92858937445324;0.84087432190852;0.01573226524815002;0.015578045845857091;0.7882882916532087;0.01420799993330935;0.7944120706920088
31.82898;1.0477245978191654;0.841652675127661;0.7928753747931627;-0.0005348556317608619;-0.0005156607285791335;1.0421284683057666;9.930525180825912;0.8409466339451032;0.01573348132336166;0.015578097940098217;0.788348270802212;0.014224310017334683;0.794497904802025
31.83898;1.0479445263346943;0.841703001090802;0.7927336193121868;-0.0005198785613844117;-0.0005012858045602198;1.0423917681355237;9.93255984191313;0.8410125105060038;0.01573457959133716;0.015578167891434408;0.7884110055601796;0.01424070546297565;0.79459533497442
31.84898;1.0481583431094341;0.8417479596974721;0.7925950241083325;-0.0005060928579645457;-0.000488049812216849;1.042649606952291;9.934693819815392;0.8410718689367299;0.015735562115465753;0.015578253677357606;0.7884742211813052;0.014256179741075264;0.7947018690115364
31.85898;1.0483678580417015;0.84179108156281;0.7924624107651039;-0.0004922771719931436;-0.0004747825387593118;1.0429038258588064;9.936926631249085;0.8411247319271203;0.01573643025554927;0.015578351756331203;0.7885386925323907;0.01427172490092177;0.7948179632963505
31.86898;1.0485710619738358;0.8418282867269721;0.7923342990220207;-0.0004784973247904901;-0.00046154803752202004;1.0431532872408043;9.93925656686689;0.8411712222173414;0.01573718375455933;0.0155784566181999;0.7886042076900377;0.014287332428311653;0.7949429546983967
31.87898;1.048770133407256;0.8418635005291374;0.7922136962438373;-0.00046584289580552;-0.00044938875882236334;1.043397868068942;9.941680058791517;0.8412115441752535;0.0157378201015567;0.015578561227323134;0.7886705003618029;0.014301993974801747;0.7950761071907364
31.88898;1.0489633371899267;0.8418926823318601;0.7920988959253508;-0.00045322420418642234;-0.0004372622433498548;1.0436373392301592;9.944191052223252;0.841245958417602;0.015738334734106255;0.0155786577467371;0.7887372553837657;0.014316701405020267;0.7952167968508125
31.89898;1.0491528222501976;0.8419197363510383;0.7919926070213646;-0.00044057523739766925;-0.00042510446104442864;1.0438702841467729;9.946781480010007;0.8412747464479476;0.015738722003422388;0.015578738153234118;0.7888041897089868;0.014331446876290621;0.7953645623968228
31.90898;1.0493365456715085;0.8419408562544998;0.7918930654441739;-0.0004299118824924323;-0.00041484644191451206;1.0440981354696983;9.949442716145649;0.8412982034808626;0.015738975512653994;0.01557879444484886;0.7888711164432277;0.014345223578933478;0.7955191071688532
31.91898;1.0495166274045922;0.8419589265541509;0.7918014769573647;-0.0004185306479532244;-0.000403898678454361;1.0443192807580977;9.952166699312246;0.8413166351227218;0.015739087927704534;0.015578818981297505;0.7889379325021798;0.014360026994646358;0.7956803013288287
31.92898;1.049690818745325;0.841972398336547;0.7917179596790193;-0.0004070782022842847;-0.00039288111458007094;1.0445321450506122;9.954945828741465;0.8413302617459262;0.01573905130350277;0.015578805030823971;0.7890045945503097;0.014372854942407523;0.7958479319459489
31.93898;1.049859872098539;0.8419833551429099;0.791643678025306;-0.0003955215521152998;-0.00038176175925791266;1.0447382561704366;9.957772224868833;0.84133910986695;0.01573885753251722;0.0155787469217412;0.789071124437614;0.014386705500891642;0.7960218040770001
31.94898;1.0500245440192317;0.8419904904810878;0.7915764671862715;-0.0003853038787739634;-0.0003719221161653292;1.0449353775806993;9.960637464318479;0.8413430640316437;0.015738498853712386;0.015578640303597402;0.7891375900447374;0.014399575224834402;0.7962015152550908
31.95898;1.0501827149786094;0.8419931410757077;0.791517022290045;-0.0003738594198598875;-0.00036090625049702317;1.0451256136861937;9.963533015043062;0.8413419932102083;0.015737968452731094;0.015578482739140729;0.7892040394237291;0.014412458997235277;0.7963866686768446
31.96898;1.0503353804927669;0.8419922248305535;0.7914652027065965;-0.0003635730286585322;-0.00035099731058444214;1.0453073170828209;9.966450703889775;0.8413357955264782;0.015737260505230475;0.01557827359288127;0.7892704530946062;0.01442535026771771;0.7965768681626677
31.97898;1.0504825118989494;0.8419876213740884;0.7914204586431846;-0.00035328916301899133;-0.0003410889284713725;1.0454828979647073;9.969382681769265;0.8413244420555438;0.015736370121453135;0.015578012753528919;0.7893367844099528;0.014437241375924077;0.7967716809828519
31.98898;1.0506239530873276;0.8419795919168188;0.7913824003091221;-0.00034416334418772534;-0.00033228754198203766;1.0456507371299284;9.972321383882894;0.8413080633091498;0.015735293701080635;0.015577699378204767;0.789404047142918;0.014450124388230786;0.7969716499119339
31.99898;1.0507595034199158;0.8419683643944559;0.7913504614125263;-0.00033504008714285374;-0.00032348682638180175;1.0458122037943598;9.975259809175771;0.8412869379696455;0.015734029236526764;0.015577332241729965;0.7894703376644878;0.014461992493088242;0.7971742249728716
32.00898;1.050889856114359;0.8419561970438132;0.791325252978771;-0.00032552526865887044;-0.00031430917511654445;1.0459687094097194;9.978191438757847;0.8412613536506658;0.015732576056558922;0.015576911060017132;0.789536793213223;0.014473841436321458;0.7973800111609243
32.01898;1.051012948447697;0.8419402069486734;0.7913045697160259;-0.000317562608109249;-0.00030661624622970997;1.046118712475698;9.981109642994017;0.8412314983290154;0.015730933986833364;0.015576437183235294;0.7896035798866682;0.014484669788353877;0.7975886980427763
32.02898;1.0511294333063057;0.8419224197614839;0.7912890302126482;-0.00030844685499394243;-0.00029781758035254046;1.0462636333761675;9.984007312221072;0.8411974692663566;0.01572910268731799;0.015575913429190583;0.7896709280642245;0.014496478083661238;0.7978000763515865
32.03898;1.0512391177223779;0.84190327257668;0.7912786822204162;-0.00029933340902391856;-0.0002890194700613489;1.0464038441315835;9.986877133837865;0.8411593054181531;0.015727081650444556;0.015575342825228995;0.7897391577249663;0.01450726831305709;0.7980138885394188
32.04898;1.051341875290116;0.8418831073226123;0.7912736862397165;-0.00029137770264284424;-0.00028132817441110016;1.0465397743219786;9.989712051681753;0.8411169894598285;0.01572487064081648;0.015574726350894574;0.7898086390583517;0.014518043747827461;0.798230006534093
32.05898;1.0514376850528386;0.8418620073985681;0.7912740919154598;-0.00028342415116235103;-0.0002736371850927111;1.0466729425991788;9.992505547769293;0.8410704852755293;0.01572247051763448;0.015574062189385039;0.7898797160625106;0.014527808383429186;0.7984483695411685
32.06898;1.051525648660137;0.8418393213721482;0.7912800940884173;-0.00027539890808242777;-0.0002658760320200926;1.046801897589488;9.995252205155737;0.8410197900378905;0.015719884446114746;0.015573348659119673;0.7899536507091848;0.014538566795451142;0.7986700568913273
32.07898;1.0516079242005243;0.8418167323239644;0.7912918727981069;-0.0002674494518144713;-0.0002581854341812998;1.0469281668571397;9.997948547167939;0.8409649349051416;0.015717118655547486;0.015572588087223947;0.7900285695355;0.014548324493569792;0.7988930931341852
32.08898;1.0516837223487767;0.8417935518024433;0.7913095514061574;-0.0002595019179283312;-0.00025049497259325;1.0470522324980838;10.000593234043759;0.8409059912546644;0.015714181474035735;0.015571787191089538;0.7901054293368492;0.01455808776945033;0.7991184871563076
32.09898;1.051753294147478;0.8417700768025608;0.7913332477233355;-0.0002527117285548117;-0.00024391101556221032;1.0471745384542954;10.003186241600481;0.8408431322765365;0.015711081392371214;0.015570954602701467;0.7901840517920077;0.014567863069895718;0.7993461195232356
32.10898;1.0518169094171956;0.8417464747733019;0.7913627542967677;-0.0002459232189845352;-0.00023732715103477663;1.0472954915123995;10.005727611164472;0.8407766931959992;0.01570782615989995;0.015570099513334896;0.7902651629368712;0.01457765649264973;0.799576781701296
32.11898;1.0518747230571226;0.8417229898653831;0.7913978958916909;-0.00023993068244115986;-0.00023150401715190183;1.0474154283589343;10.008216424095865;0.8407071431453168;0.015704423162653903;0.015569232045833003;0.7903463847315224;0.01458747354506316;0.7998082213369632
32.12898;1.0519271530412717;0.8417001160006873;0.7914384537643778;-0.00023314493851520754;-0.0002249200689274258;1.0475345991523672;10.010650535832665;0.8406349696671949;0.015700880191901582;0.01556836262973038;0.7904282531965583;0.014596319380349327;0.8000411487719838
32.13898;1.0519733366229695;0.8416773743713423;0.7914841541114649;-0.00022628651246230596;-0.00021826550653168407;1.0476531776337132;10.013027165945829;0.8405606149426866;0.01569720579377547;0.015567500173642076;0.7905102971492272;0.014605199601741533;0.8002752766923007
32.14898;1.0520154405775077;0.8416568107016322;0.7915347000481583;-0.00021950263703652637;-0.0002116809678278642;1.0477712704553026;10.015343658402923;0.840484530269108;0.01569340896999111;0.015566651290737471;0.790593103933831;0.01461412071259776;0.8005112324152011
32.15898;1.052052625316389;0.8416382603857958;0.7915899341622117;-0.0002138749050467415;-0.00020620233124091683;1.0478879640342462;10.017597861025504;0.8404072243034363;0.01568949870521757;0.015565820583552454;0.7906743175020315;0.014623090512236245;0.8007465636791153
32.16898;1.0520851145141614;0.8416221581476874;0.7916495402520095;-0.00020824762792177886;-0.00020072311138462807;1.048005394483231;10.01978817543037;0.8403292032851142;0.01568548335699142;0.015565011043328124;0.7907546175242135;0.01463211909411633;0.8009817670062338
32.17898;1.0521121806716331;0.8416081130824541;0.7917131967779106;-0.0002013914716938357;-0.00019406647859799344;1.048122737695997;10.021913635692487;0.840250850106489;0.01568137024036225;0.015564224881720632;0.7908347511513003;0.014641218259583276;0.8012173466785397
32.18898;1.0521360188873636;0.8415983954607665;0.7917808467408185;-0.00019576485680471303;-0.00018858594377084705;1.0482401537605008;10.023974046353288;0.8401723678092345;0.015677166120600536;0.015563464037518054;0.7909125557715816;0.014649398747660778;0.8014508137588111
32.19898;1.0521557420023095;0.8415925154958812;0.7918520910546128;-0.00019013850599636957;-0.000183104735446524;1.048357800440819;10.025969457664756;0.8400938510287331;0.015672877708648485;0.015562729161577669;0.7909899047069807;0.014657668178257659;0.8016837011124498
32.20898;1.0521704510299956;0.8415900790450839;0.7919267109123553;-0.00018559421713223247;-0.00017865887388844533;1.0484748510622595;10.027899247057196;0.8400153896046386;0.015668511290557605;0.015562018354208253;0.791064654418932;0.014667030735852177;0.8019134995345866
32.21898;1.0521822596577086;0.8415925899239087;0.7920041674721093;-0.00017996822873976294;-0.00017317639738835276;1.0485933990468679;10.029762228903564;0.8399370896645688;0.01566407240590155;0.015561327624614688;0.7911376298007552;0.014675486832903397;0.8021406150118318
32.22898;1.052189248490696;0.8415985372970775;0.7920842521940755;-0.00017426864351417976;-0.00016762299881283328;1.0487123361770805;10.031557590919215;0.8398590331116543;0.015659566229661744;0.015560652592374359;0.7912096100809869;0.014683032327620473;0.802365496498622
32.23898;1.0521934201179544;0.8416094139192518;0.7921667941756607;-0.00016979830943936018;-0.000163245928079628;1.048831379853941;10.033285593297906;0.8397812605625387;0.015654997933501485;0.015559989361445497;0.7912783317767245;0.014691658781301497;0.8025856766687003
32.24898;1.0521938216075242;0.8416239542123116;0.7922514040876816;-0.00016532800377322304;-0.0001588685552068905;1.048949238096919;10.034947926502559;0.8397038052265023;0.01565037199476885;0.015559334143542478;0.7913455215060127;0.014700355172944239;0.8028026949140207
32.25898;1.0521895553187122;0.8416408573980161;0.7923376372139744;-0.00015962854146449787;-0.00015331428285761975;1.049067702424843;10.036547643809955;0.8396267253940436;0.015645691245351586;0.015558683078291315;0.791408924311922;0.014708109782479589;0.8030141198025091
32.26898;1.0521825854838842;0.8416615133081604;0.7924253451974707;-0.0001559528112430258;-0.00014969752262704796;1.049185578512081;10.03808870711399;0.8395500948588586;0.015640957504503252;0.015558032372214824;0.7914703082995733;0.014716910728914583;0.803221556314832
32.27898;1.0521710334898353;0.8416840510317207;0.7925141010703091;-0.0001514089942377201;-0.0001452498931685244;1.0493016036751195;10.039575345405975;0.8394739929306274;0.015636173393874755;0.015557377921812348;0.7915274930538838;0.014724745979250416;0.8034225369209279
32.28898;1.0521565716905315;0.8417097187848295;0.7926036846054979;-0.00014809442029765154;-0.00014197938177161189;1.049417436074027;10.041011344626442;0.8393985563761239;0.015631343548061876;0.015556714888805133;0.7915824062554474;0.014732604765567517;0.8036187581216867
32.29898;1.0521369084906418;0.8417363068843997;0.7926935925335141;-0.00014355073035457095;-0.00013753259064766763;1.0495306588857714;10.042399938082466;0.8393240692609953;0.01562647442374107;0.01555603739706416;0.7916330885773535;0.01474047921074251;0.8038080845060738
32.30898;1.0521137530868956;0.841765136616965;0.7927837316888939;-0.0001390807660266421;-0.00013315682697431666;1.0496427736328704;10.043744434191884;0.8392509586301998;0.015621573159153473;0.015555338496739339;0.7916816596956416;0.014748364644039415;0.8039924861142134
32.31898;1.0520848555595173;0.8417943699400313;0.7928741522749806;-0.00013569277675719123;-0.00012981789155780117;1.0497511977529688;10.045048577618244;0.8391796476428857;0.015616646505443681;0.015554611596744192;0.7917263303851418;0.014756259236298376;0.8041698983955943
32.32898;1.0520519078946853;0.8418249522695302;0.7929647155087562;-0.0001312229258369201;-0.00012544393858059553;1.049857263880221;10.04631608743832;0.8391104063368787;0.015611700544977623;0.015553852202658622;0.7917694458851589;0.014764162438554343;0.8043421697252721
32.33898;1.052012537018341;0.8418549588385547;0.7930557547858088;-0.00012783497862256646;-0.00012210711911324934;1.0499592403004798;10.047549955132105;0.8390433277581034;0.015606740950957307;0.015553057936707575;0.7918094462832588;0.01477107209127747;0.804507075713755
32.34898;1.0519682967119226;0.8418852034703739;0.7931473386313493;-0.0001245205682029243;-0.00011884191993731191;1.0500554181442028;10.04875223229935;0.8389784307828789;0.015601772762854777;0.0155522280928438;0.7918487103419828;0.01477898272136821;0.8046664304169124
32.35898;1.0519167401220832;0.8419132208111197;0.793239588399701;-0.00011997676418342654;-0.00011440128046763225;1.0501471797913617;10.049924229590413;0.838915775383899;0.015596800323503144;0.015551363858146755;0.7918864514115979;0.014785886600498944;0.8048189643752259
32.36898;1.0518584496789178;0.8419392313264125;0.793332940739861;-0.00011658807897811009;-0.00011106843543919917;1.0502319576266752;10.051066620586056;0.8388554574057465;0.015591828818235384;0.015550468010956107;0.7919217792147846;0.014793776002333284;0.804963466295215
32.37898;1.0517941786684877;0.8419632158871732;0.7934274495121033;-0.00011327229966977135;-0.00010780748090360954;1.0503112152069152;10.052179552379906;0.838797524535885;0.01558686548146421;0.015549543432013532;0.7919567881158025;0.014800643981606793;0.8051016665279679
32.38898;1.0517219313537092;0.8419829916524392;0.7935231862210275;-0.0001098818331677167;-0.00010447777036389889;1.050382502713044;10.053263046739144;0.8387419507949831;0.015581918263546915;0.01554859190387804;0.7919905760882254;0.014807483490489774;0.8052324017689886
32.39898;1.0516438291983294;0.8419996636381306;0.793620180858682;-0.00010656350021251971;-0.00010122017619837;1.0504464457344969;10.054317091424583;0.8386887015060126;0.015576993948861924;0.015547614692684857;0.7920222569074121;0.014814287498125911;0.8053545021293422
32.40898;1.0515580166225382;0.8420113724635975;0.7937185092990986;-0.0001043252564117769;-9.900043464698691e-05;1.0505036916715356;10.05534129817839;0.8386378128224093;0.015572098061503984;0.015546613643905747;0.7920539526000085;0.014821050504521318;0.8054697915342458
32.41898;1.0514655667118884;0.8420183913526863;0.7938178468962115;-0.00010092931369801141;-9.567625259941229e-05;1.0505519388743634;10.056335130145824;0.8385894168919206;0.01556723555948359;0.015545591394578765;0.7920837407691271;0.014827769217199077;0.8055761990007092
32.42898;1.0513674229247862;0.8420213291144344;0.7939180931003309;-9.760456161943758e-05;-9.242447125643391e-05;1.0505929917430112;10.057298769924168;0.8385437274113661;0.01556241036154286;0.015544551514772104;0.7921136370430981;0.014834442495273732;0.8056758731805855
32.43898;1.0512614129272677;0.8420184030745956;0.794019090430064;-9.535913583576646e-05;-9.021077071706903e-05;1.0506247570647604;10.058233988498907;0.8385010170741636;0.015557624181567982;0.015543498535330005;0.7921426182067389;0.014841071225044647;0.8057681813454116
32.44898;1.0511483632138943;0.8420098897686418;0.7941203423153244;-9.195539179970377e-05;-8.689279024044594e-05;1.0506492123479583;10.059144580101687;0.8384615960400745;0.015552877401065094;0.015542437178188961;0.7921706353737169;0.014846657220386474;0.8058535925138038
32.45898;1.0510292156601755;0.8419964985878033;0.7942217690197209;-8.9777937112399e-05;-8.47536925058474e-05;1.0506643520213306;10.06003580939316;0.8384257916098117;0.015548172309128246;0.015541372233285831;0.7921966577390945;0.014853202504096425;0.8059316242182203
32.46898;1.0509020129499542;0.8419762358475158;0.7943230202512749;-8.752403184641096e-05;-8.254634175368726e-05;1.0506711567280949;10.060913259621875;0.8383939218110545;0.015543514307688001;0.0155403098168635;0.792222740422201;0.014858710670846449;0.8060046482492399
32.47898;1.0507678507176066;0.8419494905042333;0.7944237782964778;-8.411173822931476e-05;-7.923474735434313e-05;1.0506706569318862;10.061782382830073;0.8383662835702117;0.01553890879193104;0.015539258301326712;0.792248050073879;0.014865187930272613;0.8060720596853189
32.48898;1.0506269539607709;0.8419162161331782;0.79452405193097;-8.185216511486445e-05;-7.703169469661116e-05;1.0506609881811342;10.062648793903511;0.8383431772899654;0.015534357784453254;0.01553822822193012;0.7922718628696338;0.014870641430134201;0.8061331356182463
32.49898;1.0504807021826421;0.8418768896085709;0.7946235527938259;-7.96633425425112e-05;-7.49011876008961e-05;1.0506433627619984;10.063517837930927;0.8383249601559297;0.015529859496968957;0.015537231417718086;0.7922965508574331;0.014877076622791741;0.8061901597625564
32.50898;1.0503274784512617;0.8418296068855886;0.794722092762874;-7.81925712656679e-05;-7.34631706697359e-05;1.0506190504558177;10.064393407779896;0.8383120750013635;0.015525410032276981;0.01553627932303634;0.7923215494482554;0.014882496294752376;0.8062423141652365
32.51898;1.0501689048941933;0.8417749980904172;0.7948194938416078;-7.592443707493294e-05;-7.126667165209424e-05;1.050586386331286;10.065278005336939;0.8383049920163882;0.015521006347311399;0.01553538143791313;0.7923473225609832;0.014887901179443577;0.8062898850183605
32.52898;1.050006269406608;0.8417134769189241;0.7949156156441888;-7.372694124614567e-05;-6.914274103684743e-05;1.0505467312200354;10.066174078178536;0.8383041155564434;0.015516648562588891;0.015534545237519423;0.792373293299176;0.014893291091045105;0.8063321568895792
32.53898;1.0498379339041253;0.8416432188170455;0.7950103194600427;-7.145290594617568e-05;-6.695055095873633e-05;1.0505014199925697;10.06708431647405;0.8383097442551323;0.01551233925731659;0.01553377751111274;0.7924017468728223;0.014898666159449963;0.8063713409182126
32.54898;1.0496652291570214;0.841564877435479;0.7951033808485721;-6.91759432911476e-05;-6.476035714413546e-05;1.0504487777210147;10.068010908760396;0.8383220567024443;0.01550808079617932;0.015533085411599834;0.7924318143903295;0.014904027129212566;0.8064065874493628
