time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.55898;1.0494884697681974;0.8414784379722207;0.7951944739751027;-6.68961443966439e-05;-6.257200680181844e-05;1.0503901734791343;10.068955627136026;0.8383410785576801;0.015503874020435867;0.015532475686964713;0.7924635294724592;0.014909374662271142;0.8064380592605751
32.56898;1.0493089693451285;0.8413849052727308;0.7952833727254224;-6.584272790139125e-05;-6.15620907243633e-05;1.0503260435392074;10.06992034250733;0.8383666898537311;0.015499719274336993;0.015531953552750758;0.7924958358872786;0.014914709644962694;0.8064649488401369
32.57898;1.0491250987684029;0.8412826105790933;0.7953696622714288;-6.355755545523636e-05;-5.937689241310774e-05;1.050257877058741;10.070906957330411;0.8383987005623513;0.015495617146167016;0.015531522760336754;0.7925305539985453;0.014920034783461746;0.8064894274164579
32.58898;1.048938254590006;0.8411725515317037;0.7954533785244108;-6.126983342493059e-05;-5.719299025812539e-05;1.0501842022476353;10.071917263698008;0.8384369041829226;0.01549156769761952;0.01553118612096559;0.7925663860664772;0.014925355500489196;0.8065106096835629
32.59898;1.0487488110420253;0.8410549091716687;0.795534631939683;-6.0135202586881955e-05;-5.61166063523653e-05;1.0501065716991083;10.072953022598996;0.8384810875578371;0.01548756993564034;0.015530945427404743;0.7926029383941807;0.014929679326014881;0.8065285695588911
32.60898;1.0485571190612741;0.8409295435345956;0.795613241753443;-5.784266544448608e-05;-5.3934823721664265e-05;1.0500254965756444;10.074016006233338;0.8385310303392345;0.015483622402613865;0.015530800405427187;0.7926397333484472;0.014935014484052465;0.8065434791466465
32.61898;1.0483646042834296;0.840797430534955;0.7956893589281816;-5.562145370375288e-05;-5.1824267577086204e-05;1.0499423490415685;10.075107715173635;0.8385864691479334;0.015479724230174394;0.015530747532293259;0.792675241292167;0.014940368173758937;0.8065545269442459
32.62898;1.0481698662063719;0.8406571992356863;0.7957631875719232;-5.448014139989733e-05;-5.075043766666834e-05;1.049855350738231;10.076228695002582;0.8386470589472244;0.0154758756802407;0.015530780256962825;0.7927109195325328;0.014944745145593482;0.8065639473333491
32.63898;1.0479746785283737;0.840509711748033;0.795834744512966;-5.333687960851629e-05;-4.9677216742964714e-05;1.0497657043488604;10.077378200346217;0.8387123941658875;0.015472078040450166;0.015530890642836904;0.7927452586370731;0.014950147139715736;0.8065710239800519
32.64898;1.0477799731171795;0.8403550677790489;0.7959039674726879;-5.1036286633333094e-05;-4.749814229465107e-05;1.0496737738462871;10.078554614610988;0.8387820809848371;0.015468333504432514;0.015531070763937128;0.7927778470955765;0.014954572905870333;0.8065759267072149
32.65898;1.04758673101402;0.840193731260976;0.7959709584199639;-4.988966550900252e-05;-4.6425939609087425e-05;1.0495811458732403;10.079755834661471;0.8388558098586725;0.015464644902845735;0.015531313126490372;0.7928083842233296;0.014960019262936218;0.8065788614962263
32.66898;1.047396864736505;0.8400267999055422;0.7960353859720348;-4.88152203710976e-05;-4.5424567444339635e-05;1.0494864768837964;10.080979240956072;0.8389333855703305;0.015461015217647268;0.015531611267930711;0.7928356326378375;0.014964483321424778;0.8065789395504398
32.67898;1.0472091931229284;0.8398532306632762;0.7960968620328543;-4.651048222490452e-05;-4.324684515837398e-05;1.0493912849548548;10.082221463010558;0.8390147142267315;0.015457447609369087;0.015531960942844527;0.7928613749082305;0.014969963692417706;0.8065783421238386
32.68898;1.0470254326240525;0.8396748319263794;0.7961553297962697;-4.5360241055313723e-05;-4.217586519029725e-05;1.0492959108757058;10.083478232284262;0.8390997533247198;0.015453945879944326;0.015532360625009699;0.7928843888990516;0.01497445956513422;0.8065761612388419
32.69898;1.0468462217520014;0.8394922495574969;0.7962105104986897;-4.420903288642993e-05;-4.1105168412109366e-05;1.0492005777082698;10.084744778159497;0.8391884178390678;0.015450514521923425;0.015532810699850179;0.7929044591005459;0.014978969059077035;0.8065724943161751
32.70898;1.046672099806432;0.8393060737488012;0.796262346857583;-4.30569406974364e-05;-4.003465802059493e-05;1.0491063966040861;10.086016723602425;0.8392804998185331;0.01544715853089889;0.015533311970456884;0.7929213865155629;0.014984488253975446;0.8065673705610206
32.71898;1.0465035004408811;0.839116752751545;0.7963109025708229;-4.190407885489279e-05;-3.896419443800414e-05;1.0490113663171148;10.087291194899443;0.8393757199765204;0.015443882779388374;0.015533864357622915;0.7929349438850005;0.014989011450693729;0.8065607034375227
32.72898;1.046341785689283;0.8389253822802103;0.7963562327715634;-3.96685775569966e-05;-3.6857597764818665e-05;1.0489164380241376;10.088567479314491;0.839473873532474;0.015440690242768616;0.015534466666265963;0.7929448818251078;0.014993532324785008;0.8065524214608305
32.73898;1.0461853129246081;0.8387310477882175;0.7963987537708332;-3.851459035267401e-05;-3.5786719459961936e-05;1.0488216078827421;10.089846567299283;0.8395748728853477;0.015437581015728015;0.015535117091232883;0.7929500387011604;0.014998044826730464;0.8065414181856303
32.74898;1.0460354143418105;0.8385349313273899;0.7964385805887171;-3.7360174839575036e-05;-3.4715411598632905e-05;1.0487269650466053;10.091130155524532;0.8396786434090366;0.015434553030511264;0.015535812872584194;0.7929524348122214;0.015002543204788098;0.8065295927545909
32.75898;1.0458923429806528;0.8383374406201923;0.7964759200130586;-3.6205345367414595e-05;-3.364356325796357e-05;1.0486326658866123;10.092420208680913;0.8397850067340257;0.01543160231678465;0.015536549489454802;0.7929512717344472;0.015007021686494794;0.8065158636475768
32.76898;1.0457561313614399;0.8381388279591567;0.7965109986207022;-3.5050110610439304e-05;-3.25710966143054e-05;1.048539888240074;10.09371950076039;0.8398936542034121;0.015428723463396635;0.015537321178436371;0.792946829718715;0.015011474250649852;0.8065001695936446
32.77898;1.0456265323684437;0.8379392299308583;0.796544042059165;-3.389451871824139e-05;-3.149796112259332e-05;1.0484468134535272;10.095031999106775;0.8400042172289073;0.015425911729792283;0.01553812210081658;0.792939340995332;0.015015894340226123;0.8064824666314164
32.78898;1.0455031236041157;0.8377387416194828;0.7965751961765161;-3.273864905839521e-05;-3.042411150963569e-05;1.0483545988893086;10.096361873320056;0.8401163741355936;0.015423164492719781;0.015538947076494688;0.7929289581827356;0.015020274782682178;0.8064627262944247
32.79898;1.0453854561192832;0.8375376216871144;0.7966046337458712;-3.2738130834435554e-05;-3.045587179137904e-05;1.0482633340115464;10.097711973401852;0.840229905502237;0.015420480889080905;0.015539792457475709;0.7929157902125539;0.015024608255457966;0.8064409281266434
32.80898;1.0452741367692129;0.8373367258963197;0.7966322313103956;-3.16554432495748e-05;-2.9450761202390106e-05;1.048173027157245;10.09908310865829;0.8403446359920602;0.015417861609938324;0.015540656844859746;0.792899929921202;0.015028888435650369;0.8064170461928653
32.81898;1.0451668511889118;0.83713489933247;0.7966582239334692;-3.0499123417821323e-05;-2.8374311966857678e-05;1.0480836293213245;10.10047464764246;0.8404603124873185;0.01541530926066102;0.015541540402987015;0.792880481967924;0.01503311191167288;0.8063900553052763
32.82898;1.0450642588950747;0.8369332106985046;0.7966827661373862;-2.9342760791227046e-05;-2.729681038088054e-05;1.0479950853813447;10.101886341015712;0.8405765614031632;0.015412828364461612;0.015542442747829085;0.7928595854811152;0.015037279122294862;0.8063619523815082
32.83898;1.0449658938080688;0.8367318968402123;0.79670598761715;-2.8186424938176715e-05;-2.6218187275208333e-05;1.0479084297216963;10.103319822204718;0.8406929649904592;0.015410424954985813;0.01554336083280492;0.7928364125941175;0.015041392318801507;0.8063317472350641
32.84898;1.044871127191163;0.836531242102325;0.7967279887213948;-2.7030197481337273e-05;-2.5138392964292063e-05;1.0478219149771575;10.104778058904305;0.840809126093814;0.015408105742481863;0.015544288214123615;0.7928111535639525;0.015045452438201976;0.8062994374552597
32.85898;1.0447792452385778;0.8363317383505539;0.7967489962322678;-2.7029722058269656e-05;-2.5163777824744076e-05;1.0477370426199863;10.106263619789889;0.8409246492753268;0.015405877287046926;0.01554521607728525;0.7927839878240724;0.015049457477751538;0.8062650172029929
32.86898;1.0446895086243353;0.8361336318216284;0.7967690182821675;-2.587397179460608e-05;-2.408154631661492e-05;1.0476544113936568;10.107777720521785;0.8410391228347991;0.015403745567504668;0.01554613500068494;0.7927550645614566;0.015052401745339202;0.8062284741208536
32.87898;1.0446011465368534;0.8359374553276363;0.7967884994661862;-2.4718579207760363e-05;-2.29980598033339e-05;1.0475745580769569;10.109320492477652;0.8411521430050516;0.0154017150785075;0.015547036221098869;0.7927245155012144;0.015056275793034419;0.8061899081707838
32.88898;1.0445134058802192;0.8357436034491362;0.796807983524079;-2.4719168377513828e-05;-2.3019654649736917e-05;1.0474979364324486;10.110891849333703;0.8412633304653859;0.015399787991032985;0.015547912288902484;0.7926924559422186;0.015060067816376229;0.8061494959071485
32.89898;1.0444257013316798;0.8355520212816799;0.7968276743866127;-2.3564680737242434e-05;-2.1933468067123328e-05;1.0474249286264843;10.112491913954164;0.8413723143504801;0.015397965321095174;0.015548757272212256;0.7926589768113895;0.015063765660054539;0.8061075357129042
32.90898;1.0443387224171174;0.8353637408830236;0.796847947013913;-2.248424297163736e-05;-2.0916134233137478e-05;1.04735576969566;10.114120812777193;0.841478702240748;0.01539624901769659;0.015549567054848246;0.7926241583714544;0.015066358420387825;0.8060642742685604
32.91898;1.0442503972845265;0.8351774857742074;0.7968690754865028;-2.2486436537547238e-05;-2.0933127531156785e-05;1.0472904334873054;10.115778756152327;0.8415820780437697;0.015394642231715024;0.01555033992475813;0.7925880764955545;0.015069837149635747;0.8060199207941289
32.92898;1.0441617386993975;0.834994177861076;0.796891002414232;-2.133377790940677e-05;-1.984186110551971e-05;1.0472286219423956;10.117466313637115;0.8416820453605841;0.015393148294216188;0.015551076635962939;0.7925498144180655;0.015073194831576287;0.8059735963876005
32.93898;1.0440728412139422;0.8348144692502096;0.7969140839966354;-2.1337499098371558e-05;-1.9854872989095428e-05;1.0471708951446792;10.119184010472816;0.8417782862405334;0.015391770722178701;0.01555178009412167;0.7925115085505757;0.015075426840960093;0.8059274602776265
32.94898;1.0439839523499266;0.8346385545159156;0.796938269007843;-2.0186591453635664e-05;-1.8759142808181114e-05;1.0471148141325992;10.120931312540954;0.8418706044556564;0.015390514335745063;0.015552454998951127;0.7924723790782388;0.015078531604176748;0.8058807868853041
32.95898;1.0438954879954825;0.8344668118475531;0.7969637872829085;-1.9036680753939895e-05;-1.7660839982403437e-05;1.047060960912976;10.122705886336927;0.8419589374178774;0.015389386022109009;0.015553106874494458;0.7924326851790927;0.015080509959215326;0.8058338330279254
32.96898;1.0438079227403765;0.8342982969030268;0.7969896833651688;-1.9150265829342972e-05;-1.7768544478910936e-05;1.0470088508063307;10.12450362551272;0.8420433415197736;0.015388394493653116;0.015553741020267096;0.7923926478181623;0.015083363651590595;0.8057869846146067
32.97898;1.0437216521893475;0.8341350919852246;0.7970178903699394;-1.8002433121644268e-05;-1.666463208826537e-05;1.046957878225462;10.126319367023907;0.8421239590996593;0.015387548685932778;0.01555436243601868;0.7923524392421512;0.015085094477772319;0.8057405796017474
32.98898;1.0436369631449864;0.833976190499802;0.7970473048042248;-1.8011265535172888e-05;-1.6664144017513435e-05;1.0469073907186948;10.128148081341608;0.8422009694908742;0.015386855514948077;0.015554975985545493;0.7923122539681158;0.01508770416505065;0.8056950089919708
32.99898;1.0435540915642003;0.8338213013503197;0.7970774399759438;-1.6865757402722793e-05;-1.5554252343431612e-05;1.046856862432777;10.12998527426021;0.8422745498272113;0.015386319674448512;0.015555585832576442;0.7922723880836355;0.015089194447758126;0.8056505155530888
33.00898;1.0434732774629152;0.8336705359825002;0.7971082039308315;-1.6877152649269182e-05;-1.5547701565931823e-05;1.0468060369970267;10.131825732979674;0.8423448757336347;0.015385945640815017;0.015556195132446824;0.7922332237607519;0.015091567490145395;0.80560730734887
33.01898;1.043394784596537;0.8335235776304495;0.7971392200397347;-1.6890021385552308e-05;-1.553809067172716e-05;1.0467549216220169;10.133662528552216;0.8424121465316549;0.015385738479132768;0.015556806799891293;0.7921951062442689;0.015092826254383724;0.8055654575311635
33.02898;1.0433188845808343;0.8333799596958423;0.7971701487465436;-1.574891690591543e-05;-1.4419021034986392e-05;1.0467036888129904;10.135488093871452;0.8424765688271317;0.015385702330814257;0.015557424646296713;0.7921582301540591;0.015094974328851452;0.8055251501314344
33.03898;1.0432458113665377;0.833239484460068;0.7972009893830102;-1.5765044474435208e-05;-1.4403271057942385e-05;1.046652612073454;10.137296113288539;0.8425382978424638;0.01538583929099343;0.015558054271539482;0.7921226355478647;0.015096015790436512;0.8054865227232798
33.04898;1.0431757313902361;0.8331015918707328;0.7972312961712129;-1.4627356232433486e-05;-1.3278121062584605e-05;1.0466020461117025;10.139081979549022;0.8425974062370827;0.015386150038962872;0.015558702979563835;0.7920883282239454;0.01509795537164346;0.805449705900172
33.05898;1.0431098035048916;0.8329670469731838;0.7972609443602321;-1.4720499230499777e-05;-1.3326810299108033e-05;1.0465523926430633;10.140841820516043;0.8426538912527736;0.01538663431470241;0.015559378505247468;0.792055417194769;0.015098798447650318;0.8054146275560039
33.06898;1.0430462789256445;0.8328340138409597;0.7972894933245273;-1.474186030504813e-05;-1.3302290826964735e-05;1.0465050529418591;10.142571671980216;0.8427077002848494;0.01538729036491054;0.01556008804029187;0.7920241283206854;0.015100549997101623;0.8053812262052086
33.07898;1.0429864595531964;0.8327031473235191;0.7973166149335099;-1.3609352250997468e-05;-1.2168617414369113e-05;1.0464584405346873;10.144267163948872;0.8427587440243937;0.015388114594012084;0.015560838243355463;0.7919947404770752;0.015101213104880072;0.8053493618668932
33.08898;1.0429306809011538;0.8325747232236324;0.797342436787389;-1.3634028517980024e-05;-1.2138594670107066e-05;1.0464140013813599;10.145923468507917;0.842806875163068;0.015389101539384921;0.015561635536141448;0.7919665768563495;0.015101789014714187;0.8053179410519001
33.09898;1.0428793270280186;0.8324485721095799;0.7973668234769878;-1.2504689524853582e-05;-1.0999467161683867e-05;1.0463721135971433;10.147535571940578;0.8428518621564376;0.015390243881956232;0.015562486503335424;0.7919420271081625;0.015103278586890666;0.805288872721559
33.10898;1.0428328435435903;0.8323247447874127;0.7973902079915931;-1.2532367229873541e-05;-1.0964028307778565e-05;1.0463329516232363;10.14909856125723;0.8428933959845766;0.015391533088573354;0.015563398053428915;0.7919204977308618;0.015103683239795333;0.8052611141047735
33.11898;1.0427916847556655;0.8322026762740626;0.7974128606882495;-1.2561444842959108e-05;-1.0925935351401228e-05;1.0462964491836004;10.150607788515401;0.8429311851419513;0.015392959580497403;0.015564376735607507;0.791902304570059;0.015105004740975486;0.8052348829685232
33.12898;1.0427562253123908;0.8320815945934714;0.7974351211263587;-1.143631904241078e-05;-9.778862129773504e-06;1.0462623807042872;10.152058885780706;0.8429650932951742;0.01539451125459358;0.015565427789002403;0.7918876110593877;0.01510524491173884;0.8052104700599539
33.13898;1.0427267640488367;0.8319610111318746;0.7974575843912673;-1.1468048050246022e-05;-9.735640999521678e-06;1.0462305243177532;10.153447487349531;0.8429951488331975;0.01539617288088014;0.015566554684412674;0.7918764656339221;0.015105405986118944;0.8051882722602625
33.14898;1.0427035910733111;0.8318402421554021;0.7974803932769251;-1.1500998958116968e-05;-9.68995776045098e-06;1.0462007562361124;10.154768994031862;0.8430214403879434;0.01539792799919921;0.015567758956816393;0.7918688943638243;0.015106490905817645;0.8051686329893928
33.15898;1.0426869499316236;0.8317189163798763;0.7975036578451583;-1.1535090434168843e-05;-9.641919266666025e-06;1.0461729988235702;10.156018683070407;0.8430440719432795;0.015399760674376114;0.015569040608311081;0.7918649531861116;0.015106502874621772;0.8051516913002892
33.16898;1.0426769678203003;0.8315967123991118;0.7975273293765373;-1.041469269566912e-05;-8.485287156397138e-06;1.0461471252505292;10.157191767227308;0.843063177878549;0.015401656147108195;0.015570399174399688;0.7918647191496299;0.015106444540947154;0.8051374710231223
33.17898;1.0426737077925867;0.8314737246439807;0.7975516623073157;-1.0450864806306953e-05;-8.433009774249456e-06;1.04612289825995;10.15828321197745;0.843078904313929;0.015403602520350036;0.015571834113924557;0.7918683003248522;0.015106317483058811;0.8051258581400464
33.18898;1.0426772448849095;0.8313498458055497;0.7975765960940457;-1.048799358232252e-05;-8.378883892712594e-06;1.0460999553114096;10.159287761092104;0.8430913980292837;0.015405592583129226;0.015573344649066512;0.7918758761592394;0.015107121786953245;0.8051166929778256
33.19898;1.0426876119146709;0.8312251926638119;0.7976021292298704;-1.0526001859402183e-05;-8.323076354528133e-06;1.046077799956755;10.16020024292699;0.8431008421262579;0.015407622956230766;0.015574930700437374;0.7918876973556418;0.015106855650238551;0.8051097234580005
33.20898;1.0427046671340743;0.8310998196515966;0.7976280676544717;-9.409230090860059e-06;-7.159335879930454e-06;1.0460557755763356;10.161016021090083;0.8431074436070671;0.01540969189150989;0.015576594176823295;0.7919040434361099;0.015106515806615968;0.8051047057632927
33.21898;1.0427280331806386;0.8309740902363887;0.7976543986112333;-9.448686661529874e-06;-7.1005301980276595e-06;1.046033094515883;10.161731547663969;0.8431113263084856;0.015411798251717925;0.015578338657049483;0.791925213149817;0.015106098464424534;0.8051012750489729
33.22898;1.0427571357028838;0.8308479930147713;0.7976807111526101;-9.488715722843552e-06;-7.040336218803661e-06;1.0460089157373895;10.162344857991844;0.8431124434252125;0.01541394114283343;0.015580168350323323;0.7919515634494553;0.01510659965495572;0.8050989573605609
33.23898;1.042791295703844;0.8307215533531972;0.7977067148669781;-9.529221947946807e-06;-6.9788019823042184e-06;1.0459823627400782;10.162856078647403;0.8431106048882645;0.015416119739925658;0.015582088397628143;0.7919835069164706;0.01510601481553879;0.8050971413051097
33.24898;1.0428298333108232;0.8305946345497958;0.7977321160641377;-8.414540174788786e-06;-5.809593413047682e-06;1.0459524892221053;10.163267871449989;0.8431055540350609;0.015418333933336132;0.015584105405401219;0.792021451235787;0.015105338633623868;0.8050952300975217
33.25898;1.0428721164612194;0.8304673452804417;0.797757008901835;-8.455667013885002e-06;-5.745550296607013e-06;1.0459183270900887;10.163585271418034;0.8430969841162073;0.015420584903484757;0.015586225885355454;0.7920657591004131;0.015104566128445037;0.805092557376857
33.26898;1.0429175481075035;0.8303394145972994;0.7977811594587041;-8.496940566580053e-06;-5.68037658221703e-06;1.0458790437621452;10.163814713868883;0.8430845357965068;0.015422874370810823;0.015588453939034056;0.792116726563798;0.015104693677029902;0.8050884238988769
33.27898;1.0429655316821664;0.8302107298065071;0.7978043242211043;-8.538297143761767e-06;-5.614173960586175e-06;1.0458340216670088;10.16396292984853;0.8430678788834263;0.015425202983786716;0.015590790713858521;0.7921745548904349;0.015103718121711863;0.8050820482779519
33.28898;1.0430154257017572;0.8300813146087768;0.7978261852758772;-8.57970451150838e-06;-5.547038789640793e-06;1.0457827559082282;10.164036497235955;0.8430467968903176;0.015427568928842842;0.015593234757356935;0.7922392985039407;0.015102635517326619;0.805072689191939
33.29898;1.0430665161030375;0.829951202903274;0.7978463728296826;-7.465576838906855e-06;-4.372678312530708e-06;1.045724739325104;10.164041916154146;0.8430211840910287;0.015429967753247025;0.015595782021752453;0.7923107749455921;0.015101441937311192;0.8050595966861857
33.30898;1.043118032270001;0.8298207741400391;0.7978649457635857;-7.506977270508472e-06;-4.303962134645643e-06;1.0456604642939002;10.163985452156505;0.8429910386765921;0.015432393315591923;0.015598426748502054;0.7923885402733797;0.015100135386575366;0.8050421011961579
33.31898;1.0431691903470686;0.8296900272911224;0.797881778108787;-7.548246657096028e-06;-4.2345919053310466e-06;1.0455874496442232;10.16387291038155;0.8429564604563744;0.01543483831660901;0.015601163602732036;0.7924719909931436;0.0150997168166217;0.8050196755631305
33.32898;1.043219219657883;0.8295589853733132;0.7978969674906438;-7.589252330213413e-06;-4.1646200550565415e-06;1.0455062576286382;10.163709844626704;0.8429175823267363;0.015437293929886478;0.015603989053557836;0.7925604873573315;0.015098189346628692;0.8049918462670849
33.33898;1.0432673868910365;0.8294276161757801;0.7979107145072508;-7.629875068281992e-06;-4.094068770158163e-06;1.045416562456139;10.163501662743451;0.8428745088288259;0.0154397493608221;0.015606901120081338;0.7926534238391485;0.015096556182877767;0.804958283225318
33.34898;1.0433131071129382;0.8292958939006533;0.7979232600486141;-7.670010373382687e-06;-4.022976673133295e-06;1.0453181995000194;10.163253648339568;0.8428273452815791;0.015442192328780595;0.015609898547616555;0.7927502585071334;0.015094819641813553;0.804918715615817
33.35898;1.0433560978309322;0.8291638561476627;0.7979348679302422;-7.709532054702086e-06;-3.951438249781918e-06;1.0452111601447076;10.162971380656426;0.8427762270206051;0.015444610536615899;0.015612979912727877;0.7928505270609272;0.015092982532969085;0.8048729325063189
33.36898;1.043397375718239;0.8290323013508965;0.7979457681554001;-6.666228340769473e-06;-2.8435821515286734e-06;1.0450956120202857;10.16266108703654;0.8427212727810055;0.015446992729126457;0.015616142736148479;0.7929538542104599;0.015091050144530988;0.8048207392081732
33.37898;1.043435069945064;0.8288999900648507;0.7979565479724714;-6.704033511579667e-06;-2.7715723158176357e-06;1.0449718994203465;10.162329216123997;0.8426625600985496;0.015449329382300713;0.015619382738230126;0.7930599349987036;0.015089030962414506;0.8047619308841699
33.38898;1.0434701999571827;0.8287676935414344;0.7979674461404284;-6.740750737104827e-06;-2.699542708031052e-06;1.0448404830386486;10.16198141406423;0.842600158903144;0.015451613773529953;0.015622693143642188;0.7931684863209765;0.015087936169892575;0.8046963850532668
33.39898;1.0435026957973215;0.8286354279418615;0.797978688050534;-6.776246538554511e-06;-2.627646581179663e-06;1.0447019041925096;10.161621970248751;0.8425341247081852;0.015453842661924767;0.015626064710023476;0.7932792400127964;0.015085778718505112;0.8046241065820016
33.40898;1.0435325263905437;0.828503205513712;0.7979903294634493;-6.810359154648761e-06;-2.5560429692461652e-06;1.0445567661570399;10.161254030718537;0.8424644529271831;0.015456016573031044;0.015629487355465925;0.7933919761755006;0.015083572409693638;0.8045453509124458
33.41898;1.043559769841797;0.8283710785852065;0.7980022366472407;-6.8428795294057075e-06;-2.4848765963171486e-06;1.0444056608842083;10.160880076843942;0.8423910529548386;0.015458139883507976;0.015632952345271393;0.7935064859783385;0.015081331690044759;0.8044604584438407
33.42898;1.0435845274098658;0.8282391158957851;0.7980141534324083;-6.873574087635525e-06;-2.4142553299509596e-06;1.0442491053244127;10.160502412626304;0.8423137616759385;0.015460219995417943;0.01563645346010881;0.7936224825175542;0.015079072081669535;0.8043697760991094
33.43898;1.0436067837833767;0.8281073745338641;0.7980258163054286;-6.902215908851142e-06;-2.344229066398804e-06;1.0440875605056454;10.160123715759628;0.8422324008585542;0.01546226577656675;0.015639986692091327;0.7937395835578615;0.015076809312128436;0.8042735863415748
33.44898;1.043626396544075;0.8279758114883166;0.7980369129138761;-5.773035381695385e-06;-1.168399514161113e-06;1.043921464390287;10.159747414843634;0.8421468058839694;0.015464286334876993;0.015643548394096287;0.793857351167672;0.015074556869950394;0.8041720755155385
33.45898;1.0436431590043769;0.82784474567018;0.798047483471599;-5.796953542700068e-06;-1.0994839222739e-06;1.0437512424498252;10.159377045846679;0.8420567702846266;0.015466290743037276;0.015647133591572347;0.7939753378440849;0.015072325288884884;0.8040653405598929
33.46898;1.043656792526841;0.8277142320168125;0.7980572947882261;-5.818238186291312e-06;-1.0310206888340082e-06;1.043577320579187;10.159015145757206;0.8419619860779358;0.015468287886869337;0.015650736281292967;0.7940931404061758;0.015071124655617078;0.8039534619955494
33.47898;1.043666947925508;0.8275844948144774;0.7980662358298783;-5.836752312373239e-06;-9.629282079016514e-07;1.0434001153329107;10.158663609674887;0.8418620837924844;0.01547028539501192;0.015654350352664576;0.794210431640408;0.015068966812846482;0.8038365285910627
33.48898;1.0436732655204666;0.8274558434280085;0.7980741968713293;-5.852392969246777e-06;-8.951379027137156e-07;1.0432200255734814;10.158325169105758;0.8417567661531494;0.015472288556938912;0.015657969200981073;0.7943269752617261;0.015066865056894358;0.8037148442399613
33.49898;1.043675409593922;0.8273286896911806;0.7980810830985298;-5.865094541662419e-06;-8.276045389758528e-07;1.0430374410843646;10.158003714067922;0.8416459223435842;0.01547430100152259;0.01566158453626805;0.7944416483069191;0.015064833746914062;0.8035878748400261
33.50898;1.0436730905086036;0.8272035060350917;0.7980868289912753;-5.87484513366906e-06;-7.602952265950991e-07;1.0428527520813096;10.157703303137009;0.8415296201381062;0.015476326027394268;0.01566518612435622;0.7945564404429375;0.01506288841118221;0.8034581575594355
33.51898;1.0436661248812726;0.8270807741844716;0.7980914063084534;-5.881678411787025e-06;-6.931850453363228e-07;1.0426664092507267;10.157427225924218;0.8414080109198853;0.015478365762015691;0.01566876220645807;0.7946704237215433;0.0150610445755397;0.8033251566477162
33.52898;1.0436544625096216;0.8269609861662077;0.7980948728485037;-5.8856427733660886e-06;-6.262788926865255e-07;1.042478986698325;10.157177361172911;0.8412812544855056;0.015480419500818332;0.01567229957844873;0.7947837208954035;0.015059316720140497;0.8031892113782161
33.53898;1.0436381097558087;0.8268446478310858;0.7980974085230675;-5.886777805697541e-06;-5.596263040446333e-07;1.042291181647674;10.15695387138231;0.8411495002445646;0.015482484240459537;0.01567578455985886;0.794896475060643;0.015057719144214313;0.8030505422629236
33.54898;1.043617047207667;0.8267322970913001;0.798099259948005;-5.8850921744970275e-06;-4.932924677706097e-07;1.0421038122376372;10.156755724439602;0.8410129347792202;0.015484556148083983;0.015679205149964882;0.7950088274556462;0.01505626648119586;0.8029092671826089
33.55898;1.0435912522602644;0.8266245583390497;0.7981006236295273;-5.88054273868206e-06;-4.2731325957178053e-07;1.0419177999870737;10.156581897159192;0.8408718462685312;0.015486630604312573;0.015682552178791276;0.7951209277681945;0.015054971752378596;0.802765427721034
33.56898;1.0435607740148498;0.8265221175251426;0.7981015608015847;-5.873026221018523e-06;-3.6169227548040236e-07;1.0417340838319185;10.15643212572351;0.8407265893867527;0.015488701313809443;0.015685818260402787;0.7952329502364506;0.015053844136148624;0.8026190145020365
33.57898;1.043525784340293;0.8264255158346554;0.7981019103826575;-4.706832710293033e-06;8.099517277160187e-07;1.041553557686478;10.156306670690332;0.8405774958361347;0.015490760194305444;0.015688996096135027;0.7953450910890546;0.015052888738332581;0.8024700067571003
33.58898;1.043486592239901;0.8263355316812192;0.7981018007695981;-4.692937250656329e-06;8.748218552097155e-07;1.041377131942039;10.156205790164508;0.8404248539902476;0.015492798934714364;0.01569207886613178;0.7954575965010827;0.015052107028764054;0.8023184101149011
33.59898;1.0434436114127679;0.8262525289816033;0.7981011466746718;-4.675723487372991e-06;9.392794375870039e-07;1.0412058265559825;10.156129260057977;0.8402689340839339;0.015494811186990701;0.015695062075812893;0.7955707841491327;0.015052496907346153;0.8021642612400831
33.60898;1.0433973113269845;0.8261768860120718;0.798100083423874;-4.655236826223958e-06;1.0033374272452066e-06;1.0410407341932884;10.156076041626005;0.8401100031859333;0.015496792554526689;0.0156979434226806;0.7956849584543766;0.015052053771077926;0.8020074959546615
33.61898;1.0433481949139363;0.8261089317161655;0.7980988002732214;-4.631573227249612e-06;1.0670402867610235e-06;1.040882855365169;10.156044252805954;0.8399483396497439;0.0154987380677838;0.01570072089627975;0.7958002887451079;0.015051772511943147;0.8018480269500905
33.62898;1.0432968066305992;0.8260489434372539;0.7980974910896264;-4.604833392185216e-06;1.1304064873022704e-06;1.0407329521019104;10.156030930099977;0.8397842595619122;0.015500640606606752;0.015703391585228415;0.7959167574362436;0.015051648445606828;0.8016857097003336
33.63898;1.0432437583953647;0.825997061716961;0.7980963556359816;-4.575111073583925e-06;1.1933957008591669e-06;1.0405915421352625;10.156031448324745;0.8396181311380388;0.015502491670165609;0.015705951593322446;0.7960341658747891;0.015051677214948026;0.8015204553074068
33.64898;1.0431897059224082;0.8259532403664507;0.7980956240841609;-4.542484943178424e-06;1.2559299311088433e-06;1.0404590020322992;10.15603947582438;0.8394503542351889;0.015504282875611503;0.015708396748973348;0.7961522048228442;0.015051855307542139;0.8013523074898586
33.65898;1.0431352446606867;0.8259173233247704;0.7980956198764704;-4.507017377783953e-06;1.3179133762998337e-06;1.0403356416239167;10.156047939650279;0.8392813528189738;0.015506007068923196;0.015710723779192352;0.7962705667173107;0.01505218027892659;0.8011814540527378
33.66898;1.043080820319618;0.8258891973105891;0.7980968328075272;-4.468780010834085e-06;1.3792215815960428e-06;1.0402216905192676;10.156050272691935;0.8391116238485882;0.015507658378700235;0.01571293145568574;0.7963889937774339;0.015052648728146751;0.8010081863027335
33.67898;1.043026733202394;0.8258688605341206;0.7980998744889473;-4.427888088410334e-06;1.4396972256611898e-06;1.040117268011021;10.15604078672163;0.8389417558510784;0.015509231325564263;0.015715021406958168;0.7965072643275385;0.015053253378112;0.8008328399000567
33.68898;1.0429732045006412;0.8258563475949978;0.7981053290867781;-4.384500409144123e-06;1.499169979654758e-06;1.0400224145302257;10.156014279094077;0.8387723368275619;0.015510720102267566;0.015716997882968792;0.796625194731671;0.015053982073219504;0.8006557209428269
33.69898;1.0429203960236402;0.8258516091386097;0.798113702544176;-4.338775427298329e-06;1.557463574767302e-06;1.039937167498414;10.155966173979497;0.8386038345916538;0.015512118332267807;0.015718866339840442;0.7967426381153213;0.015054819186928225;0.800477050013218
33.70898;1.0428683384107806;0.8258544491194842;0.7981254699578109;-4.290831448380782e-06;1.6143870114906146e-06;1.0398615976735102;10.155892799160622;0.838436568141546;0.015513419767337023;0.015720632388502836;0.7968594566421756;0.015055747790345013;0.8002969837281532
33.71898;1.0428168635851207;0.8258645403156708;0.7981410603578935;-4.240742187612285e-06;1.6697425427026492e-06;1.0397957684655548;10.155790472818119;0.8382707821260734;0.015514620119353065;0.01572230207738261;0.7969755011367389;0.0150567510045546;0.8001156847512642
33.72898;1.0427656378295012;0.8258814553776461;0.7981607780305869;-4.188555892539376e-06;1.7233479926748654e-06;1.0397396715745753;10.155654704970088;0.8381067195603165;0.015515717886683907;0.015723882753554012;0.7970906113156041;0.015057812695016212;0.7999333425310051
33.73898;1.0427142641290044;0.8259046807617613;0.798184718169968;-4.134331718695168e-06;1.7750535960674808e-06;1.039693210645282;10.1554808482042;0.8379446124539001;0.015516713482104963;0.015725383724827055;0.7972046569233644;0.015058918133576253;0.7997501645870638
33.74898;1.0426623312810104;0.8259336531653757;0.7982127133543588;-4.0781785391014055e-06;1.824749214984403e-06;1.0396562438579633;10.155264719742146;0.8377846562899521;0.015517608757014268;0.015726815834684105;0.7973175784452883;0.01506005440134447;0.7995664397220844
33.75898;1.042609361425503;0.8259678483881245;0.798244345422939;-4.020272045368187e-06;1.8723667817819304e-06;1.0396286303003115;10.155002294610174;0.8376270129212738;0.015518407279932289;0.015728189608814853;0.7974293599674567;0.015061210505297682;0.7993826055188931
33.76898;1.0425547412025233;0.8260068988598043;0.7982789968724499;-3.960852080503451e-06;1.9178756877354134e-06;1.0396102293651233;10.15468921744287;0.8374717974921099;0.015519114427830601;0.01572951324343566;0.7975400062569953;0.015062377013102264;0.799199189118843
33.77898;1.0424977388053185;0.8260506440300512;0.7983159066815152;-3.900206872335393e-06;1.961270777650559e-06;1.039600866113223;10.154320270200465;0.8373190716858271;0.01551973730258452;0.01573079190004429;0.7976495676579616;0.015063544894086471;0.7990166791542003
33.78898;1.042437638101324;0.8260990575813048;0.7983542261956885;-3.838639532753699e-06;2.002556686228406e-06;1.0396003199793145;10.153889161845045;0.8371688976419802;0.015520284888438015;0.01573202922556404;0.7977581368825006;0.015064704660725731;0.7988354639712415
33.79898;1.0423738930640463;0.8261521388689689;0.7983930958956119;-3.776430470802418e-06;2.041721918692128e-06;1.0396083420592444;10.153389540346305;0.8370214058544255;0.015520768167183634;0.015733229447966898;0.7978657826070638;0.015065846568184028;0.7986558653097827
33.80898;1.0423061109521194;0.826209856174835;0.7984317533923833;-3.713830190332559e-06;2.0787199747813023e-06;1.0396246629455463;10.152816302782194;0.8368767774939073;0.015521198768924799;0.015734397003312504;0.7979724599938035;0.015066961046151258;0.7984781958142143
33.81898;1.042233869089278;0.8262721217911398;0.7984695942692073;-3.651084711205171e-06;2.1134786570405692e-06;1.0396490243064043;10.152166075230681;0.8367351381807244;0.015521586455558479;0.01573553502123282;0.7980779829136226;0.01506803930003248;0.7983027541266312
33.82898;1.0421566157785362;0.8263387670985078;0.7985061532116188;-3.5884498025154478e-06;2.1459202483877004e-06;1.0396812600321483;10.151437587870257;0.8365964731841773;0.015521937464734258;0.015736645382848267;0.7981820748791774;0.015069074266872717;0.7981297780086603
33.83898;1.042073719919673;0.8264095394861476;0.7985411022263422;-3.5261674025508356e-06;2.1759876498671576e-06;1.0397213724199161;10.150631741064366;0.836460638229896;0.015522254369257098;0.015737729369044717;0.7982843981635221;0.015070060436034767;0.7979594387359159
33.84898;1.0419845181276657;0.8264841422882778;0.7985742853687435;-3.4644265808201364e-06;2.2036757905186283e-06;1.0397695129794131;10.149750836165687;0.836327418154844;0.015522537189317844;0.01573878814530458;0.7983845692249707;0.015070991966316848;0.7977918610833973
33.85898;1.0418883373935997;0.826562280487577;0.7986056931557;-3.4033516793619038e-06;2.2290380705721957e-06;1.0398257953294352;10.148798221880552;0.8361965762544414;0.01552278530080076;0.0157398239163371;0.7984822316327852;0.015071861484142392;0.797627126452765
33.86898;1.04178456088685;0.8266435872506004;0.7986352652293583;-2.187461372740891e-06;3.3585515281138415e-06;1.0398900610711543;10.147778592724494;0.8360679208401813;0.015522999208995763;0.015740840688554615;0.798577086865651;0.015072661326684085;0.7974652801376364
33.87898;1.0416727253641045;0.8267281062334694;0.7986632513202128;-2.1279132412131538e-06;3.3795557907076792e-06;1.039961817730987;10.146697717604313;0.8359413661198254;0.015523181155420247;0.015741843177921613;0.7986688415867753;0.015073385699719303;0.7973063466461542
33.88898;1.0415525886228265;0.8268156825822416;0.798689626124997;-2.069139777540301e-06;3.3985550996425556e-06;1.0400403728948275;10.145561418857229;0.8358168935788484;0.015523334846763185;0.015742834696356397;0.7987572020848805;0.01507503160076613;0.7971503578171298
33.89898;1.0414241022583715;0.8269063369259276;0.7987145233320561;-2.0110732320085262e-06;3.415643349833803e-06;1.0401250381493707;10.144374436267915;0.8356944738452818;0.015523465653034748;0.015743815537496177;0.7988419333071214;0.01507559824214467;0.796997304675654
33.90898;1.041287287407407;0.8270000710800992;0.7987381409097069;-1.9535998158171734e-06;3.430868943319201e-06;1.040215249508213;10.143139716058055;0.835574067754766;0.015523580429702947;0.015744782774928866;0.7989228645924071;0.015076086113617606;0.7968472847542458
33.91898;1.0411421241144283;0.8270968439978293;0.7987607538207093;-1.8965928911626171e-06;3.444266477915014e-06;1.0403105369367924;10.141858810933394;0.8354556317092731;0.015523685524130056;0.015745731104388767;0.7989998139475676;0.015076496928480714;0.7967004186035199
33.92898;1.0409885393535558;0.827196603164967;0.7987827085073871;-1.8399251420608905e-06;3.4559161517398156e-06;1.0404104341136493;10.140533430207276;0.8353390445575466;0.015523785035048655;0.015746652851906455;0.7990725349926091;0.01507683443193641;0.7965568476899313
33.93898;1.0408264685446267;0.8272992620543664;0.7988044082008345;-1.7834661334167836e-06;3.465966026031809e-06;1.040514455305901;10.139166755050148;0.8352240399660267;0.01552388151648924;0.015747537471591664;0.7991407262841699;0.01507710464918133;0.7964167599028052
33.94898;1.040655942609747;0.8274046137605572;0.7988263139384378;-1.7271069462945065e-06;3.4746048991941868e-06;1.0406221886200089;10.13776339314116;0.8351102250866691;0.015523977621929023;0.01574837283054953;0.7992040556789554;0.015077314759077982;0.7962804094206757
33.95898;1.0404771367843464;0.8275123031254713;0.7988489141185223;-1.670785622941039e-06;3.482025372332009e-06;1.040733417366976;10.136328509930273;0.8349971669356453;0.015524076815570104;0.015749147441286616;0.7992622275651513;0.015077471372732427;0.7961480730577745
33.96898;1.040290327512808;0.8276219009355765;0.7988726361592711;-1.6144776860214398e-06;3.488402726868116e-06;1.0408481474985176;10.134867317461786;0.8348844959949948;0.015524183754285652;0.01574985194710193;0.7993150979797047;0.015077579057496272;0.7960199786067713
33.97898;1.0400957992887796;0.8277329756599182;0.7988977948063969;-1.5581837011094174e-06;3.4938880677728732e-06;1.0409665403423833;10.133385034448647;0.8347719614843233;0.015524304946882256;0.01575048006288583;0.7993627346069299;0.015077639710541024;0.7958962806385738
33.98898;1.0398938054681224;0.8278450877929492;0.7989246082045421;-1.501928097147186e-06;3.49860734761212e-06;1.0410888163293008;10.131886291755091;0.8346593857858686;0.01552444829533511;0.01575102822945695;0.7994053630325079;0.0150776533681906;0.7957771019800016
33.99898;1.0396846144191452;0.8279577496473575;0.7989531945484848;-1.4457489744863201e-06;3.502657586818261e-06;1.04121516839584;10.130374081134715;0.834546579456662;0.015524621085167938;0.015751493571355597;0.7994432624677316;0.015077619410284923;0.795662585293829
34.00898;1.0394685375098391;0.8280703938536853;0.7989835653071455;-1.389693540565429e-06;3.5061052913255266e-06;1.0413457044647676;10.12884979937911;0.8344333207364132;0.015524828366693336;0.01575187227374411;0.7994766994296929;0.015077536544278914;0.7955529151832404
34.01898;1.0392459133703644;0.8281823781068162;0.7990156715904152;-1.3338221204396982e-06;3.5089948746234125e-06;1.0414804569836573;10.127314509743599;0.834319398963288;0.015525072726373938;0.01575215988357833;0.7995059218830693;0.015077401821653583;0.7954482939147363
34.02898;1.0390171595431137;0.8282930629153343;0.7990494270390381;-1.278204349245146e-06;3.511359953467376e-06;1.0416194397426084;10.125770010907535;0.8342046810281945;0.015525354880106593;0.01575235194103583;0.7995311789094016;0.015077210172811563;0.7953488896577905
34.03898;1.038782821561876;0.828401908804253;0.7990846681627842;-1.2229187390083057e-06;3.51323188391176e-06;1.0417626515849256;10.124219278338396;0.8340891613710175;0.015525674591606102;0.015752443763162344;0.7995527211957703;0.01507695531419571;0.7952548254242
34.04898;1.0385434851317372;0.8285084869610868;0.7991211589440372;-1.1680532608744075e-06;3.5146463854318722e-06;1.0419100271427182;10.122666337326105;0.8339729571316008;0.015526031451880962;0.015752430986174962;0.7995708118332747;0.015076630937396746;0.7951662136428552
34.05898;1.038299702514726;0.8286124254782569;0.7991586720270655;-1.1137011541242883e-06;3.5156483289124788e-06;1.0420614301388933;10.121115376841736;0.8338562769239761;0.015526425214809701;0.015752311620639826;0.7995857802949358;0.015076230800864636;0.795083189417641
34.06898;1.0380520636925459;0.828713400506017;0.7991970613680512;-1.059962732335104e-06;3.5162895506637406e-06;1.0422166914081161;10.119569919479595;0.8337393775603418;0.015526855698538086;0.015752087856552653;0.7995980399432903;0.015075748700536238;0.7950059313634886
34.07898;1.037801254159716;0.8288111817319294;0.7992362820781798;-1.0069406403632027e-06;3.516620826078963e-06;1.0423756447087267;10.118032857994804;0.8336225066027536;0.01552732206798491;0.01575176603873072;0.7996080257308592;0.015075179636367904;0.7949346729328381
34.08898;1.037547993391768;0.8289056341769113;0.7992763464424524;-9.547254687047674e-07;3.516685987900934e-06;1.0425381451634752;10.116506943204028;0.8335059051931586;0.015527822026709439;0.01575135499205864;0.7996161245884017;0.015074520916645521;0.7948696896868629
34.09898;1.0372929645763842;0.8289966713729399;0.799317255835206;-9.033919534080065e-07;3.516504976838369e-06;1.042704059794353;10.114995235235181;0.8333898717392175;0.015528351878988173;0.015750863626483015;0.7996226385565699;0.015073771642969375;0.7948112544223639
34.10898;1.0370368074795182;0.8290842706195874;0.7993589793076238;-8.529977089489792e-07;3.5160469236654824e-06;1.042873278251214;10.113501556753848;0.8332747563838898;0.015528906416587749;0.01575029920721256;0.7996277650886523;0.015072931594519114;0.7947595933820383
34.11898;1.0367801038496478;0.8291685272892227;0.7994014449319831;-8.035715218417756e-07;3.5152349667592268e-06;1.0430457699423674;10.112030922608598;0.8331608733710014;0.015529477852424102;0.015749667536444967;0.799631620560423;0.015072000947587115;0.7947148799804585
34.12898;1.0365233293893255;0.8292496220652611;0.7994445311603355;-7.551107120416974e-07;3.513987423583786e-06;1.0432215812249392;10.110589522226674;0.8330484641102003;0.015530055705008932;0.01574897416364483;0.799634290096963;0.015070980178995316;0.7946772466883709
34.13898;1.0362668473936347;0.8293277056518857;0.7994881151903465;-7.076009724582462e-07;3.512247915096344e-06;1.0434007498109534;10.109184162197302;0.8329377378616378;0.015530628710449244;0.015748224849826162;0.799635802963648;0.01506986894773447;0.7946467611066445
34.14898;1.0360109800049473;0.829402844918291;0.7995321143633742;-6.610348688643001e-07;3.5099836222628305e-06;1.0435832600416621;10.107821708726398;0.8328289065491861;0.015531187363943943;0.015747425328347744;0.7996360339996407;0.015068664470246072;0.7946233686247991
34.15898;1.0357560701994908;0.8294751045362772;0.7995764613502693;-6.154062750848713e-07;3.5071695037318073e-06;1.043769036429536;10.106508827127684;0.8327221804340925;0.015531725391455534;0.01574658145153267;0.7996346388283027;0.01506736112258441;0.7946068824439159
34.16898;1.0355024497387522;0.8295446359719769;0.7996210841929563;-5.706998717134785e-07;3.503777546271092e-06;1.043957910164598;10.10525172758314;0.8326177557576605;0.015532239463184687;0.01574569971710502;0.7996310808043892;0.01506595156869118;0.7945970445846446
34.17898;1.0352503943966058;0.8296116811980006;0.7996659128884797;-5.268966842495103e-07;3.4997861415772165e-06;1.044149620697;10.104055574164592;0.8325158158685473;0.015532727731010562;0.015744787287557602;0.79962471744543;0.015064428293493767;0.7945935829564053
34.18898;1.0350001329590024;0.8296765586544651;0.7997108656887626;-4.839816926645821e-07;3.495205740896645e-06;1.0443438448448208;10.10292376342151;0.8324165158553479;0.015533188622654667;0.015743851069416566;0.7996148872517265;0.015062785056809656;0.7945962230831438
34.19898;1.0347518456170857;0.8297396225542805;0.7997558347221938;-4.4194652546999873e-07;3.4900851675135374e-06;1.044540176444163;10.10185780010469;0.8323199750032044;0.01553362030175205;0.01574289653100969;0.7996009842988502;0.015061017628712732;0.7946046630903755
34.20898;1.0345056543716926;0.8298011537857508;0.7998007329793766;-4.008006943959638e-07;3.48449346029051e-06;1.0447381313248287;10.100858126445896;0.832226337294171;0.015534019926181168;0.01574192737556186;0.7995824937433486;0.01505912304491092;0.7946185174600583
34.21898;1.0342616439707042;0.8298612713674298;0.7998455670815539;-3.605911484316396e-07;3.47851591179275e-06;1.0449372450037773;10.099925300122347;0.8321358132163225;0.015534383221318738;0.015740945787782228;0.7995589552297154;0.015057098672239713;0.7946372853990128
34.22898;1.0340198879640752;0.8299199192657413;0.7998904186111527;-3.2140982752776333e-07;3.4722641335229836e-06;1.0451371986081732;10.099060563716549;0.8320486158386183;0.015534705254022205;0.01573995226715557;0.799529937721979;0.015054942785380214;0.7946603997318236
34.23898;1.0337804905763508;0.8299769098449393;0.799935341291161;-2.833709020011323e-07;3.4658710815139925e-06;1.0453378858114328;10.09826542112121;0.8319648796680603;0.015534980608739434;0.01573894547295486;0.7994950786801693;0.01505265573611855;0.7946873033027555
34.24898;1.0335436507937;0.8300320110364701;0.7999803131522836;-2.46576560972415e-07;3.459472319388571e-06;1.0455393685880978;10.097540956147634;0.8318846726460581;0.015535201920002769;0.015737922794125128;0.7994541331805277;0.015050240369024147;0.7947175008962022
34.25898;1.033309659958446;0.8300850011539918;0.8000252765431104;-2.110976695651445e-07;3.4531930841427506e-06;1.045741795301922;10.096887666009428;0.831808072784771;0.015535359219439793;0.01573688106833922;0.7994070019133693;0.015047701698034278;0.794750605324571
34.26898;1.0330787938314907;0.8301356541134822;0.8000701655691356;-1.7695553869948344e-07;3.4471536423297546e-06;1.0459454124258973;10.096305466557956;0.8317351786000129;0.015535441337740853;0.01573581736025193;0.7993536925744532;0.015045045811205901;0.7947863672444122
34.27898;1.0328512306129043;0.8301837444546378;0.8001149046147742;-1.441111946640916e-07;3.441487052469462e-06;1.0461506213755576;10.09579361476855;0.8316660423869392;0.015535437615905414;0.01573472994857634;0.7992942267362686;0.01504227869708919;0.7948246471757014
34.28898;1.0326270967087416;0.8302290923612661;0.8001594632770592;-1.1248582909361782e-07;3.4363450100042682e-06;1.0463579377216445;10.095350583111145;0.8316006505311159;0.015535338632843705;0.015733618310657303;0.799228602512328;0.015039406060270799;0.7948653529069356
34.29898;1.032406513202461;0.8302715602514943;0.8002039438359618;-8.198540263278952e-08;3.4318770245926992e-06;1.0465678925200306;10.094973645223105;0.831538975950879;0.01553513638774041;0.015732482287159726;0.7991568309902177;0.015036433852345512;0.7949084169100733
34.30898;1.03218954805624;0.8303110003665086;0.8002485805328822;-5.250279955063051e-08;3.4282073422742386e-06;1.0467809677339348;10.094658478924163;0.8314810383088411;0.015534824729011092;0.015731321676700615;0.7990789945607002;0.015033368604469516;0.7949538155083545
34.31898;1.031976219735553;0.8303472490507876;0.8002936575268916;-2.390848895948777e-08;3.4254357306145974e-06;1.0469975178523852;10.094399471686865;0.8314269471914615;0.01553439942737647;0.015730135800380306;0.7989953080599538;0.015030217937848419;0.7950015738623226
34.32898;1.031766594284007;0.8303801567729101;0.8003394564104572;3.951955649709823e-09;3.4236600145154004e-06;1.0472176758095326;10.094190919683198;0.8313769129397154;0.015533857338239702;0.015728923090058994;0.7989061468332107;0.015026991981585972;0.7950517362314338
