time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.33898;1.0315608194878207;0.83040954524765;0.800386231182506;3.1238213805988096e-08;3.422999112645743e-06;1.0474413158336706;10.094028361485645;0.8313312297085282;0.015533196032026254;0.015727681677673144;0.7988119988616914;0.015023703688078486;0.795104316864688
34.34898;1.0313590808212405;0.830435118198047;0.8004341394416281;5.809043469018124e-08;3.423573226217489e-06;1.0476680560336178;10.093908959886503;0.83129028483968;0.015532414485759366;0.015726410665568118;0.7987133579844339;0.015020366823037326;0.7951592421672355
34.35898;1.031161561589947;0.8304564477706949;0.8004831915006759;8.463924616562084e-08;3.4254500535313307e-06;1.047897298744955;10.09383108446073;0.8312545878678581;0.015531513655086919;0.015725111391315227;0.7986106288608731;0.015016994299953906;0.7952162958915923
34.36898;1.0309683981784499;0.8304730533591407;0.8005333084438099;1.1103652646894964e-07;3.428622434026848e-06;1.048128362573904;10.093793711461986;0.8312247417088557;0.01553049683389784;0.01572378785079163;0.7985040941895841;0.015013597955996105;0.7952751305013559
34.37898;1.0307796567019782;0.8304844960978074;0.800584433314503;1.3746561428492478e-07;3.433025007233444e-06;1.0483606072258793;10.093795557682911;0.8312013392878591;0.015529369684902766;0.015722445647251962;0.7983939390150008;0.015010188352703777;0.7953353654178731
34.38898;1.0305954083815143;0.8304904247139854;0.8006366087346113;1.641331338778613e-07;3.438559708285186e-06;1.048593422222051;10.093834334854385;0.8311848556421539;0.015528138786594686;0.01572109044645873;0.798280306840502;0.015006774322130833;0.7953966990285644
34.39898;1.030415848197673;0.830490567958391;0.8006900060360711;1.9125270070687295e-07;3.4451225533337655e-06;1.048826155025345;10.093906701630786;0.8311756009799584;0.015526810389668211;0.01571972704135069;0.7981633461186131;0.015003362592060367;0.7954589612783942
34.40898;1.0302413443217324;0.8304847344322077;0.8007449161915078;2.1902830434023007e-07;3.452615351647533e-06;1.0490580851972753;10.09400840800324;0.8311737474581535;0.015525391368716057;0.015718359648986758;0.7980432182559001;0.014999958408534547;0.7955220749564923
34.41898;1.0300723896678166;0.830472887852306;0.8008017072322814;2.476472356819641e-07;3.4609377351472524e-06;1.0492884701081149;10.094133823237437;0.8311794257925408;0.015523890025916165;0.015716993182577736;0.7979200685249715;0.014996567594143886;0.7955859939494603
34.42898;1.0299094416072376;0.8304552305173836;0.8008607713628639;2.772755857609106e-07;3.46999688919461e-06;1.0495166431466263;10.094275486510414;0.8311928438867426;0.015522315584802986;0.015715633752574957;0.797793981193155;0.014993197807132895;0.7956506865003045
34.43898;1.029752721975354;0.8304321825522114;0.8009225055104625;3.0806044705090896e-07;3.4797250898517392e-06;1.0497420687205086;10.094424988816993;0.8312143386395073;0.015520678486273923;0.015714287754434998;0.7976649967147803;0.014989857535734164;0.7957161353382286
34.44898;1.0296021476197588;0.8304043267282416;0.8009872956671643;3.4013683718413463e-07;3.490056202419464e-06;1.0499642876098727;10.094574347704118;0.8312443595830407;0.015518991258002308;0.015712960657713913;0.7975331956756682;0.014986554760181056;0.7957823577480156
34.45898;1.0294574348179872;0.8303723944026401;0.8010554590333374;3.736236080782294e-07;3.5008979852840347e-06;1.05018281421846;10.094716293944183;0.8312834485135888;0.015517268052002665;0.015711656215797103;0.797398739084858;0.014983296959551085;0.7958494120990528
34.46898;1.0293182594758525;0.8303372019982278;0.801127186576596;4.086220862996419e-07;3.5121511149496268e-06;1.050397071527449;10.094844130405509;0.831332204361705;0.01551552307743602;0.015710376429566443;0.7972618417899547;0.014980091372480492;0.7959173364246328
34.47898;1.0291843340425946;0.8302995615485874;0.8012025331342186;4.452191375598559e-07;3.5237350932039435e-06;1.0506063823221785;10.09495223103038;0.8313911952220919;0.015513769464518868;0.015709122464063;0.797122724550417;0.014976944468312988;0.7959861251801054
34.48898;1.029055416131867;0.8302602878873766;0.8012814708542444;4.83474633894391e-07;3.5355842867181328e-06;1.0508100001193974;10.095036552590994;0.8314608481755797;0.01551201894987871;0.015707895452368247;0.7969815626208482;0.014973861320849411;0.7960557984106647
34.49898;1.028931386961524;0.8302201948661001;0.8013639397279558;5.234147719624123e-07;3.5476369903869016e-06;1.0510071442212894;10.095094154572905;0.8315413920274277;0.01551028161737922;0.01570669642589264;0.7968384451815319;0.01497084522957514;0.7961264285913264
34.50898;1.028812344250496;0.8301799932144714;0.8014498077987665;5.650417605584672e-07;3.5598348893004308e-06;1.051197024169283;10.095121823527757;0.8316328958070481;0.015508565733845646;0.01570552626023449;0.7966933514319652;0.014967897862168275;0.796198090096235
34.51898;1.0286985682988308;0.8301402665240925;0.8015388188211218;6.083235687978255e-07;3.572122247257842e-06;1.0513788956588324;10.09511503858053;0.8317353387789267;0.015506878148822813;0.01570438601463179;0.7965461584432949;0.014965020132277027;0.7962708378468385
34.52898;1.0285904220121707;0.8301015739519326;0.8016306133190767;6.531680387023833e-07;3.584439512683679e-06;1.0515521327550075;10.09506819920699;0.8318486353089829;0.01550522485948823;0.01570327705560969;0.7963966947380398;0.014962212108675176;0.7963447028335405
34.53898;1.0284882332605618;0.8300644988311902;0.8017247719406887;6.99423872781612e-07;3.596720741224568e-06;1.0517162176619768;10.094975440732128;0.8319726207142952;0.015503611478431536;0.015702200591253504;0.7962448150834488;0.01495947134749604;0.7964196248135327
34.54898;1.028392198058829;0.8300296087116278;0.8018208413570759;7.46918266573534e-07;3.608896114027212e-06;1.0518707015979225;10.094831034997656;0.8321070047970385;0.015502043444358493;0.015701157063613934;0.7960904449944788;0.014956792248917383;0.7964953779053092
34.55898;1.0283024451197864;0.8299974450734312;0.8019183568283401;7.954962553905912e-07;3.620896810507447e-06;1.052015294570203;10.094629509179848;0.8322513174297123;0.015500525474184228;0.015700146282889526;0.7959335796878922;0.014954167911913218;0.7965715748668836
34.56898;1.028219157264554;0.8299685461733257;0.8020168818639583;8.450148401297784e-07;3.6326643545831873e-06;1.0521499633879094;10.094365959082806;0.8324049200637903;0.015499061113993007;0.015699167810854925;0.7957743042103116;0.01495159268157296;0.7966477277784703
34.57898;1.0281425442639078;0.8299434339954321;0.8021160551985872;8.95299011551199e-07;3.644162861173582e-06;1.0522748794624641;10.094036158962883;0.832567073637004;0.015497653558426822;0.015698220280594668;0.7956128665282208;0.014949063500942073;0.7967233147715475
34.58898;1.0280727713064266;0.8299225824537907;0.8022155974269886;9.461167388387169e-07;3.6553974140195727e-06;1.052390370801451;10.093636174407324;0.8327369676875027;0.015496306513814676;0.01569730041137814;0.7954497016440164;0.014946579694009829;0.7967978411817913
34.59898;1.0280099437430787;0.8299064065022234;0.8023152644704223;9.971930391403682e-07;3.666426542280164e-06;1.0524969373407962;10.093162339075175;0.8329137141403725;0.015495024053197904;0.015696403446611523;0.7952853203061098;0.014944141623483464;0.7968708627796877
34.60898;1.0279540726935286;0.8298952461726804;0.8024147806762961;1.0482440035278708e-06;3.6773441564626935e-06;1.0525951659736288;10.092612145677498;0.8330963720947998;0.015493811046361605;0.01569552409283781;0.7951201556189336;0.01494174997270357;0.7969419439898111
34.61898;1.0279050500081874;0.8298893282673392;0.8025138152231936;1.0990162796148674e-06;3.6882454323996816e-06;1.0526855852835524;10.091985145175004;0.8332839651401027;0.015492674646583117;0.015694656629448887;0.7949545162542472;0.014939406461016309;0.79701063890932
34.62898;1.0278626973457223;0.8298887457287724;0.802612027496335;1.1493020606390627e-06;3.6992072584721374e-06;1.0527686562064213;10.09128269032389;0.8334754701381171;0.015491624456988387;0.01569379526690322;0.7947886173092715;0.01493711431217812;0.797076557176123
34.63898;1.0278268528152887;0.8298934990711265;0.8027090935464346;1.1989166011101357e-06;3.7102854203163388e-06;1.0528448473787146;10.090506924225284;0.8336698776116466;0.015490670785450772;0.01569293462952279;0.7946225707706872;0.014934878051661507;0.7971394146474836
34.64898;1.027797449113183;0.8299035788510771;0.8028046644244629;1.2476837323526903e-06;3.7215162159922694e-06;1.0529146073307711;10.089660210421133;0.8338663278062327;0.015489823842869472;0.015692069410213512;0.7944563941598681;0.014932703195956007;0.7971990121439873
34.65898;1.0277745289049907;0.8299190131257411;0.8028983382074071;1.2954488751886197e-06;3.7329161276207596e-06;1.0529782535820371;10.088744977036145;0.8340641669776927;0.015489094824679124;0.015691194068384845;0.7942901288120897;0.014930595561661791;0.7972552205616725
34.66898;1.027758168223061;0.82993984810525;0.8029897135356066;1.3420786513266091e-06;3.744484673975969e-06;1.0530359363086652;10.08776367034204;0.8342628584965268;0.015488496404268437;0.015690302817671975;0.7941239583707432;0.014928561049985972;0.7973080140436243
34.67898;1.0277484110222015;0.8299660902077977;0.8030784607011239;1.3874401556143658e-06;3.7562141242013327e-06;1.0530877567027315;10.086719190828223;0.8344618483622823;0.015488041422318183;0.01568938983314377;0.7939582180601191;0.014926606345651685;0.7973574920764859
34.68898;1.0277453105727463;0.8299976713408783;0.803164305078104;1.4313993236190673e-06;3.7680966811363877e-06;1.0531339129615378;10.085615318048188;0.834660477310477;0.015487740958123953;0.015688450002460087;0.7937933118059783;0.0149247389781261;0.7974038373039503
34.69898;1.0277489718860628;0.830034465782837;0.8032469809289567;1.4738397080605262e-06;3.7801120692932395e-06;1.0531746668358786;10.084456425811481;0.8348579445584681;0.015487603653690821;0.01568747905916042;0.7936296225603863;0.01492296574193796;0.7974472485398652
34.70898;1.0277594747737164;0.8300763060216324;0.8033262973177315;1.5146708119535441e-06;3.792205434957753e-06;1.053210196133499;10.083247444268851;0.8350533262490296;0.015487636696944843;0.01568647248961787;0.7934675203202821;0.014921290597116752;0.7974879185175884
34.71898;1.0277768205573212;0.8301229560215448;0.8034022510083378;1.553822891844987e-06;3.804299262050705e-06;1.0532405461467353;10.081994424329405;0.83524567479533;0.015487846806263408;0.015685425029612676;0.7933074097045483;0.014919714197703556;0.7975260463759709
34.72898;1.0278010615914683;0.8301740873788469;0.8034750052343324;1.591237673909802e-06;3.816330296582965e-06;1.0532656553107291;10.08070468470119;0.8354341334659047;0.015488240352370302;0.01568433201582241;0.7931496959195475;0.014917235379535983;0.797561809992365
34.73898;1.027832433793885;0.8302293554022246;0.8035447682848805;1.6268639344795908e-06;3.8282524580217725e-06;1.0532853382960152;10.079386843501293;0.8356179570099952;0.015488822532995416;0.015683190710535002;0.7929947360771101;0.014915852679623092;0.7975954116445229
34.74898;1.0278712811413737;0.8302885080040106;0.803611737353892;1.660664121833388e-06;3.840014005200749e-06;1.0532993083978195;10.078050833395274;0.8357964799075551;0.0154895955952998;0.015681999449189733;0.7928428561377118;0.014914564644745535;0.7976269521203843
34.75898;1.0279178837107394;0.8303513471378958;0.8036761193878366;1.6926136691006955e-06;3.851556067611794e-06;1.0533073354267783;10.076707127635826;0.8359691251450192;0.015490558079956373;0.015680756496670615;0.7926943834671548;0.014913369438722207;0.7976565210016047
34.76898;1.0279723581464697;0.8304176199170606;0.8037381293392306;1.7226926090591917e-06;3.862820301558625e-06;1.0533093644637905;10.075365723894256;0.8361354247837784;0.01549170658713974;0.015679460889770885;0.7925496471293262;0.014912264712790559;0.7976842206617681
34.77898;1.0280346340152162;0.8304870082478818;0.8037979289005022;1.7508835228458922e-06;3.873737718608401e-06;1.0533054377897397;10.07403524027906;0.8362950347289123;0.015493037989822852;0.01567811304127829;0.7924089515001138;0.014911248348911698;0.7977101690819408
34.78898;1.0281044699690518;0.8305591695288786;0.8038555704541515;1.7771692014369907e-06;3.8842117189842535e-06;1.0532956127637554;10.072722111633794;0.8364477592670473;0.015494549850712549;0.015676713328035306;0.7922725671760219;0.014910319558668781;0.7977344282328566
34.79898;1.0281815121641347;0.8306337740668327;0.8039110258752864;1.8015381475498375e-06;3.894116849188886e-06;1.0532800215725844;10.071430562430505;0.8365935315013591;0.015496239661859677;0.015675261043014223;0.7921407706813559;0.014909479092831203;0.7977569750183393
34.80898;1.0282654034583243;0.8307106715418917;0.8039643714965063;6.6843570657981e-07;2.7969312812115915e-06;1.053258926860224;10.070163537892919;0.836732343582775;0.015498104316498592;0.015673755273874324;0.7920138779723144;0.01490872856141497;0.7977777565618976
34.81898;1.0283558519851594;0.8307894943964693;0.8040154143793841;6.889937688461098e-07;2.805309964723333e-06;1.0532327077152268;10.068923592885453;0.8368641964282904;0.015500140009955218;0.01567219631529813;0.7918922144730933;0.014908069790273185;0.7977967158946996
34.82898;1.0284525761908119;0.8308702522047401;0.8040642725210168;7.076772887533186e-07;2.8127831205786774e-06;1.0532018364040443;10.067712558203178;0.8369890875451087;0.01550234236103864;0.015670586717927114;0.7917760625771553;0.014907504543195173;0.7978137575852542
34.83898;1.028555247873177;0.8309528290214155;0.8041109295941599;7.245381958204219e-07;2.819284512933865e-06;1.0531668147501667;10.066530971892353;0.8371070048346694;0.015504706665716178;0.01566893163230167;0.7916656357785896;0.014907034247558541;0.7978287508823084
34.84898;1.0286635068753538;0.8310370689607183;0.8041553590884478;7.396568531380538e-07;2.8247546702930185e-06;1.053128041212145;10.065378614478783;0.8372179125428615;0.015507227651536056;0.01566723760048951;0.7915610788612507;0.01490665933184125;0.7978416161121497
34.85898;1.0287770012900532;0.8311227889940778;0.8041975609367541;7.531205856929611e-07;2.8291540812476666e-06;1.0530856842078302;10.064254990790339;0.837321735209364;0.015509898550049361;0.015665510640030706;0.7914625083291082;0.014906378633866312;0.7978523821266724
34.86898;1.0288954937900563;0.8312097212609478;0.8042375454607443;7.650141308653419e-07;2.8324544620873187e-06;1.0530396757656115;10.06315908928383;0.8374183719687514;0.015512710565248488;0.015663755070000864;0.791370105094169;0.014906189770293454;0.7978611512377936
34.87898;1.029018962653196;0.831297468233242;0.8042753159076542;7.754280220618579e-07;2.834599634602851e-06;1.0529898577297814;10.062089542576466;0.8375077683350841;0.015515653236693447;0.015661973175221177;0.79128419536786;0.01490608991140492;0.7978680776568743
34.88898;1.0291475230323974;0.8313855964217401;0.8043109088948831;7.844654485271383e-07;2.8354907072047483e-06;1.0529361533060306;10.061045119983314;0.8375899632574413;0.015518714972834424;0.01566016577144984;0.7912052335033735;0.01490607563449357;0.7978733684668635
34.89898;1.0292812488730898;0.8314737203853104;0.8043444384624797;7.922200605639368e-07;2.835014096312669e-06;1.0528786428537016;10.060024490554705;0.837665024675141;0.015521883780088;0.015658333286580346;0.7911336866399805;0.014906142480831951;0.7978772308311227
34.90898;1.0294201050620182;0.8315614998599937;0.8043760655485457;7.98740096465965e-07;2.8330722373733404e-06;1.0528175687737897;10.059025727311349;0.8377329440282026;0.015525148435608318;0.015656476207134375;0.7910699025397295;0.014906285400163642;0.7978798233207884
34.91898;1.0295639859431764;0.8316486640975398;0.8044059225893039;8.04039585463968e-07;2.8295869318339655e-06;1.0527533121447692;10.058046447544148;0.8377936241397799;0.015528498395612786;0.015654594661204585;0.79101404592891;0.014906499464485155;0.7978812691897235
34.92898;1.0297127517494407;0.8317350352329935;0.8044341034717519;8.081440728770747e-07;2.8244888102247014e-06;1.0526863390418897;10.057084075669257;0.8378469786450277;0.015531922049014029;0.015652688275590323;0.7909661173232005;0.014906779742030127;0.7978816811747048
34.93898;1.0298662296838494;0.83182047539173;0.8044607073124864;8.111024689635039e-07;2.817708902138213e-06;1.0526171423706412;10.056135680646463;0.8378930174003602;0.015535406255733727;0.015650756883460102;0.7909260262169991;0.014907119940642805;0.7978811407256572
34.94898;1.0300241782128994;0.8319048327318712;0.8044858397013402;8.129653590519528e-07;2.8091738708986147e-06;1.0525462166856534;10.055197797041368;0.8379318406261174;0.015538937424850107;0.015648801032171065;0.7908937053207399;0.014907510829965864;0.7978796423533917
34.95898;1.0301862860832258;0.8319879732916831;0.8045095489029447;8.137681148690421e-07;2.798818513763723e-06;1.0524740498809813;10.054266628471218;0.8379636267206915;0.015542501352971576;0.01564682185173364;0.7908691913292925;0.014907940680038562;0.7978770830637407
34.96898;1.0303522346951166;0.8320698434207531;0.8045317195358188;8.135325051859714e-07;2.786615438717687e-06;1.0524010860092523;10.05333845446104;0.8379886789787043;0.01554608199355249;0.01564482074680309;0.7908525875789498;0.014908397526084867;0.7978733387005991
34.97898;1.0305217000820537;0.832150457041002;0.80455201746242;8.122874317487123e-07;2.772586718941212e-06;1.0523276753092405;10.052409830682462;0.8380074418478104;0.015549661128477884;0.015642799039264108;0.7908439842307993;0.014908869977010936;0.7978683538778785
34.98898;1.0306943443269543;0.8322298193683836;0.8045699677789354;8.100858904718672e-07;2.756787461661458e-06;1.052254091775734;10.051477574266375;0.8380204309848757;0.015553219280332717;0.015640758094210283;0.7908434349426183;0.014909346119131701;0.7978621400429373
34.99898;1.0308699497429588;0.8323078791794558;0.8045850553554758;8.069996680266727e-07;2.739293868514205e-06;1.0521806025902711;10.05053915356521;0.8380281589200894;0.01555673719502823;0.015638699757908173;0.7908509207496061;0.01490981390528433;0.7978546793766829
35.00898;1.0310485269130116;0.8323845480601799;0.8045967425644756;8.031100367963467e-07;2.7202071853074348e-06;1.052107478306989;10.04959340679428;0.8380311057555203;0.015560197539919359;0.01563662631557739;0.7908662631881341;0.014910263421785933;0.7978458463560942
35.01898;1.0312302160590645;0.8324597485827792;0.8046045047355406;7.984998555612103e-07;2.6996596134598314e-06;1.0520349382756473;10.048640313991996;0.8380297285727036;0.015563586104939464;0.01563454100066493;0.7908891108885618;0.014910687679308542;0.7978354568674806
35.02898;1.031415139685905;0.8325334220137305;0.8046079233553686;7.932362230163569e-07;2.677812568722084e-06;1.0519630953581716;10.047679890601755;0.8380244719158582;0.015566891255008061;0.01563244920104948;0.790919026486519;0.014911081277984673;0.7978234084972625
35.03898;1.0316033538797633;0.832605492695626;0.804606705204955;7.873599322118159e-07;2.6548367784073434e-06;1.0518919064128793;10.046711849929878;0.8380157269066097;0.015570102820170493;0.015630358301162262;0.7909555455628929;0.014911439290514802;0.7978097408669456
35.04898;1.03179484126989;0.832675851902013;0.8046006240836306;7.809009336614919e-07;2.630884885566782e-06;1.0518211307823953;10.045736315426598;0.8380037944561629;0.015573212242174308;0.01562827661353136;0.7909981678548718;0.014911757355365938;0.7977946014063193
35.05898;1.0319895009929152;0.8327443701559574;0.8045895073154365;7.73893896021482e-07;2.606079011970631e-06;1.0517503222103926;10.044754674211646;0.8379888882579719;0.015576212216230423;0.015626213455820066;0.7910463655485274;0.014912032443540573;0.7977782501486692
35.06898;1.032187157875684;0.8328109169343902;0.8045732404537832;7.663639734074263e-07;2.5805007871123637e-06;1.0516788868858846;10.043769839528494;0.8379711047819682;0.015579094616442758;0.01562417943394734;0.791099672365287;0.014912263710209692;0.7977610569331791
35.07898;1.0323875743897348;0.8328753532152875;0.804551721393009;7.583108027795708e-07;2.5541688571778854e-06;1.0516062041230296;10.042785468024958;0.8379504026749242;0.015581849064331433;0.015622184707918317;0.7911577809458091;0.014912452863039103;0.7977434060212469
35.08898;1.0325904460228785;0.8329374870975753;0.8045248296801994;7.497197720370024e-07;2.5270358645987847e-06;1.051531721120448;10.041804910514683;0.837926691511897;0.01558446383414158;0.015620236252633196;0.7912205009055336;0.014912603132539707;0.7977256206809996
35.09898;1.032795379072465;0.8329970887432481;0.8044924435722759;7.405773381472259e-07;2.499027579933157e-06;1.0514550021218536;10.040830962273978;0.8378999431984131;0.015586928126590715;0.015618337306690261;0.7912876119086147;0.014912717153634196;0.7977079856674549
35.10898;1.0330018534838794;0.8330539833848417;0.8044544661017283;7.30877954293068e-07;2.4700800585887397e-06;1.051375788805964;10.039866061409827;0.8378701898190272;0.015589233758939834;0.01561648912769692;0.7913588057970429;0.014912796189557763;0.7976907722065785
35.11898;1.0332092355894762;0.833108082226305;0.8044108786859447;7.206407253728597e-07;2.440149346784218e-06;1.051294028918118;10.038912446000335;0.8378374485431027;0.015591375316727673;0.015614692543327122;0.7914337332863053;0.01491284116387891;0.7976742100134852
35.12898;1.0334168864930908;0.833159300389228;0.8043618123303112;7.099269627452531e-07;2.4092193901701062e-06;1.0512098213690917;10.037972212143991;0.8378017007223509;0.015593349682903485;0.015612948338407396;0.7915120169037752;0.014912853373395872;0.7976584744027578
35.13898;1.0336243056352905;0.8332075023030937;0.8043075597011535;6.988363313124821e-07;2.377302849979077e-06;1.0511233099606485;10.037047082839287;0.8377629499809733;0.015595155872580813;0.015611257165355765;0.7915932399279224;0.014912834784328673;0.7976437225721649
35.14898;1.033831195975931;0.8332525768101228;0.8042485151288158;6.874790691217604e-07;2.34443383378958e-06;1.0510346141957996;10.036138233292943;0.837721273268788;0.015596795269288434;0.015609619480178695;0.791676988469187;0.014912788552588086;0.7976301027386671
35.15898;1.034037382991909;0.8332945317085999;0.8041850997087773;6.75940625503515e-07;2.3106745604929696e-06;1.050943863217247;10.035246414109814;0.8376768224339342;0.01559827230989343;0.015608035276118851;0.7917629023940936;0.014912718452898148;0.7976176988638298
35.16898;1.0342426896480916;0.8333334823340532;0.8041177183284564;6.642700274355289e-07;2.276116385798185e-06;1.0508512522252986;10.034372005303712;0.8376298085649081;0.015599594512205675;0.015606503741289857;0.7918506819651934;0.014912627498796049;0.7976065030696201
35.17898;1.034446908050136;0.83336958272349;0.8040467511013272;6.524957469246842e-07;2.2408613416493107e-06;1.05075702453478;10.033515078479267;0.8375804736627518;0.015600770954530345;0.015605023459835032;0.7919400675927557;0.014912517711117013;0.7975964579518873
35.18898;1.0346498324536342;0.8334029858685393;0.8039725550156596;6.40640746023914e-07;2.2050075553451994e-06;1.0506614250509776;10.032675588665782;0.8375290571632996;0.01560181071250712;0.015603592871778612;0.7920308214542324;0.014912390734333392;0.7975874986383752
35.19898;1.0348512730205335;0.8334338364753066;0.8038954646975178;6.287261188832112e-07;2.1686464782896477e-06;1.0505646842902914;10.03185346937732;0.8374757835068193;0.015602722396864239;0.015602210439235317;0.7921227209946956;0.014912248117161747;0.7975795620060606
35.20898;1.0350510545175462;0.8334622718647401;0.8038157937635928;6.167711728733059e-07;2.1318632634268395e-06;1.0504670184732858;10.031048633495717;0.8374208628028016;0.015603514166925963;0.015600874659065712;0.7922155584724958;0.014912091324144373;0.797572585894419
35.21898;1.0352490162135466;0.8334884229387861;0.80373383658039;6.047936487965168e-07;2.0947369401712245e-06;1.0503686293653698;10.030260977542026;0.8373644908975086;0.015604193744549452;0.015599584080395188;0.792309140736585;0.014911921742576705;0.7975665102150022
35.22898;1.035445011958173;0.8335124144204443;0.8036498695911825;5.928100340763775e-07;2.0573406075211974e-06;1.0502697048748184;10.029490387023968;0.837306849532484;0.015604768438730562;0.015598337296284587;0.7924032884126967;0.014911740684111158;0.7975612785144782
35.23898;1.0356389100150036;0.8335343647116166;0.8035641518970141;5.808358574786356e-07;2.0197419444198933e-06;1.0501704200855242;10.028736732367143;0.8372481079190498;0.015605245170821536;0.015597132927303945;0.7924978347341092;0.014911549381130648;0.7975568382053628
35.24898;1.035830592854281;0.8335543865351666;0.8034769257869696;5.688857272649283e-07;1.982003871616293e-06;1.0500709381373892;10.02799986239574;0.8371884248971836;0.015605630488039113;0.015595969618671867;0.7925926246724614;0.01491134898511904;0.7975531397270917
35.25898;1.0360199565412531;0.8335725881359595;0.8033884179082881;5.569730778449093e-07;1.9441851197132588e-06;1.0499714109691813;10.027279604926603;0.8371279501499691;0.015605930575164118;0.015594846040586348;0.7926875142856192;0.014911140567702033;0.7975501356247807
35.26898;1.0362069094039437;0.8335890734283815;0.8032988405739518;5.451099790457347e-07;1.9063407066976216e-06;1.049871980007905;10.0265757681718;0.8370668247018318;0.015606151268288251;0.015593760886897835;0.7927823697865469;0.014910925125926464;0.7975477798554579
35.27898;1.0363913705987793;0.8336039413071605;0.8032083924327447;5.333072286452989e-07;1.8685221849445893e-06;1.0497727764977214;10.025888138405497;0.8370051812650556;0.015606298067535556;0.01559271288201092;0.7928770667049191;0.014910703594619053;0.7975460279341364
35.28898;1.0365732688621578;0.8336172856417873;0.8031172588990335;5.215746366190297e-07;1.8307775610051245e-06;1.0496739216161477;10.025216478887874;0.8369431440455787;0.015606376153661517;0.015591700790374748;0.7929714898913731;0.014910476859059127;0.797544838138416
35.29898;1.0367525411181264;0.8336291956236312;0.8030256129967338;5.099213651316507e-07;1.7931512680402939e-06;1.049575526545559;10.024560537502824;0.8368808283396197;0.015606390410995945;0.015590723415852116;0.7930655335954342;0.014910245759133824;0.7975441723878289
35.30898;1.036929131543983;0.8336397557861185;0.8029336161284977;4.983560344271775e-07;1.7556843634718853e-06;1.0494776920795217;10.023920058709379;0.836818340824368;0.01560634545019567;0.01558977959446763;0.7931591005280423;0.014910011078519475;0.7975439958765134
35.31898;1.0371029919944426;0.8336490460713535;0.8028414182406749;4.86886449930477e-07;1.7184147068810692e-06;1.0493805085618617;10.023294785115267;0.8367557803074702;0.01560624562242251;0.015588868191301003;0.7932521002634034;0.014909773530146924;0.7975442763363115
35.32898;1.0372740830345466;0.8336571418257444;0.8027491581373771;4.7551940556064234e-07;1.6813772060709422e-06;1.0492840573781703;10.022684450318344;0.83669323818488;0.015606095028599222;0.0155879880954677;0.7933444480108;0.014909533756902791;0.7975449836729496
35.33898;1.037442374150488;0.8336641138412291;0.8026569645491801;4.6426086037637533e-07;1.6446042546407773e-06;1.0491884132985536;10.022088776491165;0.8366307985757178;0.015605897533884416;0.015587138202459739;0.7934360648204577;0.014909292342051192;0.7975460896207286
35.34898;1.0376078428563213;0.8336700290898001;0.8025649571205971;4.531161942333218e-07;1.6081260264309277e-06;1.0490936463528602;10.021507478504798;0.8365685387527544;0.01560565678508405;0.015586317395951056;0.7935268787443702;0.014909049819851156;0.7975475672788443
35.35898;1.0377704731535602;0.8336749516693592;0.8024732468148091;4.4209031648700296e-07;1.5719704383204028e-06;1.048999822407677;10.020940268144054;0.8365065301183928;0.01560537622170995;0.015585524550730923;0.7936168251375117;0.01490880668840296;0.7975493908290353
35.36898;1.0379302542995734;0.8336789432202758;0.8023819361772058;4.3118763624533117e-07;1.536162992680701e-06;1.0489070021886695;10.020386857189758;0.8364448391653938;0.015605059078811307;0.015584758556314122;0.7937058461726574;0.014908563416265464;0.7975515355623747
35.37898;1.0380871805267688;0.8336820628754359;0.8022911194575688;4.204118884977122e-07;1.5007266864306374e-06;1.0488152399680972;10.01984696373625;0.8363835277521757;0.015604708388461817;0.015584018337713003;0.7937938903761461;0.014908320434945627;0.7975539782462421
35.38898;1.0382412512138086;0.8336843670926709;0.802200882729914;4.0976601720746246e-07;1.465682134178502e-06;1.0487245832552654;10.01932031716203;0.836322652857984;0.015604326991937752;0.015583302863673832;0.7938809117266831;0.01490807813334038;0.7975566973796493
35.39898;1.0383924711364376;0.8336859096472087;0.8021113045048552;3.9925243164408804e-07;1.4310479570771096e-06;1.0486350734165528;10.018806654555158;0.8362622663268809;0.015603917560521182;0.015582611155583362;0.7939668686188783;0.014907836865321872;0.7975596729535477
35.40898;1.0385408503972298;0.8336867417230944;0.8020224565537444;3.888734224547972e-07;1.396841151726241e-06;1.0485467467774068;10.018305717954327;0.8362024145197884;0.015603482607034324;0.015581942297870742;0.7940517235644199;0.014907596957457612;0.7975628861838175
35.41898;1.0386864030463376;0.8336869122236262;0.8019344044842787;3.786314270253493e-07;1.363077185108996e-06;1.0484596359024774;10.017817260096532;0.8361431384836718;0.015603024489648664;0.015581295436133458;0.7941354432828079;0.01490735871680879;0.7975663193424237
35.42898;1.0388291447967541;0.8336864683540883;0.8018472080995832;3.685292175702086e-07;1.3297698917958746e-06;1.048373771039051;10.017341048774334;0.8360844752760209;0.015602545425093569;0.015580669765479867;0.7942179986366371;0.014907122444021419;0.7975699552490172
35.43898;1.0389690917680976;0.8336854559387028;0.8017609218044923;3.585699081566121e-07;1.296931349390618e-06;1.0482891816924425;10.016876864613373;0.836026459271536;0.015602047509550653;0.015580064525521695;0.7942993645976244;0.014906888430814516;0.7975737766282125
35.44898;1.0391062609716641;0.8336839194748744;0.8016755953402893;3.4875666693931844e-07;1.2645719041367684e-06;1.0482058970634922;10.01642449934166;0.8359691225116178;0.015601532734748767;0.01557947900262439;0.7943795203861828;0.014906656935588505;0.7975777660534576
35.45898;1.0392406712905093;0.8336819021111194;0.8015912742774063;3.390923371720866e-07;1.2327003983063515e-06;1.0481239445568606;10.0159837543903;0.8359124943438615;0.015601002996291607;0.015578912521948454;0.7944584494704608;0.014906428169125695;0.7975819065923926
35.46898;1.0393723438770033;0.8336794452010898;0.8015079995814951;3.295791511990382e-07;1.2013244202320098e-06;1.0480433481111733;10.01555443502111;0.8358566008935028;0.015600460093551087;0.015578364433409122;0.7945361390471738;0.014906202307763516;0.7975861824024011
35.47898;1.0395013024908197;0.8336765876971342;0.8014258069677026;3.20218620834879e-07;1.1704504448114534e-06;1.0479641280379273;10.015136344784858;0.8358014652446762;0.015599905721992385;0.01557783411195821;0.7946125790899417;0.014905979509931383;0.7975905787325055
35.48898;1.0396275739121366;0.8336733658254428;0.8013447269491482;3.11011628750295e-07;1.1400838942627101e-06;1.04788630145579;10.014729283670025;0.8357471083011956;0.015599341466425753;0.015577320958630507;0.7946877613241813;0.014905759918742626;0.7975950814720675
35.49898;1.0397511872040128;0.8336698130391555;0.8012647853213557;3.0195862595995274e-07;1.1102291841790202e-06;1.0478098820600923;10.014333043367566;0.8356935491885263;0.01559876880240898;0.015576824389616618;0.794761678518873;0.014905543662653656;0.7975996768138517
35.50898;1.0398721720027986;0.8336659604391775;0.8011860035538424;2.9305980282049395e-07;1.0808898169875993e-06;1.0477348797684825;10.013947397480875;0.8356408048757027;0.015598189102418121;0.015576343828316273;0.7948343245692688;0.014905330858289786;0.7976043515937155
35.51898;1.039990557568657;0.8336618372633191;0.8011083993416871;2.8431517350532917e-07;1.0520684952144639e-06;1.0476613008722055;10.013572097739534;0.8355888900606244;0.015597603641508116;0.015575878701926315;0.7949056951642677;0.014905121606415172;0.7976090938458978
35.52898;1.04010637306011;0.8336574704053308;0.8010319873916095;2.757245843483775e-07;1.0237671388007558e-06;1.0475891486109379;10.013206885591618;0.8355378179090074;0.015597013606330883;0.015575428441571944;0.7949757880811649;0.01490491598244526;0.7976138929492763
35.53898;1.0402196481509198;0.8336528834147718;0.8009567798564791;2.672876863812818e-07;9.959867150644737e-07;1.0475184240578521;10.012851506127955;0.8354876004858421;0.015596420105317458;0.015574992488259283;0.7950446028776975;0.01490471403358267;0.7976187395806446
35.54898;1.0403304131457916;0.8336480968577301;0.8008827867397461;2.5900387218144e-07;9.68727001149616e-07;1.0474491265357837;10.012505708841662;0.8354382483159531;0.015595824172846615;0.015574570291022988;0.7951121407799885;0.014904515785818709;0.7976236255351902
35.55898;1.0404386984403307;0.8336431300148813;0.8008100167688778;2.5087219313701566e-07;9.419866738950433e-07;1.0473812531013462;10.012169246878198;0.8353897704914031;0.015595226774780271;0.015574161292665074;0.7951784049677855;0.014904321248707298;0.7976285434473157
35.56898;1.0405445344319175;0.8336380017830879;0.8007384777482652;2.428913299508515e-07;9.157638866779792e-07;1.047314797909141;10.011841882362335;0.8353421755352481;0.01559462882072754;0.015573764921506653;0.7952434003477266;0.014904130414794723;0.7976334865480859
35.57898;1.0406479521709104;0.8336327304203739;0.8006681758427695;2.3505959579389434e-07;8.90056706226637e-07;1.0472497521501813;10.011523384991776;0.8352954714204289;0.015594031169219591;0.015573380599763426;0.7953071324664446;0.014903943258715602;0.7976384482082682
35.58898;1.040748983602177;0.8336273335663903;0.8005991149665076;2.273750356106232e-07;8.648628484899313e-07;1.0471861046627062;10.011213523239864;0.8352496645495363;0.015593434618919572;0.01557300775814263;0.795369606814845;0.014903759734006683;0.7976434213439912
35.59898;1.0408476616036537;0.8336218284807578;0.8005312969972518;2.1983568816806152e-07;8.401792918474915e-07;1.047123842596639;10.010912058115743;0.8352047590916724;0.015592839907034771;0.015572645854292126;0.7954308295480588;0.014903579774760721;0.7976483981017631
35.60898;1.0409440203742726;0.833616231725211;0.8004647220914957;2.1243973502201598e-07;8.160023571190744e-07;1.0470629516321401;10.010618742505267;0.8351607574833767;0.015592247724360724;0.015572294399006684;0.7954908086263652;0.014903403306718414;0.7976533699992363
35.61898;1.0410380958652286;0.8336105588805109;0.8003993888119593;2.0518549867802693e-07;7.923279345641853e-07;1.047003416483375;10.010333322574732;0.8351176612745834;0.01559165871934027;0.015571952970641876;0.7955495539636923;0.014903230252951538;0.7976583287075656
35.62898;1.0411299261563838;0.8336048248996585;0.8003352944992859;1.9807146081675827e-07;7.691515982261987e-07;1.046945221601273;10.010055539942632;0.8350754711268973;0.015591073483273779;0.015571621202998494;0.7956070766425067;0.014903060527557807;0.7976632669661627
35.63898;1.0412195512875686;0.8335990446905795;0.8002724355380942;1.910961034448964e-07;7.464687039404087e-07;1.0468883512841665;10.009785138496227;0.8350341863255651;0.01559049254711592;0.015571298765050113;0.7956633883604349;0.0149028940292083;0.7976681784267194
35.64898;1.0413070124825126;0.8335932333949104;0.8002108073052855;1.842576390119626e-07;7.242744967157734e-07;1.0468327899712324;10.009521871809612;0.8349938047263054;0.015589916393327663;0.015570985350418818;0.7957185017624873;0.014902730647241872;0.7976730568888523
35.65898;1.041392351692786;0.8335874060856403;0.8001504043939266;1.775539602304818e-07;7.025641118481508e-07;1.0467785230515902;10.009265504858645;0.8349543232944332;0.01558934545529417;0.015570680676313205;0.7957724307801489;0.01490257027694829;0.7976778964184043
35.66898;1.0414756116378718;0.8335815770737963;0.8000912210172472;1.7098277606411714e-07;6.813323793407286e-07;1.0467255370226238;10.009015814666283;0.8349157388106273;0.01558878010360621;0.015570384485597973;0.7958251902316544;0.014902412823709453;0.797682692054277
35.67898;1.0415568358610217;0.8335757596485892;0.8000332509322863;1.6454180683183633e-07;6.605736844573342e-07;1.0466738188276168;10.008772592535065;0.8348780480898057;0.015588220641231075;0.015570096545657712;0.7958767951335867;0.014902258194462795;0.7976874401552877
35.68898;1.0416360681932044;0.8335699665977702;0.79997648695576;1.5822890631889267e-07;6.402821739668373e-07;1.0466233550345443;10.008535641115785;0.8348412478125045;0.015587667313969749;0.015569816643281303;0.7959272602025813;0.014902106293058636;0.7976921384398125
35.69898;1.0417133515821138;0.8335642103581624;0.7999209205791222;1.520419875679908e-07;6.204521199586194e-07;1.0465741314332682;10.008304766906607;0.8348053341718785;0.01558712032437637;0.015569544581962007;0.7959765999759212;0.014901957017462102;0.797696785616771
35.70898;1.0417887274030042;0.8335585018418576;0.799866541619764;1.4597894314741128e-07;6.010780631431912e-07;1.046526133452012;10.008079776724578;0.8347703022649909;0.015586579840657333;0.01556928018369637;0.7960248294092437;0.01490181025833961;0.7977013804389094
35.71898;1.0418622356484755;0.8335528492313391;0.7998133379226463;1.400376781487596e-07;5.821546203221449e-07;1.0464793463105266;10.00786047812247;0.8347361458304917;0.01558604600170674;0.015569023287705529;0.7960719639275451;0.014901665908408666;0.7977059210887321
35.72898;1.0419339157355487;0.8335472582661662;0.7997612956978501;1.3421615159908042e-07;5.636761791619833e-07;1.0464337542441868;10.007646682364976;0.834702857252735;0.015585518921474986;0.015568773744128841;0.7961180188103478;0.01490152387575492;0.7977104056403728
35.73898;1.042003807828583;0.8335417332044645;0.7997104001741688;1.2851248681706428e-07;5.456368181133979e-07;1.046389340105662;10.007438209175366;0.8346704274387301;0.015584998696647432;0.015568531404646218;0.7961630085593367;0.014901384088767256;0.7977148327024399
35.74898;1.0420719533851528;0.8335362773604348;0.7996606358118176;1.2292505832627055e-07;5.280304755798651e-07;1.0463460856009772;10.007234887048105;0.8346388459413746;0.015584485407775402;0.01556829611354692;0.7962069466014814;0.01490124649164524;0.7977192012465052
35.75898;1.042138394030461;0.8335308935134805;0.7996119865372262;1.1745236794141897e-07;5.108511102734123e-07;1.0463039715678737;10.00703655012251;0.8346081011857129;0.015583979102634794;0.015568067710847375;0.7962498456737722;0.014901111040091423;0.7977235102215979
35.76898;1.0422031701314527;0.8335255843933649;0.7995644363940048;1.1209291830318499e-07;4.940927970515073e-07;1.0462629785171065;10.006843036616123;0.834578180991572;0.015583479783221462;0.015567846045069061;0.7962917185778924;0.014900977702757912;0.7977277583590078
35.77898;1.0422663202806686;0.8335203531148974;0.7995179699477308;1.0684524916600826e-07;4.777497813628489e-07;1.0462230872230034;10.00665418954627;0.8345490734218194;0.015582987415000246;0.015567630983230807;0.7963325786731515;0.014900846461962514;0.7977319438686461
35.78898;1.0423278814158121;0.8335152033720996;0.7994725722889029;1.0170799818538733e-07;4.61816382871193e-07;1.0461842792563614;10.006469861225959;0.8345207667148523;0.015582501945865334;0.01556742241385472;0.7963724404310597;0.014900717310231527;0.797736064654804
35.79898;1.0423878889627107;0.8335101392119008;0.799428229084533;9.667993607162376e-08;4.4628675999020614e-07;1.0461465373786134;10.006289918716917;0.8344932484652515;0.015582023329547797;0.015567220238638732;0.7964113199098208;0.014900590246992113;0.7977401190102766
35.80898;1.0424463765560104;0.8335051647497753;0.7993849264439029;9.175998693581334e-08;4.31154590701713e-07;1.0461098447707213;10.006114242172817;0.8344665052712592;0.01558155155037071;0.015567024358312115;0.7964492343295091;0.014900465274980313;0.7977441057926552
35.81898;1.0425033760038214;0.8335002840255695;0.7993426505441161;8.694720615659128e-08;4.164128802032546e-07;1.046074183542569;10.00594271747657;0.8344405227431219;0.015581086625544239;0.015566834664860432;0.7964862013250665;0.014900342392178892;0.7977480239751482
35.82898;1.0425589186205468;0.8334955007533015;0.7993013875658127;8.22407612670459e-08;4.020542001240849e-07;1.0460395342762336;10.00577523500417;0.8344152855664696;0.01558062858655838;0.01556665103965878;0.7965222386361247;0.014900221584751613;0.797751871961233
35.83898;1.0426130369041322;0.8334908181167373;0.7992611239254044;7.76398933131148e-08;3.8807108474244097e-07;1.046005876632417;10.00561169658089;0.8343907778414114;0.015580177472319556;0.015566473354553224;0.7965573638143324;0.014900102827144901;0.7977556473378163
35.84898;1.0426657645658917;0.83348623891854;0.7992218465473548;7.314383531343587e-08;3.744561496968874e-07;1.0459731900212645;10.00545201703563;0.8343669833813582;0.015579733334115898;0.015566301477622974;0.7965915940648755;0.0148999860833361;0.797759347516257
35.85898;1.042717135417097;0.8334817657900723;0.7991835429768578;6.875177030943776e-08;3.612020413296483e-07;1.0459414537252774;10.005296114387416;0.8343438854030418;0.015579296231612565;0.015566135284734812;0.796624946720772;0.014899871304310561;0.7977629704615092
35.86898;1.0427671829038865;0.8334774011653184;0.7991462008734456;6.446279649980045e-08;3.483013751380509e-07;1.0459106463834824;10.005143901796174;0.8343214658194246;0.015578866223828574;0.015565974669008005;0.7966574396257967;0.014899758425532948;0.7977665146791563
35.87898;1.0428159401622756;0.8334731472810298;0.7991098071999967;6.027584979356823e-08;3.3574658826872854e-07;1.045880745768346;10.004995290455565;0.8342997049169497;0.015578443361074404;0.015565819539325672;0.7966890908165705;0.014899647368517021;0.7977699788351269
35.88898;1.042863439932575;0.8334690061201221;0.7990743480392821;5.6189581452630906e-08;3.235297452140718e-07;1.0458517294071599;10.004850195409976;0.8342785820179743;0.015578027677108927;0.015565669819803002;0.796719918228747;0.014899538050290475;0.7977733616314207
35.89898;1.0429097146091146;0.8334649791652692;0.7990398088505044;5.2202192590832376e-08;3.116424790514153e-07;1.0458235752056682;10.004708533837038;0.8342580768771133;0.015577619188044284;0.015565525451160996;0.796749939959823;0.014899430397418595;0.7977766619449129
35.90898;1.0429547964264878;0.8334610674088841;0.7990061744274964;4.8311434530032496e-08;3.0007613724773034e-07;1.0457962616961425;10.004570218359776;0.834238170550855;0.01557721789355298;0.015565386374983956;0.7967791748932957;0.014899324350245874;0.7977798789855729
35.91898;1.042998717577972;0.8334572716338762;0.7989734286703656;4.451482639217209e-08;2.8882194301382884e-07;1.0457697679915532;10.004435157141463;0.834218844830695;0.01557682378010875;0.015565252514221285;0.7968076430627102;0.014899219856314545;0.7977830123216976
35.92898;1.0430415100619748;0.8334535925564585;0.7989415548618428;4.080972182069561e-08;2.778710814733735e-07;1.0457440733653762;10.004303262670811;0.8342000812256082;0.015576436840045138;0.015565123771227447;0.7968353650585718;0.014899116866318878;0.797786061761071
35.93898;1.0430832050560706;0.8334500305543002;0.7989105365423245;3.7193180897220297e-08;2.67214946108072e-07;1.0457191573257774;10.004174460198238;0.8341818609922964;0.015576057090704634;0.015565000037165143;0.7968623609421794;0.014899015333912835;0.7977890272261814
35.94898;1.0431238321230023;0.8334465850519626;0.7988803580067796;3.366199813296078e-08;2.568454385104858e-07;1.0456950005040255;10.004048688059253;0.8341641658090957;0.015575684571466377;0.015564881210318106;0.7968886498141123;0.014898915210994063;0.7977919086636195
35.95898;1.043163418787354;0.8334432540652312;0.7988510039360268;3.0212831418626966e-08;2.467548687877022e-07;1.0456715851605967;10.003925886162376;0.8341469781492316;0.015575319328913938;0.01556476721468236;0.7969142501897956;0.014898816438967132;0.7977947059062893
35.96898;1.0432019905582892;0.8334400341641843;0.7988224588534092;2.684220475663646e-08;2.369356348912289e-07;1.0456488948393445;10.003805977111066;0.8341302814983562;0.015574961402723466;0.01556465799293796;0.796939180436786;0.014898718948006354;0.7977974186921287
35.97898;1.043239571129156;0.8334369209572811;0.7987947068016842;2.3546623748755302e-08;2.2738023997558977e-07;1.0456269133388556;10.003688854987299;0.8341140604881644;0.015574610818933625;0.015564553477629998;0.7969634589507653;0.014898622668228733;0.7978000472076305
35.98898;1.0432761828058184;0.833433910010425;0.7987677310776333;2.0322917799834226e-08;2.1808145913070635e-07;1.0456056233093831;10.003574391016961;0.8340983006802026;0.015574267590709219;0.01556445357968038;0.7969871042829523;0.01489852753912928;0.7978025927799614
35.99898;1.043311847293833;0.8334309975119403;0.7987415143487323;1.716830069500978e-08;2.0903213341471916e-07;1.0455850059512994;10.003462447372943;0.834082987909011;0.015573931718789914;0.015564358207528698;0.7970101351912328;0.014898433511067477;0.7978050577839354
36.00898;1.04334658628271;0.8334281801632683;0.7987160393107572;1.4079918710108177e-08;2.0022487536813336e-07;1.0455650421365235;10.003352888957664;0.8340681073782306;0.015573603190139956;0.015564267285841645;0.7970325705506036;0.01489834054622889;0.7978074448989242
36.01898;1.0433804212850826;0.8334254546915979;0.7986912889459901;1.1054477362978748e-08;1.9165220691672857e-07;1.0455457129589683;10.003245589969213;0.8340536433664966;0.015573281969090714;0.015564180756443138;0.7970544291793454;0.01489824861814056;0.7978097566661098
36.02898;1.0434133735134294;0.8334228177466767;0.7986672458908185;8.088474367720585e-09;1.8330692498875117e-07;1.0455269992048575;10.003140434062436;0.834039580183116;0.015572967986294324;0.015564098571427052;0.7970757294026118;0.014898157708134028;0.7978119955607496
36.03898;1.0434454643476119;0.8334202659278324;0.7986438918714195;5.1787037443566234e-09;1.7518228474128262e-07;1.0455088810749902;10.003037313695483;0.8340259034806469;0.015572661145216162;0.015564020679661558;0.7970964884164994;0.014898067804365768;0.7978141641003963
36.04898;1.0434767154563966;0.8334177952619878;0.798621208175847;2.322306684663611e-09;1.6727190826315045e-07;1.0454913383837308;10.002936134481708;0.8340126007415841;0.015572361335889302;0.015563947013699264;0.7971167219318893;0.014897978897432067;0.7978162645217184
36.05898;1.0435071481988434;0.8334154008226241;0.7985991767144972;-4.836237876334799e-10;1.595695428996128e-07;1.0454743506258308;10.002836821789383;0.8339996609839859;0.015572068432889923;0.015563877487240151;0.7971364442405937;0.01489789096797675;0.7978182981148803
36.06898;1.0435367832459244;0.8334130775110001;0.7985777803190639;-3.2421018198857325e-09;1.5206891855967094e-07;1.0454578967328596;10.002739323792214;0.8339870742418019;0.01557178228566369;0.015563811999076122;0.7971556684658734;0.01489780398131342;0.7978202650676633
36.07898;1.043565640895677;0.8334108214522564;0.798557001992364;-5.955797331252585e-09;1.447638255011961e-07;1.0454419549827398;10.00264360685333;0.8339748311715306;0.015571502719344557;0.01556375044417252;0.7971744067967261;0.014897717902414459;0.7978221651165569
36.08898;1.0435937417077656;0.8334086304264393;0.7985368242380664;-8.62667009419706e-09;1.3764838208917348e-07;1.0454265033858434;10.002549644217492;0.8339629228796857;0.015571229542603805;0.015563692721772342;0.7971926706813391;0.014897632721691976;0.797823997989251
36.09898;1.043621107211282;0.8334065028026578;0.7985172291126782;-1.1255835758064579e-08;1.3071726562587087e-07;1.0454115199925096;10.002457406727792;0.8339513406964167;0.015570962552068081;0.01556363872821956;0.797210470939791;0.014897548463823794;0.7978257635420154
36.10898;1.0436477598907439;0.8334044363033513;0.7984981982784906;-1.3843566251550722e-08;1.2396567954248772e-07;1.0453969829619105;10.002366862279098;0.8339400757145349;0.015570701540636;0.015563588347297052;0.797227817595207;0.014897465172250523;0.797827462311395
36.11898;1.043673721872496;0.8334024278080947;0.7984797125783533;-1.638954901412251e-08;1.1738926108615966e-07;1.0453828708783333;10.002277979606289;0.8339291185556247;0.015570446310414557;0.015563541451305125;0.7972447196192435;0.014897382894773966;0.797829095686607
