time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.12898;1.0436990135302548;0.8334004740830128;0.7984617520627358;-1.8893258678279465e-08;1.1098405356694112e-07;1.0453691631305806;10.002190729052133;0.8339184597111391;0.015570196671764713;0.015563497914043649;0.7972611849572013;0.014897301678092736;0.7978306652181543
36.13898;1.0437236530218374;0.8333985727940975;0.7984442970011421;-2.1354136889749994e-08;1.0474641593441587e-07;1.0453558401419656;10.002105077246766;0.8339080897555416;0.015569952435999526;0.015563457626420371;0.7972772205449269;0.01489722155929607;0.7978321719760206
36.14898;1.0437476566207649;0.8333967227677472;0.7984273288986097;-2.3771566194545756e-08;9.867288719798887e-08;1.0453428838200225;10.002020979975738;0.8338979989799351;0.01556971342073138;0.015563420500465889;0.7972928321943875;0.014897142565983621;0.797833616240708
36.15898;1.0437710394082238;0.8333949231617562;0.798410830857948;-2.6144880072855317e-08;9.27600427897768e-08;1.045330278233693;10.001938381548348;0.8338881770917783;0.015569479454380607;0.01556338645562758;0.7973080250356832;0.014897064731966787;0.7978349975799166
36.16898;1.0437938155892006;0.8333931727588736;0.7983947873567964;-2.8473586170303665e-08;8.700435262404869e-08;1.0453180099507422;10.00185722022077;0.8338786132969055;0.01556925037238914;0.015563355397339574;0.7973228046453574;0.014896988103501619;0.79783631573856
36.17898;1.0438159984740953;0.8333914700170483;0.7983791839702009;-3.0757640189823406e-08;8.140208353044573e-08;1.0453060673396013;10.001777435940976;0.8338692967009401;0.015569026020042457;0.015563327207668636;0.7973371775302122;0.014896912728600263;0.797837571781122
36.18898;1.0438376006949448;0.8333898129704178;0.7983640077719522;-3.299742493728645e-08;7.594926650309878e-08;1.0452944391042565;10.001698976705493;0.8338602169140062;0.015568806262029618;0.015563301752048248;0.7973511502664147;0.014896838647870734;0.7978387683281511
36.19898;1.0438586343206737;0.8333881984657038;0.7983492476280631;-3.519335018577305e-08;7.064172223358089e-08;1.0452831134583656;10.001621794548786;0.8338513640887669;0.015568590992502802;0.015563278891014824;0.7973647286927333;0.014896765886301606;0.7978399090539148
36.20898;1.043879110660463;0.8333866213631341;0.7983348936492694;-3.734540973497028e-08;6.547520217901512e-08;1.0452720783447853;10.001545836855378;0.8338427282369674;0.01556838013900276;0.015563258488459887;0.7973779181189878;0.014896694438464666;0.7978409985045114
36.21898;1.0438990401960306;0.8333850744223378;0.7983209367533011;-3.945302302556356e-08;6.044560040579766e-08;1.0452613217456643;10.00147104916976;0.8338342989602037;0.015568173650881804;0.015563240413714156;0.7973907240069924;0.014896624262746044;0.7978420419535869
36.22898;1.043918432727097;0.8333835488842549;0.798307368481033;-4.151519162385625e-08;5.554895334572083e-08;1.0452508314127418;10.001397385569721;0.833826066038167;0.015567971488809758;0.015563224541182906;0.7974031524533224;0.014896555296990436;0.797843044574262
36.23898;1.0439372975555026;0.833382035174275;0.7982941803908223;-4.3530934391835e-08;5.078123000460644e-08;1.045240594257431;10.001324814996714;0.8338180199439559;0.01556777362778601;0.015563210750948835;0.7974152103663756;0.014896487480817735;0.7978440108651278
36.24898;1.043955643677954;0.8333805237540399;0.7982813635465059;-4.549974126751399e-08;4.613825555705116e-08;1.0452305963477513;10.001253322209132;0.8338101515603333;0.015567580056491;0.01556319892784982;0.7974269059620726;0.01489642076701671;0.7978449448739225
36.25898;1.0439734799358729;0.8333790067041627;0.7982689084711811;-4.74216025029682e-08;4.161580808596871e-08;1.0452208235642697;10.001182902735637;0.8338024516847219;0.015567390771739477;0.015563188958758864;0.7974382491387336;0.014896355122086735;0.7978458501762339
36.26898;1.0439908152633373;0.8333774793988614;0.7982568049273908;-4.929666958285058e-08;3.720975540892678e-08;1.0452112619135787;10.001113553742542;0.8337949109346537;0.015567205778105777;0.015563180733229865;0.7974492505664513;0.01489629052359636;0.7978467295364617
36.27898;1.0440076592101843;0.8333759407367354;0.79824504194471;-5.112493785959569e-08;3.291625919259704e-08;1.045201898034457;10.001045268417043;0.8337875195004291;0.015567025086448943;0.015563174149086348;0.797459920656685;0.014896226955443544;0.7978475849805464
36.28898;1.044024022071671;0.8333743920136164;0.7982336085127887;-5.2905992944052864e-08;2.8731853359083265e-08;1.045192720798718;10.00097803900855;0.8337802666848266;0.01556684870164317;0.015563169117571772;0.7974702697872746;0.01489616440033733;0.7978484182566062
36.29898;1.0440399139521985;0.8333728360581094;0.7982224936654887;-5.463877974674455e-08;2.4653234805473862e-08;1.0451837226369154;10.000911865271096;0.8337731409840464;0.015566676599932062;0.015563165564367957;0.797480308544481;0.014896102834709397;0.7978492314352721
36.30898;1.0440553434764943;0.833371276999057;0.7982116861973013;-5.63216410411976e-08;2.067706202798886e-08;1.0451748992231966;10.000846756501375;0.8337661308369608;0.015566508707806067;0.01556316342556185;0.7974900471413789;0.014896042228262999;0.7978500272371521
36.31898;1.0440703179433788;0.8333697197917606;0.7982011754659629;-5.795266120723457e-08;1.6799853523527005e-08;1.045166247876212;10.000782723123171;0.8337592254677525;0.015566344897189575;0.015563162637318573;0.7974994950914062;0.014895982548677038;0.797850808962682
36.32898;1.044084845396308;0.8333681694901289;0.7981909522773661;-5.9530086971342575e-08;1.3017877986019985e-08;1.0451577655860287;10.000719769167068;0.833752415088574;0.015566185007525926;0.015563163127617028;0.7975086618075649;0.014895923771210096;0.7978515802210444
36.33898;1.0440989359876258;0.8333666307978659;0.7981810087447948;-6.105267985278831e-08;9.327228590569246e-09;1.0451494479873904;10.000657894963007;0.8337456908330274;0.015566028884153297;0.015563164818496093;0.7975175574727014;0.014895865881304577;0.7978523444761475
36.34898;1.0441126009870851;0.8333651079197582;0.7981713379031273;-6.251975252880385e-08;5.7240816843150145e-09;1.0451412899189896;10.000597108089812;0.8337390452636358;0.015565876400436945;0.015563167629321282;0.7975261930166759;0.01489580886654112;0.7978531048295742
36.35898;1.0441258512859675;0.8333636044109224;0.7981619333400376;-6.393093875760996e-08;2.2049220202688173e-09;1.0451332865702803;10.000537430190562;0.8337324726704595;0.015565727453236724;0.015563171476844714;0.797534578944325;0.014895752716088258;0.7978538640628862
36.36898;1.044138696757666;0.83336212306153;0.7981527887494744;-6.528615520532616e-08;-1.2333635950362532e-09;1.045125434173624;10.000478890373618;0.8337259684784564;0.015565581953533096;0.015563176283125904;0.7975427240407275;0.014895697427026641;0.7978546244525468
36.37898;1.0441511462193638;0.8333606663636659;0.7981438979951438;-6.658571803035691e-08;-4.59362379171176e-09;1.045117730000148;10.000421517071874;0.8337195286800417;0.015565439821793986;0.015563181986186546;0.7975506348993041;0.01489564300159898;0.7978553876560311
36.38898;1.0441632075976688;0.8333592373685595;0.798135255647279;-6.783028672406749e-08;-7.878628220757341e-09;1.0451101721515863;10.0003653406376;0.8337131498060323;0.015565300977690093;0.015563188537809629;0.7975583163245783;0.014895589446489624;0.7978561550519813
36.39898;1.0441748877721093;0.8333578398080451;0.7981268570873417;-6.902076751264752e-08;-1.1091076820330287e-08;1.045102759532969;10.000310399217266;0.8337068289740874;0.015565165332573992;0.015563195892110747;0.7975657720203205;0.014895536777123748;0.7978569281697511
36.40898;1.0441861922606805;0.8333564773209211;0.7981186981528531;-7.015833123841787e-08;-1.423358980751285e-08;1.045095491452718;10.000256739983762;0.833700563943857;0.015565032799825766;0.01556320399785121;0.7975730050548887;0.014895485012328201;0.7978577087672835
36.41898;1.0441971256189806;0.8333551527705609;0.7981107751929901;-7.124433257635396e-08;-1.7308651232159453e-08;1.0450883668547082;10.000204416922857;0.8336943535568915;0.015564903312907967;0.015563212793253426;0.7975800181319056;0.014895434170586766;0.7978584986146896
36.42898;1.0442076925698587;0.833353867920709;0.7981030851754604;-7.228008068323566e-08;-2.0318350202056146e-08;1.0450813841704274;10.000153487802269;0.8336881982130495;0.01556477683759819;0.015563222200307565;0.7975868137468319;0.014895384279092582;0.7978592993784778
36.43898;1.0442178984523804;0.8333526230062656;0.7980956250284262;-7.32666933916455e-08;-2.3264113383866625e-08;1.0450745417169864;10.000104011154676;0.8336820996494982;0.015564653370650123;0.015563232131235526;0.7975933941895426;0.01489533538336027;0.7978601125457377
36.44898;1.0442277480716935;0.8333514166833023;0.7980883908386468;-7.42051352055404e-08;-2.6146672510893385e-08;1.0450678374814377;10.000056041618024;0.8336760601407379;0.015564532924213139;0.015563242503820705;0.7975997615215402;0.01489528754256231;0.7978609389028157
36.45898;1.0442372445936414;0.833350246943027;0.7980813775920056;-7.509632766789602e-08;-2.896623038458295e-08;1.0450612687350904;10.000009624985047;0.833670081950526;0.015564415515704623;0.015563253244872281;0.7976059174941117;0.014895240808887645;0.7978617778313936
36.46898;1.0442463902005017;0.8333491119740598;0.7980745793137519;-7.59411337381774e-08;-3.172266888273775e-08;1.0450548326160727;9.99996479883609;0.8336641675086428;0.015564301168696427;0.015563264283606354;0.7976118636055667;0.014895195211315453;0.7978626273047437
36.47898;1.0442551874839454;0.8333480103824804;0.798067989243441;-7.67402476788991e-08;-3.441578477082341e-08;1.0450485266790661;9.999921599508266;0.833658319827063;0.015564189904812398;0.015563275549027956;0.7976176017450203;0.014895150759854408;0.7978634845765007
36.48898;1.044263640264795;0.8333469414221161;0.7980615996907623;-7.749419040996974e-08;-3.704552153172542e-08;1.0450423485217488;9.99988006642684;0.8336525426738994;0.015564081733137823;0.015563286973418577;0.7976231346637431;0.014895107461312748;0.7978643465434303
36.49898;1.0442717540680158;0.8333459048318584;0.798055401936779;-7.820337549018401e-08;-3.9612085251654886e-08;1.045036295325113;9.999840236324841;0.8336468403371216;0.01556397665267989;0.015563298492046771;0.797628465593332;0.01489506533540059;0.797865209746484
36.50898;1.0442795362953015;0.8333449000761883;0.7980493868500419;-7.886815021951398e-08;-4.2115914136168603e-08;1.0450303636407907;9.999802133428316;0.8336412169873191;0.015563874648958366;0.015563310034495778;0.7976335979561536;0.014895024421543866;0.7978660709184969
36.51898;1.04428699583617;0.8333439262683786;0.7980435458090779;-7.948880084651326e-08;-4.4557540905659386e-08;1.0450245491430696;9.999765763699807;0.8336356764466765;0.01556377567594126;0.015563321520711562;0.7976385356322164;0.014894984770221421;0.7978669275578694
36.52898;1.0442941425667904;0.8333429829813193;0.7980378711962421;-8.006553399048446e-08;-4.69374492991866e-08;1.0450188467361163;9.999731116935914;0.8336302224382179;0.015563679647574389;0.01556333287134162;0.7976432829874168;0.01489494643048505;0.7978677777208196
36.53898;1.0443009869821023;0.8333420706906344;0.7980323565162574;-8.059852253579484e-08;-4.925597355119684e-08;1.0450132512632986;9.999698177024843;0.8336248581363465;0.015563586454739325;0.015563344021239949;0.797647844272778;0.014894909444720267;0.797868619828386
36.54898;1.0443075397925592;0.8333411902077043;0.7980269962608453;-8.108799772049117e-08;-5.151336159375058e-08;1.0450077581791637;9.999666924491072;0.8336195851175118;0.015563495991884557;0.015563354920442595;0.7976522229105023;0.014894873846566585;0.7978694528360071
36.55898;1.0443138117123363;0.8333403416323916;0.7980217852661047;-8.153428383683764e-08;-5.371006261636963e-08;1.045002363589107;9.999637326199188;0.8336144031590103;0.015563408168541017;0.015563365524518714;0.7976564213980298;0.01489483965676531;0.7978702760510998
36.56898;1.0443198134631013;0.8333395235777307;0.7980167177505054;-8.19379033599081e-08;-5.584681091033452e-08;1.044997063839455;9.99960933320385;0.8336093109946382;0.015563322903831856;0.015563375788744095;0.7976604419438919;0.014894806884179615;0.7978710885650685
36.57898;1.0443255555039783;0.8333387328825744;0.7980117868091916;-8.229983511216363e-08;-5.7924253282590455e-08;1.044991855499847;9.999582891021063;0.8336043068246971;0.015563240119957938;0.015563385675897509;0.7976642871914631;0.014894775539001337;0.7978718889400154
36.58898;1.044331047381316;0.8333379648273704;0.7980069845821318;-8.262164481990095e-08;-5.99425460284955e-08;1.0449867361369205;9.999557946307885;0.8335993886181822;0.015563159746331478;0.015563395173055472;0.7976679605785817;0.0148947456431986;0.7978726755613539
36.59898;1.0443362972576629;0.8333372139293019;0.7980023026979437;-8.290537838005488e-08;-6.190136885288989e-08;1.044981705095948;9.999534443489763;0.8335945546983965;0.015563081730096542;0.015563404298625952;0.7976714664002433;0.014894717228045645;0.7978734472720433
36.60898;1.0443413121276073;0.8333364748683586;0.7979977328028125;-8.315341985922963e-08;-6.380031570548905e-08;1.0449767633731437;9.999512320221765;0.8335898037032784;0.015563006037453813;0.015563413094136735;0.7976748095117976;0.014894690333579477;0.7978742037070646
36.61898;1.0443460985568347;0.8333357427980076;0.7979932669908667;-8.336833644702239e-08;-6.563918376177193e-08;1.044971912412351;9.999491510785697;0.8335851336708487;0.015562932639216294;0.015563421614680589;0.797677994675973;0.014894665012007436;0.7978749454227442
36.62898;1.044350662927929;0.8333350132417561;0.797988898119426;-8.355272694505285e-08;-6.741787672312505e-08;1.0449671525725752;9.999471950989617;0.8335805416751211;0.015562861494858558;0.015563429920676702;0.7976810261270071;0.01489464132335785;0.7978756738694389
36.63898;1.0443550104492134;0.8333342823066929;0.7979846206374677;-8.370918160123508e-08;-6.913627609593102e-08;1.0449624827554438;9.999453577489241;0.8335760246148842;0.01556279255274909;0.015563438067506423;0.7976839076684147;0.01489461933159757;0.7978763909046307
36.64898;1.044359144238154;0.8333335469316976;0.7979804318052841;-8.384024743406902e-08;-7.07944575282818e-08;1.0449579016086947;9.999436324944861;0.8335715799698651;0.015562725762554235;0.01556344609903954;0.7976866429090864;0.014894599103004575;0.7978770979457607
36.65898;1.044363066107673;0.8333328044874313;0.7979763318941313;-8.39483010484175e-08;-7.239303157797799e-08;1.044953408570238;9.999420125247358;0.8335672058187708;0.015562661085446051;0.015563454050353118;0.7976892352749104;0.014894580693323825;0.7978777950709804
36.66898;1.044366778146953;0.8333320522695261;0.7979723230423944;-8.403532952532604e-08;-7.393322724257034e-08;1.044949003568584;9.999404910672745;0.8335629010799678;0.015562598498226252;0.01556346195718975;0.797691687620602;0.01489456413756995;0.7978784804438723
36.67898;1.044370283201207;0.8333312878776504;0.7979684078066517;-8.410272630545937e-08;-7.541680749805363e-08;1.0449446861179614;9.999390615839157;0.8335586660618619;0.015562537988498064;0.015563469860008406;0.7976940018535301;0.014894549459704783;0.7978791506725436
36.68898;1.0443735840481578;0.833330509902278;0.7979645881193193;-8.415136222892377e-08;-7.684581771323817e-08;1.0449404545674763;9.99937717470217;0.8335545019853345;0.015562479541752928;0.015563477797327575;0.7976961793535445;0.014894536689209247;0.7978798021329152
36.69898;1.044376682616704;0.8333297175304469;0.7979608651270812;-8.41818770727148e-08;-7.822200902160014e-08;1.0449363059944756;9.999364518613433;0.8335504096872343;0.015562423132577725;0.015563485799767827;0.797698221730724;0.014894525867593145;0.7978804323896983
36.70898;1.044379580493846;0.8333289094107971;0.7979572397784984;-8.419495989762599e-08;-7.954643225855705e-08;1.0449322368288618;9.999352579119753;0.8335463888262559;0.015562368728107805;0.01556349388771296;0.7977001311583838;0.014894517044087958;0.797881040727703
36.71898;1.0443822803076188;0.8333280832899669;0.7979537129034194;-8.419161809830148e-08;-8.08195668454155e-08;1.0449282436044582;9.999341291500272;0.8335424377545109;0.015562316302278993;0.015563502066737896;0.7977019107819652;0.014894510270654365;0.7978816274900942
36.72898;1.0443847864584836;0.8333272365649527;0.7979502843405812;-8.417333279078008e-08;-8.204170190777788e-08;1.0449243234916015;9.99933059538184;0.8335385541378002;0.015562265846907883;0.015563510330313432;0.797703565282527;0.014894505596491638;0.7978821929901624
36.73898;1.0443871048673854;0.8333263667691836;0.7979469525490891;-8.414189042227814e-08;-8.321331738321296e-08;1.0449204745265595;9.999320434022136;0.8335347365979638;0.015562217365410743;0.015563518676610615;0.7977051007721278;0.014894503057520787;0.7978827373322748
36.74898;1.0443892424972405;0.8333254716894404;0.7979437153454627;-8.40990040725302e-08;-8.433523332238715e-08;1.044916695478603;9.999310754809;0.83353098614819;0.01556217085709603;0.015563527122807255;0.797706524194142;0.014894502669615353;0.7978832611996446
36.75898;1.0443912070026404;0.8333245495168435;0.7979405704551268;-8.404607016475475e-08;-8.540856388259067e-08;1.044912985585788;9.999301511373996;0.8335273061160332;0.015562126305129152;0.015563535703783334;0.7977078428785878;0.014894504431341948;0.7978837659412432
36.76898;1.0443930066522134;0.83332359928534;0.7979375153054371;-8.398417313019857e-08;-8.643472822825932e-08;1.0449093445864177;9.999292664619757;0.833523701046852;0.015562083670312714;0.015563544459869334;0.7977090639420307;0.014894508329181343;0.7978842524727374
36.77898;1.0443946506844888;0.8333226212787602;0.7979345470510065;-8.3914211817482e-08;-8.741534327126788e-08;1.0449057726749023;9.999284180899231;0.8335201755303274;0.015562042890194734;0.015563553421155897;0.7977101935497021;0.014894514337955215;0.7978847204895196
36.78898;1.0443961497571708;0.8333216167288234;0.7979316634730335;-8.383704530262255e-08;-8.835183420445197e-08;1.0449022699372486;9.999276029628584;0.8335167333472584;0.015562003882387078;0.015563562596538624;0.7977112369952931;0.014894522416957216;0.797885168710335
36.79898;1.0443975158233565;0.8333205868406197;0.7979288640430063;-8.375352641061985e-08;-8.924503806552014e-08;1.0448988364516087;9.999268179369142;0.833513377231189;0.015561966547991227;0.015563571974322784;0.7977121991640976;0.014894532504371527;0.7978855954954367
36.80898;1.0443987616332235;0.8333195320712938;0.7979261500616842;-8.366437845949885e-08;-9.009509178692099e-08;1.0448954733546394;9.999260593302678;0.8335101091188999;0.01556193077459825;0.01556358152805527;0.7977130839604799;0.01489454450942848;0.7978859993327553
36.81898;1.0443999006375544;0.8333184523394414;0.7979235239029906;-8.357012411414243e-08;-9.09015718928856e-08;1.044892183162852;9.999253231837907;0.8335069303852207;0.015561896442736832;0.01556359121806148;0.7977138935381989;0.01489455831239027;0.7978863789932173
36.82898;1.0444009467156854;0.8333173479676407;0.7979209882757587;-8.347114457035748e-08;-9.166370538564029e-08;1.044888969226112;9.999246059576265;0.833503842208737;0.015561863432352252;0.015563600999017354;0.7977146288880841;0.014894573789558224;0.7978867331139754
36.83898;1.0444019129420403;0.8333162204752773;0.7979185459638426;-8.33676840689372e-08;-9.238068023390402e-08;1.044885835764574;9.999239044349792;0.8335008464064085;0.015561831629637965;0.0155636108398958;0.7977152910540011;0.014894590846510609;0.7978870595242223
36.84898;1.0444028104567813;0.833315072504305;0.7979161995676413;-8.325986969350605e-08;-9.305205669744969e-08;1.0448827883484424;9.999232149541909;0.833497946182098;0.015561800938129762;0.015563620734163957;0.7977158818190596;0.014894609423296156;0.7978873551806236
36.85898;1.0444036483159616;0.8333139072267286;0.7979139509695695;-8.314795932338606e-08;-9.367799863492333e-08;1.0448798336685956;9.999225334132069;0.8334951460236366;0.01556177128121596;0.015563630690946283;0.797716403755265;0.014894629476490224;0.7978876168151825
36.86898;1.0444044339108718;0.833312728113985;0.7979118013085622;-8.303262645391117e-08;-9.425917787879248e-08;1.0448769787508283;9.999218564872821;0.8334924508531926;0.01556174259729574;0.015563640720697235;0.7977168601945068;0.014894650964361744;0.7978878414562753
36.87898;1.0444051735747815;0.8333115389909941;0.797909751513696;-8.291504950749307e-08;-9.479648346082787e-08;1.0448742301098661;9.999211825689885;0.8334898651364044;0.0155617148472986;0.01556365081760938;0.7977172557515084;0.014894673843030998;0.7978880263278016
36.88898;1.0444058729881711;0.8333103438796948;0.7979078021819699;-8.279682064389362e-08;-9.529069449348238e-08;1.0448715928009622;9.999205114665628;0.8334873922633231;0.015561688024404816;0.015563660944423244;0.7977175965820473;0.014894698072536483;0.7978881685548818
36.89898;1.0444065371621032;0.8333091470711766;0.79790595276033;-8.267968134109022e-08;-9.574227070703943e-08;1.0448690701535075;9.999198438564527;0.8334850342296352;0.015561662145789716;0.015563671036526864;0.7977178896007637;0.014894723622787152;0.7978882654204065
36.90898;1.0444071699329516;0.8333079534949689;0.7979042012183872;-8.25652161919748e-08;-9.615136601624322e-08;1.0448666645629927;9.999191813424678;0.8334827915873947;0.015561637235223965;0.015563681021376992;0.797718141460076;0.014894750468113461;0.7978883148840517
36.91898;1.0444077731320403;0.8333067686507538;0.797902544599514;-8.24546652184716e-08;-9.651792059541971e-08;1.0448643780261022;9.999185267552491;0.8334806636660048;0.015561613310851362;0.015563690832351715;0.7977183580884176;0.014894778574927155;0.7978883152673633
36.92898;1.0444083463667753;0.8333055982549649;0.7979009797598096;-8.234883954262294e-08;-9.68415741233246e-08;1.0448622116020774;9.999178840086604;0.8334786495991027;0.015561590379842683;0.015563700409433804;0.7977185449474112;0.014894807891771548;0.7978882641690872
36.93898;1.0444088877993443;0.8333044483997335;0.7978995033567946;-8.224820279405816e-08;-9.712156853632515e-08;1.0448601647444429;9.999172572173524;0.8334767493384103;0.015561568438350134;0.015563709697753954;0.7977187074126706;0.0148948383447126;0.7978881578730431
36.94898;1.0444093952234177;0.8333033263963752;0.7978981111524783;-8.215320027684723e-08;-9.735704415924785e-08;1.04485823558547;9.999166497323406;0.8334749631238882;0.015561547472650272;0.015563718648999783;0.7977188506866332;0.014894869838967657;0.797887991837221
36.95898;1.0444098665661934;0.8333022410937589;0.797896797894226;-8.206462411375537e-08;-9.754754732457321e-08;1.0448564216645984;9.999160642657742;0.8334732907792712;0.015561527461529659;0.015563727211037083;0.7977189792165804;0.014894902266655812;0.7978877615798294
36.96898;1.044410299797589;0.8333012015564354;0.7978955583246335;-8.198365382048839e-08;-9.769321410007651e-08;1.0448547202366099;9.999155038464593;0.8334717320868078;0.015561508382423383;0.01556373530571956;0.7977190958161594;0.014894935516665398;0.797887463396505
36.97898;1.0444106931861683;0.8333002157185057;0.7978943884251738;-8.191164254271391e-08;-9.779461108702844e-08;1.0448531282924587;9.999149723601422;0.8334702867089727;0.015561490216106613;0.015563742823280496;0.7977192014944693;0.01489496947844511;0.7978870949701047
36.98898;1.0444110458261104;0.8332992905088503;0.7978932858810166;-8.185006210605307e-08;-9.785254184004694e-08;1.0448516424073537;9.999144745579422;0.8334689533034532;0.01556147294559506;0.01556374964325591;0.7977192962982084;0.014895004036695136;0.7978866556932973
36.99898;1.0444113579488854;0.8332984318231748;0.7978922495060511;-8.180058936196931e-08;-9.786792033781556e-08;1.0448502584707096;9.999140157461753;0.833467729372842;0.015561456552157439;0.01556375565766819;0.7977193799969347;0.014895039071470878;0.7978861464211799
37.00898;1.044411631478313;0.8332976435402826;0.7978912782287804;-8.176505001623258e-08;-9.78418366920724e-08;1.0448489714758802;9.999136011849727;0.8334666119502316;0.015561441014849879;0.015563760782152769;0.7977194522023987;0.014895074473443268;0.7978855688841928
37.01898;1.044411870539432;0.8332969273076247;0.797890370718328;-8.17452990269419e-08;-9.777587997085757e-08;1.044847775472765;9.999132357688463;0.8334655978044705;0.015561426313183836;0.01556376496237382;0.7977195121732561;0.01489511016017584;0.797884925281977
37.02898;1.0444120809472606;0.8332962836066398;0.7978895258270958;-8.174321116948771e-08;-9.767233548939125e-08;1.0448466638834426;9.999129238549358;0.8334646831399513;0.01556141242684576;0.015563768173248062;0.797719558249406;0.014895146080114836;0.7978842181959622
37.03898;1.044412269006813;0.8332957127922066;0.7978887428412563;-8.176069356998271e-08;-9.753403249922129e-08;1.044845629722396;9.99912668507182;0.8334638635869801;0.015561399334933057;0.015563770405884135;0.7977195872274577;0.014895182203571073;0.7978834508312721
37.04898;1.0444124408572313;0.8332952153098253;0.7978880211265786;-8.179964171849813e-08;-9.736413749709014e-08;1.0448446655521608;9.999124708745377;0.8334631341158779;0.015561387020379173;0.01556377165542763;0.7977195945435457;0.014895218511843486;0.7978826275702036
37.05898;1.044412602207282;0.8332947912596727;0.7978873596361383;-8.186185481911047e-08;-9.716599729227674e-08;1.0448437643220139;9.999123307538405;0.8334624887514567;0.015561375475568158;0.015563771915927253;0.797719575749911;0.01489525499673319;0.797881754109949
37.06898;1.0444127575910627;0.8332944402010167;0.7978867565906808;-8.194889967606436e-08;-9.694295328178635e-08;1.0448429209578207;9.99912247460729;0.8334619210366212;0.015561364707511226;0.015563771171054086;0.7977195281381939;0.014895291661779423;0.7978808368336113
37.07898;1.044412909793469;0.8332941617385566;0.7978862096866898;-8.206196342820693e-08;-9.669823337787692e-08;1.0448421329769375;9.99912220003388;0.8334614251680195;0.015561354744861935;0.01556376938369517;0.7977194508104906;0.014895328515495047;0.7978798820506318
37.08898;1.044413060430724;0.8332939559691027;0.7978857168599185;-8.220178986735082e-08;-9.643489316619137e-08;1.0448414000552515;9.99912247360571;0.8334609966142723;0.015561345636468125;0.015563766497495071;0.7977193435642672;0.014895365564888482;0.7978788953780774
37.09898;1.0444132111438862;0.8332938232052498;0.7978852766545944;-8.23687990225824e-08;-9.61557090480132e-08;1.0448407238011788;9.999123292152042;0.8334606319111452;0.015561337441390663;0.015563762445879056;0.7977192061179136;0.014895402812793791;0.7978778810689889
37.10898;1.0444133641633973;0.8332937634785773;0.7978848877536989;-8.256330594279828e-08;-9.586317105741109e-08;1.0448401077616163;9.999124662133267;0.8334603281307225;0.01556133022487582;0.015563757156523425;0.7977190379167471;0.014895440253998023;0.7978768416313377
37.11898;1.0444135221491402;0.8332937760847633;0.797884548644876;-8.27855774746696e-08;-9.555971695874246e-08;1.0448395569719553;9.999126596890113;0.8334600823338475;0.015561324056200398;0.015563750550569718;0.7977188382850139;0.014895477873386223;0.797875778307895
37.12898;1.0444136880226902;0.833293859408299;0.7978842576542718;-8.303564549023077e-08;-9.524807552906215e-08;1.044839077089604;9.999129115925134;0.8334598915732198;0.015561319001707265;0.015563742548034942;0.7977186068450207;0.014895515645695233;0.7978746919159498
37.13898;1.0444138650082584;0.8332940111043509;0.7978840124108644;-8.33130983509333e-08;-9.493144472708779e-08;1.0448386735543118;9.999132246553497;0.833459753604421;0.015561315118127124;0.015563733081779555;0.7977183436119221;0.014895553532856726;0.7978735832380152
37.14898;1.044414057130028;0.8332942283259015;0.7978838091331042;-8.361713500780127e-08;-9.461330208120668e-08;1.0448383507003811;9.999136019033816;0.8334596668928047;0.015561312447126609;0.01556372210148031;0.7977180489220796;0.014895591489886735;0.797872453302144
37.15898;1.044414269930121;0.833294508105035;0.7978836428778905;-8.394681520681975e-08;-9.429694755312941e-08;1.0448381106657232;9.999140452926436;0.8334596294302;0.015561311017467083;0.015563709565039413;0.7977177240667095;0.014895629482060866;0.7978713039874086
37.16898;1.0444145100955113;0.8332948479628113;0.7978835083106915;-8.430118308290257e-08;-9.398514518927461e-08;1.0448379529343383;9.999145547693526;0.8334596379850328;0.015561310860001322;0.015563695436195965;0.7977173722339177;0.01489566749451146;0.7978701382133452
37.17898;1.0444147841271163;0.8332952462381176;0.7978833997893979;-8.467918914668682e-08;-9.368008749946539e-08;1.0448378751444096;9.999151285491848;0.8334596881393557;0.015561312018947627;0.01556367969011235;0.797716998648698;0.014895705523006147;0.7978689590188976
37.18898;1.044415097807891;0.8332957018146656;0.7978833109331328;-8.507961208522774e-08;-9.338359666216365e-08;1.044837874355782;9.999157638402208;0.8334597742800509;0.015561314544820726;0.015563662314943586;0.7977166096179668;0.014895743555514292;0.7978677684814707
37.19898;1.0444154567238344;0.833296213590073;0.7978832347922536;-8.55011256908068e-08;-9.309728340123155e-08;1.0448379477707503;9.999164571417253;0.8334598899274502;0.01556131848013086;0.015563643304225522;0.7977162112328746;0.014895781561193215;0.7978665675600892
37.20898;1.0444158664674137;0.833296780169525;0.7978831648515341;-8.594239100360155e-08;-9.28225200457742e-08;1.044838092968521;9.999172041890466;0.8334600286924241;0.015561323854100955;0.015563622645858923;0.7977158089021135;0.01489581949278989;0.7978653566017085
37.21898;1.0444163319345436;0.8332973997765305;0.7978830963321508;-8.64020113851053e-08;-9.256038667113913e-08;1.0448383080120842;9.999179999940155;0.8334601852529022;0.015561330686181101;0.01556360031791945;0.7977154078028068;0.01489585729270057;0.7978641358174429
37.22898;1.0444168568816292;0.8332980701325328;0.797883026844775;-8.687845277479884e-08;-9.231171263638861e-08;1.0448385910402533;9.999188392840619;0.8334603558869924;0.015561338991284243;0.015563576294346423;0.7977150135582156;0.014895894892069318;0.7978629051557973
37.23898;1.0444174446970234;0.8332987882756517;0.7978829555438912;-8.737005610394128e-08;-9.207717580443275e-08;1.0448389397426632;9.99919717045035;0.8334605382701754;0.015561348780787153;0.01556355055569853;0.7977146326946045;0.014895932208598356;0.7978616639653131
37.24898;1.0444180991751888;0.8332995506051113;0.7978828815572216;-8.787511077055364e-08;-9.185736091853171e-08;1.0448393516319079;9.999206284347817;0.8334607305077308;0.01556136005237095;0.015563523100196597;0.797714272372429;0.014895969148675185;0.7978604116124783
37.25898;1.0444188240458678;0.8333003534937179;0.7978828033115837;-8.839200047727976e-08;-9.165258147581775e-08;1.0448398243555197;9.99921568503443;0.8334609299784925;0.015561372771287062;0.015563493951749458;0.7977139396703267;0.014896005609158896;0.7978591488543422
37.26898;1.044419621889792;0.8333011940066387;0.7978827192105571;-8.891938339637945e-08;-9.146254472073785e-08;1.044840355309156;9.999225324314674;0.8334611328496458;0.015561386857124644;0.015563463160447155;0.7977136409805656;0.014896041483296908;0.7978578783351923
37.27898;1.044420493502149;0.8333020702569041;0.7978826287481379;-8.945622620529347e-08;-9.12863832140762e-08;1.0448409412002218;9.99923515631105;0.8334613349117207;0.01556140219046525;0.015563430794127793;0.7977133812058367;0.014896076669998612;0.7978566035989942
37.28898;1.0444214382135482;0.833302981633102;0.797882532967395;-9.000164226483283e-08;-9.112313531210247e-08;1.0448415781278273;9.999245133378071;0.8334615330833094;0.015561418642450753;0.015563396927144866;0.7977131633019505;0.014896111074655962;0.7978553277848291
37.29898;1.0444224548379974;0.833303928294656;0.7978824338330684;-9.055468595672497e-08;-9.097217746128396e-08;1.044842261688873;9.999255204040752;0.833461725945725;0.015561436105972045;0.015563361633193315;0.797712989101746;0.014896144604346224;0.7978540527090431
37.30898;1.044423542177917;0.8333049095697179;0.7978823329547143;-9.111424496754959e-08;-9.083342609544527e-08;1.0448429865911786;9.999265315628573;0.8334619133459114;0.015561454499894127;0.015563324980134576;0.7977128605393585;0.014896177168630887;0.7978527785305073
37.31898;1.044424698390042;0.8333059226682096;0.7978822308424975;-9.167905746438712e-08;-9.07072975898974e-08;1.044843746647832;9.999275416153708;0.8334620962404662;0.015561473750962299;0.015563287025039535;0.7977127799610885;0.014896208691973304;0.7978515047020397
37.32898;1.0444259196916774;0.8333069629633401;0.7978821270029571;-9.22477815546414e-08;-9.059441443199031e-08;1.0448445358419218;9.99928545577342;0.8334622765348485;0.015561493780870616;0.015563247815079865;0.7977127496230532;0.014896239127444248;0.7978502315675434
37.33898;1.0444272001364132;0.8333080253244459;0.7978820201726768;-9.281907252285495e-08;-9.049533126077941e-08;1.0448453492281649;9.999295394339454;0.83346245647679;0.015561514503474462;0.015563207391717182;0.7977127713516882;0.014896268449818034;0.7978489610826952
37.34898;1.044428533057108;0.8333091049599423;0.7978819088074404;-9.339172029829301e-08;-9.041040064187213e-08;1.0448461826346203;9.999305210742344;0.8334626381033081;0.015561535824589532;0.015563165788437621;0.7977128466022844;0.014896296633514635;0.7978476966397723
37.35898;1.0444299123090928;0.8333101972512459;0.7978817919203075;-9.396479405246284e-08;-9.033976860277123e-08;1.0448470321815457;9.99931490105234;0.8334628229042713;0.01556155764708878;0.015563123030660486;0.7977129761421671;0.01489632364056826;0.7978464427825451
37.36898;1.0444313325268697;0.8333112973937155;0.7978816693732212;-9.453763644327263e-08;-9.028355277733074e-08;1.0448478943773247;9.99932446455472;0.8334630115852394;0.015561579880591498;0.015563079155438347;0.7977131594465227;0.0148963494254701;0.797845205035406
37.37898;1.0444327895880534;0.8333124005306213;0.7978815413507081;-9.510973980586758e-08;-9.024199511369483e-08;1.0448487661649282;9.999333891629123;0.8334632039532898;0.015561602445065518;0.015563034237097628;0.7977133947061906;0.01489637394575905;0.7978439897425034
37.38898;1.044434281196815;0.8333135022403223;0.797881407718323;-9.568066189674831e-08;-9.021544473487198e-08;1.0448496449686573;9.999343164304861;0.8334633988236427;0.015561625256259391;0.015562988391720187;0.7977136795098492;0.014896397162702647;0.797842803918426
37.39898;1.044435806626051;0.8333145988226596;0.7978812675764373;-9.624995950387121e-08;-9.02042870501833e-08;1.044850529175265;9.999352262988449;0.8334635941981159;0.015561648204430083;0.015562941762126739;0.7977140115182589;0.014896419031028299;0.7978416551048598
37.40898;1.0444373661369157;0.8333156871850995;0.7978811190681451;-9.681707451125457e-08;-9.020889468124349e-08;1.0448514181018007;9.999361163737735;0.8334637877401685;0.01556167115668961;0.015562894496273278;0.7977143884670898;0.01489643949476441;0.7978405509023958
37.41898;1.044438960677345;0.8333167643102743;0.7978809598381571;-9.738126680117015e-08;-9.022968968013852e-08;1.0448523106515546;9.999369830231464;0.8334639768944259;0.01556169398525318;0.015562846726436185;0.7977148076740621;0.01489645849866041;0.7978394980648389
37.42898;1.0444405912484067;0.8333178267316536;0.7978807876807028;-9.794164709663466e-08;-9.026730466167878e-08;1.0448532044724184;9.999378217006335;0.8334641586998893;0.015561716594777321;0.015562798560678806;0.7977152657471871;0.014896476004006445;0.7978385020591701
37.43898;1.0444422579105568;0.8333188707343259;0.7978806004387774;-9.849729603101914e-08;-9.032265665599745e-08;1.044854097298126;9.999386276134764;0.8334643298784071;0.015561738929973815;0.015562750090623145;0.7977157585500106;0.014896491992076164;0.7978375676431357
37.44898;1.044443959299921;0.8333198928893996;0.7978803957599439;-9.904746911019083e-08;-9.039691959819514e-08;1.0448549886325327;9.999393954832913;0.8334644872638506;0.015561760968746632;0.015562701402841706;0.7977162812869473;0.01489650645821099;0.7978366994755661
37.45898;1.0444456928952446;0.833320890363156;0.7978801715514012;-9.95917875786795e-08;-9.049137575907302e-08;1.0448558795276481;9.999401195259253;0.8334646283414733;0.015561782715136642;0.01556265258280943;0.7977168288365639;0.014896519410808952;0.7978359022121778
37.46898;1.0444474556975125;0.833321861179136;0.7978799264183277;-1.0013031254145961e-07;-9.060697538544123e-08;1.0448567707953154;9.999407942670196;0.833464751653514;0.015561804192243464;0.015562603713920221;0.7977173962946174;0.014896530873412767;0.7978351804569904
37.47898;1.044449244911212;0.8333228043470468;0.7978796594824866;-1.006634784151789e-07;-9.07438777382884e-08;1.044857661637077;9.999414150241195;0.8334648570678233;0.015561825427879759;0.015562554877213758;0.7977179795233369;0.014896540882557905;0.7978345383096743
37.48898;1.0444510582811208;0.8333237198203803;0.7978793702988977;-1.011918499859327e-07;-9.090150041101308e-08;1.0448585501652141;9.999419777262556;0.8334649458251234;0.01556184643417211;0.015562506151558115;0.7977185753185277;0.014896549482439474;0.7978339786763559
37.49898;1.0444528939427444;0.8333246086456408;0.7978790593389982;-1.017158587573201e-07;-9.107897476876398e-08;1.0448594347837878;9.99942479286781;0.8334650197955717;0.015561867189340387;0.015562457612499305;0.7977191809551301;0.014896556717040632;0.797833503401559
37.50898;1.044454749784474;0.8333254731276454;0.7978787284029046;-1.0223585192516379e-07;-9.127544047636312e-08;1.0448603150473534;9.999429186874867;0.8334650802260838;0.015561887631481315;0.015562409332733953;0.7977197937380593;0.014896562622925881;0.7978331141473928
37.51898;1.0444566229912084;0.8333263163784711;0.7978783804639046;-1.0275229478100072e-07;-9.148996024753602e-08;1.04486119197258;9.999432967792067;0.8334651272561925;0.015561907666515062;0.015562361386822534;0.7977204110941821;0.014896567234689238;0.7978328127758906
37.52898;1.0444585102850197;0.833327141552885;0.797878019090157;-1.0326560801000364e-07;-9.17213047142148e-08;1.0448620674578823;9.999436142955087;0.8334651606240824;0.015561927185266378;0.015562313852903567;0.7977210309277905;0.014896570605105026;0.7978326008686073
37.53898;1.0444604083063704;0.8333279517624428;0.7978776478217856;-1.0377574054481518e-07;-9.196789793605507e-08;1.0448629430507401;9.999438703582204;0.8334651806024165;0.015561946086350377;0.015562266800002717;0.7977216521076025;0.014896572814580974;0.7978324791965798
37.54898;1.0444623140495475;0.833328750374288;0.79787726985538;-1.0428201088340374e-07;-9.22280132460499e-08;1.04486381913507;9.999440630749538;0.8334651878992025;0.015561964295129741;0.015562220268846492;0.7977222746684843;0.014896573954867225;0.7978324477742582
37.55898;1.0444642254512566;0.833329540596973;0.7978768877656167;-1.0478327871812378e-07;-9.249997093866792e-08;1.044864694955239;9.999441912966736;0.8334651829111795;0.015561981762872185;0.015562174270309367;0.7977228992886444;0.014896574115291336;0.7978325062677509
37.56898;1.044466141316001;0.8333303245988355;0.7978765029147217;-1.0527810728013793e-07;-9.278203214822658e-08;1.0448655690178916;9.999442556910148;0.8334651659065814;0.015561998451551536;0.015562128799775048;0.79772352692795;0.014896573388548022;0.7978326540000716
37.57898;1.0444680608076038;0.8333311031275047;0.7978761152061346;-1.0576486679800404e-07;-9.307222721052755e-08;1.0448664389743187;9.999442589125092;0.8334651378910041;0.015562014324492427;0.015562083846496497;0.7977241590306938;0.014896571873753681;0.7978328895580177
37.58898;1.0444699834577873;0.8333318757075971;0.7978757237241271;-1.0624199304694104e-07;-9.336850323407166e-08;1.044867301574057;9.99944204997958;0.8334651006603007;0.01556202934022836;0.015562039396890263;0.7977247974806474;0.01489656966930338;0.7978332109773555
37.59898;1.044471908995594;0.833332640927127;0.7978753271704969;-1.0670826271212781e-07;-9.366894744158555e-08;1.044868153948635;9.99944097256876;0.8334650561282607;0.01556204344503691;0.015561995441329735;0.7977254443317455;0.014896566871928927;0.79783361640629
37.60898;1.0444738365349875;0.8333333964038389;0.7978749233034956;-1.0716277328212733e-07;-9.397174016112965e-08;1.0448689950876504;9.999439360626253;0.8334650061406158;0.015562056573562341;0.015561951985304289;0.7977261015991206;0.014896563580338824;0.7978341040088492
37.61898;1.0444757641845597;0.8333341386183393;0.79787450875587;-1.0760470090166044e-07;-9.427499566366707e-08;1.0448698254704454;9.999437188134896;0.8334649528542134;0.015562068655890523;0.015561909052802364;0.79772677099801;0.014896559890260373;0.7978346711812113
37.62898;1.044477689438276;0.8333348634861961;0.7978740799862265;-1.0803312621822106e-07;-9.457667208726862e-08;1.0448706453687397;9.999434415760678;0.8334648987177873;0.01556207963159578;0.01556186667267885;0.7977274540994009;0.014896555887811956;0.7978353143326274
37.63898;1.0444796097149296;0.8333355675534058;0.797873634259712;-1.084470633533365e-07;-9.48745654457891e-08;1.044871454180849;9.99943100844415;0.8334648459108255;0.01556208946482968;0.015561824864245533;0.7977281528949868;0.01489655164601283;0.7978360295694589
37.64898;1.0444815227347002;0.83333624844437;0.7978731700528552;-1.0884558326713872e-07;-9.516636221852109e-08;1.0448722512272204;9.999426941481794;0.8334647960174338;0.015562098139042656;0.015561783638843366;0.7977288697721227;0.014896547214462205;0.7978368134239449
37.65898;1.044483426748594;0.8333369041887806;0.7978726871033147;-1.0922787173475162e-07;-9.544968310587953e-08;1.0448730365293568;9.999422190137237;0.8334647500797391;0.01556210564074175;0.01556174300870698;0.7977296067133944;0.014896542613211293;0.7978376628314722
37.66898;1.0444853205819293;0.8333375324872981;0.7978721864258405;-1.095932230002245e-07;-9.572218106037833e-08;1.0448738110156055;9.99941672079085;0.833464708452122;0.01556211196165123;0.015561702990386967;0.7977303646829464;0.014896537842013209;0.7978385745713836
37.67898;1.044487203619965;0.8333381307595267;0.7978716701119394;-1.0994107111769689e-07;-9.598172563623525e-08;1.0448745765661278;9.999410499976802;0.8334646706476598;0.015562117116669417;0.015561663598239003;0.7977311437390079;0.014896532889346354;0.7978395448962782
37.68898;1.0444890755177665;0.8333386967385107;0.7978711405343717;-1.1027113053284978e-07;-9.622654577081657e-08;1.0448753361746541;9.999403506492007;0.8334646357549166;0.015562121156888953;0.015561624830359945;0.7977319435305983;0.014896527737046498;0.797840569474571
37.69898;1.04449093494896;0.8333392288284956;0.7978705996946037;-1.1058349795063529e-07;-9.645527552108023e-08;1.0448760937196877;9.999395727297264;0.833464603045453;0.01556212416973307;0.0155615866590156;0.7977327637283028;0.014896522371553093;0.7978416434218102
37.70898;1.0444927781219921;0.8333397259174357;0.7978700492865517;-1.1087853741355281e-07;-9.666686135866878e-08;1.0448768530890649;9.999387145143004;0.8334645724231541;0.015562126265443283;0.015561549037284496;0.7977336043570309;0.014896516794988155;0.7978427616185906
37.71898;1.0444945985231737;0.8333401870036748;0.797869490957696;-1.1115672362749349e-07;-9.686027690288409e-08;1.044877617978884;9.999377736056331;0.8334645447111769;0.015562127556581967;0.015561511922211724;0.797734466235968;0.014896511018523458;0.7978439191285464
37.72898;1.0444963877414943;0.8333406109046086;0.7978689263738339;-1.1141855386275394e-07;-9.703433569145987e-08;1.0448783927837788;9.999367479035952;0.8334645215206602;0.015562128141445475;0.015561475294875865;0.7977353510425748;0.01489650504405362;0.7978451110340302
37.73898;1.0444981367441828;0.8333409958323037;0.7978683568845205;-1.1166430518850517e-07;-9.718790364311014e-08;1.0448791826657446;9.999356363665084;0.8334645048055054;0.015562128093649331;0.015561439159661721;0.7977362606201367;0.01489649885617508;0.7978463319336512
37.74898;1.044499837184895;0.8333413387699149;0.7978677831339676;-1.1189368950389047e-07;-9.732020940677765e-08;1.0448799920296978;9.999344386714629;0.8334644963136614;0.015562127464213399;0.015561403535205704;0.797737196441916;0.014896492428546364;0.7978475758137273
37.75898;1.0445014818361487;0.8333416352475524;0.797867205451732;-1.1210582132894278e-07;-9.743093566098584e-08;1.044880823363235;9.999331546550497;0.83346449697224;0.015562126299028882;0.01556136845370202;0.7977381597908024;0.014896485731959746;0.79784883632563
37.76898;1.044503064201441;0.833341879982058;0.7978666246668302;-1.1229955397107254e-07;-9.752018175443251e-08;1.0448816775506404;9.99931783833478;0.8334645066372132;0.015562124653093997;0.015561333967703206;0.7977391519387085;0.014896478734412077;0.7978501071798866
37.77898;1.0445045785517444;0.8333420678877206;0.7978660424332175;-1.1247375963833804e-07;-9.758831858932294e-08;1.0448825541210482;9.9993032487906;0.8334645247702457;0.015562122587157367;0.015561300153065376;0.797740173833198;0.014896471400096216;0.7978513826258385
37.78898;1.0445060204552958;0.8333421945696644;0.7978654612732715;-1.1262740580313902e-07;-9.763578717986407e-08;1.0448834509071296;9.999287761020446;0.8334645514402258;0.015562120155900049;0.01556126709709479;0.7977412260798205;0.014896463695926255;0.7978526579457795
37.79898;1.0445073868004981;0.8333422560282256;0.7978648845422032;-1.1275967534327349e-07;-9.766310195895053e-08;1.044884364308391;9.999271364693639;0.8334645870959247;0.015562117404011725;0.015561234881701446;0.7977423096097231;0.014896455595945152;0.7978539294391496
37.80898;1.044508675197348;0.8333422483562352;0.7978643157558932;-1.1287012748553325e-07;-9.767100039568047e-08;1.0448852898581669;9.999254057430614;0.8334646310296704;0.015562114369448246;0.015561203577949581;0.7977434259332157;0.014896447076957541;0.7978551938907338
37.81898;1.0445098836976834;0.8333421683786388;0.7978637575755448;-1.129587789228208e-07;-9.766042098142975e-08;1.044886222706487;9.999235845555365;0.8334646802919845;0.015562111083373688;0.015561173245151574;0.7977445768497117;0.014896438115674102;0.7978564482738625
37.82898;1.0445110117717462;0.8333420147153588;0.7978632115039486;-1.1302613773102182e-07;-9.763234529426776e-08;1.0448871586491049;9.999216749363189;0.8334647301680599;0.015562107572679222;0.015561143925748751;0.7977457643797872;0.014896428695173892;0.7978576896606289
37.83898;1.0445120616464452;0.8333417879438763;0.7978626779347782;-1.1307311737277013e-07;-9.758770275069698e-08;1.0448880952511295;9.99919680201578;0.8334647753175165;0.015562103870344523;0.015561115646414152;0.7977469907469732;0.014896418817946278;0.797858914787383
37.84898;1.0445130377594505;0.8333414899615955;0.7978621559505914;-1.131007804379901e-07;-9.752736129946104e-08;1.0448890320833473;9.999176042305868;0.8334648102539743;0.015562100016867517;0.015561088432283623;0.7977482581523664;0.014896408515052466;0.7978601197829585
37.85898;1.044513944406819;0.8333411235943358;0.7978616439523383;-1.1310994748498964e-07;-9.745212514563163e-08;1.044889969718341;9.999154512425788;0.8334648290614498;0.015562096044153735;0.015561062321459034;0.7977495683686874;0.014896397838365983;0.797861300710025
37.86898;1.0445147843064069;0.8333406923701294;0.7978611408748755;-1.1310085092234295e-07;-9.736260336877324e-08;1.0448909081031585;9.99913226423675;0.8334648250015038;0.015562091960186378;0.015561037368671081;0.7977509222147535;0.014896386835357928;0.7978624542055953
37.87898;1.0445155595744655;0.8333401998525154;0.7978606462590488;-1.1307324753769198e-07;-9.725896035220968e-08;1.044891845719696;9.999109363220642;0.8334647906416207;0.015562087744648163;0.015561013642470275;0.7977523190607549;0.014896375525074959;0.7978635774083417
37.88898;1.0445162733964184;0.8333396491520815;0.7978601597183979;-1.1302695201219837e-07;-9.714083583253385e-08;1.044892780084863;9.999085883211132;0.8334647186506738;0.015562083351430098;0.01556099121816179;0.797753756527549;0.014896363898197533;0.7978646676212863
37.89898;1.0445169300231316;0.8333390430246521;0.7978596808800359;-1.129622531598898e-07;-9.700760211459476e-08;1.044893708671867;9.999061903199356;0.8334646028380849;0.015562078720935218;0.015560970169179929;0.7977552307757474;0.014896351939866144;0.7978657223918147
37.90898;1.0445175333984338;0.8333383837946737;0.7978592092841069;-1.1287998626385185e-07;-9.685865274711758e-08;1.0448946296592283;9.999037511818864;0.833464438728126;0.015562073797658098;0.015560950565817497;0.7977567377092522;0.014896339651739258;0.7978667396260354
