time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
37.91898;1.0445180865307162;0.8333376732086334;0.7978587443095626;-1.127813832126001e-07;-9.669344071261408e-08;1.0448955427668252;9.99901280955726;0.8334642234489946;0.015562068542091724;0.015560932482883988;0.7977582743911095;0.014896327058779048;0.7978677170857514
37.92898;1.044518592249943;0.8333369127717943;0.7978582858555751;-1.1266787423683839e-07;-9.651146931680888e-08;1.044896449344528;9.998987905409873;0.833463955809148;0.015562062931566983;0.015560916009169192;0.7977598392891578;0.014896314201260457;0.7978686518621897
37.93898;1.0445190538631033;0.8333361041816547;0.7978578352387464;-1.1254100048436633e-07;-9.63124415017822e-08;1.0448973508648365;9.998962913136612;0.8334636367381695;0.015562056954036339;0.015560901245284102;0.7977614313866433;0.014896301122567797;0.7978695407806267
37.94898;1.0445194748925604;0.8333352494593279;0.7978573952679971;-1.1240240387289807e-07;-9.60964277847236e-08;1.0448982476525743;9.99893794622654;0.8334632689797814;0.015562050608096529;0.01556088828707598;0.7977630494953598;0.014896287869634792;0.7978703813938961
37.95898;1.0445198589915419;0.8333343510514171;0.7978569695185216;-1.1225369493242873e-07;-9.586385108507697e-08;1.0448991397435659;9.998913110732044;0.8334628560262202;0.015562043904897785;0.01556087721002782;0.7977646922606166;0.014896274504920341;0.7978711726176527
37.96898;1.0445202101948148;0.833333412155152;0.7978565614962392;-1.1209621787985353e-07;-9.561534085647185e-08;1.0449000282778347;9.998888501765313;0.8334624014600335;0.015562036860722462;0.015560868062538985;0.7977663584794132;0.0148962611059417;0.7978719145325516
37.97898;1.0445205321607394;0.8333324367624323;0.7978561742863343;-1.1193091333607774e-07;-9.535166093415431e-08;1.0449009153806825;9.998864202240082;0.8334619089086054;0.015562029491503076;0.015560860866998096;0.797768047281967;0.014896247748405242;0.7978726072842653
37.98898;1.044520826801246;0.8333314292465613;0.7978558103845725;-1.1175826998877063e-07;-9.507367891230969e-08;1.044901803260574;9.998840278885694;0.8334613820648541;0.015562021815450345;0.015560855626754093;0.7977697579506234;0.014896234499154115;0.7978732497231961
37.99898;1.044521094626882;0.8333303939738431;0.7978554711441713;-1.11578301811526e-07;-9.478229334959792e-08;1.0449026935508416;9.998816781634625;0.8334608246876126;0.01556201384970578;0.015560852332756489;0.7977714896343777;0.014896221421604664;0.7978738390757695
38.00898;1.0445213371989437;0.833329334802956;0.7978551566734082;-1.1139070330739054e-07;-9.447841323291582e-08;1.0449035867238132;9.998793750768195;0.8334602404659087;0.015562005604120297;0.01556085096851576;0.797773241055618;0.014896208574320969;0.7978743718775282
38.01898;1.0445215587520096;0.833328254600925;0.7978548665605276;-1.1119520328663402e-07;-9.41629485210191e-08;1.0449044814202815;9.998771223919345;0.8334596328149881;0.015561997095277676;0.015560851514769748;0.7977750101231591;0.01489619601049951;0.7978748446602241
38.02898;1.0445217652024532;0.8333271555787467;0.797854600200114;-1.1099179208970676e-07;-9.383679601586736e-08;1.0449053744032801;9.998749234970578;0.8334590051569969;0.015561988373952743;0.015560853952205028;0.7977767939778498;0.014896183785659446;0.7978752536472228
38.03898;1.0445219624680433;0.8333260400833842;0.7978543567003468;-1.1078069140448299e-07;-9.350095565233235e-08;1.0449062620027876;9.998727807139087;0.8334583616346009;0.015561979530542955;0.01556085826184049;0.7977785896998054;0.014896171957992761;0.7978755946950138
38.04898;1.0445221556065614;0.8333249109411931;0.7978541353351144;-1.1056227992869964e-07;-9.315672403506596e-08;1.044907141783676;9.998706950397699;0.8334577074023823;0.015561970670935638;0.01556086442581296;0.79778039493636;0.014896160583508624;0.7978758641103898
38.05898;1.0445223483473747;0.8333237716112003;0.797853935887229;-1.103371391090959e-07;-9.280580300023285e-08;1.0449080124754109;9.998686669250937;0.8334570480012272;0.015561961890367675;0.015560872431605937;0.7977822080659506;0.014896149711364862;0.7978760593186855
38.06898;1.0445225429888887;0.8333226262883304;0.7978537580263521;-1.1010621523428797e-07;-9.245022607578197e-08;1.0449088728842195;9.998666972076924;0.8334563885260335;0.015561953265663684;0.015560882274189317;0.7977840281223496;0.014896139371905714;0.7978761786032136
38.07898;1.0445227407273132;0.8333214795908882;0.7978536006968802;-1.0987085625481827e-07;-9.209223386945355e-08;1.0449097216160788;9.998647871787258;0.8334557333266389;0.015561944864924744;0.015560893949080733;0.7977858548068819;0.014896129573244345;0.7978762202075286
38.08898;1.0445229421343052;0.8333203360846213;0.7978534622256377;-1.096324754388048e-07;-9.173420855520856e-08;1.0449105576644442;9.99862938201862;0.8334550859696407;0.015561936762128081;0.015560907440118149;0.7977876888022813;0.014896120318590292;0.797876181567389
38.09898;1.0445231475834225;0.8333191998322441;0.7978533404188499;-1.0939202903110824e-07;-9.137846551161145e-08;1.0449113806156858;9.99861151219768;0.8334544491703938;0.015561929043818225;0.015560922711748564;0.7977895316859626;0.014896111618907505;0.7978760591567607
38.10898;1.0445233574567931;0.833318074074785;0.797853232322181;-1.0914976135858581e-07;-9.102702612603015e-08;1.044912189983272;9.998594260723698;0.8334538248729627;0.01556192180912918;0.015560939709743055;0.7977913850120223;0.014896103485407841;0.7978758488649427
38.11898;1.044523572245705;0.833316961370817;0.7978531340007837;-1.0890534261420228e-07;-9.068157676806814e-08;1.0449129847603864;9.998577613898856;0.833453214423552;0.015561915168192287;0.01556095836143215;0.7977932496915678;0.014896095918220775;0.7978755466548472
38.12898;1.0445237927568258;0.8333158639552901;0.7978530404872125;-1.0865808717483098e-07;-9.034336471258987e-08;1.0449137641258537;9.998561553618648;0.8334526186547061;0.01556190923442121;0.01556097857126087;0.7977951261215871;0.014896088901104318;0.797875149244172
38.13898;1.0445240205662265;0.8333147839086379;0.7978529460297982;-1.0840706204777463e-07;-9.001312847752778e-08;1.044914528458772;9.998546065939449;0.8334520381541045;0.01556190411405959;0.015561000221001615;0.7977970140902932;0.014896082402492182;0.797874654580662
38.14898;1.044524258435231;0.8333137231284051;0.7978528447220824;-1.0815118659421438e-07;-8.969138235820445e-08;1.0449152793985752;9.998531142642163;0.8334514738213827;0.01556189990162385;0.015561023173940624;0.797798912396484;0.014896076388773338;0.7978740618481085
38.15898;1.044524509849937;0.8333126831124754;0.7978527310488613;-1.0788931487334042e-07;-8.937863231457596e-08;1.0449160188779414;9.99851677643575;0.8334509271130297;0.015561896672240737;0.015561047276782225;0.7978008189769721;0.014896070840550345;0.7978733709350713
38.16898;1.044524777996869;0.8333116646156538;0.7978526000932784;-1.0762032353077276e-07;-8.907515216594031e-08;1.0449167479214414;9.998502959386458;0.8334503995728973;0.015561894472639936;0.015561072366866872;0.7978027313510322;0.014896065753860368;0.7978725818749728
38.17898;1.0445250656120082;0.8333106674099623;0.79785244788962;-1.0734331812586495e-07;-8.87808981406711e-08;1.04491746645764;9.998489688439587;0.833449892196898;0.015561893327044623;0.0155610982868716;0.7978046466543944;0.014896061132112818;0.7978716947229297
38.18898;1.044525375824237;0.8333096903985425;0.7978522720343444;-1.0705776765929009e-07;-8.849585986485757e-08;1.0449181746151066;9.998476971764454;0.8334494052265637;0.015561893246473092;0.015561124899876511;0.7978065614931064;0.014896056989239306;0.7978707100190403
38.19898;1.044525712771079;0.8333087320788084;0.797852072083347;-1.0676351866063295e-07;-8.822031980093352e-08;1.0449188738766488;9.998464828636875;0.8334489380977286;0.015561894236095464;0.01556115210308532;0.7978084720692885;0.014896053362123613;0.7978696296072503
38.20898;1.0445260812118289;0.8333077910486437;0.7978518495242354;-1.064608000343435e-07;-8.795475120011045e-08;1.0449195667359839;9.998453281657945;0.8334484892883895;0.01556189631644011;0.015561179833725135;0.797810374300816;0.014896050306450744;0.7978684569960743
38.21898;1.0445264857536811;0.8333068667755272;0.7978516071786258;-1.061499748042489e-07;-8.769957817707732e-08;1.0449202554534183;9.998442350601062;0.8334480562848361;0.015561899538730542;0.015561208064052555;0.7978122639707272;0.014896047875012124;0.7978671966534078
38.22898;1.0445269308097371;0.8333059606534863;0.797851348126989;-1.0583117282113757e-07;-8.745509092529091e-08;1.044920940874697;9.99843205345612;0.8334476356072517;0.015561903970045636;0.015561236791244137;0.7978141369936963;0.01489604610748858;0.7978658528843535
38.23898;1.0445274210247277;0.8333050762836695;0.7978510749415914;-1.0550437278639145e-07;-8.722158048728961e-08;1.0449216218855797;9.998422407705172;0.8334472227330203;0.015561909674142633;0.015561266024309585;0.7978159892215152;0.014896045034328145;0.7978644296989439
38.24898;1.0445279613038128;0.833304218629764;0.7978507895769745;-1.0516980687571549e-07;-8.69994288490645e-08;1.044922295276893;9.998413430952702;0.8334468123751066;0.015561916705981234;0.0155612957748423;0.7978178159196098;0.014896044672787975;0.7978629315486944
38.25898;1.0445285563951707;0.833303392853663;0.7978504933823191;-1.0482806108804514e-07;-8.678897381669753e-08;1.0449229556593167;9.998405144786522;0.8334463995474621;0.015561925101600692;0.015561326057163672;0.7978196118901485;0.014896045015541723;0.7978613634182533
38.26898;1.044529209967647;0.833302603540943;0.7978501869464766;-1.0447986498459916e-07;-8.659034767551818e-08;1.0449235961228647;9.998397576158904;0.8334459806582039;0.01556193487189344;0.015561356893497148;0.7978213723298505;0.014896046029526742;0.7978597301850251
38.27898;1.044529923618016;0.8333018547335801;0.797849870077968;-1.041260495329653e-07;-8.640357468039485e-08;1.0449242097852438;9.99839075363105;0.833445553505859;0.015561946016718231;0.015561388320052107;0.7978230933247132;0.014896047668111385;0.7978580365314356
38.28898;1.0445306969420793;0.8333011505577241;0.7978495417248759;-1.0376764251399844e-07;-8.622884679075094e-08;1.044924790999707;9.998384702012157;0.8334451162651734;0.015561958531575276;0.015561420389012062;0.797824771385704;0.014896049879866136;0.7978562876803149
38.29898;1.0445315284260386;0.8333004955876284;0.7978491994459277;-1.0340572650916006e-07;-8.606657807429808e-08;1.0449253355878048;9.998379436106207;0.8334446666158222;0.015561972393085008;0.015561453157680965;0.7978264027661693;0.014896052608999167;0.7978544899636751
38.30898;1.044532415958568;0.8332998943605611;0.7978488395609413;-1.0304116525531327e-07;-8.591726176491909e-08;1.0449258405662412;9.998374959356441;0.8334442018005778;0.015561987547824;0.015561486665063181;0.7978279832602477;0.014896055803911923;0.7978526505167743
38.31898;1.0445333567101283;0.833299350215628;0.7978484585472785;-1.0267454262611531e-07;-8.578161723536079e-08;1.04492630375622;9.998371271672077;0.8334437191428528;0.015562003912144604;0.01556152091650481;0.7978295085132558;0.014896059430869295;0.7978507763956761
38.32898;1.0445343467958992;0.8332988643663952;0.7978480537911963;-1.0230622486763086e-07;-8.566095388719175e-08;1.0449267233734527;9.998368377062882;0.8334432162528319;0.015562021377332612;0.015561555896490685;0.7978309748509749;0.014896063472380669;0.7978488739805624
38.33898;1.0445353812327698;0.8332984361455138;0.7978476229911348;-1.0193636490011644e-07;-8.555719391885262e-08;1.0449270979996328;9.998366281830357;0.8334426908964782;0.015562039821578376;0.015561591595884851;0.7978323800373911;0.014896067914053243;0.7978469489534772
38.34898;1.0445364548148943;0.8332980640329389;0.7978471638134234;-1.0156508347630997e-07;-8.547245518298902e-08;1.0449274272140587;9.998364986593284;0.833442140721123;0.015562059126050267;0.015561628021055573;0.7978337230280759;0.014896072734826123;0.7978450064768827
38.35898;1.044537563579664;0.8332977462423512;0.7978466742634174;-1.0119284134104706e-07;-8.540861075596787e-08;1.0449277119995948;9.998364483791613;0.8334415630118864;0.015562079186534355;0.015561665182079507;0.7978350029370685;0.01489607789854478;0.7978430516223366
38.36898;1.0445387053915023;0.8332974809327884;0.7978461528224379;-1.0082055606994666e-07;-8.536716564852825e-08;1.0449279540591963;9.998364764237229;0.8334409550343259;0.015562099911120028;0.015561703082134325;0.7978362182250165;0.014896083345484458;0.7978410899876237
38.37898;1.0445398793139875;0.8332972668098556;0.7978455981369265;-1.0044945330738232e-07;-8.534921441943997e-08;1.0449281548668512;9.998365821295893;0.833440315032757;0.015562121209251528;0.015561741715222574;0.7978373668389245;0.014896088992098492;0.7978391281424723
38.38898;1.044541084918404;0.8332971036686679;0.7978450089604452;-1.0008095224217175e-07;-8.535525612654725e-08;1.0449283154419147;9.998367650554027;0.8334396428070979;0.015562142993375248;0.015561781071036269;0.7978384469198816;0.014896094742320728;0.7978371737965085
38.39898;1.0445423217846275;0.8332969923942973;0.7978443846884175;-9.971645554281482e-08;-8.53852380478351e-08;1.0449284363766365;9.998370255622982;0.8334389391341155;0.015562165188397639;0.015561821146826542;0.7978394571431437;0.014896100504664533;0.7978352350511789
38.40898;1.0445435885816772;0.8332969346891741;0.7978437259420582;-9.935704285176269e-08;-8.543887937862307e-08;1.0449285176638172;9.998373653527981;0.8334382049310537;0.015562187724993671;0.015561861953497394;0.79784039696879;0.014896106202808538;0.7978333188237758
38.41898;1.0445448819018897;0.8332969327387021;0.7978430348691146;-9.90035320829388e-08;-8.551584010764391e-08;1.0449285589242396;9.99837786636799;0.8334374411493403;0.015562210532151422;0.015561903506432053;0.7978412670607463;0.014896111773214473;0.7978314302401104
38.42898;1.044546195455333;0.8332969892805043;0.7978423151320367;-9.86567850367823e-08;-8.561569949870936e-08;1.0449285600506564;9.998382906641828;0.83343664884405;0.01556223355090542;0.01556194581069204;0.7978420690285135;0.014896117157850053;0.7978295734802433
38.43898;1.044547520103667;0.8332971079220964;0.7978415710874526;-9.831754709286115e-08;-8.573801944567448e-08;1.0449285214267534;9.998388769525535;0.8334358288203564;0.015562256749262347;0.015561988852188464;0.7978428047522043;0.01489612230004437;0.7978277524285025
38.44898;1.044548844911348;0.8332972927293264;0.7978408066338323;-9.798605833841993e-08;-8.588256698340475e-08;1.0449284438614084;9.998395437786558;0.8334349815075577;0.015562280117354586;0.01556203259143871;0.7978434764174713;0.014896127141333681;0.7978259706094146
38.45898;1.0445501586829873;0.833297547326116;0.7978400251405404;-9.766227556887227e-08;-8.604949131480529e-08;1.0449283289875475;9.998402895711392;0.8334341076219022;0.015562303648776182;0.015562076958751043;0.7978440869156731;0.014896131625399232;0.7978242312696141
38.46898;1.0445514512432563;0.8332978745491791;0.797839230321547;-9.734642979173521e-08;-8.623913058316977e-08;1.0449281798471226;9.998411137609377;0.8334332088061684;0.015562327324847528;0.015562121865458701;0.797844639785486;0.014896135716953494;0.7978225374686773
38.47898;1.044552713920809;0.8332982767529252;0.7978384266950154;-9.703915471133899e-08;-8.645156046190885e-08;1.0449280006184563;9.99842016576494;0.8334322873568457;0.015562351110543103;0.015562167224983565;0.7978451387496592;0.014896139412797927;0.7978208919492714
38.48898;1.0445539391324636;0.833298756159097;0.7978376190561757;-9.674122262469897e-08;-8.668652751031082e-08;1.0449277955489562;9.998429985913184;0.8334313455553422;0.0155623749596266;0.015562212960737664;0.7978455871514031;0.014896142728590902;0.7978192971304561
38.49898;1.044555119842263;0.8332993147191008;0.7978368116447409;-9.645327264380336e-08;-8.694382440981557e-08;1.044927568492462;9.998440606243637;0.833430385207881;0.015562398822783166;0.015562259001356651;0.7978459877487283;0.014896145686297024;0.7978177549811898
38.50898;1.0445562495902219;0.8332999533539269;0.797836007706289;-9.617572086270417e-08;-8.722353064447902e-08;1.04492732315461;9.998452039270997;0.8334294073812767;0.015562422656085076;0.015562305272694208;0.7978463428740796;0.014896148315040953;0.7978162666583702
38.51898;1.0445573225474758;0.8333006713363671;0.7978352094112392;-9.590877438233035e-08;-8.752598670974913e-08;1.044927063279538;9.998464300733442;0.8334284125487396;0.015562446426870973;0.015562351690847756;0.7978466543555217;0.014896150646298435;0.7978148322851092
38.52898;1.0445583330272834;0.8333014666715934;0.7978344184486311;-9.565240199388815e-08;-8.785168982576363e-08;1.0449267933826183;9.998477406247241;0.8334274010957476;0.01556247010461564;0.015562398162773222;0.7978469233645278;0.01489615270005274;0.7978134510084085
38.53898;1.0445592749309487;0.8333023369594067;0.7978336371919716;-9.540627277495616e-08;-8.8201158495935e-08;1.0449265196861617;9.99849136910156;0.8334263735537559;0.015562493643440754;0.015562444596660254;0.7978471507682523;0.0148961544783738;0.7978121210825996
38.54898;1.0445601416078452;0.8333032801527758;0.7978328691775024;-9.516963728349775e-08;-8.857474157286707e-08;1.044926249581365;9.998506195881363;0.8334253305146962;0.01556251698313611;0.015562490908202616;0.7978473376535459;0.014896155969478776;0.7978108402137802
38.55898;1.0445609259859017;0.8333042953187564;0.7978321185206398;-9.494121513385838e-08;-8.897243283929009e-08;1.0449259903471455;9.998521880937457;0.8334242727021877;0.015562540065304874;0.015562537016694659;0.7978474851225315;0.01489615715072867;0.7978096066067815
38.56898;1.0445616207792938;0.8333053826208258;0.7978313890375361;-9.471919510546178e-08;-8.939378183872373e-08;1.0449257486538717;9.998538405964368;0.8334232010333512;0.0155625628421725;0.015562582847988018;0.7978475932989828;0.01489615798373196;0.7978084195551355
38.57898;1.0445622187604637;0.833306542201496;0.7978306840183346;-9.450129656351916e-08;-8.983784607344859e-08;1.044925530381397;9.99855574388143;0.8334221168157071;0.015562585276675468;0.015562628346084939;0.7978476606614865;0.014896158410171776;0.7978072788544408
38.58898;1.0445627129693198;0.8333077730992762;0.7978300070123892;-9.428501482228923e-08;-9.030318018107546e-08;1.0449253407031;9.998573860568813;0.8334210223770848;0.015562607342685306;0.015562673481636017;0.7978476846233146;0.014896158361433653;0.7978061843671228
38.59898;1.044563096822141;0.8333090724391541;0.7978293626713743;-9.406807159192604e-08;-9.078791742150463e-08;1.0449251846812033;9.99859271508812;0.8334199209265802;0.015562629027580393;0.01556271825121871;0.7978476628501177;0.014896157776192173;0.7978051359936107
38.60898;1.0445633644340229;0.8333104349763816;0.7978287566022054;-9.38486436020449e-08;-9.128989403761716e-08;1.044925067249333;9.998612264920789;0.833418815356242;0.015562650331595089;0.015562762665796526;0.7978475938237309;0.014896156609043438;0.797804133268597
38.61898;1.0445635114333975;0.8333118538998113;0.7978281943955219;-9.362515436741811e-08;-9.180681160618021e-08;1.0449249923568606;9.998632474011353;0.8334177076045509;0.015562671260746435;0.01556280673733822;0.7978474765785271;0.014896154828474355;0.7978031749608009
38.62898;1.0445635359402647;0.8333133223019288;0.7978276808203174;-9.339601044577263e-08;-9.233638149902104e-08;1.0449249623974142;9.998653308715756;0.8334165989493414;0.015562691821971276;0.015562850463342548;0.7978473110188667;0.01489615241394784;0.7978022590245614
38.63898;1.0445634386244476;0.8333148339964868;0.79782721949238;-9.315962986720136e-08;-9.287634130944582e-08;1.04492497830902;9.998674722867056;0.8334154903838131;0.01556271202594903;0.015562893806280948;0.7978470987432624;0.014896149355835574;0.7978013826686576
38.64898;1.0445632214964027;0.8333163837964154;0.7978268126417113;-9.291456660017227e-08;-9.342451044547533e-08;1.0449250399352343;9.99869665687965;0.8334143827473671;0.015562731893341048;0.015562936680253688;0.797846843213148;0.014896145655934907;0.7978005425659228
38.65898;1.0445628868046517;0.8333179676576048;0.7978264612372521;-9.2659469634602e-08;-9.397895468815237e-08;1.0449251463932172;9.998719052232143;0.8334132766742062;0.01556275145734371;0.015562978955254703;0.7978465489903045;0.014896141330106102;0.7977997350671963
38.66898;1.044562437037491;0.8333195824031966;0.7978261655125163;-9.239304545098961e-08;-9.453797044864085e-08;1.044925296686573;9.998741860077388;0.8334121725006267;0.015562770761348039;0.015563020484148022;0.7978462206964131;0.014896136409283615;0.7977989562479967
38.67898;1.0445618755324158;0.8333212252260193;0.7978259253063152;-9.211418072641165e-08;-9.509988897065836e-08;1.0449254903426575;9.998765040951165;0.8334110702027382;0.015562789862417626;0.01556306113996869;0.797845862722523;0.014896130927866503;0.7977982023585534
38.68898;1.0445612069825252;0.8333228938508299;0.7978257403944028;-9.18220434226883e-08;-9.566298249499073e-08;1.0449257271221233;9.998788563114548;0.8334099695683671;0.015562808838001266;0.015563100837809846;0.7978454795320199;0.01489612490913572;0.7977974707766401
38.69898;1.0445604371535375;0.833324586994801;0.7978256110606621;-9.15160535588938e-08;-9.622545113376598e-08;1.0449260062925156;9.998812400084347;0.8334088706476983;0.01556282777747727;0.015563139538542414;0.797845075473387;0.014896118361820901;0.7977967601344603
38.70898;1.0445595719210397;0.8333263038432897;0.797825537932439;-9.119580789750865e-08;-9.678536010947e-08;1.044926327030059;9.998836522136717;0.833407773993855;0.015562846761913239;0.015563177246752645;0.7978446541763241;0.014896111278230683;0.7977960693395993
38.71898;1.044558617128794;0.833328042599759;0.7978255209477664;-9.086095787006459e-08;-9.73406937844348e-08;1.044926689166783;9.998860884429169;0.8334066804728133;0.015562865853131358;0.01556321400551682;0.7978442179088506;0.014896103630469115;0.7977953967062302
38.72898;1.0445575793672037;0.8333297992969763;0.7978255593156617;-9.05110087906714e-08;-9.788958836581279e-08;1.0449270926175513;9.998885425891359;0.833405590912822;0.015562885098915015;0.015563249881823381;0.7978437668599732;0.01489609537779025;0.7977947397239517
38.73898;1.044556465970616;0.8333315677637448;0.7978256530463121;-9.014527891519425e-08;-9.843042023293426e-08;1.0449275365385013;9.99891007845141;0.8334045061610799;0.01556290454130964;0.015563284949243708;0.797843299142007;0.014896086484082664;0.7977940955061148
38.74898;1.0445552841758718;0.8333333406042588;0.7978258040117703;-8.97632306812223e-08;-9.896165422985249e-08;1.0449280194189086;9.998934773475293;0.833403427690645;0.015562924217529112;0.015563319286085817;0.7978428120281921;0.014896076927581802;0.7977934613658865
38.75898;1.0445540408417868;0.8333351104492942;0.797826015200928;-8.936482062278157e-08;-9.948177065284125e-08;1.0449285391426666;9.998959445882633;0.8334023581235926;0.01556294416370707;0.015563352978083773;0.7978423033684663;0.014896066700725723;0.7977928348532612
38.76898;1.0445527428349612;0.8333368709916047;0.7978262893739145;-8.895055064750794e-08;-9.998941407373752e-08;1.044929092856148;9.9989840405325;0.8334013014092458;0.015562964424049306;0.01556338610498724;0.7978417720603732;0.014896055816800846;0.7977922137076753
38.77898;1.0445513972889158;0.8333386172380205;0.7978266285187005;-8.852143484821136e-08;-1.004835094973833e-07;1.0449296776701391;9.999008514574944;0.8334002624911192;0.01556298504988613;0.015563418725866219;0.797841217758361;0.014896044318571314;0.7977915958576106
38.78898;1.044550011637408;0.8333403447829268;0.7978270340065488;-8.807896465419242e-08;-1.0096316253738923e-07;1.0449302912921032;9.999032831322705;0.8333992463022513;0.01556300609277652;0.015563450884097819;0.797840640624453;0.014896032267015804;0.7977909792061503
38.79898;1.0445485935117702;0.8333420490136616;0.7978275069187796;-8.762491214296818e-08;-1.0142752449159719e-07;1.0449309312294195;9.999056952699759;0.8333982567888976;0.01556302760376026;0.015563482625455562;0.7978400410784774;0.014896019716166536;0.7977903615999226
38.80898;1.0445471503738495;0.8333437251756284;0.7978280483418279;-8.716108449135743e-08;-1.0187578629054966e-07;1.0449315938092802;9.999080839363604;0.8333972967434425;0.015563049630891704;0.01556351401096403;0.7978394191073166;0.014896006699221812;0.7977897411459383
38.81898;1.0445456890630513;0.8333453692399706;0.7978286594626159;-8.668924294942754e-08;-1.0230724399627762e-07;1.0449322742735103;9.99910445657317;0.8333963682066743;0.015563072208680561;0.015563545121642604;0.7978387737433591;0.014895993236690967;0.7977891166505476
38.82898;1.0445442157931955;0.8333469785706082;0.7978293412751004;-8.62111562148184e-08;-1.0272129147929204e-07;1.0449329674533057;9.99912777907728;0.8333954725976237;0.015563095345174244;0.015563576063068088;0.7978381032762828;0.014895979361115046;0.7977884879408819
38.83898;1.0445427371777654;0.833348551664342;0.7978300939775769;-8.572870374888911e-08;-1.0311723170069328e-07;1.0449336684154689;9.999150796056195;0.8333946104915898;0.015563119016294225;0.01556360696564407;0.7978374058050913;0.014895965137276476;0.7977878557443636
38.84898;1.0445412616969054;0.8333500874533564;0.7978309165100314;-8.524394411887325e-08;-1.0349408838191142e-07;1.0449343724483338;9.999173512594908;0.8333937814281868;0.015563143174494198;0.01556363797147974;0.7978366798686651;0.014895950655444152;0.7977872211190548
38.85898;1.0445397998027859;0.833351584903937;0.797831806678057;-8.47591065200731e-08;-1.0385066120223024e-07;1.044935074511152;9.999195940168677;0.8333929837852465;0.015563167766084024;0.01556366921538138;0.7978359249747683;0.014895936007846;0.7977865848531905
38.86898;1.0445383621184656;0.8333530429651976;0.7978327617715116;-8.427661855684327e-08;-1.0418564862142122e-07;1.044935769241989;9.999218086259022;0.833392214946813;0.015563192746884558;0.015563700815601648;0.7978351416790312;0.0148959212747175;0.7977859473734501
38.87898;1.0445369571458707;0.833354460473868;0.7978337791064942;-8.37990785743304e-08;-1.0449769270785263e-07;1.044936451439128;9.999239955887958;0.8333914717786178;0.01556321809286634;0.01556373287199998;0.7978343313006732;0.014895906517945806;0.7977853092630579
38.88898;1.044535589754181;0.8333558358536822;0.7978348562472035;-8.332888834589749e-08;-1.0478558523256428e-07;1.0449371163562227;9.999261555615606;0.8333907507280708;0.015563243805930042;0.01556376546173561;0.7978334957574758;0.014895891771497138;0.7977846718594088
38.89898;1.0445342609182133;0.8333571667423416;0.7978359910707287;-8.28676790981775e-08;-1.0504857756120391e-07;1.044937759895482;9.999282889913701;0.8333900475109601;0.015563269918142724;0.015563798637915032;0.7978326377097791;0.014895877039443282;0.7977840372644588
38.90898;1.0445329687639715;0.8333584500580076;0.7978371815963308;-8.241604010299434e-08;-1.0528645782213092e-07;1.0449383787505149;9.999303956680334;0.8333893575268547;0.015563296494451418;0.015563832435290989;0.7978317606835249;0.014895862305440951;0.7977834074295648
38.91898;1.044531710044371;0.8333596829455087;0.7978384256487919;-8.197370794586292e-08;-1.0549943515398207e-07;1.0449389704985914;9.99932474885553;0.8333886773276455;0.015563323621568849;0.015563866874773888;0.7978308688503781;0.014895847541437867;0.7977827830639538
38.92898;1.0445304811636646;0.8333608636634289;0.7978397208073308;-8.153989772476763e-08;-1.0568806851294449e-07;1.0449395331607785;9.999345264016355;0.8333880056975987;0.015563351378700258;0.015563901961601404;0.7978299664159018;0.014895832715490727;0.7977821635319118
38.93898;1.0445292784452127;0.8333619912724954;0.7978410649698855;-8.111354719896799e-08;-1.0585333079967566e-07;1.0449400640868776;9.999365512818738;0.8333873431798586;0.015563379812727672;0.01556393768236639;0.7978290568962997;0.014895817795132053;0.7977815474669671
38.94898;1.0445280975964624;0.8333630645780619;0.7978424571027241;-8.069351294024868e-08;-1.0599662466079213e-07;1.0449405596909997;9.999385514373333;0.8333866907660858;0.015563408936078195;0.015563974003649535;0.7978281428141589;0.014895802734302879;0.7977809331685076
38.95898;1.044526933252973;0.8333640814595019;0.7978438968215188;-8.027875286557001e-08;-1.0611957933461746e-07;1.0449410165687119;9.999405290082155;0.8333860491718253;0.015563438735992587;0.015564010866559437;0.7978272259459865;0.014895787460910278;0.7977803188298909
38.96898;1.044525779216568;0.8333650387785645;0.7978453828371371;-7.986843795886305e-08;-1.0622381774612547e-07;1.0449414327586315;9.999424864130111;0.8333854187660913;0.015563469182026229;0.015564048185740104;0.7978263077586855;0.014895771885460497;0.7977797028237298
38.97898;1.0445246291319226;0.8333659324749264;0.7978469119738674;-7.946195212625872e-08;-1.0631081690650781e-07;1.0449418081503974;9.99944425880733;0.8333847994913294;0.015563500234063096;0.015564085864350024;0.7978253896392081;0.01489575591643608;0.7977790839151163
38.98898;1.0445234774726209;0.8333667580495345;0.7978484793825872;-7.90588343173323e-08;-1.0638193534695319e-07;1.0449421437879085;9.99946348717274;0.8333841908433668;0.015563531854118967;0.015564123808680263;0.7978244726091589;0.01489573946574553;0.797778461657703
38.99898;1.0445223204071619;0.8333675114763599;0.7978500792814553;-7.865870632100278e-08;-1.0643864883317963e-07;1.0449424408730272;9.999482550433923;0.833383592140265;0.01556356401675188;0.015564161925852506;0.7978235566525169;0.014895722448903637;0.7977778369708942
39.00898;1.0445211560559446;0.8333681901531776;0.7978517055307904;-7.826117145954783e-08;-1.0648258053937365e-07;1.0449427003182656;9.999501435236988;0.8333830029668214;0.015563596711588972;0.015564200113984418;0.797822640347044;0.014895704785132689;0.7977772120862119
39.01898;1.044519984182171;0.8333687934465528;0.797853352278613;-7.78658073550106e-08;-1.0651523285985743e-07;1.0449429230633163;9.999520114348456;0.8333824234755476;0.015563629939296766;0.01556423826451815;0.7978217212530626;0.014895686395356284;0.7977765894809854
39.02898;1.0445188055779016;0.8333693219687501;0.7978550148704587;-7.747231535481068e-08;-1.0653787846936124e-07;1.0449431109066385;9.999538557399394;0.8333818546062256;0.015563663707140402;0.01556427628067512;0.7978207965216668;0.014895667204178297;0.7977759708137941
39.03898;1.0445176213541776;0.8333697758829901;0.7978566899729741;-7.708067853823464e-08;-1.0655165805077048e-07;1.044943266747964;9.99955674716434;0.8333812983796922;0.015563698026383905;0.015564314090852068;0.7978198629519552;0.014895647151180635;0.7977753571026404
39.04898;1.0445164325995282;0.8333701540055679;0.7978583748501383;-7.669128844050987e-08;-1.0655769783093676e-07;1.0449433939035777;9.999574688575265;0.8333807575125433;0.015563732907612201;0.015564351641577951;0.7978189170108408;0.01489562619945533;0.7977747497750766
39.05898;1.0445152410536314;0.8333704542214763;0.7978600671340959;-7.630497223314861e-08;-1.0655721214921966e-07;1.0449434956473036;9.999592400368988;0.8333802340826989;0.01556376835200523;0.015564388880455634;0.7978179553830678;0.014895604332950061;0.7977741510329215
39.06898;1.0445140500726118;0.8333706742238469;0.7978617653829441;-7.592280384477231e-08;-1.0655152719570979e-07;1.0449435753692713;9.999609899515015;0.833379728358569;0.015563804340801055;0.015564425746402018;0.7978169751720493;0.014895581548776567;0.79777356297634
39.07898;1.044512864370049;0.8333708118337203;0.7978634696265464;-7.55458930745614e-08;-1.0654205663704901e-07;1.0449436363178832;9.99962719612684;0.8333792389362883;0.015563840828430509;0.01556446217323755;0.7978159734658803;0.014895557846484208;0.7977729866967873
39.08898;1.0445116887253354;0.8333708648059055;0.7978651811190897;-7.517533703711374e-08;-1.0653028193691811e-07;1.0449436805886787;9.999644297372493;0.8333787643259;0.015563877746478955;0.015564498094588439;0.7978149472737008;0.014895533222078405;0.7977724222568409
39.09898;1.0445105270928898;0.833370830702723;0.7978669013578541;-7.481225865153932e-08;-1.0651769382085537e-07;1.0449437084557236;9.999661209050709;0.8333783045370652;0.015563915016864438;0.015564533438139691;0.7978138941491693;0.014895507675752562;0.7977718691677452
39.10898;1.0445093830272152;0.8333707072910904;0.7978686313878186;-7.445783057029686e-08;-1.065057573091398e-07;1.0449437186169157;9.999677935079964;0.8333778609697643;0.015563952563234732;0.015564568123641338;0.7978128127528481;0.01489548121922736;0.7977713270493452
39.11898;1.0445082608000877;0.8333704927830029;0.7978703714807549;-7.411312312280902e-08;-1.0649592115062193e-07;1.044943708950457;9.999694481858874;0.8333774348553561;0.015563990305975557;0.01556460208294681;0.7978117027695653;0.014895453874887159;0.7977707960600106
39.12898;1.0445071654747244;0.8333701854832684;0.7978721206493138;-7.37788044504932e-08;-1.0648948882124661e-07;1.0449436773517498;9.999710864863829;0.8333770258428732;0.015564028141018257;0.01556463528117702;0.7978105646210178;0.014895425674312894;0.7977702769159524
39.13898;1.0445061018101869;0.8333697835492152;0.797873876547196;-7.345504970123585e-08;-1.0648735209301844e-07;1.0449436222532997;9.999727111439434;0.833376631854319;0.015564065926146283;0.015564667710086274;0.7978093995016003;0.014895396649565573;0.7977697712360964
39.14898;1.044505073461333;0.8333692854552514;0.7978756359690151;-7.31417527974217e-08;-1.0648981861588708e-07;1.0449435427225346;9.999743258375103;0.8333762500539509;0.015564103487293906;0.015564699372110908;0.7978082090603851;0.014895366819189043;0.7977692817846861
39.15898;1.04450408313032;0.8333686910057736;0.7978773952884463;-7.283885896729291e-08;-1.0649664565756094e-07;1.0449434382867573;9.99975934033704;0.8333758780736726;0.015564140634112336;0.015564730280324705;0.7978069943081294;0.014895336188056975;0.7977688116094306
39.16898;1.0445031333211126;0.8333680019663912;0.7978791507613179;-7.254656806771351e-08;-1.0650725306293455e-07;1.0449433085182684;9.999775373154835;0.8333755147636807;0.015564177172885971;0.01556476046346438;0.7978057550396298;0.014895304757807905;0.7977683630117277
39.17898;1.0445022266736814;0.8333672216031428;0.7978808989164431;-7.226510033736453e-08;-1.0652090042684383e-07;1.0449431525991624;9.99979134830367;0.8333751599030342;0.015564212917097878;0.015564789956657193;0.7978044906648196;0.01489527253530501;0.7977679374372443
39.18898;1.0445013653833424;0.8333663538433654;0.7978826366678082;-7.199423303228645e-08;-1.0653665205274803e-07;1.0449429694192989;9.999807242912182;0.8333748129249952;0.015564247705209559;0.01556481877570305;0.7978032010442295;0.014895239535800383;0.7977675359005044
39.19898;1.0445005505225353;0.8333654027797084;0.7978843610295867;-7.173313906084309e-08;-1.0655332656609399e-07;1.0449427582727049;9.99982303044333;0.8333744719281934;0.015564281416203174;0.015564846902879462;0.7978018858395144;0.014895205774579269;0.7977671593407826
39.20898;1.0444997817691926;0.8333643721935668;0.7978860690516766;-7.148053770457094e-08;-1.065696195337044e-07;1.0449425193352824;9.99983868180286;0.8333741342590634;0.015564313963845895;0.015564874302251917;0.7978005432572712;0.014895171255729742;0.7977668085503095
39.21898;1.0444990575562347;0.8333632650436377;0.7978877582413352;-7.12348883142398e-08;-1.0658432776239538e-07;1.0449422532397938;9.999854165949682;0.8333737980334426;0.015564345282861346;0.015564900936065879;0.7977991699388651;0.014895135970647632;0.7977664837713905
39.22898;1.0444983757254365;0.8333620834087656;0.7978894270700799;-7.099465958863402e-08;-1.0659651980350868e-07;1.0449419602259906;9.999869456024225;0.8333734629112294;0.015564375324768825;0.015564926764536312;0.7977977622516638;0.014895099898381491;0.7977661843166665
39.23898;1.044497734241268;0.8333608287963457;0.7978910750231313;-7.075868080648702e-08;-1.0660556577267034e-07;1.0449416397679672;9.999884529900427;0.8333731297196478;0.015564404054789;0.015564951740318798;0.7977963176444894;0.014895063014017334;0.7977659082871345
39.24898;1.044497131344558;0.8333595023232256;0.7978927020529856;-7.052619794376576e-08;-1.0661112771912266e-07;1.0449412907118907;9.999899362791995;0.8333727996903839;0.01556443144643852;0.015564975803691676;0.7977948349996279;0.014895025315829088;0.7977656527559838
39.25898;1.0444965651573792;0.8333581049207341;0.7978943078798881;-7.029657322263079e-08;-1.0661318334350589e-07;1.0449409118025665;9.999913927751276;0.8333724738820241;0.015564457481166923;0.015564998885201076;0.7977933142463326;0.01489498683974986;0.7977654143866618
39.26898;1.0444960332190754;0.8333566378866627;0.7978958916448912;-7.0069071106315e-08;-1.0661195765590611e-07;1.0449405024614309;9.999928207487343;0.8333721529156006;0.015564482149325848;0.015565020917048185;0.7977917556473623;0.014894947639851231;0.7977651896079814
39.27898;1.0444955320609894;0.8333551034585124;0.7978974520778696;-6.984288042922575e-08;-1.06607750806048e-07;1.0449400630331862;9.9999421966784;0.8333718369858321;0.015564505448203113;0.015565041838342375;0.7977901591365096;0.014894907766409936;0.7977649744668844
39.28898;1.0444950567475144;0.83335350503796;0.7978989878063223;-6.961728418399822e-08;-1.0660077529455962e-07;1.0449395941629813;9.99995588982069;0.8333715261601022;0.015564527380955248;0.015565061585884974;0.7977885242271149;0.014894867266166865;0.7977647650235721
39.29898;1.0444946010672578;0.8333518469909467;0.7979004975442595;-6.939185655067069e-08;-1.0659097031500695e-07;1.044939096060305;9.99996927526428;0.8333712209472794;0.015564547954530456;0.015565080080442701;0.7977868501755758;0.014894826195455716;0.797764558059045
39.30898;1.044494158585552;0.8333501343263827;0.7979019804783031;-6.916636997338622e-08;-1.0657788792753057e-07;1.0449385685599193;9.99998233907265;0.8333709227405444;0.015564567173872217;0.015565097224600945;0.7977851359092449;0.014894784631146345;0.797764351194615
39.31898;1.0444937234788634;0.833348373019658;0.7979034365308251;-6.894041942168275e-08;-1.0656085463403785e-07;1.0449380117563911;9.999995068641613;0.8333706338156032;0.015564585041265679;0.015565112916274104;0.7977833801016126;0.01489474267576489;0.7977641421824102
39.32898;1.0444932903825004;0.8333465707461345;0.7979048659948204;-6.871320576195565e-08;-1.065391618178338e-07;1.0449374265194782;10.000007452600011;0.8333703571696276;0.015564601568282608;0.01556512706112003;0.7977815817325812;0.014894700462396432;0.7977639283760505
39.33898;1.0444928534575149;0.8333447368406963;0.797906269086688;-6.848365104607541e-08;-1.06512029036957e-07;1.0449368148156912;10.000019474253401;0.8333700963885975;0.015564616788936452;0.015565139571960636;0.7977797407526065;0.014894658150316225;0.797763707109152
39.34898;1.044492405949057;0.83334288155707;0.7979076457437381;-6.825055744145417e-08;-1.0647857121483245e-07;1.0449361794448007;10.000031105420755;0.8333698551506845;0.015564630758703828;0.01556515036613952;0.7977778583857882;0.014894615900620719;0.7977634760007631
39.35898;1.0444919411722253;0.8333410156393013;0.7979089955702044;-6.801256786336335e-08;-1.0643787758788059e-07;1.0449355232694009;10.000042310314242;0.8333696365467083;0.01556464354386468;0.015565159363225127;0.7977759370556932;0.014894573854841343;0.7977632326265548
39.36898;1.0444914536640453;0.8333391501903298;0.797910318119673;-6.776818995317217e-08;-1.0638912671558603e-07;1.0449348493445996;10.000053055603924;0.8333694431465126;0.015564655214572969;0.015565166475925032;0.797773980001639;0.014894532139196327;0.7977629744743798
39.37898;1.0444909392854833;0.8333372959457483;0.7979116134313492;-6.751607872371906e-08;-1.0633175253984273e-07;1.044934161790217;10.00006331730239;0.833369277594132;0.01556466584040369;0.015565171605205715;0.7977719905022544;0.014894490876897124;0.7977626996365766
39.38898;1.044490394678639;0.8333354619250698;0.7979128824126586;-6.72551896950863e-08;-1.0626553450691159e-07;1.044933465611354;10.000073079256154;0.8333691427198855;0.015564675475140375;0.015565174649847689;0.7977699713048199;0.014894450183643283;0.7977624074714598
39.39898;1.0444898169690822;0.8333336547232686;0.7979141265138877;-6.698463146678712e-08;-1.0619052640631546e-07;1.044932765499938;10.000082327259342;0.8333690414713897;0.015564684140604329;0.015565175526602906;0.7977679246935493;0.014894410154034364;0.7977620985144062
39.40898;1.044489204590088;0.8333318791446248;0.7979153467416215;-6.670361672359809e-08;-1.0610698124104863e-07;1.0449320649760991;10.000091044970773;0.8333689772568066;0.015564691831617955;0.015565174189604977;0.7977658525311612;0.014894370857603256;0.7977617740281231
39.41898;1.0444885585775663;0.8333301391164047;0.7979165432032868;-6.641173030326064e-08;-1.0601538773165058e-07;1.0449313662167607;10.000099214413234;0.8333689539167181;0.015564698531672513;0.015565170629583274;0.7977637560977272;0.014894332342130884;0.797761435885603
39.42898;1.044487882227053;0.8333284378287826;0.7979177156944546;-6.610913766709518e-08;-1.0591656251771936e-07;1.0449306703847763;10.000106823399218;0.833368975099237;0.015564704222169457;0.015565164848365017;0.7977616360936526;0.014894294637080339;0.7977610867348468
39.43898;1.0444871792402346;0.8333267775495086;0.7979188644547002;-6.579635431829324e-08;-1.0581160368780973e-07;1.0449299786887705;10.000113871602045;0.8333690441843656;0.015564708885155116;0.015565156831979602;0.7977594929110517;0.014894257759803105;0.7977607299663075
39.44898;1.0444864527134161;0.833325159950538;0.7979199905944409;-6.547388965014382e-08;-1.0570155004327641e-07;1.044929293534068;10.000120364447374;0.833369164688276;0.015564712499584342;0.015565146548781241;0.797757327060364;0.014894221725554881;0.7977603693068136
39.45898;1.0444857053706322;0.8333235865399052;0.797921096190596;-6.514218810066522e-08;-1.0558692085182179e-07;1.0449286183499813;10.000126302420998;0.8333693399615016;0.01556471503878864;0.015565133969591288;0.7977551394108948;0.014894186553718717;0.7977600085499719
39.46898;1.0444849395310403;0.8333220582527925;0.7979221837850803;-6.480159122631233e-08;-1.054674172547895e-07;1.0449279565226843;10.000131678179702;0.8333695724923181;0.015564716481182196;0.01556511908391861;0.7977529314353975;0.014894152265019651;0.797759651695711
39.47898;1.044484156348685;0.8333205748440037;0.7979232554939427;-6.445213693579155e-08;-1.0534191578367791e-07;1.0449273106881276;10.00013647991742;0.833369863848091;0.015564716827776937;0.015565101906259095;0.7977507055215125;0.014894118882104544;0.797759302844375
39.48898;1.0444833553258088;0.8333191352682096;0.7979243126994129;-6.409359812426954e-08;-1.0520877567586817e-07;1.0449266821792138;10.000140694955652;0.8333702148218172;0.015564716105723955;0.015565082476364763;0.7977484644707867;0.014894086439564802;0.7977589659296583
39.49898;1.044482535148938;0.8333177385003201;0.7979253565431893;-6.37257107459751e-08;-1.0506627764923634e-07;1.0449260707697519;10.000144314400973;0.8333706251806957;0.01556471435343903;0.015565060846185036;0.7977462102573629;0.01489405498309942;0.7977586449677243
39.50898;1.0444816952676887;0.8333163833627467;0.7979263879985471;-6.334824337810791e-08;-1.049129358771215e-07;1.04492547542969;10.000147338482074;0.8333710933985545;0.015564711610387088;0.01556503706667758;0.7977439434259956;0.014894024549850605;0.7977583442278048
39.51898;1.0444808363704596;0.8333150674492386;0.7979274069475271;-6.296100649721019e-08;-1.0474761839983462e-07;1.0449248952499988;10.000149777179866;0.8333716166532219;0.015564707920585383;0.015565011191410195;0.7977416635068565;0.014893995156572786;0.7977580680982814
39.52898;1.0444799593898992;0.8333137867897124;0.79792841169729;-6.256384933796761e-08;-1.0456963671672126e-07;1.0449243297993085;10.000151647972277;0.833372191315229;0.015564703335398148;0.015564983280948162;0.7977393693485448;0.01489396681103885;0.7977578215790528
39.53898;1.0444790644994353;0.8333125365476374;0.797929399920603;-6.215658831305977e-08;-1.043788730500856e-07;1.0449237794567892;10.000152974748904;0.8333728139037115;0.015564697916295724;0.015564953399097685;0.797737059008707;0.014893939520282255;0.7977576108850108
39.54898;1.0444781509878096;0.8333113115283792;0.7979303697061876;-6.173898603194317e-08;-1.0417580934042942e-07;1.0449232457209605;10.000153786028134;0.8333734817932961;0.015564691739182577;0.015564921614778146;0.7977347299685438;0.014893913280807513;0.7977574428386817
39.55898;1.0444772176813075;0.8333101065835876;0.79793131959688;-6.131087254918363e-08;-1.0396142242568333e-07;1.0449227311861782;10.000154114123104;0.8333741934589457;0.015564684886828477;0.015564888005095182;0.7977323795325933;0.01489388807320375;0.7977573235901787
39.56898;1.0444762631203488;0.833308917642404;0.7979322482659007;-6.087234622939197e-08;-1.0373689151622828e-07;1.044922239274274;10.000153996293436;0.8333749484836042;0.01556467742952753;0.015564852648781618;0.797730005222129;0.014893863865463174;0.7977572579110376
39.57898;1.0444752855565618;0.8333077426577705;0.7979331544233575;-6.042383074639934e-08;-1.0350319579836743e-07;1.0449217739744012;10.000153473631123;0.8333757470525573;0.01556466941360963;0.015564815619744505;0.7977276057441909;0.014893840614001248;0.7977572491090095
39.58898;1.0444742839440133;0.8333065814438883;0.7979340367025037;-5.996594041301146e-08;-1.0326110380714953e-07;1.0449213397646866;10.000152588145026;0.8333765889289826;0.015564660872932602;0.015564776988046376;0.797725181782859;0.014893818273252724;0.7977572991175176
39.59898;1.0444732594592272;0.8333054346642095;0.7979348934804997;-5.949943375934158e-08;-1.0301152611202078e-07;1.0449209411931006;10.000151380717938;0.8333774729125869;0.01556465185342025;0.015564736820549957;0.797722735463498;0.014893796816992504;0.7977574088405072
39.60898;1.0444722161865914;0.8333043028767758;0.7979357228747722;-5.90253010035683e-08;-1.0275548908753529e-07;1.044920582285517;10.00014988985542;0.8333783974010059;0.015564642424591048;0.01556469517463414;0.797720269210085;0.014893776251855449;0.7977575788468932
39.61898;1.044471161121927;0.8333031861781118;0.7979365228850118;-5.854471901295901e-08;-1.0249381118958757e-07;1.0449202668468343;10.000148154126036;0.8333793613734972;0.015564632668638759;0.01556465209016892;0.7977177852077688;0.014893756609442777;0.7977578095984876
39.62898;1.0444701033176949;0.8333020844563653;0.7979372918852149;-5.8058921453353204e-08;-1.0222721384422837e-07;1.044919999047397;10.000146216667563;0.8333803650909611;0.015564622662322327;0.015564607587712897;0.7977152855064609;0.014893737925103144;0.7977581007977022
39.63898;1.044469052242974;0.833300997744703;0.7979380296409594;-5.7569251032914153e-08;-1.0195662930533375e-07;1.0449197830804897;10.0001441219889;0.8333814100225752;0.015564612469795912;0.015564561673313273;0.7977127723017686;0.014893720227524318;0.7977584510150078
39.64898;1.0444680169331728;0.8332999264125778;0.7979387380567512;-5.70773298029325e-08;-1.0168313381549827e-07;1.044919622097412;10.000141906315928;0.8333824979488039;0.015564602145971527;0.01556451434980309;0.7977102482686006;0.014893703548315344;0.7977588582101995
39.65898;1.0444670061986152;0.8332988713196888;0.7979394207849897;-5.65851032068128e-08;-1.0140782810854349e-07;1.0449195172142631;10.000139594073353;0.8333836299235208;0.015564591735982151;0.015564465631406378;0.7977077167621157;0.014893687930149502;0.7977593202375253
39.66898;1.0444660285136003;0.833297833800472;0.7979400818739559;-5.609471382479145e-08;-1.0113198288451353e-07;1.044919467401077;10.000137204070818;0.8333848054064726;0.015564581276365723;0.015564415550515904;0.7977051817127659;0.01489367341584638;0.7977598350210157
39.67898;1.0444650913319304;0.833296815607414;0.7979407244963556;-5.5608419151117654e-08;-1.008571406621444e-07;1.0449194703334843;10.000134755363828;0.8333860220866742;0.015564570807000473;0.015564364156809304;0.7977026478356259;0.014893660034377119;0.7977604009399254
39.68898;1.0444642008689755;0.833295818797313;0.7979413506949249;-5.512865468965917e-08;-1.005849493520229e-07;1.0449195234285662;10.000132263374926;0.8333872770376264;0.015564560370227598;0.015564311521974157;0.7977001214391766;0.014893647804240212;0.7977610171276144
39.69898;1.0444633626949917;0.8332948453380035;0.7979419619317307;-5.465795280258526e-08;-1.0031692335095441e-07;1.044919624532948;10.000129731275065;0.8333885681333808;0.015564549991558083;0.015564257750151462;0.7976976107577901;0.014893636739739749;0.7977616833953588
