time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.70898;1.0444625825514473;0.8332938972105384;0.7979425596891374;-5.419867184466607e-08;-1.0005437573417921e-07;1.0449197717759446;10.000127146983731;0.833389894242058;0.01556453967105368;0.015564202980524664;0.7976951251027528;0.01489362684439005;0.7977624005415273
39.71898;1.044461866459225;0.833292977209335;0.797943145843295;-5.3752887655876794e-08;-9.979842686354425e-08;1.0449199624914496;10.000124486903944;0.8333912544616688;0.01556452939415456;0.015564147377045172;0.7976926737636029;0.014893618105529671;0.7977631708233679
39.72898;1.0444612198342769;0.8332920891697699;0.7979437226608129;-5.332236937841095e-08;-9.954992061282429e-08;1.0449201925317635;10.000121723690972;0.833392647304327;0.01556451915180635;0.015564091114038517;0.7976902659459847;0.014893610496668722;0.7977639972973849
39.73898;1.0444606467545943;0.8332912373145435;0.7979442924285475;-5.290842145977508e-08;-9.930935260363886e-08;1.044920456925887;10.000118836382617;0.8333940701547656;0.015564508959116492;0.015564034367134733;0.7976879113990919;0.014893603978883141;0.7977648825403157
39.74898;1.0444601500055766;0.8332904255422531;0.7979448571624856;-5.2511892743259234e-08;-9.907691862639082e-08;1.0449207508364289;10.000115816152082;0.83339551929785;0.015564498859975637;0.015563977307648776;0.7976856203901047;0.014893598500984994;0.797765828143896
39.75898;1.044459731512694;0.83328965707649;0.7979454187956947;-5.213340372231471e-08;-9.885258389194437e-08;1.0449210697604696;10.000112660529366;0.8333969906906797;0.015564488915117691;0.015563920093074763;0.7976834030222022;0.014893594003018104;0.7977668348232031
39.76898;1.0444593931789576;0.8332889345537005;0.7979459795263723;-5.177333748632346e-08;-9.863609861134869e-08;1.0449214092951615;10.000109363728434;0.8333984810002446;0.015564479184885072;0.015563862853247637;0.7976812687871404;0.01489359042430592;0.7977679026911662
39.77898;1.044459137810591;0.8332882602134076;0.7979465416047516;-5.1431672808544433e-08;-9.842697754872664e-08;1.0449217647422337;10.000105915156897;0.8333999880603303;0.015564469720756664;0.015563805682434814;0.7976792263160529;0.014893587707831758;0.7977690314071586
39.78898;1.0444589691785475;0.8332876357976181;0.7979471068186756;-5.110819312588113e-08;-9.822445181033376e-08;1.044922130580861;10.00010230427609;0.8334015103830704;0.015564460561843638;0.015563748649686996;0.7976772828569773;0.014893585791892488;0.7977702196414952
39.79898;1.0444588909877979;0.8332870626325961;0.7979476764536465;-5.080289915693091e-08;-9.802739712799909e-08;1.0449225005110807;10.000098527190476;0.8334030465375596;0.01556445172871001;0.015563691822414374;0.7976754437979733;0.014893584602879956;0.7977714643046458
39.80898;1.044458905930955;0.8332865420218712;0.7979482516520924;-5.051601811728103e-08;-9.783435315812059e-08;1.0449228681291238;10.000094590671065;0.8334045951599222;0.015564443227362426;0.015563635280855095;0.7976737127253335;0.014893584068408315;0.7977727605254694
39.81898;1.0444590159936553;0.833286075069949;0.7979488337726888;-5.024776806929088e-08;-9.76438633743024e-08;1.044923227421447;10.000090507948622;0.8334061551373249;0.015564435058353242;0.015563579111366565;0.7976720918645562;0.014893584135205732;0.7977741024606739
39.82898;1.0444592228951501;0.8332856620251475;0.7979494244620088;-4.999831269886722e-08;-9.745497825415067e-08;1.0449235731064292;10.000086291932453;0.833407725494369;0.015564427208631581;0.0155635233939725;0.7976705826208353;0.014893584766213814;0.797775484269206
39.83898;1.0444595273320654;0.8332853023693888;0.7979500253518791;-4.976779825910226e-08;-9.72675057898618e-08;1.0449239007728799;10.000081953348683;0.8334093048868242;0.015564419638184982;0.015563468199044334;0.7976691862470685;0.014893585927266754;0.7977769007539882
39.84898;1.0444599284103093;0.8332849958345717;0.7979506376781308;-4.9556372294143987e-08;-9.70819215603178e-08;1.0449242063427404;10.000077501885638;0.833410891039372;0.01556441227812062;0.015563413579678711;0.79766790444184;0.014893587587616748;0.797778347757089
39.85898;1.0444604243065687;0.8332847430638073;0.7979512618686441;-4.9364233164224815e-08;-9.68990044403392e-08;1.04492448547415;10.000072949514292;0.8334124810823648;0.015564405031832446;0.015563359558739966;0.7976667392955479;0.014893589729806344;0.7977798224620384
39.86898;1.0444610130244945;0.8332845452075904;0.7979518970297931;-4.919164569940992e-08;-9.67195496407329e-08;1.044924733630336;10.000068315412799;0.8334140725064476;0.015564397784881192;0.015563306136096178;0.7976656925609104;0.01489359234467876;0.7977813234073569
39.87898;1.0444616922573575;0.833284403138453;0.7979525408980911;-4.90388802312751e-08;-9.654456756742018e-08;1.0449249467521107;10.000063627836308;0.8334156634239562;0.0155643904311643;0.015563253307345001;0.7976647648380097;0.014893595413736577;0.7977828498825831
39.88898;1.044462458774126;0.8332843169623602;0.797953190615752;-4.890611804108522e-08;-9.63755356835993e-08;1.044925121877854;10.000058923725131;0.8334172521943568;0.015564382892622112;0.015563201062835774;0.797663955225344;0.01489359890554162;0.7977844009604935
39.89898;1.0444633087223154;0.8332842860389686;0.7979538435892095;-4.8793427667844755e-08;-9.621415852862727e-08;1.0449252567047607;10.000054250283425;0.833418837137483;0.015564375113517541;0.015563149373500293;0.7976632616543821;0.014893602785711417;0.7977859749106383
39.90898;1.0444642388727994;0.8332843095800614;0.7979544980672971;-4.8700790049508136e-08;-9.606201456049086e-08;1.0449253485964536;10.000049664999997;0.8334204163031028;0.015564367042948998;0.015563098186709057;0.7976626815418478;0.014893607016152235;0.7977875692704607
39.91898;1.044465247491149;0.833284387451955;0.7979551537902493;-4.8628054993237366e-08;-9.59206418114925e-08;1.0449253946622914;10.000045229176251;0.8334219873326381;0.015564358629140292;0.01556304743763814;0.7976622122176364;0.01489361153910695;0.7977891813867806
39.92898;1.0444663344175662;0.8332845203977752;0.7979558119965879;-4.8574861070837195e-08;-9.579189543326249e-08;1.044925392493561;10.000041000531192;0.8334235477196964;0.015564349827633097;0.01556299707017519;0.797661850849154;0.01489361626396243;0.7977908088639118
39.93898;1.044467500244407;0.8332847094706421;0.7979564743595131;-4.854062521068355e-08;-9.567796822574817e-08;1.044925340021287;10.000037032246565;0.8334250953039047;0.015564340605041659;0.015562947049599325;0.7976615939400895;0.014893621074381956;0.7977924495944306
39.94898;1.0444687448532233;0.8332849555128251;0.7979571423510182;-4.852461552638971e-08;-9.558101350202685e-08;1.0449252348219897;10.000033375889783;0.8334266283965017;0.015564330925723211;0.015562897359057313;0.797661436744339;0.014893625855641511;0.7977941017275827
39.95898;1.0444700664318303;0.833285259031782;0.7979578175679842;-4.852589336384242e-08;-9.550296853990049e-08;1.0449250736818463;10.000030084654403;0.8334281452479035;0.015564320736242669;0.01556284800005369;0.7976613728973595;0.014893630515807577;0.797795763456747
39.96898;1.0444714614135993;0.8332856200623323;0.7979585018513319;-4.8543083697937596e-08;-9.544576711902569e-08;1.0449248522328458;10.000027216913075;0.8334296434355465;0.015564309969547227;0.015562798998640949;0.7976613948524856;0.014893634981609305;0.7977974326045232
39.97898;1.0444729250147067;0.8332860382889674;0.7979591973212931;-4.857440722714828e-08;-9.54115907750682e-08;1.0449245650147376;10.000024835289482;0.8334311198307146;0.015564298558571641;0.015562750399512324;0.7976614952133273;0.014893639190505154;0.797799106421215
39.98898;1.0444744520347167;0.8332865133299971;0.7979599068186494;-4.861801807453042e-08;-9.540287435727449e-08;1.044924206451255;10.000023000751595;0.8334325709772552;0.015564286442220613;0.015562702252631335;0.7976616677508862;0.01489364309658655;0.797800781563683
39.99898;1.0444760374395303;0.8332870444062972;0.797960633752538;-4.8672191119538576e-08;-9.542203100991032e-08;1.0449237717459396;10.000021771369871;0.8334339935850938;0.01556427357086419;0.01556265459748107;0.7976619074807099;0.014893646676886649;0.7978024545385051
40.00898;1.0444776764161934;0.8332876299362098;0.7979613811446047;-4.8735284113794804e-08;-9.547118353797954e-08;1.0449232566232782;10.000021207807603;0.8334353852264333;0.015564259912349734;0.015562607445537118;0.7976622103694027;0.014893649928531686;0.7978041226470249
40.01898;1.044479364121411;0.8332882680207222;0.7979621510537489;-4.880573337868288e-08;-9.55521719568568e-08;1.0449226567731351;10.000021379364211;0.8334367450310668;0.015564245448568352;0.015562560778291018;0.7976625733921875;0.014893652859354907;0.7978057843602495
40.02898;1.0444810955395243;0.8332889573866366;0.7979629445299748;-4.8882143379200103e-08;-9.566669903706887e-08;1.0449219682637254;10.000022363850139;0.833438073946542;0.015564230169442417;0.015562514563429176;0.7976629951828814;0.01489365547878489;0.7978074387642952
40.03898;1.0444828654765748;0.8332896979800871;0.7979637617392229;-4.896326181867722e-08;-9.581630388491289e-08;1.0449211881940803;10.000024238329232;0.8334393743926297;0.015564214071510582;0.015562468771523084;0.7976634761203006;0.014893657791025725;0.7978090851751745
40.04898;1.0444846683734146;0.8332904913471222;0.7979646026597921;-4.9047726831190714e-08;-9.600214516091307e-08;1.044920314711188;10.000027070248768;0.8334406494045792;0.015564197154371464;0.015562423392211547;0.7976640170541481;0.01489365979066656;0.7978107232952344
40.05898;1.0444864982588795;0.8332913407159518;0.7979654680135477;-4.9133861154129656e-08;-9.622481015086709e-08;1.044919347190731;10.000030914944407;0.8334419018165143;0.01556417941655398;0.015562378449219283;0.7976646180566416;0.014893661476111464;0.7978123531358857
40.06898;1.0444883496250845;0.8332922497074404;0.7979663594915477;-4.9219868295147066e-08;-9.64842496042091e-08;1.0449182867299147;10.000035813513854;0.8334431339765531;0.015564160859789481;0.015562333999063397;0.797665278240111;0.01489366287331994;0.7978139746368468
40.07898;1.0444902186493452;0.8332932201832343;0.797967279151284;-4.9304281954379156e-08;-9.67799221684324e-08;1.0449171360475153;10.00004179004534;0.833444347720739;0.015564141498432375;0.015562290112937605;0.7976659958586335;0.01489366402983398;0.7978155873798195
40.08898;1.0444921033853223;0.8332942515413585;0.7979682287083439;-4.938622938992113e-08;-9.711114767319035e-08;1.0449158986745342;10.000048852294046;0.8334455444358496;0.015564121356811667;0.015562246857741026;0.7976667682274787;0.014893664983929928;0.7978171904948922
40.09898;1.0444940030393388;0.8332953417334009;0.7979692093386197;-4.946540549655374e-08;-9.74773690249023e-08;1.0449145779899938;10.000056996177085;0.8334467254023333;0.01556410045453857;0.015562204283362954;0.7976675920248489;0.014893665748525308;0.797818782719281
40.10898;1.0444959175230002;0.8332964880088605;0.7979702214438469;-4.9541920353128256e-08;-9.78780543511889e-08;1.0449131768213706;10.000066209863796;0.8334478921810804;0.015564078806994496;0.015562162412357718;0.7976684638213996;0.014893666313562062;0.7978203623972621
40.11898;1.0444978475454492;0.8332976866135358;0.7979712641817557;-4.9616160507880595e-08;-9.831232673987602e-08;1.0449116979147792;10.000076475240588;0.8334490467581673;0.015564056440662142;0.015562121238602691;0.797669380092975;0.014893666656165153;0.7978219274737465
40.12898;1.0444997944882326;0.8332989325513692;0.797972335633963;-4.9688703711172837e-08;-9.877874996293169e-08;1.0449101445109608;10.00008777119703;0.8334501911693146;0.015564033392637944;0.015562080745145195;0.7976703370037094;0.014893666755501201;0.797823475829067
40.13898;1.0445017600057616;0.8333002202004771;0.7979734333601336;-4.976029581228142e-08;-9.927558273699254e-08;1.0449085203397792;10.000100078477706;0.8334513266041974;0.015564009699784477;0.01556204093076234;0.7976713304251642;0.01489366660236309;0.7978250057705265
40.14898;1.044503745668127;0.8333015442797305;0.7979745545098986;-4.983184595733938e-08;-9.980117187570878e-08;1.0449068294627404;10.000113379517234;0.8334524530578604;0.015563985402383178;0.01556200182377462;0.7976723559423696;0.014893666199381587;0.7978265163274455
40.15898;1.0445057523469259;0.8333029002741325;0.7979756956483423;-4.9904352846139964e-08;-1.0035402390073743e-07;1.0449050764313663;10.000127654374028;0.8334535700791283;0.015563960552778172;0.01556196347464632;0.7976734089639607;0.014893665555460178;0.7978280072910373
40.16898;1.0445077796845759;0.833304284282799;0.797976852665114;-4.997882653050779e-08;-1.0093273315657214e-07;1.0449032665719475;10.000142878119178;0.8334546775347834;0.01556393521721983;0.015561925938431354;0.797674485263193;0.014893664679089777;0.7978294786696729
40.17898;1.044509826162452;0.8333056926910922;0.797978021030561;-5.005625031841796e-08;-1.0153608401120772e-07;1.0449014062824082;10.000159018674804;0.8334557754591329;0.015563909476087939;0.015561889261236694;0.7976755816156582;0.014893663579484708;0.7978309299249371
40.18898;1.0445118894569576;0.8333071214800206;0.7979791964508332;-5.0137543264872475e-08;-1.0216311446748477e-07;1.044899503260907;10.000176030055998;0.8334568634763345;0.01556388341728838;0.01556185347093123;0.7976766959534985;0.014893662274970194;0.7978323598695813
40.19898;1.044513966769362;0.8333085655708526;0.7979803752902056;-5.022351177415389e-08;-1.0281288911929757e-07;1.0448975661898154;10.000193842405022;0.8334579407096714;0.01556385712688647;0.015561818571345037;0.7976778267906629;0.014893660796424728;0.797833766958962
40.20898;1.0445160549762296;0.8333100191834703;0.7979815544099349;-5.031473679329283e-08;-1.034841652788774e-07;1.0448956037653048;10.000212359962754;0.8334590059550724;0.015563830691044413;0.015561784548008214;0.79767897223329;0.0148936591808348;0.7978351497674261
40.21898;1.0445181507541357;0.8333114767554303;0.7979827311815325;-5.041154874789713e-08;-1.0417521171197086e-07;1.0448936236203588;10.000231469976226;0.8334600571299877;0.01556380419481481;0.015561751384697491;0.7976801293357887;0.014893657459009852;0.7978365079426559
40.22898;1.0445202511708265;0.8333129332898075;0.7979839039949027;-5.0514294948166503e-08;-1.0488396567202802e-07;1.0448916315468488;10.000251053082845;0.8334610902784139;0.01556377770679606;0.01556171908059862;0.7976812942503898;0.014893655643628292;0.7978378429097321
40.23898;1.0445223545075386;0.8333143842262754;0.7979850724642741;-5.062363704049405e-08;-1.056085096009106e-07;1.044889631006621;10.000270992188547;0.8334620996420051;0.015563751269269541;0.015561687656636966;0.7976824628080903;0.014893653725097059;0.797839157428938
40.24898;1.044524460082172;0.8333158253517174;0.7979862369483711;-5.07405764291809e-08;-1.0634728800672154e-07;1.0448876232619402;10.00029117812083;0.8334630789964973;0.015563724899035137;0.015561657143652841;0.7976836309469288;0.014893651675743011;0.7978404543783558
40.25898;1.0445265668703454;0.8333172526055447;0.7979873979589116;-5.0866330699751043e-08;-1.0709876143347109e-07;1.0448856087182539;10.000311507274171;0.8334640228138345;0.015563698590841628;0.015561627566245519;0.797684794973282;0.014893649454883489;0.7978417356942247
40.26898;1.044528672292817;0.8333186617970645;0.7979885560142422;-5.100221484134852e-08;-1.0786103356570917e-07;1.0448835882587375;10.000331878673977;0.8334649265435021;0.015563672328946464;0.01556159894148891;0.7976859520432787;0.014893647015023284;0.7978430019945778
40.27898;1.0445307720306494;0.8333200487780397;0.7979897117807213;-5.114951937986913e-08;-1.0863181103642083e-07;1.0448815626703247;10.000352197126569;0.833465786759907;0.015563646104929395;0.015561571290927695;0.7976871004784718;0.014893644310831886;0.7978442528549083
40.28898;1.0445328607041102;0.833321410168106;0.7979908664661354;-5.1309404466458135e-08;-1.0940854563173804e-07;1.0448795313380803;10.00037237639175;0.8334666016898769;0.0155636199257445;0.015561544653025903;0.797688238885659;0.01489364130057071;0.7978454872030541
40.29898;1.0445349329174494;0.8333227437246752;0.7979920225442654;-5.148289207052295e-08;-1.1018853086757997e-07;1.044877492394354;10.000392340923886;0.8334673713193791;0.015563593804977738;0.015561519086624339;0.7976893647849362;0.014893637942266972;0.7978467036794368
40.30898;1.0445369842864771;0.8333240476366108;0.7979931838655521;-5.167093683046634e-08;-1.1096886619758926e-07;1.0448754438050842;10.000412027977523;0.8334680967709699;0.015563567754435596;0.015561494664167506;0.7976904745501626;0.0148936342046166;0.7978479012663252
40.31898;1.0445390117009397;0.8333253196380019;0.7979943546088896;-5.18743738342426e-08;-1.1174643233589931e-07;1.0448733839277762;10.000431385424557;0.833468780041384;0.015563541792992045;0.015561471458909166;0.7976915643281813;0.014893630086861573;0.7978490795786431
40.32898;1.0445410124728818;0.8333265570980027;0.7979955380186198;-5.209373496139587e-08;-1.1251785318101511e-07;1.04487131150577;10.000450367311993;0.8334694241546561;0.015563515954880466;0.01556144953298425;0.7976926305306602;0.014893625624061014;0.797850238325475
40.33898;1.0445429838270155;0.8333277575798004;0.7979967354526667;-5.2329211276475984e-08;-1.1327930765459582e-07;1.0448692257150949;10.000468932471112;0.8334700327945769;0.015563490278448824;0.015561428932644224;0.7976936698537257;0.014893620881561579;0.7978513769322495
40.34898;1.0445449234780149;0.8333289189617552;0.7979979458631765;-5.258088200285e-08;-1.1402654451830389e-07;1.0448671262985934;10.00048703919552;0.8334706096801622;0.015563464790777137;0.015561409690469994;0.7976946793874216;0.014893615945352271;0.7978524948181158
40.35898;1.044546830282711;0.8333300392299801;0.7979991664132334;-5.2848996740061386e-08;-1.1475534008751194e-07;1.0448650135095812;10.000504634492424;0.8334711583667754;0.015563439500134786;0.015561391830280392;0.7976956570502693;0.014893610900005004;0.7978535914538053
40.36898;1.0445487043681414;0.8333311161099493;0.7980003939698128;-5.313406137327894e-08;-1.1546191441465938e-07;1.044862887678408;10.000521652672484;0.8334716824428349;0.015563414390770136;0.015561375368290319;0.797696602156086;0.0148936058051962;0.7978546657819893
40.37898;1.0445505467302687;0.8333321466481001;0.7980016261812837;-5.3436736503599745e-08;-1.1614299073499293e-07;1.0448607486593997;10.000538026643255;0.8334721858422003;0.015563389427151268;0.015561360309719014;0.7976975153293724;0.01489360068836797;0.7978557156021118
40.38898;1.0445523586786905;0.8333331275227545;0.7980028615538055;-5.375761671876231e-08;-1.1679572264899294e-07;1.0448585957570231;10.000553696312037;0.8334726726697983;0.015563364568463998;0.015561346647046342;0.7976983978235793;0.014893595552165139;0.7978567375867605
40.39898;1.044554141803677;0.8333340563511201;0.7980040989511926;-5.409702848473893e-08;-1.1741770756385101e-07;1.0448564280852808;10.000568606957456;0.8334731464546382;0.015563339774973674;0.015561334361078299;0.7976992513760923;0.014893590387546434;0.797857727948671
40.40898;1.0445558984588768;0.8333349329992303;0.7980053371568425;-5.445503623120673e-08;-1.1800708286677306e-07;1.044854245218408;10.000582704989757;0.8334736100591486;0.015563315001951883;0.01556132342647936;0.7977000782323989;0.01489358518740837;0.7978586830802875
40.41898;1.0445576320378234;0.8333357599059448;0.7980065746474683;-5.483146993729613e-08;-1.1856259391844736e-07;1.0448520480267685;10.000595936199101;0.8334740666410916;0.015563290193205364;0.015561313820422352;0.7977008805844296;0.014893579963577513;0.7978595996657639
40.42898;1.0445593464713396;0.8333365411430205;0.7980078095178116;-5.5225784909216976e-08;-1.1908368881750712e-07;1.0448498390262146;10.000608248601123;0.8334745201691558;0.015563265287840902;0.015561305521499853;0.7977016604518986;0.014893574757488247;0.7978604746653094
40.43898;1.0445610451714569;0.8333372810565831;0.7980090396411995;-5.563698121583842e-08;-1.1957047903117682e-07;1.0448476220397473;10.000619602304269;0.8334749746590151;0.015563240239679945;0.015561298494027768;0.7977024202923552;0.014893569625262988;0.7978613058279652
40.44898;1.0445627304685374;0.8333379838370607;0.7980102628316565;-5.606378819205202e-08;-1.2002327294823006e-07;1.0448454014389366;10.000629979937033;0.8334754333755938;0.015563215030030136;0.015561292672245753;0.7977031632971011;0.01489356461009464;0.7978620926305243
40.45898;1.0445644041916107;0.8333386536913928;0.798011476687903;-5.650495210861057e-08;-1.2044216481584715e-07;1.0448431814338743;10.000639386020493;0.8334758991913785;0.015563189666898394;0.015561287957010445;0.7977038934027151;0.014893559730162579;0.797862836334455
40.46898;1.04456606848992;0.8333392947828413;0.7980126787202237;-5.69593130418671e-08;-1.208271677319755e-07;1.0448409661652067;10.000647834830636;0.8334763756164146;0.015563164177973736;0.015561284220144226;0.797704615314033;0.014893554981831402;0.7978635386212589
40.47898;1.0445677257530595;0.8333399115511283;0.798013867336809;-5.7425715851653e-08;-1.211785078588067e-07;1.04483876045058;10.000655340596245;0.8334768672125425;0.015563138599333969;0.015561281315641275;0.7977053342535181;0.014893550343620181;0.7978642005312202
40.48898;1.0445693779354117;0.8333405091537771;0.7980150424925927;-5.79030673956816e-08;-1.214966761403418e-07;1.04483657019226;10.000661920407458;0.8334773789477035;0.015563112963799397;0.015561279103443867;0.7977060557042137;0.014893545780400263;0.7978648224372794
40.49898;1.0445710261930428;0.833341092528073;0.7980162048226691;-5.839053124922816e-08;-1.217823148179297e-07;1.04483440183964;10.00066760096859;0.8334779155282831;0.015563087293225563;0.015561277470023484;0.7977067852488305;0.01489354125064122;0.7978654040287263
40.50898;1.0445726710868226;0.8333416646854911;0.7980173544080787;-5.8887611403106284e-08;-1.2203605605226658e-07;1.0448322614325958;10.000672415994622;0.8334784814387839;0.01556306159518108;0.01556127632840376;0.7977075282836059;0.014893536713396376;0.7978659443095856
40.51898;1.044574313028013;0.833342226543863;0.7980184905341892;-5.939401786913383e-08;-1.222583844153713e-07;1.0448301540598512;10.000676394924875;0.8334790810535987;0.015563035866815325;0.015561275609192153;0.797708289821261;0.014893532135210682;0.7978664420361696
40.52898;1.0445759526313294;0.8333427784812167;0.7980196121385945;-5.990934236383596e-08;-1.224495932887725e-07;1.0448280836035841;10.000679553324227;0.8334797183747275;0.015563010101737008;0.015561275256771808;0.7977090742690813;0.014893527496787748;0.7978668962898178
40.53898;1.0445775904671435;0.8333433213370824;0.7980207183280406;-6.043267357676824e-08;-1.2260966940082176e-07;1.044826052815722;10.000681891410292;0.8334803968039154;0.015562984292003434;0.015561275226797098;0.7977098850440337;0.014893522798987317;0.7978673066751357
40.54898;1.0445792259850921;0.8333438557755564;0.7980218084771098;-6.096250034076891e-08;-1.2273812902084393e-07;1.0448240639905928;10.000683399351884;0.8334811193460829;0.015562958427622653;0.015561275475226701;0.7977107244385603;0.014893518065551607;0.7978676728338816
40.55898;1.0445808568790715;0.8333443815152343;0.7980228817722242;-6.149716016658215e-08;-1.2283407784161404e-07;1.0448221195021679;10.000684065394328;0.8334818890858657;0.015562932495257632;0.015561275944914488;0.7977115939723115;0.014893513331343165;0.7978679939288719
40.56898;1.0445824797057541;0.8333448975003483;0.7980239369974226;-6.203535457017614e-08;-1.2289643978677068e-07;1.0448202216444844;10.000683880538954;0.8334827093999141;0.015562906472964641;0.015561276570952657;0.7977124950862557;0.01489350862219317;0.7978682690012217
40.57898;1.0445840907243864;0.8333454022621768;0.7980249727686931;-6.257611408206744e-08;-1.2292423318421868e-07;1.0448183720769082;10.00068283835209;0.8334835834389254;0.015562880326510759;0.015561277292286532;0.7977134296838422;0.014893503953010614;0.7978684977054618
40.58898;1.044585686284961;0.8333458937754328;0.7980259874439632;-6.311848853250568e-08;-1.2291673602474655e-07;1.0448165716107238;10.000680934844944;0.8334845131445124;0.015562854015517808;0.015561278044247097;0.797714400027696;0.014893499342636287;0.7978686804993311
40.59898;1.0445872629129211;0.8333463689724346;0.7980269788016443;-6.36614197114827e-08;-1.2287327033158393e-07;1.0448148207843293;10.000678171091812;0.8334854987794666;0.015562827502602933;0.015561278756723649;0.7977154082795359;0.014893494819881479;0.7978688183281172
40.60898;1.0445888172699653;0.8333468235438213;0.7980279441100745;-6.420373629544968e-08;-1.2279294321560666e-07;1.044813120467014;10.00067456037462;0.8334865391663314;0.015562800750583477;0.015561279378983385;0.7977164562579224;0.014893490423605736;0.7978689123659064
40.61898;1.0445903461865387;0.8333472522880262;0.7980288805339535;-6.474422267684173e-08;-1.2267493908224028e-07;1.0448114718655244;10.000670136460249;0.8334876320551481;0.015562773711171547;0.015561279896727839;0.7977175451570981;0.014893486208142771;0.7978689639064674
40.62898;1.0445918465335728;0.8333476494914256;0.798029785602406;-6.528179377851843e-08;-1.2251905820862097e-07;1.044809876120163;10.00066495344;0.8334887747911273;0.015562746328125076;0.015561280312539118;0.7977186748692421;0.014893482238865984;0.7978689742410945
40.63898;1.044593314663331;0.83334800906204;0.7980306574616102;-6.581561466321968e-08;-1.2232571855891711e-07;1.0448083334211176;10.000659077448447;0.8334899652369071;0.015562718560134813;0.015561280620930956;0.7977198437949009;0.01489347857152602;0.7978689449464748
40.64898;1.0445947464033036;0.8333483246544774;0.7980314948206425;-6.634506709399408e-08;-1.220954297419386e-07;1.044806842235777;10.0006525777399;0.8334912021038898;0.015562690396574905;0.015561280814510916;0.7977210493069431;0.014893475233469176;0.797868878437995
40.65898;1.0445961386021847;0.8333485899324135;0.7980322967993733;-6.686967053738414e-08;-1.2182859942958988e-07;1.0448053997672184;10.000645517353645;0.8334924844506827;0.015562661851454922;0.015561280899891153;0.7977222876312442;0.014893472220037235;0.7978687776510257
40.66898;1.0445974909342226;0.8333487988676955;0.798033062614615;-6.738902071551077e-08;-1.2152589662891957e-07;1.0448040032271784;10.000637944394729;0.8334938105505523;0.015562632954744525;0.015561280897493817;0.7977235537131855;0.014893469501136269;0.7978686451361934
40.67898;1.0445988058271138;0.8333489460669591;0.7980337912257244;-6.790278327479998e-08;-1.2118832208211258e-07;1.0448026504378438;10.000629890253428;0.8334951766802321;0.015562603752080342;0.01556128084171288;0.7977248423949228;0.014893467026134524;0.7978684832969033
40.68898;1.0446000863127136;0.8333490273223512;0.7980344816050334;-6.841079895275538e-08;-1.208168506431514e-07;1.044801339265656;10.000621378466015;0.8334965769323722;0.015562574305467137;0.01556128078942496;0.7977261498198941;0.014893464730349321;0.7978682956298694
40.69898;1.0446013338572826;0.8333490399172543;0.7980351333464343;-6.891318572599558e-08;-1.2041228798926173e-07;1.0448000670325512;10.000612438141207;0.8334980041646854;0.015562544691844938;0.015561280811144038;0.7977274735563273;0.014893462548210184;0.7978680871097588
40.70898;1.0446025482383274;0.8333489822099189;0.7980357463110107;-6.941030502212326e-08;-1.1997535894976633e-07;1.0447988309016292;10.000603108073703;0.8334994507688025;0.015562514997270972;0.015561280964203781;0.7977288120002116;0.014893460421748217;0.7978678632603695
40.71898;1.0446037290303967;0.8333488533162771;0.7980363196366818;-6.990267565488769e-08;-1.1950675502421622e-07;1.0447976284887612;10.000593429843905;0.8335009085511187;0.015562485310349481;0.015561281283264315;0.7977301641182679;0.014893458301756975;0.7978676290617408
40.72898;1.044604876912655;0.8333486532996547;0.7980368517380053;-7.039092595797917e-08;-1.190071320896878e-07;1.0447964579785145;10.00058343868197;0.8335023684628018;0.015562455716167134;0.015561281788767672;0.797731529475695;0.014893456148619552;0.7978673884997504
40.73898;1.0446059940537449;0.8333483834173329;0.7980373411503318;-7.087573304419355e-08;-1.1847716936125444e-07;1.0447953180383995;10.00057316046648;0.8335038208230104;0.015562426288208524;0.015561282490045401;0.7977329082300381;0.01489345393128082;0.797867144719772
40.74898;1.044607083643157;0.8333480466571175;0.7980377868964404;-7.135770794913318e-08;-1.179176704393517e-07;1.0447942076733687;10.000562621447632;0.8335052560460756;0.015562397093661699;0.015561283384349337;0.7977343010801959;0.014893451623532608;0.7978669007587939
40.75898;1.0446081489524346;0.8333476480327313;0.79803818794345;-7.18372594079565e-08;-1.1732954309451639e-07;1.0447931261763255;10.000551857911951;0.8335066655824422;0.015562368205412801;0.015561284456887823;0.7977357090721081;0.014893449200718322;0.7978666602046188
40.76898;1.0446091926442986;0.8333471936544695;0.7980385424709613;-7.231452232288038e-08;-1.167136725742427e-07;1.044792073169892;10.00054091001476;0.833508042282507;0.015562339692364431;0.015561285684561237;0.7977371332748371;0.014893446637602541;0.7978664268921583
40.77898;1.0446102168480655;0.8333466898266981;0.7980388479859983;-7.278937376522332e-08;-1.1607083152440002e-07;1.044791048538252;10.000529809693095;0.8335093800788738;0.015562311602877112;0.01556128704257505;0.7977385745707207;0.01489344391190288;0.7978662045079726
40.78898;1.0446112239379028;0.8333461434141824;0.7980391018599944;-7.326151314700841e-08;-1.1540178341646123e-07;1.0447900526691152;10.000518575690858;0.8335106737653839;0.015562283968788676;0.015561288504282742;0.7977400334213477;0.014893441015214415;0.7978659968667291
40.79898;1.0446122169445433;0.8333455621934825;0.798039301310932;-7.373054511417483e-08;-1.1470757912474154e-07;1.0447890868879295;10.000507213333268;0.83351191879557;0.015562256822369964;0.015561290037609516;0.7977415093984813;0.0148934379575487;0.797865807995625
40.80898;1.0446131986421607;0.8333449540452021;0.798039443313772;-7.419592228343846e-08;-1.1398968524555857e-07;1.0447881533657264;10.000495713680861;0.8335131108282611;0.015562230204196564;0.01556129160535254;0.7977430011821499;0.014893434760641828;0.7978656418014155
40.81898;1.0446141705497107;0.8333443259548022;0.7980395251198306;-7.465693054625936e-08;-1.1324972461501935e-07;1.0447872544382608;10.000484055269723;0.833514245470129;0.015562204148902184;0.015561293166953052;0.7977445075720698;0.014893431453023714;0.7978655018419613
40.82898;1.0446151328194007;0.8333436838232139;0.7980395449978573;-7.51130083437941e-08;-1.1248906411885878e-07;1.0447863916490479;10.000472212890754;0.8335153185016256;0.015562178660157355;0.015561294683997676;0.7977460283273249;0.014893428066351197;0.7978653912373107
40.83898;1.0446160840584224;0.8333430327013736;0.798039502353636;-7.556405821623728e-08;-1.1170853134679244e-07;1.0447855654872442;10.000460165248732;0.8335163263375802;0.01556215370351479;0.015561296131778646;0.7977475637787673;0.014893424625399746;0.7978653125774219
40.84898;1.0446170214641313;0.8333423770389135;0.7980393969601927;-7.601031096104393e-08;-1.1090836504018973e-07;1.0447847763930802;10.000447894517475;0.833517266169605;0.015562129227852363;0.015561297506707523;0.7977491140195486;0.014893421139730705;0.7978652678604695
40.85898;1.0446179419009545;0.8333417209020627;0.7980392280048499;-7.645201422962461e-08;-1.1008841859797747e-07;1.0447840253582428;10.00043538345004;0.8335181356753742;0.015562105196632215;0.015561298822370026;0.7977506786353153;0.014893417603002312;0.7978652587792888
40.86898;1.0446188424935268;0.8333410678846684;0.7980389937923527;-7.688935850036893e-08;-1.0924851057465852e-07;1.0447833127515511;10.00042261462665;0.8335189328200653;0.015562081605866812;0.01556130010507448;0.7977522569785953;0.014893413993751848;0.7978652874026259
40.87898;1.044619720071821;0.8333404208873122;0.7980386920093855;-7.732252942371687e-08;-1.0838871214657039e-07;1.0447826370742281;10.000409572130785;0.8335196560128705;0.015562058482129883;0.015561301399686393;0.7977538485815906;0.014893410279048683;0.7978653566214015
40.88898;1.044620570693259;0.833339782308042;0.798038319971676;-7.775168222717014e-08;-1.0750948169780591e-07;1.044781995594621;10.000396244418143;0.8335203044682843;0.01556203586930768;0.0155613027784954;0.7977554533379977;0.014893406427329633;0.7978654699198001
40.89898;1.044621389984939;0.8333391543325486;0.7980378749073083;-7.817692140424028e-08;-1.0661165322192494e-07;1.0447813860582054;10.000382625168381;0.8335208784805272;0.015562013812682528;0.01556130433614572;0.7977570714240103;0.014893402420075514;0.7978656309291935
40.90898;1.0446221739172468;0.8333385387432846;0.7980373544974217;-7.85984084882148e-08;-1.0569634712098317e-07;1.0447808076305687;10.000368711097531;0.833521379110048;0.015561992343093934;0.015561306162813584;0.7977587031597339;0.014893398251606417;0.7978658434162839
40.91898;1.0446229194974506;0.8333379366914094;0.7980367575007588;-7.90165271149237e-08;-1.0476497774933934e-07;1.0447802606168912;10.000354501640444;0.833521807513947;0.015561971470691393;0.01556130831432979;0.7977603486636718;0.014893393924094596;0.7978661116499213
40.92898;1.0446236246214748;0.8333373488574186;0.7980360842038604;-7.94319013254972e-08;-1.0381932690937197e-07;1.0447797458112087;10.000340004433975;0.8335221649940838;0.015561951191555234;0.015561310807207266;0.7977620072211731;0.014893389443840839;0.7978664405183129
40.93898;1.0446242869283984;0.833336775640652;0.7980353364366682;-7.984529671636455e-08;-1.0286145087129989e-07;1.044779263949113;10.00032523903212;0.8335224537338297;0.015561931491387345;0.015561313631656224;0.7977636769777731;0.014893384816479106;0.7978668350483583
40.94898;1.0446249030251407;0.83333621737922;0.7980345170168568;-8.025763042381297e-08;-1.018934108068511e-07;1.044778814933782;10.000310231395398;0.8335226771210849;0.015561912342516825;0.015561316755136506;0.797765355252906;0.014893380036456436;0.797867299869192
40.95898;1.0446254689787775;0.8333356747079429;0.7980336287998713;-8.066998705904876e-08;-1.0091700469190603e-07;1.0447783970524975;10.000295005385938;0.8335228394695966;0.015561893709279876;0.015561320118543309;0.7977670392869456;0.014893375075752661;0.7978678389688928
40.96898;1.0446259814416048;0.8333351487195326;0.7980326740336582;-8.108337113823171e-08;-9.993365438699652e-08;1.0447780071999362;10.00027957959047;0.8335229455401482;0.015561875561818426;0.015561323640067933;0.7977687272734604;0.014893369890202512;0.7978684555073333
40.97898;1.0446264383551134;0.833334640897627;0.7980316547021747;-8.149836788569475e-08;-9.894455311671039e-08;1.0447776423411455;10.000263967713998;0.8335229999832828;0.015561857883616314;0.015561327226807439;0.7977704190683491;0.014893364444571192;0.7978691518329573
40.98898;1.0446268384858115;0.8333341531462098;0.7980305732650909;-8.19150706969225e-08;-9.795101558382097e-08;1.044777300738338;10.000248176352835;0.8335230072884167;0.015561840671954834;0.015561330799104224;0.7977721160414875;0.014893358732157566;0.7978699296298614
40.99898;1.0446271802135823;0.8333336881124024;0.7980294327200436;-8.233315327953002e-08;-9.695473027330101e-08;1.0447769816634174;10.000232202741783;0.8335229723221723;0.015561823939994586;0.015561334320061055;0.7977738203136374;0.01489335277160142;0.7978707898174413
41.00898;1.0446274611869841;0.8333332493041734;0.7980282361682673;-8.27518508639498e-08;-9.595765893280199e-08;1.0447766843401727;10.000216041982384;0.8335229005906272;0.01556180771294959;0.015561337799650007;0.7977755337908751;0.014893346587441859;0.7978717322544672
41.01898;1.0446276789554922;0.8333328403062141;0.7980269865304236;-8.316998731274434e-08;-9.496174395204687e-08;1.0447764075409345;10.000199700370803;0.8335227981635649;0.01556179201202383;0.01556134127174446;0.7977772574161945;0.014893340194375116;0.7978727553002172
41.02898;1.0446278308352885;0.8333324638626184;0.7980256865999046;-8.358612604387416e-08;-9.396875229446507e-08;1.044776150129316;10.000183201608762;0.8335226714049361;0.015561776846678373;0.01556134477188614;0.7977789910331725;0.014893333599871997;0.7978738553171295
41.03898;1.0446279131380896;0.83333212188051;0.7980243393055916;-8.399880992806383e-08;-9.298027491227234e-08;1.0447759116323925;10.000166583964646;0.8335225261454232;0.015561762224874435;0.015561348331982553;0.7977807335122591;0.01489332682008428;0.7978750266810489
41.04898;1.0446279214216072;0.8333318156398606;0.7980229475582465;-8.440677844553152e-08;-9.19977912235719e-08;1.0447756918566038;10.000149895052767;0.8335223667749102;0.015561748157492922;0.015561351988657017;0.7977824826798889;0.01489331988938696;0.7978762625505227
41.05898;1.0446278515569583;0.8333315456811474;0.7980215136220505;-8.480881703066986e-08;-9.102279543997837e-08;1.044775489731971;10.000133188657948;0.8335221961335565;0.015561734643568397;0.015561355785338855;0.7977842353527402;0.014893312850872276;0.7978775558768239
41.06898;1.0446277005398428;0.8333313119593488;0.7980200388729194;-8.520341325875282e-08;-9.00568648762064e-08;1.0447753025765154;10.000116525234969;0.8335220160095239;0.015561721654804284;0.015561359753367816;0.7977859876589102;0.014893305735665602;0.7978789001086523
41.07898;1.0446274669413576;0.8333311141465423;0.7980185240589176;-8.558877952663978e-08;-8.910164592941551e-08;1.0447751262983407;10.000099975657562;0.8335218277381532;0.015561709137832998;0.015561363892456362;0.7977877354610736;0.014893298547817553;0.7978802892888045
41.08898;1.044627150794906;0.8333309516862578;0.798016969597075;-8.59630697087929e-08;-8.815877619788405e-08;1.044774955701989;10.000083624073094;0.8335216329195202;0.015561697029926559;0.015561368181147088;0.7977894747293921;0.014893291262182242;0.7978817178895985
41.09898;1.044626752951746;0.8333308235252839;0.7980153759678035;-8.632436864280506e-08;-8.722970147961047e-08;1.0447747848938662;10.000067563663894;0.8335214339999031;0.015561685273389204;0.015561372609322015;0.7977912016611307;0.01489328383444113;0.7978831808638689
41.10898;1.0446262750604458;0.8333307273989082;0.7980137439294518;-8.667059129374278e-08;-8.631572241002516e-08;1.044774608560211;10.000051886044915;0.8335212342723526;0.015561673819261254;0.015561377191791145;0.7977929124942857;0.014893276217249469;0.7978846734791188
41.11898;1.0446257200104831;0.833330659233544;0.7980120740466117;-8.699964152590783e-08;-8.541834029293846e-08;1.0447744230820863;10.000036674551195;0.8335210372887665;0.01556166261929656;0.01556138194825343;0.7977946033899015;0.014893268378705502;0.7978861907324414
41.12898;1.0446250912919905;0.8333306136219081;0.7980103664147228;-8.730978865358094e-08;-8.453923104609571e-08;1.0447742265281936;10.000022006570756;0.833520846058964;0.015561651615683752;0.015561386881599403;0.7977962708156179;0.014893260320849961;0.7978877270251846
41.13898;1.0446243919146432;0.8333305851091463;0.7980086213955173;-8.7599801211744e-08;-8.367975389166737e-08;1.0447740181659908;10.00000795516714;0.8335206625966272;0.015561640747634312;0.015561391976719506;0.7977979120618967;0.014893252084541236;0.7978892764363306
41.14898;1.0446236242256062;0.8333305691137872;0.7980068404224243;-8.786880061699782e-08;-8.284076480293637e-08;1.0447737978814395;9.999994583595313;0.833520488197414;0.01556162997502941;0.015561397206676604;0.797799525198978;0.014893243737944917;0.7978908330422801
41.15898;1.0446227899461011;0.8333305622252286;0.7980050260503956;-8.811628099817543e-08;-8.202295236087262e-08;1.0447735657361727;9.999981941494191;0.8335203241643482;0.015561619291565605;0.015561402536696623;0.7978011085109585;0.014893235360930587;0.7978923909542714
41.16898;1.0446218899795996;0.833330562386027;0.7980031814571581;-8.834228163275002e-08;-8.122724588380878e-08;1.0447733216392172;9.999970064816392;0.8335201722250493;0.015561608714248916;0.015561407935371314;0.7978026599722297;0.01489322702770696;0.7978939445026882
41.17898;1.0446209245266198;0.8333305687827475;0.7980013097044613;-8.854738361581953e-08;-8.045504990603362e-08;1.0447730650970277;9.999958973719464;0.8335200345477833;0.015561598264293978;0.015561413391058737;0.7978041772337344;0.01489321879446251;0.7978954884573527
41.18898;1.0446198934879631;0.8333305812120445;0.7979994130281028;-8.873255221541948e-08;-7.970819032068327e-08;1.0447727954111767;9.99994867698187;0.8335199135928943;0.015561587957644675;0.015561418915200962;0.7978056580434191;0.014893210699219261;0.7978970178539737
41.19898;1.044618796636667;0.8333305996241592;0.7979974926761364;-8.889901612845131e-08;-7.898863141404587e-08;1.0447725118349642;9.999939183808285;0.8335198116407713;0.015561577806136432;0.01556142453190973;0.7978071006818399;0.014893202762071435;0.797898527978394
41.20898;1.0446176337220334;0.8333306241714397;0.7979955494157196;-8.904814051806672e-08;-7.829831379001458e-08;1.0447722136138522;9.999930505090992;0.8335197302387537;0.015561567822468264;0.01556143026992144;0.797808504079336;0.01489319497888124;0.7979000147656065
41.21898;1.0446164050868667;0.8333306551567474;0.7979935839321254;-8.91812303643897e-08;-7.763909255626456e-08;1.044771900288802;9.999922648119647;0.8335196699728084;0.015561558030731625;0.015561436163910656;0.7978098673251661;0.014893187321076973;0.7979014750795854
41.22898;1.0446151121176455;0.8333306928152068;0.7979915968469161;-8.92995160046423e-08;-7.701256519646207e-08;1.0447715717590336;9.999915620795703;0.8335196304359097;0.015561548476161724;0.015561442256938224;0.7978111887910984;0.01489317975274882;0.7979029068951378
41.23898;1.044613756961602;0.8333307372961343;0.7979895888204235;-8.940433545163094e-08;-7.642001819594292e-08;1.0447712284020607;9.999909436144037;0.833519610178752;0.015561539218234327;0.01556144859367846;0.7978124657576005;0.01489317225066945;0.797904309323848
41.24898;1.0446123428015501;0.833330788662923;0.7979875608589356;-8.94971447092635e-08;-7.586269273531502e-08;1.0447708714788162;9.999904107123475;0.8335196068135657;0.015561530307522197;0.015561455208234563;0.797813694563654;0.014893164809759489;0.7979056822348547
41.25898;1.0446108747482428;0.8333308468304396;0.7979855145639323;-8.957936529479154e-08;-7.534202663726827e-08;1.0447705031076255;9.99989964120199;0.8335196176257389;0.015561521767334227;0.015561462115400562;0.797814870498677;0.014893157437820074;0.7979070258421925
41.26898;1.0446093594485442;0.8333309116305571;0.7979834516819188;-8.965235075473744e-08;-7.48594600442027e-08;1.0447701260443016;9.999896041541891;0.8335196404466761;0.015561513593934906;0.015561469310193586;0.7978159877160805;0.014893150142467407;0.7979083402011155
41.27898;1.044607803881973;0.8333309828350804;0.797981373152871;-8.971749890389274e-08;-7.441602343652554e-08;1.0447697434807315;9.999893311891046;0.8335196740628718;0.015561505766063192;0.015561476774642063;0.7978170399378699;0.014893142924526655;0.7979096244775521
41.28898;1.0446062150943745;0.8333310601512778;0.7979792789365137;-8.977632611223201e-08;-7.40121852933124e-08;1.0447693585373319;9.999891461682777;0.8335197181721478;0.015561498252657744;0.01556148447918068;0.7978180216269787;0.014893135793814178;0.7979108769041268
41.29898;1.0446046003199911;0.8333311436366194;0.7979771686314105;-8.983038066442853e-08;-7.364792868837463e-08;1.0447689742046555;9.99989050548879;0.8335197732591432;0.015561491019446023;0.015561492376348374;0.7978189284709744;0.014893128778763606;0.7979120955211966
41.30898;1.0446029666443941;0.8333312344062612;0.7979750421861891;-8.988110557293348e-08;-7.332273578365907e-08;1.044768594375473;9.999890453963594;0.8335198402208573;0.015561484035247798;0.015561500403586198;0.7978197569618083;0.014893121908989709;0.7979132785655437
41.31898;1.0446013205752582;0.8333313349789343;0.7979729005494395;-8.992983963041028e-08;-7.303554811582679e-08;1.044768224713114;9.999891304659256;0.8335199200088893;0.015561477272429902;0.015561508494115391;0.7978205040813034;0.014893115200099637;0.7979144242435757
41.32898;1.0445996677385367;0.8333314489118137;0.7979707457251348;-8.997786584183619e-08;-7.278491532392051e-08;1.0447678718402928;9.99989303936933;0.8335200137063761;0.015561470703301186;0.01556151657825371;0.7978211673060006;0.014893108659315554;0.7979155306376724
41.33898;1.0445980124040768;0.8333315798886946;0.7979685803669363;-9.002630037888941e-08;-7.256917136883373e-08;1.044767541662858;9.999895629731645;0.8335201225455896;0.015561464300699566;0.015561524582869307;0.7978217443764192;0.014893102294444531;0.7979165962305838
41.34898;1.0445963574074868;0.8333317311164282;0.7979664076420908;-9.007601909027708e-08;-7.238657586349055e-08;1.0447672387977451;9.99989904801247;0.8335202476521999;0.015561458041839562;0.015561532439846473;0.7978222327734682;0.014893096113661186;0.797917620405072
41.35898;1.0445947052696662;0.8333319055625708;0.7979642309038785;-9.012778297333161e-08;-7.223549707150147e-08;1.0447669667997588;9.999903267044914;0.8335203898924076;0.015561451909508113;0.015561540087734149;0.7978226293196212;0.014893090121411559;0.7979186031638044
41.36898;1.0445930589029715;0.8333321063233666;0.7979620531230952;-9.018224620295198e-08;-7.211446949067466e-08;1.0447667276621257;9.999908248486241;0.8335205499753016;0.015561445883453514;0.015561547460723218;0.7978229305541369;0.014893084314071766;0.7979195445006215
41.37898;1.0445914206603997;0.8333323366934748;0.7979598769536366;-9.023980270381297e-08;-7.20221064135851e-08;1.0447665210230377;9.999913941755773;0.8335207285355684;0.015561439927034635;0.01556155448246185;0.7978231334772539;0.014893078675096065;0.7979204439746956
41.38898;1.044589791777697;0.833332600090862;0.7979577050734498;-9.03005493669999e-08;-7.195716433560885e-08;1.0447663443824593;9.999920296569742;0.833520925876553;0.015561433991204202;0.015561561075831143;0.7978232354192302;0.014893073172706401;0.797921300365669
41.39898;1.0445881731841327;0.8333328993551861;0.7979555399653114;-9.036433664486894e-08;-7.191884769636651e-08;1.0447661943365856;9.999927271456123;0.8335211418673966;0.015561428033292428;0.01556156718090978;0.7978232336844047;0.014893067768540512;0.7979221113777186
41.40898;1.0445865658800992;0.8333332356438423;0.797953383433149;-9.043087323985264e-08;-7.19070358927438e-08;1.0447660677004598;9.99993483417674;0.8335213761556952;0.015561422028021847;0.01556157276570831;0.7978231261822659;0.014893062438643039;0.7979228737284809
41.41898;1.0445849703306425;0.8333336083368392;0.7979512366265785;-9.049997067587998e-08;-7.192218217635082e-08;1.044765961747409;9.999942963599521;0.8335216281850298;0.015561415973083326;0.015561577823118443;0.7978229117430411;0.014893057186579156;0.7979235837842706
41.42898;1.0445833862734313;0.8333340157450586;0.7979491005462;-9.057174992718071e-08;-7.196490019648367e-08;1.0447658742260113;9.999951655058656;0.8335218971752084;0.015561409893231565;0.015561582369172263;0.7978225890913054;0.014893052034649445;0.7979242383377702
41.43898;1.0445818133573048;0.833334455112851;0.7979469761777513;-9.064655592383631e-08;-7.203555413002852e-08;1.0447658040326175;9.999960924294204;0.833522182237146;0.015561403834815673;0.015561586451676488;0.7978221561053881;0.014893047012771646;0.7979248347980733
41.44898;1.0445802517202771;0.833334922360585;0.7979448642050386;-9.072465851420009e-08;-7.213417291599217e-08;1.0447657517710198;9.999970807623788;0.8335224828687777;0.015561397858715952;0.015561590146522324;0.7978216102660524;0.014893042158314215;0.7979253708514477
41.45898;1.0445787019419435;0.8333354129288537;0.7979427647793844;-9.080606314707449e-08;-7.226044903906554e-08;1.0447657191066768;9.99998135612733;0.8335227997636301;0.015561392034745361;0.015561593534623651;0.7978209492956563;0.01489303750951145;0.7979258445465763
41.46898;1.0445771645701831;0.8333359229208573;0.7979406771684634;-9.089048636844297e-08;-7.241371487201594e-08;1.0447657078831745;9.999992624473306;0.8335231348454348;0.015561386431767165;0.015561596684752316;0.7978201715759481;0.014893033092977744;0.7979262549461303
41.47898;1.0445756397775239;0.8333364491865218;0.7979385999104135;-9.097732109747496e-08;-7.259314773081763e-08;1.0447657201324336;10.00000465670172;0.833523490638188;0.01556138111609878;0.015561599655650968;0.797819276408722;0.014893028924093903;0.7979266022590648
