time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.48898;1.0445741271996802;0.8333369890235087;0.7979365319541002;-9.106567487508633e-08;-7.279791300558529e-08;1.0447657580981642;10.000017470826474;0.8335238698121318;0.01556137616138581;0.015561602508807577;0.7978182637556555;0.01489302501868216;0.7979268870437197
41.49898;1.0445726260369568;0.8333375402616146;0.7979344731872245;-9.115445733333653e-08;-7.302692459832175e-08;1.0447658234572998;10.000031052097603;0.833524274558199;0.015561371655608038;0.015561605314874797;0.7978171337616172;0.014893021403814145;0.7979271096885355
41.50898;1.0445711357255147;0.8333381011672861;0.7979324237087638;-9.124233136461346e-08;-7.327854423365013e-08;1.0447659166974481;10.000045362003943;0.8335247058130346;0.015561367700846564;0.015561608145959612;0.7978158868085753;0.014893018115708428;0.7979272708416537
41.51898;1.0445696562022662;0.8333386700264409;0.7979303831771444;-9.132769606167414e-08;-7.355058089888235e-08;1.0447660375298289;10.000060349096314;0.8335251630967451;0.015561364403711591;0.015561611067214803;0.7978145238772641;0.014893015187397374;0.7979273718816839
41.52898;1.0445681869557188;0.8333392448917992;0.7979283505458789;-9.140871461008383e-08;-7.384059818246538e-08;1.0447661853782686;10.000075945295213;0.8335256447465678;0.015561361859855726;0.015561614137994709;0.7978130466450599;0.014893012641943985;0.7979274148577653
41.53898;1.0445667262212788;0.8333398236054496;0.7979263239847372;-9.148319615708231e-08;-7.414625359451398e-08;1.0447663592549348;10.000092060852182;0.8335261477923016;0.015561360145699716;0.015561617412816942;0.7978114574326194;0.014893010488400207;0.7979274020698663
41.54898;1.0445652715340659;0.8333404039256109;0.797924301376797;-9.154845146916812e-08;-7.446540496202972e-08;1.044766557709313;10.000108598531982;0.8335266678204794;0.01556135931841359;0.015561620932748455;0.7978097591391964;0.014893008716657198;0.7979273353674269
41.55898;1.0445638205270018;0.8333409834784983;0.7979222809330091;-9.160129065467761e-08;-7.479607294046891e-08;1.0447667790844946;10.000125473444736;0.8335271992217163;0.015561359417533036;0.015561624713170914;0.7978079549565663;0.01489300730436271;0.7979272155830144
41.56898;1.0445623707968683;0.8333415596894252;0.7979202610985624;-9.163821173788812e-08;-7.51364074576211e-08;1.0447670221321315;10.000142617973927;0.8335277352490036;0.015561360461426144;0.015561628738840245;0.7978060479229889;0.014893006233736808;0.7979270426824326
41.57898;1.0445609197627312;0.8333421303395353;0.7979182398113545;-9.165569426956825e-08;-7.548467526459708e-08;1.0447672866603699;10.000159977020141;0.8335282680713529;0.015561362434947063;0.015561632965616074;0.7978040404675398;0.01489300550135484;0.7979268163754797
41.58898;1.0445594652689183;0.8333426942382801;0.7979162139309726;-9.165038196310127e-08;-7.583931482082005e-08;1.044767573310147;10.000177500073688;0.8335287895339826;0.015561365283826399;0.015561637326252252;0.797801933997473;0.01489300512261939;0.7979265365131785
41.59898;1.0445580058199126;0.8333432508734431;0.797914179706785;-9.161908348913543e-08;-7.61988805755182e-08;1.044767882809191;10.000195131210647;0.8335292922589207;0.01556136892613185;0.015561641745666483;0.7977997288922423;0.014893005139007183;0.7979262030558019
41.60898;1.0445565400031906;0.8333437997119233;0.7979121337030357;-9.155878427071426e-08;-7.656181367004122e-08;1.0447682157372193;10.00021280391966;0.8335297702719575;0.015561373265125899;0.015561646157432224;0.7977974250097074;0.014893005619777073;0.7979258156793962
41.61898;1.04455506607795;0.8333443403657937;0.7979100727329799;-9.14667854045153e-08;-7.692641202622508e-08;1.0447685730557805;10.00023044394448;0.8335302191600739;0.015561378198844887;0.015561650505840088;0.7977950224586874;0.014893006654498669;0.7979253733089107
41.62898;1.0445535817708798;0.8333448730265628;0.7979079932174035;-9.134072158160317e-08;-7.729102046262264e-08;1.044768956389313;10.000247977447511;0.833530636424372;0.015561383637473426;0.015561654741538006;0.7977925224201325;0.014893008350255796;0.7979248741470302
41.63898;1.0445520839545779;0.8333453981987192;0.7979058914404511;-9.117833817040369e-08;-7.76541620070075e-08;1.0447693672290308;10.00026534060806;0.8335310216847001;0.015561389517827512;0.015561658826816016;0.7977899276067106;0.014893010835594196;0.7979243161104944
41.64898;1.04455056893879;0.8333459161575557;0.7979037642970537;-9.097734656679782e-08;-7.801451890622104e-08;1.0447698064080113;10.000282484531525;0.8335313757850032;0.01556139579886612;0.015561662741886103;0.7977872421505027;0.014893014251348645;0.7979236969113221
41.65898;1.044549033441639;0.8333464267097036;0.7979016093661376;-9.073553400680317e-08;-7.837071008512898e-08;1.0447702744641498;10.000299370095;0.8335316996156672;0.015561402450731236;0.015561666477577306;0.7977844710203018;0.014893018726283822;0.7979230138676894
41.66898;1.0445474751658783;0.8333469291876339;0.7978994246507127;-9.0450952349604e-08;-7.872116337489272e-08;1.044770771762026;10.000315959298682;0.8335319939209771;0.01556140945003775;0.015561670024218918;0.7977816196587546;0.01489302435801844;0.7979222641411322
41.67898;1.0445458927272038;0.8333474226993176;0.7978972086016847;-9.012204166636742e-08;-7.906444975620641e-08;1.0447712987466038;10.000332213567017;0.8335322594547337;0.0155614167750434;0.015561673369883863;0.7977786943082884;0.0148930312069029;0.7979214453737854
41.68898;1.0445442855050608;0.8333479062551368;0.7978949600930696;-8.974776457153608e-08;-7.93997164699005e-08;1.044771856331154;10.000348095377152;0.8335324969625219;0.015561424397750937;0.015561676507428287;0.7977757018306472;0.014893039301722642;0.7979205561333159
41.69898;1.0445426536874354;0.8333483785566855;0.7978926781212535;-8.932785058914787e-08;-7.972664785433761e-08;1.0447724449201585;10.000363569204982;0.8335327076644161;0.015561432280701424;0.015561679443764588;0.7977726487391555;0.014893048651013157;0.7979195958060699
41.70898;1.0445409984279652;0.8333488380686398;0.797890361857482;-8.886300170395889e-08;-8.00450457466527e-08;1.0447730630031546;10.00037860592195;0.8335328938640026;0.0155614403858629;0.015561682200515878;0.7977695410521303;0.014893059246492615;0.7979185644643608
41.71898;1.044539321772026;0.8333492831312489;0.7978880112921976;-8.835484690541746e-08;-8.035462782831667e-08;1.04477370738603;10.000393188293076;0.8335330587340197;0.015561448686520617;0.015561684804495378;0.7977663851044171;0.014893071060837025;0.7979174632668949
41.72898;1.0445376263636088;0.8333497116785402;0.7978856273025478;-8.780561799127135e-08;-8.065524841271288e-08;1.0447743743682532;10.000407310485999;0.8335332057090065;0.015561457167626112;0.015561687275554941;0.7977631879830078;0.01489308404918658;0.7979162944726086
41.73898;1.0445359153257818;0.8333501215292212;0.7978832106381929;-8.721766921917094e-08;-8.094707174962969e-08;1.0447750607108341;10.000420970182232;0.8335333386182733;0.015561465819747804;0.015561689613193251;0.7977599573961972;0.014893098152158005;0.7979150603258148
41.74898;1.0445341922600355;0.8333505115006736;0.7978807611008258;-8.659308165603969e-08;-8.123047745896033e-08;1.0447757646639404;10.000434157835953;0.8335334621515962;0.015561474641783125;0.015561691788093523;0.7977567014845318;0.014893113300051983;0.7979137621114836
41.75898;1.044532461253131;0.8333508819784665;0.7978782776162124;-8.593356942682475e-08;-8.150597434591615e-08;1.0447764861459572;10.000446851324345;0.8335335811574189;0.015561483652692816;0.015561693752276593;0.7977534284151252;0.014893129418848888;0.7979124006443354
41.76898;1.0445307269635151;0.8333512346085226;0.7978757587429627;-8.524068872915056e-08;-8.177409188906152e-08;1.0447772254337384;10.000459023874285;0.8335336995436263;0.01556149289712787;0.015561695460627092;0.7977501460106526;0.014893146431490084;0.7979109775288622
41.77898;1.044528994916237;0.8333515717255575;0.797873203386085;-8.451614209741447e-08;-8.203511635227423e-08;1.0447779826838837;10.000470662719328;0.8335338204650219;0.015561502438204582;0.015561696879983183;0.7977468620434263;0.014893164255178597;0.7979094957405287
41.78898;1.0445272719896526;0.8333518955380244;0.7978706115219789;-8.376191942498571e-08;-8.228892537024695e-08;1.0447787593095652;10.00048178263416;0.8335339471131665;0.015561512346802127;0.015561697989999979;0.7977435848975709;0.014893182801106816;0.797907958990749
41.79898;1.0445255661716404;0.8333522077273052;0.7978679845630784;-8.298019609446613e-08;-8.253497238384531e-08;1.0447795586311777;10.000492421311089;0.8335340828598048;0.015561522697416116;0.015561698797101916;0.7977403240285932;0.014893201979111925;0.7979063709962426
41.80898;1.0445238850066814;0.8333525100562055;0.7978653251488482;-8.21731836295347e-08;-8.277228234896656e-08;1.0447803846802601;10.000502619662798;0.833534230698454;0.015561533568721501;0.015561699347292306;0.7977370897658853;0.014893221706338215;0.7979047355486587
41.81898;1.044522233865983;0.8333528048210875;0.7978626364509163;-8.134312453914764e-08;-8.299949719191819e-08;1.044781241179848;10.000512403630328;0.8335343926103663;0.015561545037215421;0.015561699713398927;0.7977338921970163;0.01489324190979382;0.7979030562868343
41.82898;1.0445206154925863;0.8333530941725785;0.7978599214068276;-8.049235084254116e-08;-8.321488533537427e-08;1.044782131674531;10.00052178237018;0.8335345694731195;0.015561557163829932;0.015561699973346351;0.7977307400650093;0.014893262517396913;0.7979013359617139
41.83898;1.0445190307970047;0.8333533791621546;0.797857182223519;-7.96232778643176e-08;-8.341645132718407e-08;1.0447830597020635;10.000530756364196;0.8335347613759768;0.015561569993439732;0.015561700199765289;0.7977276408502059;0.014893283455680808;0.7978995766724118
41.84898;1.044517479582244;0.8333536595611422;0.7978544205512298;-7.873839647718617e-08;-8.360235999859397e-08;1.0447840284512746;10.00053931877237;0.8335349677629896;0.015561583573492644;0.015561700454813018;0.7977246015153764;0.014893304663602582;0.7978977807450034
41.85898;1.0445159605677683;0.8333539343056097;0.7978516382159456;-7.784027154746728e-08;-8.377119539518114e-08;1.0447850407065737;10.000547451395063;0.8335351872618384;0.015561597965727914;0.015561700787739951;0.797721628816565;0.0148933260943616;0.7978959507147612
41.86898;1.0445144716361703;0.8333542020382975;0.7978488377231947;-7.693144359522903e-08;-8.392183536831172e-08;1.0447860994603726;10.000555126051392;0.8335354176006924;0.015561613233014486;0.015561701236576991;0.7977187291647171;0.014893347691590498;0.7978940885974711
41.87898;1.0445130109043703;0.8333544615706502;0.7978460227010211;-7.601425701878124e-08;-8.405342819884592e-08;1.0447872081207445;10.000562310297365;0.8335356560202236;0.015561629418647863;0.015561701828947871;0.7977159082018958;0.014893369369635024;0.7978921956919157
41.88898;1.0445115772745404;0.8333547123592565;0.7978431984328709;-7.509074567342871e-08;-8.416547318905421e-08;1.0447883697476112;10.000568972876168;0.8335359000170748;0.015561646537676728;0.015561702581266436;0.7977131703292182;0.014893391018387001;0.7978902731058253
41.89898;1.0445101694068908;0.8333549550397854;0.7978403715209255;-7.41627173934917e-08;-8.425782449875724e-08;1.0447895865385066;10.000575089038618;0.8335361478605459;0.015561664578356163;0.015561703498811039;0.7977105188986967;0.014893412523116966;0.7978883220600589
41.90898;1.0445087845679355;0.8333551914752032;0.7978375489701178;-7.323195675218554e-08;-8.43307967583278e-08;1.0447908602331284;10.000580640843094;0.8335363987570019;0.015561683506851989;0.015561704579797702;0.797707956707506;0.014893433782913622;0.7978863437367808
41.91898;1.0445074190309354;0.8333554238061577;0.7978347380256006;-7.230024306247374e-08;-8.438521593198214e-08;1.044792192543749;10.000585609636747;0.8335366529773224;0.015561703272226168;0.015561705827195451;0.7977054859189514;0.01489345472161639;0.7978843396697
41.92898;1.0445060694393433;0.8333556533603752;0.7978319460654836;-7.136914879738811e-08;-8.442222542729038e-08;1.0447935854895138;10.000589974694584;0.8335369121356153;0.015561723813285959;0.01556170726215876;0.797703108031144;0.014893475291147274;0.7978823127136816
41.93898;1.0445047333361468;0.8333558806769849;0.7978291794455966;-7.0439957484558e-08;-8.444302331239754e-08;1.0447950417232965;10.000593722592079;0.8335371794246833;0.015561745067459663;0.01556170892503839;0.7977008244472286;0.014893495464701827;0.7978802670525338
41.94898;1.0445034085730838;0.8333561064105339;0.7978264428501357;-6.95138726164811e-08;-8.444855934924318e-08;1.0447965636725387;10.00059684783696;0.8335374593260422;0.01556176697467365;0.015561710864263568;0.7976986366337525;0.014893515229733192;0.7978782069381312
41.95898;1.044502093164952;0.833356331894853;0.797823740198831;-6.859218805922354e-08;-8.443923106699414e-08;1.0447981519577534;10.000599342707368;0.8335377567188818;0.015561789478116898;0.015561713131469463;0.7976965454070134;0.014893534589660026;0.7978761358677205
41.96898;1.0445007860529874;0.8333565587664792;0.7978210753590421;-6.76761668979598e-08;-8.441484599828904e-08;1.0447998052686638;10.000601193615214;0.8335380760369596;0.015561812525101231;0.015561715786901797;0.7976945506170874;0.014893553561293281;0.797874056864978
41.97898;1.044499487188205;0.8333567883156175;0.7978184520279428;-6.676693148808182e-08;-8.437483320905898e-08;1.04480152160666;10.000602387348835;0.8335384210537785;0.015561836063974117;0.015561718896046708;0.79769265193459;0.014893572159603071;0.7978719729164424
41.98898;1.0444981965031461;0.8333570214159697;0.7978158740866312;-6.586558898068384e-08;-8.431838704316771e-08;1.0448032992662177;10.000602920588069;0.8335387948362238;0.015561860044961323;0.015561722516512316;0.7976908496135537;0.01489359037842559;0.7978698873298028
41.99898;1.044496913450253;0.8333572588743222;0.7978133463727455;-6.497333986983803e-08;-8.424448665436213e-08;1.044805137182967;10.000602801530148;0.8335391993977671;0.01556188442350197;0.015561726694787474;0.7976891442318668;0.014893608179371782;0.7978678041164056
42.00898;1.0444956375356695;0.83335750176627;0.7978108747606343;-6.40914202175296e-08;-8.415204732245726e-08;1.0448070347951202;10.000602040590383;0.8335396357565893;0.015561909151669977;0.015561731474725024;0.7976875356765261;0.014893625496823916;0.7978657280168828
42.01898;1.0444943684411314;0.8333577517275611;0.797808465401037;-6.322095987465324e-08;-8.404025850245098e-08;1.0448089911740623;10.000600644418993;0.8335401043810436;0.015561934171152389;0.015561736904414543;0.7976860222645848;0.01489364225368524;0.797863664325423
42.02898;1.0444931054964424;0.8333580110231945;0.7978061240054206;-6.236279228494649e-08;-8.390878219909426e-08;1.0448110037378768;10.000598615231837;0.8335406048708401;0.015561959422634932;0.015561743037243269;0.7976846009552709;0.01489365837480505;0.7978616188376049
42.03898;1.044491847398743;0.8333582820058862;0.7978038557823829;-6.151737324622832e-08;-8.37576547607215e-08;1.0448130676996956;10.000595947917974;0.8335411349483821;0.015561984858520157;0.015561749931791232;0.7976832685320189;0.014893673790946513;0.7978595978288455
42.04898;1.0444905922056682;0.8333585662495158;0.7978016655208574;-6.068489655624676e-08;-8.358709286561384e-08;1.0448151764008415;10.00059263009338;0.8335416900889722;0.015562010450374298;0.01556175765126193;0.7976820223872844;0.014893688435495291;0.7978576078849533
42.05898;1.0444893374089008;0.8333588641007701;0.7977995573451898;-5.986535383252495e-08;-8.339737846590324e-08;1.044817321315258;10.000588644736451;0.8335422643216499;0.015562036185714508;0.015561766259970012;0.7976808600693333;0.014893702245939012;0.7978556553172641
42.06898;1.0444880803754073;0.83335917465867;0.7977975345607266;-5.905838896125865e-08;-8.318891559812397e-08;1.0448194918730744;10.000583970547098;0.8335428514288246;0.015562062043800326;0.015561775815697003;0.7976797782220686;0.014893715176961905;0.7978537452590293
42.07898;1.0444868189304846;0.8333594959306686;0.7977955997616405;-5.826312832073412e-08;-8.296234378061707e-08;1.044821676149626;10.000578584658395;0.8335434457616352;0.01556208796844635;0.015561786358722655;0.7976787722363909;0.014893727211302957;0.7978518810938902
42.08898;1.0444855514091478;0.8333598253306508;0.797793754634987;-5.747824918716961e-08;-8.271845349456552e-08;1.044823861879381;10.000572467437955;0.8335440424755609;0.015562113871257853;0.015561797906130648;0.7976778368568341;0.014893738357988346;0.7978500645228427
42.09898;1.0444842764376798;0.8333601604166982;0.7977919996795811;-5.670228812733613e-08;-8.245798896238808e-08;1.0448260373747411;10.00056560705603;0.8335446373589682;0.015562139658025803;0.015561810457768808;0.7976769666854906;0.014893748644294104;0.7978482961337032
42.10898;1.044482993283504;0.8333604993554823;0.7977903347294127;-5.59338972782641e-08;-8.218158711913706e-08;1.0448281926789864;10.000558003431545;0.833545226477938;0.01556216524368016;0.015561824005528033;0.7976761562555419;0.01489375810424957;0.7978465761699449
42.11898;1.0444817023836155;0.8333608408700027;0.7977887601062528;-5.517202568038694e-08;-8.188986095104315e-08;1.0448303204018379;10.000549666009809;0.8335458057677586;0.015562190549395219;0.01556183854031543;0.7976754001765655;0.014893766769114488;0.7978449047577886
42.12898;1.0444804052069756;0.8333611837671455;0.7977872774430106;-5.4416156344965436e-08;-8.158349854459291e-08;1.0448324156692932;10.000540608425702;0.8335463709212413;0.015562215496948242;0.015561854058150129;0.7976746933153597;0.014893774670776887;0.7978432815690536
42.13898;1.044479103770207;0.8333615262272379;0.7977858896856012;-5.366638667747747e-08;-8.126329981068853e-08;1.044834474974632;10.000530849355654;0.8335469177025181;0.015562240002743718;0.015561870559651875;0.797674030685602;0.014893781850235549;0.7978417057924229
42.14898;1.044477800542415;0.8333618652753889;0.7977846005177953;-5.2923217165912807e-08;-8.093009724459887e-08;1.0448364942919055;10.000520416993151;0.8335474421789101;0.015562263971226292;0.015561888046281053;0.7976734071864411;0.014893788355747695;0.7978401762449886
42.15898;1.0444764987020378;0.8333621966195972;0.7977834134920252;-5.218722953833345e-08;-8.058457317549373e-08;1.0448384682600529;10.000509349365094;0.833547940711053;0.015562287296378253;0.015561906525666558;0.7976728177826439;0.014893794237621634;0.7978386911531268
42.16898;1.0444752021038588;0.8333625147439163;0.7977823311833664;-5.145883313988934e-08;-8.022714814927697e-08;1.0448403910504445;10.000497689986656;0.8335484100762437;0.01556230987338834;0.015561926017553572;0.7976722581560937;0.014893799553431241;0.797837248179692
42.17898;1.0444739149010833;0.8333628134037838;0.7977813551233077;-5.0738095452084825e-08;-7.985800781682198e-08;1.0448422574020537;10.000485480606649;0.8335488474515041;0.015562331616753107;0.015561946545958289;0.7976717251247517;0.014893804373193431;0.7978358450117777
42.18898;1.0444726414609098;0.8333630861286976;0.7977804863805066;-5.002468677458751e-08;-7.947710211228754e-08;1.0448440635681053;10.000472753087896;0.8335492502886722;0.015562352477240986;0.015561968125686772;0.7976712164471544;0.01489380877067542;0.7978344799453357
42.19898;1.0444713869580686;0.833363325933673;0.7977797257952532;-4.9318089270790475e-08;-7.908398783891251e-08;1.0448458084038819;10.000459528875105;0.8335496168921073;0.015562372442566771;0.015561990755297076;0.797670730388184;0.014893812812243142;0.7978331520338372
42.20898;1.044470158278946;0.8333635247475731;0.7977790738553877;-4.861787325119242e-08;-7.867764139646021e-08;1.0448474936338228;10.000445825814797;0.833549947190155;0.015562391519060652;0.015562014413553737;0.7976702658991245;0.014893816555030862;0.797831860820129
42.21898;1.0444689638141917;0.833363673712959;0.7977785306832399;-4.7923704197687303e-08;-7.825660979274304e-08;1.0448491231788168;10.000431658990887;0.8335502427827214;0.015562409712047764;0.015562039061360234;0.7976698233368003;0.014893820053732038;0.7978306058494733
42.22898;1.044467811444767;0.8333637639675098;0.7977780959784873;-4.7235278845546585e-08;-7.781951812695378e-08;1.0448507023143778;10.000417037409504;0.8335505063495642;0.015562427022995016;0.015562064656084723;0.7976694044197802;0.014893823371416976;0.7978293864894187
42.23898;1.0444667067800815;0.8333637869493818;0.7977777686859507;-4.655241121356357e-08;-7.736540436191864e-08;1.044852236872191;10.00040196760561;0.8335507406010785;0.015562443462124178;0.015562091163168687;0.7976690110775495;0.01489382658124498;0.7978282020700276
42.24898;1.0444656532996723;0.833363734595325;0.7977775466088255;-4.5875120826627716e-08;-7.689368263772735e-08;1.044853732200324;10.000386458055708;0.8335509474427529;0.015562459055114084;0.015562118553759535;0.7976686444690749;0.014893829756206192;0.7978270516920634
42.25898;1.04446465316201;0.8333635998060054;0.7977774264511024;-4.5203594990619897e-08;-7.64040809390543e-08;1.0448551921014815;10.000370520567081;0.8335511280516347;0.015562473830444385;0.015562146800155175;0.7976683051314218;0.014893832963176984;0.7978259341210546
42.26898;1.0444637079821224;0.8333633767595482;0.797777404193615;-4.453803709757104e-08;-7.589673257517894e-08;1.0448566185277095;10.000354174841467;0.8335512833777067;0.015562487803151155;0.01556217587161664;0.7976679935186562;0.014893836266908649;0.7978248482691861
42.27898;1.0444628200232067;0.8333630609129661;0.797777475222835;-4.3878570740581904e-08;-7.537214371800451e-08;1.0448580120563968;10.000337447456426;0.8335514144367604;0.015562500978432673;0.01556220573010322;0.7976677099685504;0.014893839731547068;0.7978237933961714
42.28898;1.0444619929722883;0.8333626489824744;0.7977776344859637;-4.32253122008861e-08;-7.48308287131245e-08;1.0448593724274509;10.00032036155441;0.8335515222357988;0.015562513371973652;0.015562236330734475;0.7976674545521578;0.014893843416176333;0.7978227688415916
42.29898;1.0444612315918798;0.83336213893111;0.797777876830918;-4.257841195926509e-08;-7.42729587470055e-08;1.0448606987887201;10.000302935225891;0.8335516074595628;0.015562525017869446;0.015562267624579115;0.7976672271793579;0.01489384737042221;0.7978217741510175
42.30898;1.0444605405040612;0.8333615296338924;0.7977781966958998;-4.193793211580033e-08;-7.369832983929152e-08;1.0448619898422018;10.000285190697555;0.8335516703063536;0.015562535950842492;0.0155622995625974;0.7976670276795317;0.014893851630788562;0.7978208095186576
42.31898;1.0444599225881428;0.8333608208661069;0.7977785875170418;-4.1303742350469697e-08;-7.310652754012546e-08;1.0448632442840602;10.000267156900916;0.8335517101974733;0.01556254618909963;0.015562332097514509;0.7976668559592727;0.014893856225673022;0.7978198756576009
42.32898;1.0444593781273255;0.8333600139947801;0.797779042174172;-4.067564562214519e-08;-7.249718876859944e-08;1.0448644613268734;10.00024886438939;0.8335517253081973;0.015562555740816008;0.015562365180349357;0.7976667120315538;0.014893861191438418;0.7978189729687298
42.33898;1.044458905145467;0.8333591119856023;0.7977795540434849;-4.00536378270915e-08;-7.187021247900409e-08;1.0448656404412946;10.00023034684274;0.8335517129231839;0.01556256461666144;0.015562398758734618;0.7976665957818223;0.014893866581882433;0.7978181010753796
42.34898;1.0444585001496074;0.8333581186782139;0.797780117263258;-3.943802505751787e-08;-7.122566826918346e-08;1.0448667805291822;10.000211649049923;0.8335516704916066;0.01556257282424409;0.015562432777920797;0.7976665069186376;0.014893872464281605;0.7978172591216486
42.35898;1.0444581589780018;0.8333570386726724;0.7977807261693627;-3.882944841112887e-08;-7.056354670277064e-08;1.0448678796912083;10.000192828044696;0.8335515962424779;0.01556258035207601;0.015562467170600478;0.7976664449186319;0.01489387890538524;0.7978164458759772
42.36898;1.0444578774132378;0.8333558774071983;0.7977813747660519;-3.8228910225578356e-08;-6.988372855166317e-08;1.0448689358884191;10.000173947198437;0.833551489114135;0.015562587164317347;0.015562501837954022;0.7976664086884395;0.014893885954757241;0.7978156597274259
42.37898;1.0444576511385597;0.8333546405824639;0.7977820566562146;-3.7637633135001714e-08;-6.918615265996546e-08;1.0448699479480046;10.000155071386148;0.8335513484793251;0.015562593209112286;0.015562536647897543;0.7976663963503571;0.014893893644938814;0.7978148991617388
42.38898;1.0444574757030765;0.8333533333557842;0.7977827652751381;-3.7056851544979835e-08;-6.847087597103667e-08;1.0448709161742755;10.000136265691587;0.8335511742596693;0.01556259842960843;0.015562571453817547;0.7976664053218954;0.014893902004299658;0.7978141628573424
42.39898;1.0444573467936282;0.8333519601062273;0.7977834944977097;-3.648773110349762e-08;-6.773795599622426e-08;1.0448718421465215;10.000117597698507;0.8335509676023197;0.015562602772947796;0.015562606105391672;0.7976664325437952;0.01489391105891747;0.7978134491405271
42.40898;1.044457260345578;0.8333505250356624;0.7977842397771924;-3.5931312326887524e-08;-6.698733954437771e-08;1.0448727278795853;10.000099140197044;0.8335507315557877;0.015562606197633314;0.01556264044228014;0.7976664749595532;0.014893920825800282;0.7978127557426553
42.41898;1.0444572124751987;0.8333490329299466;0.7977849985733549;-3.538847120316253e-08;-6.621890472627635e-08;1.044873574664623;10.000080972432004;0.8335504711344925;0.015562608673304409;0.015562674295537352;0.7976665301349926;0.01489393130927728;0.7978120799795285
42.42898;1.0444571992870304;0.833347489539974;0.7977857689533819;-3.485998016328103e-08;-6.543262626376586e-08;1.0448743822204543;10.000063179812441;0.8335501924996516;0.01556261017141756;0.015562707506671925;0.7976665962462102;0.014893942500189269;0.7978114189750096
42.43898;1.04445721669732;0.8333459015040781;0.7977865480565216;-3.434652628304044e-08;-6.462876753713873e-08;1.0448751485925227;10.000045848508606;0.8335499014648344;0.015562610657091382;0.01556273994023654;0.7976666712942211;0.014893954381042481;0.7978107699206168
42.44898;1.0444572603883446;0.833344275859373;0.797787332228465;-3.384861640083712e-08;-6.380809727714275e-08;1.0448758704487504;10.000029055527285;0.8335496028299155;0.015562610085491693;0.015562771472125966;0.7976667527115681;0.01489396693679717;0.7978101304321871
42.45898;1.0444573255416276;0.8333426196478425;0.7977881176704908;-3.336657183037472e-08;-6.29720045026483e-08;1.0448765436605152;10.000012863225209;0.8335493013293925;0.015562608401653367;0.015562801970055048;0.7976668376771682;0.014893980157845193;0.7978094988404639
42.46898;1.0444574060942844;0.8333409395859792;0.797788900326661;-3.290070082688895e-08;-6.212231737834097e-08;1.0448771639437118;9.999997323020379;0.8335490021715634;0.015562605547251241;0.015562831295008156;0.7976669232888759;0.014893994032132091;0.7978088739694533
42.47898;1.0444574941328697;0.8333392415793041;0.7977896758230737;-3.24514007494725e-08;-6.126103930613038e-08;1.0448777270417764;9.999982482734215;0.8335487100962022;0.015562601472045577;0.015562859319113808;0.7976670066891333;0.014894008540503352;0.7978082545721034
42.48898;1.0444575806271603;0.8333375306134225;0.7977904400639092;-3.201902223689827e-08;-6.039032999230241e-08;1.0448782288218619;9.999968391431718;0.8335484285811621;0.01556259614108312;0.015562885936387454;0.7976670852993252;0.01489402365934798;0.7978076392702095
42.49898;1.0444576572188091;0.8333358111567581;0.7977911897891915;-3.1603810054927356e-08;-5.9512630736944247e-08;1.044878665876497;9.99995509814527;0.8335481599640265;0.01556258953334698;0.015562911067234534;0.7976671565935576;0.014894039358636752;0.797807026932288
42.50898;1.0444577173936718;0.833334087462371;0.7977919224817018;-3.120612514565216e-08;-5.8630639181218045e-08;1.0448790362986382;9.999942644864607;0.8335479058124515;0.015562581639827848;0.01556293465792214;0.7976672178883161;0.014894055598595718;0.7978064167359287
42.51898;1.0444577563520983;0.8333323633326843;0.797792635819783;-3.082653608501793e-08;-5.774711861106901e-08;1.0448793399951206;9.999931059683762;0.83354766720353;0.015562572468696268;0.015562956670071489;0.7976672665634693;0.014894072342156211;0.797805807986535
42.52898;1.0444577700864048;0.8333306415993058;0.7977933273164701;-3.046561545995873e-08;-5.686468687574387e-08;1.0448795785442337;9.999920353698862;0.8335474448282194;0.015562562049020156;0.01556297707571537;0.7976672996769725;0.014894089568910444;0.7978052001500322
42.53898;1.0444577544140765;0.8333289238508715;0.7977939945497574;-3.012380289092226e-08;-5.598563210408166e-08;1.0448797548380215;9.999910520388378;0.8335472386649387;0.015562550424037268;0.015562995862893647;0.7976673132097795;0.014894107266188143;0.7978045930061939
42.54898;1.0444577048349069;0.8333272106779579;0.7977946355777513;-2.9801417839588058e-08;-5.511188870980852e-08;1.0448798726859057;9.999901534929968;0.8335470471427924;0.015562537639902344;0.015563013034876933;0.7976673024773608;0.014894125416232024;0.7978039867436748
42.55898;1.0444576176860807;0.833325502355156;0.7977952490056082;-2.949875176084781e-08;-5.424515351499101e-08;1.0448799366624113;9.999893357059289;0.8335468665020986;0.015562523741026218;0.015563028602244183;0.7976672631180719;0.014894144005992305;0.7978033820494681
42.56898;1.044457491383663;0.8333237995888134;0.7977958340269521;-2.9216280758102156e-08;-5.338690388615102e-08;1.0448799521185228;9.999885941702278;0.8335466911138706;0.015562508776322766;0.015563042580784158;0.7976671912042598;0.014894163047346256;0.7978027802409086
42.57898;1.0444573260641499;0.8333221038561279;0.7977963905249812;-2.8954866844735444e-08;-5.253838214812739e-08;1.044879924968651;9.99987924663075;0.8335465145127362;0.01556249280787815;0.015563054998380017;0.7976670831225476;0.014894182579198749;0.797802183258926
42.58898;1.0444571221898828;0.8333204171340212;0.7977969186577973;-2.8715820470754825e-08;-5.170066354566451e-08;1.0448798612464334;9.999873228243398;0.8335463305117182;0.01556247591675763;0.015563065900578325;0.7976669361891654;0.014894202648325649;0.797801593385895
42.59898;1.0444568798979708;0.8333187414649773;0.7977974181948887;-2.850080513710717e-08;-5.0874742764180354e-08;1.0448797670003134;9.999867836252678;0.8335461337740788;0.01556245820505687;0.01556307533899948;0.7976667490348309;0.014894223292721338;0.7978010132230731
42.60898;1.0444565993576642;0.833317078998961;0.7977978884540159;-2.831155168371779e-08;-5.0061625898507925e-08;1.044879648804114;9.9998630166336;0.8335459197679385;0.015562439785939785;0.01556308334714442;0.7976665208626592;0.014894244535505695;0.7978004460081457
42.61898;1.0444562809937086;0.833315432242287;0.7977983286996174;-2.8149529432608892e-08;-4.926241850943401e-08;1.044879513855883;9.99985871700906;0.8335456847450192;0.015562420771558104;0.015563089929993444;0.7976662508147307;0.014894266379539237;0.7977998953603844
42.62898;1.0444559249997754;0.833313803652366;0.7977987381502198;-2.8015886547167826e-08;-4.8478411773146986e-08;1.0448793692192178;9.999854888106352;0.8335454257615474;0.015562401273013431;0.015563095074221154;0.7976659384857396;0.014894288808913036;0.7977993646463869
42.63898;1.044455531076598;0.8333121946412574;0.7977991156196494;-2.7911675806003748e-08;-4.7711109012276275e-08;1.0448792216016634;9.999851482459906;0.8335451407806521;0.01556238140396388;0.015563098764635358;0.7976655844142958;0.014894311803270078;0.7977988570027158
42.64898;1.0444550990550934;0.8333106049589091;0.7977994595944446;-2.7837965235739096e-08;-4.696207299175546e-08;1.0448790775225811;9.999848453626067;0.8335448290265045;0.015562361286363105;0.015563101003725462;0.7976651896198843;0.014894335351249519;0.7977983756478138
42.65898;1.0444546294726145;0.8333090329041137;0.7977997687041063;-2.779568059538134e-08;-4.623268698108089e-08;1.0448789426371545;9.999845756456741;0.8335444907372681;0.015562341056942836;0.01556310183105399;0.7976647549743199;0.014894359446927699;0.797797923677457
42.66898;1.0444541235422993;0.8333074757223591;0.7978000419159323;-2.7785506436020668e-08;-4.5523969761447366e-08;1.0448788214426692;9.999843348412943;0.833544126321355;0.015562320858958378;0.015563101323428826;0.797664281044472;0.014894384069341123;0.7977975035349396
42.67898;1.0444535830191626;0.8333059297161597;0.7978002784637982;-2.7807935907204033e-08;-4.4836385533212586e-08;1.0448787182895987;9.999841194895009;0.8335437362285467;0.015562300826562812;0.015563099572382035;0.7976637683793274;0.014894409168806846;0.7977971165073185
42.68898;1.0444530099976848;0.8333043903882668;0.7978004777787251;-2.7863275286472863e-08;-4.416968942552171e-08;1.0448786383317739;9.999839275319957;0.8335433216615724;0.015562281081933294;0.015563096668776205;0.7976632179803701;0.014894434679564379;0.7977967626121232
42.69898;1.0444524067096534;0.8333028525294475;0.7978006394444999;-2.7951668901614246e-08;-4.352303649968949e-08;1.044878587544876;9.999837578892949;0.8335428848669197;0.015562261739233757;0.015563092710728078;0.7976626313116258;0.01489446054685587;0.7977964411937112
42.70898;1.0444517754502456;0.833301310271784;0.7978007633611056;-2.807324303944562e-08;-4.289530908888514e-08;1.0448785721474203;9.999836092553014;0.8335424283864048;0.015562242906255993;0.01556308780713623;0.7976620099532241;0.01489448674208434;0.7977961518241624
42.71898;1.044451118049995;0.8332997574051636;0.7978008501563408;-2.8228125982711416e-08;-4.228549795570116e-08;1.0448785980895214;9.999834797044537;0.8335419541997585;0.015562224686687156;0.015563082062241782;0.7976613556554747;0.014894513251804195;0.7977958950319377
42.72898;1.0444504354224384;0.8332981874142799;0.7978009014388383;-2.8416207360909566e-08;-4.16930865188529e-08;1.0448786707497713;9.999833673971693;0.8335414634172847;0.015562207176914127;0.015563075565652706;0.7976606707027859;0.014894540054823935;0.797795672623759
42.73898;1.0444497279215206;0.833296593428957;0.7978009196670538;-2.863698978770645e-08;-4.1118081674336105e-08;1.0448787944822273;9.999832710984506;0.8335409559826412;0.01556219045329442;0.015563068396352337;0.7976599582750227;0.014894567112748771;0.7977954874103713
42.74898;1.0444489953156535;0.8332949689368232;0.7978009076193714;-2.8889773963006415e-08;-4.0560649434251596e-08;1.0448789725704095;9.999831897903343;0.8335404306505476;0.015562174561870224;0.015563060626586694;0.7976592227191645;0.014894594369165511;0.7977953427970854
42.75898;1.0444482360760863;0.8332933086655436;0.7978008675190446;-2.9174005536063838e-08;-4.002098493807761e-08;1.0448792079705365;9.999831224615027;0.833539885691692;0.015562159522739668;0.015563052321530449;0.7976584694752468;0.014894621741436024;0.7977952425409531
42.76898;1.0444474473551464;0.8332916087121043;0.7978008005197644;-2.948952683110533e-08;-3.9499511739320257e-08;1.0448795038358163;9.99983068913714;0.8335393192517263;0.015562145345872427;0.015563043535420906;0.7976577048462539;0.014894649121438975;0.797795190020932
42.77898;1.0444466255208105;0.8332898661278062;0.7978007069266341;-2.98365133461348e-08;-3.8996883646370294e-08;1.044879863170983;9.999830302130075;0.8335387290864678;0.015562132042225885;0.015563034300489184;0.79765693591952;0.014894676397063239;0.7977951870678766
42.78898;1.044445766316841;0.8332880786212006;0.7978005866595863;-3.021519095213201e-08;-3.851368431262209e-08;1.044880287710968;9.99983008236715;0.8335381127080064;0.0155621196225147;0.015563024611229218;0.7976561703265188;0.014894703471201053;0.797795233531519
42.79898;1.0444448651794591;0.833286244803151;0.7978004400357971;-3.062563035283617e-08;-3.80501608536079e-08;1.0448807765697747;9.999830057298965;0.8335374678479907;0.015562108086063496;0.015563014420323278;0.7976554155781881;0.014894730265570054;0.7977953279980583
42.80898;1.044443917875091;0.8332843649573827;0.7978002685673186;-3.106763336294498e-08;-3.760621505741005e-08;1.044881326052542;9.999830265577577;0.8335367925591726;0.015562097407452161;0.015563003658549505;0.7976546783395855;0.01489475671694143;0.7977954686967046
42.81898;1.0444429204791958;0.8332824417231017;0.7978000745130323;-3.15406119382777e-08;-3.7181647463950026e-08;1.044881930948585;9.99983074965566;0.8335360851415922;0.015562087539702221;0.015562992262750975;0.7976539640509728;0.014894782771498796;0.7977956535639296
42.82898;1.0444418690257806;0.8332804800055831;0.7977998595498961;-3.204355224686611e-08;-3.6776404417037314e-08;1.0448825859232882;9.999831545948352;0.8335353443636699;0.015562078434952989;0.015562980184028456;0.7976532770567863;0.014894808387472026;0.7977958796696851
42.83898;1.0444407599719967;0.8332784858918673;0.7977996241825133;-3.257520849830787e-08;-3.639058292973664e-08;1.0448832863811217;9.999832677518107;0.833534569924979;0.015562070060216452;0.01556296737958678;0.7976526214054998;0.014894833548959341;0.797796142984858
42.84898;1.0444395908540736;0.8332764652819181;0.7977993680323944;-3.313438019427732e-08;-3.602430711231478e-08;1.0448840288473977;9.99983414597305;0.8335337626739047;0.01556206239943384;0.01556295381472893;0.7976520019606469;0.01489485827419082;0.7977964387094475
42.85898;1.044438360066924;0.8332744236969045;0.797799090210789;-3.3719950689659054e-08;-3.567767336833058e-08;1.0448848104363837;9.999835923161577;0.8335329240888597;0.015562055449608475;0.015562939473212703;0.7976514248479416;0.01489488260090607;0.797796761588855
42.86898;1.0444370662878801;0.8332723672780398;0.7977987895779995;-3.4330733528161434e-08;-3.535075007811244e-08;1.044885627658618;9.999837944288581;0.8335320552603089;0.015562049214300681;0.01556292435764957;0.7976508967540565;0.014894906551389865;0.7977971058635408
42.87898;1.0444357083681097;0.8332703035792949;0.797798464888928;-3.496539169141247e-08;-3.504358199063057e-08;1.0448864756781306;9.999840113797658;0.8335311567280674;0.01556204369036148;0.015562908481954758;0.7976504238852822;0.014894930106263091;0.7977974650943775
42.88898;1.0444342856561861;0.8332682413671616;0.7977981149500005;-3.5622495099418595e-08;-3.475617035183866e-08;1.0448873485308305;9.999842326756397;0.8335302295339626;0.015562038857238359;0.015562891861416387;0.7976500118153047;0.014894953209845966;0.7977978324813587
42.89898;1.044432798104917;0.8332661896239137;0.7977977389825422;-3.63006611843896e-08;-3.448836598937147e-08;1.0448882395961;9.99984448764605;0.8335292758147549;0.01556203467861111;0.015562874505854607;0.7976496660264603;0.014894975790281416;0.7977982017129412
42.90898;1.0444312462170287;0.8332641568454305;0.7977973367217935;-3.699860459165573e-08;-3.423989071818715e-08;1.0448891418292943;9.999846518488228;0.8335282982850295;0.015562031101811502;0.015562856423786627;0.7976493920748787;0.014894997773626984;0.7977985675185252
42.91898;1.0444296316454582;0.8332621507528244;0.7977969081977216;-3.7715038438928995e-08;-3.401060712887389e-08;1.0448900484605192;9.999848357845071;0.8335272996895461;0.015562028057680671;0.01556283762884841;0.797649195017235;0.014895019095792592;0.7977989257620692
42.92898;1.0444279579041358;0.8332601774522865;0.7977964537996318;-3.844867799287127e-08;-3.3800587409712566e-08;1.0448909537720437;9.999849952754289;0.8335262824453764;0.015562025475125621;0.015562818138061128;0.7976490784373444;0.014895039712938152;0.7977992735065417
42.93898;1.0444262299185918;0.8332582410273229;0.797795974592489;-3.9198419736176216e-08;-3.3609892193619575e-08;1.0448918529205347;9.999851252925646;0.8335252480626991;0.015562023287482636;0.015562797972068282;0.797649044185338;0.014895059597506373;0.7977996087212992
42.94898;1.0444244529393338;0.8332563447433781;0.797795472842558;-3.996346945732726e-08;-3.343844259533245e-08;1.0448927415311766;9.999852208880142;0.8335241971238694;0.015562021422237289;0.01556277716740416;0.7976490933847349;0.014895078722807677;0.7977999296040374
42.95898;1.0444226324516517;0.8332544923606201;0.7977949525521062;-4.0743347815243104e-08;-3.3285994156228394e-08;1.0448936150869668;9.999852771259016;0.8335231304287922;0.01556201980114161;0.015562755780786858;0.7976492272963344;0.01489509705785919;0.7978002343140902
42.96898;1.0444207751776073;0.8332526881151785;0.7977944194985271;-4.1537870947650644e-08;-3.3152110174664606e-08;1.044894467554838;9.999852897930715;0.8335220501000773;0.015562018344945507;0.015562733867764198;0.7976494469374246;0.014895114576307508;0.7978005212686463
42.97898;1.044418889635216;0.8332509359619579;0.7977938809861871;-4.23470088869331e-08;-3.303623391753763e-08;1.0448952907978315;9.999852569305075;0.8335209599459689;0.015562016959431244;0.015562711465625143;0.7976497523116612;0.014895131263250429;0.7978007894181175
42.98898;1.0444169850720788;0.8332492391666001;0.7977933452601159;-4.317062235937437e-08;-3.2937946722527306e-08;1.0448960757070804;9.999851797819437;0.8335198654855599;0.015562015516948264;0.01556268860607808;0.7976501421995557;0.014895147115386722;0.79780103835881
42.99898;1.0444150693578163;0.8332476005899918;0.7977928203649609;-4.4008409663026515e-08;-3.2857318401168604e-08;1.0448968139906671;9.999850620194177;0.833518773075394;0.01556201385743984;0.015562665331952948;0.7976506143731705;0.01489516214589526;0.7978012686602705
43.00898;1.0444131479237313;0.8332460228241807;0.7977923132549327;-4.4860063649682936e-08;-3.279502229848205e-08;1.0448974995205467;9.999849082709039;0.8335176884607883;0.015562011804301376;0.015562641697478985;0.7976511659140398;0.014895176390074517;0.797801482223103
43.01898;1.0444112246591262;0.8332445076263942;0.797791829572215;-4.572529480928677e-08;-3.275202804596891e-08;1.0448981283810825;9.999847237123031;0.8335166166370794;0.015562009178317014;0.015562617764783288;0.7976517938158675;0.014895189891325829;0.7978016820109004
43.02898;1.044409303234866;0.8332430555338797;0.7977913734812746;-4.660359441796169e-08;-3.272899081481663e-08;1.0448986980165094;9.999845144134593;0.8335155625153196;0.01556200580703282;0.015562593603857281;0.7976524959740648;0.014895202673808422;0.7978018712443588
43.03898;1.0444073875959121;0.8332416660332232;0.7977909475367796;-4.749392808430073e-08;-3.272559971321021e-08;1.0448992069291483;9.999842869897813;0.8335145304225487;0.015562001538526181;0.015562569293505305;0.7976532717005512;0.014895214729560664;0.7978020526858287
43.04898;1.0444054821506916;0.8332403377529306;0.7977905530530692;-4.839477831258851e-08;-3.274044746532061e-08;1.0448996547582894;9.999840475370881;0.8335135232250267;0.015561996258148712;0.015562544922228425;0.7976541212018694;0.01489522603133377;0.7978022282339174
43.05898;1.0444035921989425;0.8332390687586323;0.7977901907352258;-4.9304574342767844e-08;-3.277165844021522e-08;1.0449000419991339;9.99983801163089;0.8335125426239784;0.015561989893570743;0.015562520586463307;0.7976550451044754;0.014895236558076305;0.797802398810725
43.06898;1.0444017242699182;0.8332378570460017;0.7977898610259962;-5.0221998560156014e-08;-3.281753612487961e-08;1.0449003697591026;9.999835522587462;0.8335115899989816;0.015561982400002191;0.015562496387021596;0.7976560446696763;0.014895246309403792;0.7978025646020594
43.07898;1.0443998858816217;0.8332367007574408;0.7977895641877835;-5.114599817329873e-08;-3.2876644759854413e-08;1.04490063942171;9.999833045258393;0.8335106666544962;0.01556197373326271;0.015562472426297729;0.7976571216776479;0.014895255299818647;0.7978027253380597
43.08898;1.0443980850536208;0.8332355980416081;0.7977893004143214;-5.2075727953869224e-08;-3.294762621411593e-08;1.0449008521024818;9.99983060806975;0.8335097735132049;0.01556196383500205;0.015562448805301898;0.7976582777016843;0.014895263544987979;0.7978028800820396
43.09898;1.0443963304700459;0.8332345472112502;0.7977890698513821;-5.301050669141734e-08;-3.302915726032277e-08;1.0449010086140424;9.999828230053431;0.8335089108593684;0.01556195264045603;0.01556242562136671;0.7976595138479374;0.014895271051231443;0.7978030269629105
43.10898;1.044394631539881;0.8332335473653877;0.7977888723454232;-5.394986336195721e-08;-3.312003397032991e-08;1.0449011098989205;9.999825918341394;0.8335080781596318;0.015561940086520521;0.015562402971808399;0.797660830983192;0.014895277809901863;0.7978031638817733
43.11898;1.0443929972546777;0.8332325983216414;0.7977887068605602;-5.4893691057141073e-08;-3.321920142567806e-08;1.0449011575853389;9.999823665075104;0.8335072740896549;0.015561926110773958;0.015562380962056716;0.7976622297403346;0.014895283796582113;0.7978032897627546
43.12898;1.044391435076968;0.8332316996607012;0.7977885708080746;-5.584225693559607e-08;-3.3325794368685004e-08;1.0449011544134768;9.999821445204464;0.8335064971415034;0.015561910656996386;0.015562359707944737;0.7976637104630471;0.014895288973826387;0.7978034048212984
43.13898;1.044389950910577;0.8332308501903523;0.7977884601790779;-5.6796050641666246e-08;-3.343919013866147e-08;1.0449011041443212;9.999819217356139;0.8335057462363865;0.015561893692663718;0.01556233932940613;0.7976652729593644;0.014895293300444437;0.7978035098353342
43.14898;1.0443885493877212;0.8332300481209935;0.7977883706163429;-5.775580795196834e-08;-3.355889927763099e-08;1.0449010114941617;9.99981693353375;0.8335050207746368;0.0155618752257685;0.015562319943888249;0.7976669155915886;0.014895296742650149;0.7978036059371414
43.15898;1.0443872340805997;0.8332292917282598;0.7977882983247272;-5.8722569185832015e-08;-3.368452768070868e-08;1.0449008825470534;9.999814552801414;0.8335043202506521;0.015561855309343998;0.01556230166629034;0.7976686345202075;0.014895299276050523;0.7978036952057608
43.16898;1.0443860081199712;0.8332285802519614;0.7977882402271077;-5.969734652240083e-08;-3.381595035258297e-08;1.0449007247670676;9.999812046900646;0.8335036435791656;0.015561834034855131;0.015562284608525693;0.7976704243062637;0.014895300888131607;0.7978037808108907
43.17898;1.0443848748184794;0.8332279141280218;0.7977881936867536;-6.06806879057473e-08;-3.3953339257456364e-08;1.0449005459628495;9.999809399193154;0.8335029888285189;0.015561811516997238;0.015562268873950335;0.7976722789744362;0.014895301585226475;0.7978038664783911
43.18898;1.044383837486718;0.833227294304789;0.7977881560558376;-6.167258789232971e-08;-3.4096985923247644e-08;1.0449003528883312;9.999806602905501;0.8335023539005647;0.01556178787304992;0.015562254561307222;0.7976741920403029;0.014895301389477191;0.7978039560077231
43.19898;1.0443828993098694;0.833226721247881;0.7977881241975258;-6.267258342225427e-08;-3.424715462659484e-08;1.0449001503773028;9.99980365464988;0.8335017371739458;0.015561763210901148;0.015562241771243119;0.7976761563615733;0.014895300331146223;0.7978040527915119
43.20898;1.044382063761378;0.8332261944739108;0.7977880943151624;-6.367979299873137e-08;-3.440404437129978e-08;1.0448999409279265;9.999800545265188;0.8335011373323417;0.015561737634379982;0.01556223058963878;0.7976781645355362;0.014895298446497757;0.797804159221215
43.21898;1.0443813340539776;0.8332257132253719;0.7977880624559903;-6.469293891854481e-08;-3.456786307145195e-08;1.0448997244820586;9.99979725962875;0.8335005531032968;0.015561711254973132;0.015562221069831031;0.7976802089728617;0.014895295777016896;0.7978042764980754
43.22898;1.0443807114961279;0.8332252774818099;0.7977880254345757;-6.571048605427957e-08;-3.4738922007571355e-08;1.0448994988835112;9.999793785032184;0.8334999833353788;0.015561684196417378;0.015562213241233006;0.7976822816576143;0.014895292371790424;0.7978044049256625
43.23898;1.0443801946694715;0.8332248879335612;0.7977879813139224;-6.673087119565818e-08;-3.49176943965793e-08;1.0448992609680976;9.99979011930739;0.8334994271071136;0.01556165658774356;0.015562207116726177;0.7976843741955689;0.01489528828872877;0.7978045440742287
43.24898;1.044379780087124;0.8332245451589292;0.7977879294500382;-6.775261099849943e-08;-3.5104894907694755e-08;1.0448990074101216;9.999786275132502;0.8334988840287989;0.015561628547952035;0.01556220267944201;0.7976864783086542;0.014895283583773363;0.7978046926047301
43.25898;1.0443794630671892;0.833224249454366;0.797787870545696;-6.877418855691025e-08;-3.530146786233938e-08;1.044898735228274;9.999782279587315;0.8334983547168844;0.015561600176799632;0.015562199867096765;0.7976885864629613;0.014895278300852598;0.7978048483755592
43.26898;1.0443792383306612;0.8332240016582069;0.7977878062276705;-6.979382416746951e-08;-3.550838190879938e-08;1.0448984421828023;9.999778171454198;0.8334978407705885;0.015561571561055716;0.015562198573026348;0.7976906918889732;0.01489527247597901;0.7978050090711744
