time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.27898;1.0443791009380832;0.8332238037349532;0.7977877379714826;-7.080933254613017e-08;-3.572643729575995e-08;1.0448981266213049;9.999773996981805;0.8334973442474801;0.015561542782002337;0.015562198665813659;0.7976927879706663;0.014895266141226675;0.7978051727637139
43.28898;1.0443790470345884;0.8332236585709062;0.7977876664096357;-7.18181874374795e-08;-3.5956220482873735e-08;1.0448977870324465;9.999769800382523;0.833496867237716;0.015561513911981609;0.015562200006508915;0.7976948677042239;0.01489525932084826;0.7978053381263946
43.29898;1.0443790734761187;0.8332235695120903;0.7977875917628463;-7.281772628844981e-08;-3.619810963277634e-08;1.0448974222942116;9.9997656145357;0.8334964115853385;0.015561485010244645;0.015562202457360055;0.7976969236629367;0.014895252034549748;0.7978055044541906
43.30898;1.0443791767762516;0.8332235398359944;0.797787514881561;-7.380531897257858e-08;-3.645233448843694e-08;1.044897032220985;9.999761462479372;0.8334959786761086;0.015561456126525066;0.015562205895680078;0.7976989483661601;0.01489524431225301;0.797805671525752
43.31898;1.0443793522241467;0.8332235725694699;0.7977874381208584;-7.477839861153431e-08;-3.671900152882549e-08;1.0448966171790615;9.999757365866213;0.8334955690617135;0.015561427303721325;0.015562210219308007;0.7977009347338038;0.014895236200280064;0.7978058389384909
43.32898;1.0443795935312428;0.8332236707634565;0.7977873655783438;-7.573447056755924e-08;-3.699795869492708e-08;1.0448961770842404;9.999753348899153;0.833495181500144;0.015561398575120736;0.01556221532978825;0.7977028766105744;0.014895227746866186;0.7978060050050882
43.33898;1.044379892912725;0.8332238372945749;0.7977873027928805;-7.667119277208318e-08;-3.7288724003872173e-08;1.0448957111573811;9.99974943863999;0.8334948121879107;0.015561369962717725;0.015562221112473004;0.7977047689318538;0.014895218987177156;0.7978061664740203
43.34898;1.0443802412779186;0.833224074303728;0.7977872564704674;-7.75864544719088e-08;-3.7590604688633195e-08;1.0448952189081382;9.999745666687538;0.8334944550596086;0.015561341478676063;0.015562227434261179;0.7977066072274026;0.014895209947058664;0.7978063193588217
43.35898;1.0443806287736543;0.8332243833387307;0.7977872339510413;-7.847838073373523e-08;-3.7902904955023746e-08;1.0448947013607028;9.99974206820197;0.8334941026671705;0.015561313130961716;0.0155622341544631;0.7977083874389884;0.014895200653039216;0.7978064595742127
43.36898;1.0443810458946887;0.8332247658817582;0.7977872421199645;-7.934531284841206e-08;-3.8225186355269096e-08;1.0448941609624078;9.999738677239918;0.8334937469305261;0.01556128493353796;0.015562241129966738;0.7977101064271583;0.014895191130494324;0.7978065829979978
43.37898;1.0443814846461135;0.8332252232615299;0.7977872866162918;-8.018586960600786e-08;-3.855739291168145e-08;1.0448936003309626;9.999735524736192;0.8334933794194938;0.015561256911318402;0.015562248211225715;0.7977117621919982;0.014895181398387298;0.797806685662925
43.38898;1.0443819394051626;0.8332257562440171;0.7977873716537129;-8.099898299191895e-08;-3.889963042420041e-08;1.0448930215614227;9.999732640089356;0.8334929917703625;0.015561229095327873;0.015562255239128436;0.7977133533285841;0.014895171472986567;0.7978067642070487
43.39898;1.0443824068330914;0.833226365302814;0.7977874997951199;-8.178381497976153e-08;-3.925178400925308e-08;1.0448924264097108;9.999730052341025;0.8334925770563463;0.015561201516111824;0.015562262050818952;0.7977148782035839;0.014895161365805312;0.7978068161713354
43.40898;1.044382884586264;0.8332270514135024;0.7977876717515505;-8.253973352446085e-08;-3.961338426884709e-08;1.0448918168403376;9.999727790362783;0.8334921306228381;0.01556117420205801;0.01556226849596527;0.7977163345085112;0.014895151069953582;0.7978068400441949
43.41898;1.0443833703435588;0.8332278160894695;0.7977878870080897;-8.326641036967957e-08;-3.998385121758808e-08;1.0448911956604632;9.999725884922716;0.8334916488413951;0.015561147185231838;0.015562274446405398;0.7977177194587828;0.014895140557622406;0.7978068352136174
43.42898;1.0443838619467694;0.8332286605041433;0.7977881446249335;-8.396388083095148e-08;-4.036279122773937e-08;1.0448905663358037;9.999724372018564;0.8334911275197975;0.015561120509568153;0.015562279786238791;0.7977190300833109;0.014895129794070509;0.7978068019638944
43.43898;1.04438435780647;0.8332295850002501;0.7977884427635809;-8.463250116507571e-08;-4.074989939991202e-08;1.0448899320469958;9.999723291916872;0.8334905617581371;0.015561094231947934;0.015562284401175883;0.7977202630135816;0.014895118751419622;0.7978067415133919
43.44898;1.0443848568873824;0.8332305891722284;0.7977887778184607;-8.527279287824299e-08;-4.1144545701384645e-08;1.0448892946817299;9.999722684706647;0.8334899466514029;0.01556106842004175;0.015562288186497865;0.797721414181874;0.01489510741237625;0.7978066558003525
43.45898;1.0443853583140188;0.8332316718489439;0.7977891449208816;-8.588517302285e-08;-4.154563168633896e-08;1.0448886537440631;9.999722585755794;0.8334892781013842;0.015561043151776114;0.015562291058363304;0.7977224791175576;0.01489509576316539;0.7978065471507855
43.46898;1.0443858613901578;0.833232831545498;0.7977895395128969;-8.646979246108947e-08;-4.1951754389636325e-08;1.0448880060031602;9.999723019551551;0.8334885533844734;0.015561018512064076;0.015562292946088664;0.7977234538446658;0.014895083784502116;0.7978064183847036
43.47898;1.0443863661799873;0.8332340673785993;0.797789958506684;-8.702663164859445e-08;-4.236123246746483e-08;1.0448873461272465;9.999723996579718;0.8334877709813769;0.015560994592260066;0.015562293779974902;0.7977243355590276;0.014895071448339875;0.7978062730041399
43.48898;1.0443868736770858;0.8332353789555846;0.7977904001971274;-8.755565111806893e-08;-4.27721224674994e-08;1.0448866671079866;9.999725516309928;0.8334869299468345;0.01556097149484644;0.01556229349965442;0.797725122568854;0.014895058716453352;0.7978061148154685
43.49898;1.0443873852785728;0.8332367651918509;0.7977908634139774;-8.805681498964313e-08;-4.3182473368738023e-08;1.044885960842688;9.999727568924921;0.8334860296758496;0.015560949331534044;0.015562292073385805;0.7977258138913869;0.014895045540898242;0.7978059471098028
43.50898;1.0443879021540803;0.833238223542781;0.7977913468937845;-8.853005824083758e-08;-4.3590541089795557e-08;1.0448852196458807;9.999730134086926;0.833485069984194;0.015560928215217672;0.015562289506703622;0.7977264089844406;0.014895031872010358;0.7978057716798896
43.51898;1.0443884249269564;0.8332397503911281;0.797791849133377;-8.897531466839583e-08;-4.3994806405005616e-08;1.0448844376546187;9.999733182657156;0.8334840508504961;0.015560908258303443;0.015562285838971034;0.7977269081165778;0.014895017669586218;0.797805588213496
43.52898;1.0443889535931967;0.8332413422976365;0.7977923684725646;-8.939261109994116e-08;-4.439397284177969e-08;1.0448836111465594;9.999736684725647;0.8334829721349262;0.015560889579347231;0.015562281136455577;0.7977273131551406;0.014895002907444624;0.7978053946387675
43.53898;1.0443894874037887;0.8332429970252789;0.7977929032998112;-8.978206306507875e-08;-4.47869492885944e-08;1.0448827380505603;9.999740621641099;0.8334818337361581;0.015560872309269565;0.015562275486604618;0.7977276276930277;0.014894987573903909;0.7978051879125548
43.54898;1.0443900246511117;0.8332447131117795;0.7977934522284017;-9.014359233749316e-08;-4.5172727032985725e-08;1.0448818172961223;9.99974499168484;0.8334806358859953;0.015560856586198499;0.015562268991180952;0.7977278565182264;0.014894971676917763;0.797804964472649
43.55898;1.0443905628696262;0.8332464883242373;0.7977940142204416;-9.047667771606384e-08;-4.555025720761259e-08;1.044880848023633;9.999749800205564;0.8334793794404076;0.01556084253736893;0.015562261755173761;0.7977280050484251;0.014894955248121294;0.797804720371711
43.56898;1.0443910998914687;0.8332483187364761;0.7977945888572391;-9.078058975174353e-08;-4.591846538729126e-08;1.0448798287363545;9.999755041350864;0.8334780661974255;0.015560830261586679;0.015562253879386376;0.7977280787550762;0.014894938336571429;0.7978044515049639
43.57898;1.044391634844646;0.8332501991608474;0.7977951764050748;-9.10548169377796e-08;-4.6276418299846e-08;1.0448787570526492;9.999760688296734;0.8334766987878345;0.015560819821111509;0.015562245466357217;0.7977280829364717;0.014894920998725743;0.7978041540655515
43.58898;1.0443921679337294;0.8332521238222753;0.7977957775121496;-9.129916955060075e-08;-4.662350081251488e-08;1.044877630355738;9.999766699023505;0.8334752799653024;0.015560811242388332;0.015562236634286809;0.7977280229547435;0.014894903288995042;0.7978038245781774
43.59898;1.044392699545611;0.8332540866779349;0.7977963930811915;-9.15137321578583e-08;-4.695931305965609e-08;1.044876446945908;9.999773030722562;0.8334738121443354;0.015560804527522346;0.015562227521768278;0.7977279041172958;0.014894885245724946;0.797803459394673
43.60898;1.0443932298943066;0.8332560821317476;0.7977970245605518;-9.16990027986386e-08;-4.728333913220692e-08;1.0448752067845515;9.999779654113931;0.8334722977071402;0.015560799668989139;0.0155622182699539;0.7977277311720726;0.014894866879522229;0.7978030547612336
43.61898;1.0443937589843093;0.8332581059716623;0.797797674419938;-9.185596857037411e-08;-4.75948850605683e-08;1.044873911179174;9.999786560012405;0.8334707394797531;0.015560796655212055;0.015562208991920035;0.7977275081017937;0.014894848173165776;0.797802607514232
43.62898;1.0443942863443223;0.8332601553816237;0.7977983463264443;-9.198594012636511e-08;-4.7893360528345086e-08;1.0448725617218535;9.999793753125038;0.8334691408409388;0.015560795469839931;0.015562199756993524;0.797727237997883;0.01489482909157959;0.7978021153456776
43.63898;1.044394811086161;0.8332622277993368;0.7977990445658049;-9.209053874476398e-08;-4.817846836812547e-08;1.044871159565433;9.999801238704269;0.8334675053856059;0.015560796086606817;0.015562190599589413;0.7977269226214283;0.014894809596040715;0.79780157663045
43.64898;1.0443953320491486;0.83326431979944;0.7977997727291174;-9.217187615897412e-08;-4.845023046880909e-08;1.0448697058345797;9.999809013301148;0.8334658365940114;0.015560798458638567;0.015562181538415296;0.7977265621391124;0.014894789650853139;0.7978009903677993
43.65898;1.0443958475987811;0.8332664274310961;0.7978005323344814;-9.223244166467275e-08;-4.870905927683619e-08;1.0448682025342424;9.999817069220258;0.8334641378519959;0.015560802515670501;0.015562172595190028;0.7977261556871998;0.01489476922272116;0.7978003561775084
43.66898;1.0443963563551657;0.8332685476695935;0.7978013222795184;-9.227459733009912e-08;-4.895567470258974e-08;1.044866652702228;9.999825405510029;0.833462412092662;0.015560808173789985;0.015562163805734507;0.7977257025259873;0.014894748288125044;0.7977996742552008
43.67898;1.0443968587940067;0.8332706794187449;0.7978021393757309;-9.230019649801156e-08;-4.919070708533491e-08;1.0448650596446847;9.999834026696472;0.8334606613776241;0.015560815340732038;0.015562155216335166;0.7977252027319239;0.014894726846467714;0.7977989453624715
43.68898;1.0443973577414747;0.8332728234882743;0.797802979429254;-9.231070218059874e-08;-4.941442259051165e-08;1.044863426501437;9.999842931320048;0.8334588876955833;0.015560823910592438;0.015562146876100361;0.797724657010267;0.014894704924283247;0.7977981708215444
43.69898;1.0443978574703763;0.8332749818787187;0.797803838145084;-9.230742853251282e-08;-4.962681015490524e-08;1.0448617569115732;9.999852105352309;0.833457094032042;0.0155608337622717;0.015562138840688477;0.7977240663085811;0.014894682569164885;0.7977973524147723
43.70898;1.0443983623881552;0.8332771570934311;0.797804711597792;-9.22915526220763e-08;-4.982779454236445e-08;1.044860055492878;9.999861526353804;0.833455284085538;0.015560844765384404;0.01556213117571637;0.7977234319213089;0.014894659840016736;0.7977964922095379
43.71898;1.0443988757396614;0.8332793520847854;0.7978055964340284;-9.226419041125825e-08;-5.001747975434519e-08;1.0448583271615006;9.999871171790382;0.8334534613722607;0.015560856783275729;0.015562123946048901;0.7977227558564333;0.014894636797823995;0.7977955923761921
43.72898;1.0443993987089837;0.8332815702869861;0.7978064898797393;-9.222664908637042e-08;-5.0196202032187947e-08;1.044856576513408;9.999881020110235;0.8334516291167854;0.015560869672583707;0.015562117206136436;0.7977220405746815;0.01489461349790338;0.7977946546818302
43.73898;1.0443999305468687;0.8332838150973564;0.7978073895597465;-9.218048451710953e-08;-5.036410841788264e-08;1.0448548080053746;9.999891046229042;0.8334497904359555;0.015560883281956768;0.015562111003737639;0.7977212885430218;0.014894589982635405;0.7977936799479186
43.74898;1.044400469840886;0.8332860892098952;0.7978082932292251;-9.212723114559688e-08;-5.052062008452613e-08;1.0448530260516866;9.999901221668713;0.8334479483522611;0.015560897450776115;0.015562105387196344;0.7977205026904284;0.01489456628144687;0.7977926684115414
43.75898;1.0444010160694703;0.8332883939838894;0.7978091984566112;-9.206816834207534e-08;-5.066433943559828e-08;1.0448512350339336;9.999911518800092;0.8334461062663773;0.015560912015315188;0.01556210041147994;0.7977196868322427;0.01489454242351168;0.7977916207942016
43.76898;1.0444015705192438;0.8332907287800277;0.7978101021432072;-9.200431389218508e-08;-5.079339525531149e-08;1.0448494400559303;9.999921911119833;0.8334442681249097;0.015560926822996372;0.015562096145666057;0.7977188450294566;0.014894518448424888;0.7977905391812546
43.77898;1.0444021363754432;0.8332930909725498;0.7978110001310535;-9.193637908166244e-08;-5.0905819515253276e-08;1.0448476480295803;9.999932372031337;0.8334424376563917;0.015560941742063667;0.015562092674908937;0.7977179807450319;0.014894494405823216;0.7977894271541237
43.78898;1.0444027176481656;0.8332954768592691;0.7978118873826797;-9.186478208958042e-08;-5.099974670367707e-08;1.0448458679093482;9.99994287855137;0.8334406181488325;0.01556095666039475;0.015562090094199716;0.7977170966344481;0.0148944703560212;0.7977882893722658
43.79898;1.0444033170403457;0.8332978823817306;0.7978127584041782;-9.178997552124889e-08;-5.107360037678861e-08;1.0448441097572838;9.9999534150227;0.8334388131146895;0.015560971479555602;0.015562088501114272;0.7977161949280507;0.014894446373082414;0.7977871312467402
43.80898;1.0444039347009588;0.8333003031451669;0.7978136075238893;-9.171264510232479e-08;-5.1126334338187345e-08;1.0448423834887168;9.999963971849144;0.8334370266760234;0.015560986109461498;0.015562087987779853;0.7977152781801183;0.014894422541869415;0.797785958418332
43.81898;1.0444045689044645;0.8333027343143903;0.7978144292110239;-9.163343414145426e-08;-5.1157454968770645e-08;1.0448406982304443;9.999974541730706;0.8334352636802449;0.01556100047126553;0.015562088625522842;0.7977143499293368;0.014894398953469848;0.7977847760326656
43.82898;1.0444052172761713;0.8333051705017449;0.79781521829649;-9.155255875701034e-08;-5.116669299655916e-08;1.0448390625102182;9.9999851189846;0.8334335296610554;0.015561014508139449;0.015562090438191173;0.7977134148427785;0.014894375704664495;0.797783588750771
43.83898;1.044405877703346;0.8333076057139783;0.797815970019799;-9.146965768301959e-08;-5.115373289754514e-08;1.0448374848147384;9.999995705199739;0.833431830131616;0.015561028188521035;0.015562093383411408;0.7977124781767265;0.014894352895954794;0.7977824010130798
43.84898;1.0444065489029841;0.8333100336987043;0.7978166799945193;-9.138380125488104e-08;-5.1118368444003785e-08;1.044835973651298;10.00000631508912;0.8334301698466412;0.015561041499933448;0.015562097374968439;0.7977115445935266;0.014894330621080672;0.7977812167184634
43.85898;1.044407230643675;0.8333124482940834;0.7978173440412025;-9.129352127027273e-08;-5.1060897996165935e-08;1.0448345367395793;10.000016974972295;0.8334285530035102;0.015561054443146656;0.015562102328300397;0.7977106172856124;0.014894308955522819;0.7977800393897366
43.86898;1.0444079239319468;0.8333148435527328;0.7978179581555145;-9.119697538934455e-08;-5.098243315717248e-08;1.0448331797624995;10.000027713655053;0.8334269839055514;0.015561067029359528;0.015562108174513716;0.7977096984475922;0.0148942879572226;0.797778873077444
43.87898;1.0444086309207752;0.8333172141937647;0.7978185186361909;-9.109233071547973e-08;-5.088483286646167e-08;1.044831905521992;10.000038547240143;0.8334254671479452;0.015561079276652583;0.015562114839165062;0.7977087904210288;0.014894267669221091;0.7977777221562855
43.88898;1.0444093544620905;0.8333195563646947;0.7978190221816467;-9.097815639161326e-08;-5.077030935752417e-08;1.0448307141586723;10.000049464613218;0.8334240072980035;0.0155610911980949;0.01556212222514332;0.7977078962334524;0.01489424811422697;0.797776589908595
43.89898;1.0444100980120101;0.8333218676439289;0.7978194662850218;-9.085355185076341e-08;-5.0641169685081843e-08;1.0448296043498875;10.000060426704275;0.8334226085822258;0.015561102787257072;0.015562130220034895;0.7977070194112149;0.014894229300018429;0.797775478138193
43.90898;1.044410865736331;0.8333241458183489;0.7978198498762002;-9.071793675781006e-08;-5.049973725595551e-08;1.0448285749995936;10.00007137913369;0.8334212748513612;0.015561114019560632;0.015562138717361002;0.7977061634887647;0.014894211236123526;0.7977743884604954
43.91898;1.0444116619769586;0.8333263876564265;0.7978201735920841;-9.057069351239632e-08;-5.034823105470808e-08;1.0448276262906464;10.000082268402185;0.8334200097518649;0.01556112486643175;0.015562147631509125;0.7977053314594086;0.014894193933259633;0.7977733234299376
43.92898;1.0444124903949723;0.8333285887227221;0.7978204397575136;-9.04110624624793e-08;-5.018869856941839e-08;1.0448267591349079;10.000093057890018;0.8334188167416046;0.015561135300126696;0.015562156893995205;0.79770452526824;0.01489417739036262;0.7977722861978022
43.93898;1.0444133537174543;0.8333307441791878;0.7978206522487429;-9.0238433945563e-08;-5.0023048872833603e-08;1.0448259741469579;10.00010373620975;0.8334176988331715;0.015561145286547222;0.015562166431053836;0.7977037455212317;0.014894161596145624;0.7977712792964389
43.94898;1.044414254165629;0.8333328499961612;0.7978208157307174;-9.00525540899908e-08;-4.985303492012493e-08;1.044825271536334;10.000114314059772;0.8334166584471162;0.015561154781539384;0.01556217614279071;0.7977029918104638;0.014894146535741244;0.797770304009353
43.95898;1.0444151942178546;0.8333349033336528;0.797820934636839;-8.985342622263504e-08;-4.9680202207321e-08;1.044824651454925;10.000124817813067;0.8334156974589549;0.015561163735579822;0.015562185905616147;0.7977022633137081;0.014894132188435013;0.7977693612865353
43.96898;1.0444161772429927;0.8333369019488197;0.797821012863255;-8.964131319950699e-08;-4.9505897774188356e-08;1.0448241138520649;10.000135285736901;0.833414817362385;0.015561172098732293;0.015562195587870257;0.7977015590050921;0.014894118536796237;0.7977684531148862
43.97898;1.0444172072392661;0.8333388440811373;0.7978210537452529;-8.941682811106243e-08;-4.933125918410954e-08;1.044823658050717;10.000145767657623;0.8334140193729583;0.015561179820483018;0.01556220505946821;0.7977008780518037;0.014894105588879915;0.7977675822941617
43.98898;1.0444182879261348;0.8333407289430793;0.7978210597257765;-8.918092567382523e-08;-4.915720724916483e-08;1.044823283183004;10.000156324140574;0.8334133041120682;0.015561186852054066;0.015562214194569494;0.7977002206469062;0.014894093381953502;0.7977667509082196
43.99898;1.0444194225342618;0.8333425565093373;0.7978210325339891;-8.893489097357131e-08;-4.8984535409477054e-08;1.0448229889560945;10.00016701731181;0.8334126710940177;0.015561193151913436;0.015562222871102968;0.7976995881369268;0.014894081963181687;0.797765959640486
44.00898;1.0444206140983026;0.8333443266157543;0.7978209742239386;-8.86802294919237e-08;-4.881398082670545e-08;1.0448227750076349;10.000177895809863;0.8334121185354555;0.015561198678789159;0.015562230975450638;0.7976989822654685;0.01489407136876855;0.7977652083647973
44.01898;1.0444218652751809;0.8333460384693064;0.7978208879858354;-8.841851500199194e-08;-4.864622702127471e-08;1.0448226397162743;10.000188989423073;0.8334116438544817;0.015561203380444501;0.015562238419132133;0.7976984045910365;0.014894061611579709;0.7977644966800889
44.02898;1.044423178329202;0.8333476905038804;0.7978207779726978;-8.8151332205038e-08;-4.8481847948298804e-08;1.0448225800761277;10.000200318962698;0.8334112447332795;0.015561207201634645;0.015562245152074706;0.7976978562581326;0.014894052679646823;0.7977638242093383
44.03898;1.0444245552975422;0.8333492804125806;0.7978206484248682;-8.788013506825825e-08;-4.83211600302533e-08;1.0448225923802794;10.000211907875697;0.8334109196963465;0.015561210102258785;0.015562251159079154;0.7976973378663066;0.014894044545146458;0.7977631910986636
44.04898;1.0444259973321293;0.8333508061525365;0.7978205029263917;-8.76060559538729e-08;-4.816421081593942e-08;1.0448226733984944;10.000223784273537;0.8334106675750109;0.01556121206064211;0.015562256448414977;0.797696849615656;0.014894037175267058;0.7977625982282154
44.05898;1.0444275039196824;0.8333522672280381;0.7978203445864435;-8.732989591429727e-08;-4.801091949585264e-08;1.044822821325114;10.00023597480373;0.8334104868359975;0.01556121305556708;0.015562261036379874;0.7976963914388453;0.014894030539890659;0.7977620470967508
44.06898;1.0444290733107795;0.8333536646383166;0.7978201768805774;-8.705229091745657e-08;-4.786096247873791e-08;1.0448230355018422;10.000248497768155;0.8334103755955858;0.015561213050143671;0.015562264928180249;0.7976959629837563;0.014894024616912496;0.7977615396668026
44.07898;1.044430703705776;0.833354999851741;0.7978200041075806;-8.67738729964121e-08;-4.77135036484295e-08;1.0448233153495161;10.000261360642991;0.8334103318586882;0.015561211999274543;0.015562268106576328;0.7976955639066905;0.014894019392951858;0.7977610778563935
44.08898;1.0444323938037015;0.8333562740631952;0.7978198308928928;-8.649536216506516e-08;-4.756715937981165e-08;1.0448236594719837;10.000274559166243;0.8334103535092292;0.015561209861020095;0.01556227053217396;0.7976951942211798;0.01489401486184961;0.7977606626232692
44.09898;1.0444341428117825;0.833357487954162;0.7978196613427917;-8.621761656311453e-08;-4.742010658238983e-08;1.044824065653214;10.000288074756057;0.8334104379033136;0.015561206588796114;0.015562272154508623;0.7976948544786833;0.01489401102579443;0.797760293092643
44.10898;1.0444359506723593;0.8333586415163058;0.7978194989059243;-8.594149216794593e-08;-4.727019916096115e-08;1.0448245315902323;10.000301875062371;0.8334105814925763;0.015561202122545185;0.015562272934194179;0.797694546397443;0.01489400789596613;0.7977599665174318
44.11898;1.0444378179597917;0.833359734033493;0.7978193467255957;-8.566763836719854e-08;-4.7115209683108937e-08;1.0448250551389218;10.000315920947147;0.8334107800515723;0.015561196404437146;0.015562272859461266;0.7976942734180815;0.014894005488858535;0.7977596793545468
44.12898;1.0444397451749983;0.8333607647054849;0.7978192077193702;-8.539658508448959e-08;-4.695315214211696e-08;1.0448256340149042;10.000330175240544;0.8334110291974136;0.01556118940791308;0.015562271939871279;0.7976940398009633;0.014894003821195483;0.7977594285432564
44.13898;1.0444417323162816;0.8333617332260965;0.7978190845171332;-8.512892724834177e-08;-4.6782457557588586e-08;1.0448262662586087;10.000344610379704;0.8334113248882179;0.015561181153715988;0.015562270189441502;0.7976938488417468;0.014894002908301701;0.7977592121697188
44.14898;1.0444437791252317;0.8333626395530956;0.797818979478516;-8.486524081035977e-08;-4.660194063260771e-08;1.044826951274694;10.00035921548217;0.8334116637221316;0.015561171709842838;0.01556226762380318;0.7976937020689158;0.014894002767650136;0.7977590292110068
44.15898;1.0444458853575027;0.8333634837444108;0.7978188948051999;-8.46057879878426e-08;-4.641071991081356e-08;1.0448276897770221;10.000373999287312;0.8334120427376948;0.015561161180032666;0.015562264272768358;0.7976935998372222;0.014894003423935947;0.7977588785309941
44.16898;1.04444805031;0.8333642661106607;0.7978188329165119;-8.435031932391584e-08;-4.620821161677187e-08;1.0448284823103888;10.000388986563813;0.8334124588941109;0.015561149684775101;0.01556226019381028;0.7976935422999251;0.01489400490705185;0.7977587582787328
44.17898;1.0444502718442237;0.8333649869051055;0.7978187967852504;-8.409810423521577e-08;-4.59941171815792e-08;1.0448293276165377;10.000404213973725;0.8334129086162004;0.01556113734456291;0.015562255476399748;0.7976935298272977;0.014894007241988862;0.797758666185211
44.18898;1.0444525461710679;0.8333656460938375;0.7978187894893304;-8.384804813043726e-08;-4.576829138090373e-08;1.0448302221302168;10.00041972755249;0.8334133878693087;0.015561124266193709;0.015562250227641001;0.7976935627177706;0.014894010441422412;0.797758599991332
44.19898;1.0444548688319342;0.833366243855284;0.7978188133291051;-8.35988936253834e-08;-4.553047966698562e-08;1.0448311607772154;10.00043557655237;0.8334138928780552;0.01556111053965728;0.015562244549074313;0.7976936407199142;0.014894014505434407;0.7977585576904209
44.20898;1.0444572357760389;0.8333667810319616;0.7978188696214447;-8.334953659692492e-08;-4.528013238597385e-08;1.0448321381654908;10.000451806316539;0.8334144205150614;0.015561096252263583;0.015562238529150323;0.7976937628734468;0.014894019421958865;0.797758537530546
44.21898;1.0444596439453768;0.8333672587488498;0.7978189589245347;-8.309925098383539e-08;-4.5016568317613115e-08;1.044833149484601;10.000468454938506;0.8334149675937206;0.015561081497630252;0.015562232249277682;0.7976939277434979;0.014894025168170965;0.797758537789803
44.22898;1.0444620915629024;0.8333676778266575;0.7978190809877982;-8.284765903663743e-08;-4.4739362916831106e-08;1.0448341910524825;10.000485552313407;0.8334155295686954;0.015561066370203604;0.015562225786930586;0.7976941338930597;0.014894031716612076;0.7977585568855657
44.23898;1.0444645779196482;0.8333680389543799;0.797819234824303;-8.259445573761462e-08;-4.444864359519068e-08;1.0448352606489484;10.000503122500646;0.8334160997831216;0.015561050961212573;0.015562219214503376;0.7976943804990638;0.014894039040261616;0.7977585937194597
44.24898;1.0444671027021089;0.833368343006763;0.7978194191862801;-8.233911876207415e-08;-4.414512135291868e-08;1.0448363575496575;10.000521187164678;0.8334166702628654;0.015561035356381963;0.015562212606705471;0.7976946678476865;0.0148940471126315;0.7977586476137345
44.25898;1.0444696653779484;0.8333685907904046;0.7978196330878059;-8.208081767039904e-08;-4.382977958774062e-08;1.0448374821208404;10.000539764713922;0.8334172333094065;0.01556101963282721;0.01556220605646775;0.7976949970067854;0.014894055904188424;0.7977587178438386
44.26898;1.0444722650262266;0.8333687830361999;0.7978198760724204;-8.181842078707715e-08;-4.35034824014127e-08;1.0448386350864034;10.000558869683784;0.8334177821532607;0.015561003864774383;0.015562199673587648;0.797695368692793;0.014894065376394452;0.7977588033212721
44.27898;1.044474900766895;0.8333689211421298;0.7978201477831982;-8.155057367165581e-08;-4.3166976501533665e-08;1.044839816502338;10.000578516034013;0.833418310883999;0.015560988132418836;0.015562193559703808;0.7976957825840784;0.014894075481211811;0.7977589030075417
44.28898;1.0444775722895565;0.8333690077909516;0.7978204469301601;-8.12758256473556e-08;-4.282118811239753e-08;1.044841024864789;10.000598716492263;0.8334188146151087;0.01556097251747786;0.015562187790806354;0.797696237624834;0.014894086167522573;0.7977590168103046
44.29898;1.044480279900235;0.8333690468153188;0.7978207709740924;-8.099271037803035e-08;-4.24673252864352e-08;1.0448422570711613;10.000619474546422;0.8334192896238248;0.01556095709472001;0.015562182420916622;0.797696732713702;0.014894097379365557;0.7977591461464502
44.30898;1.0444830243965024;0.8333690426594084;0.7978211169258539;-8.069997732815888e-08;-4.2106722673029866e-08;1.0448435095676838;10.000640774471636;0.8334197331089138;0.015560941934615338;0.01556217748732119;0.797697267454485;0.014894109045296974;0.7977592938224317
44.31898;1.0444858067910272;0.8333689996222563;0.7978214819428021;-8.039691066758364e-08;-4.174072096476531e-08;1.0448447802999792;10.000662574095834;0.8334201428472751;0.015560927104188957;0.015562173014249642;0.7976978426041667;0.014894121075583673;0.7977594633730297
44.32898;1.0444886274745189;0.8333689208956462;0.7978218631774886;-8.00833825714894e-08;-4.1370803982869954e-08;1.0448460699244788;10.000684805100228;0.8334205173027757;0.01556091266001886;0.015562169026669894;0.7976984597157362;0.014894133368192747;0.797759658571445
44.33898;1.044491485422308;0.833368808049312;0.7978222574923841;-7.975969640326134e-08;-4.099898284782743e-08;1.0448473810749146;10.00070738302561;0.8334208560282563;0.015560898652298198;0.015562165564051255;0.7976991203063335;0.014894145816410156;0.7977598837186226
44.34898;1.0444943784925067;0.8333686615087619;0.7978226612804413;-7.942648220697588e-08;-4.0628074979547297e-08;1.0448487164475806;10.000730220946135;0.8334211594159069;0.015560885141228071;0.015562162680606314;0.797699825249042;0.014894158317469099;0.7977601439898802
44.35898;1.0444973045397548;0.8333684815007344;0.7978230704834671;-7.908481723542961e-08;-4.0261436515744974e-08;1.0448500775790868;10.000753239228503;0.8334214279086851;0.015560872201549437;0.015562160436482295;0.7977005747650925;0.014894170781354304;0.7977604448024606
44.36898;1.0445002618578183;0.8333682686092916;0.7978234808813024;-7.873639455075094e-08;-3.990229099610743e-08;1.0448514651591436;10.000776370747472;0.8334216617731246;0.015560859911741507;0.015562158886646754;0.7977013688023463;0.014894183135613472;0.7977607907129767
44.37898;1.0445032486306112;0.8333680238349833;0.7978238883542199;-7.838331169287947e-08;-3.955334251115596e-08;1.044852879620677;10.000799561648332;0.8334218614377639;0.015560848347979652;0.015562158071021223;0.7977022070471819;0.014894195321461794;0.7977611849493164
44.38898;1.0445062627879962;0.8333677486454139;0.7978242889485062;-7.802765993314632e-08;-3.921694639501385e-08;1.044854320887062;10.000822765669392;0.8334220274039997;0.015560837587729777;0.015562158013294535;0.7977030883030897;0.014894207288831214;0.7977616293315695
44.39898;1.0445093027228707;0.8333674450228917;0.7978246784179475;-7.767132586048156e-08;-3.889545133593433e-08;1.0448557880460438;10.000845939366675;0.8334221594235662;0.01556082771606271;0.015562158728992631;0.7977040100081956;0.0148942190006568;0.7977621240896688
44.40898;1.0445123674845336;0.8333671151364949;0.7978250514915544;-7.731593588705461e-08;-3.8591365428916254e-08;1.0448572797824205;10.000869045851072;0.8334222557094816;0.015560818828042828;0.015562160233186175;0.7977049688821274;0.014894230434190235;0.7977626680731121
44.41898;1.0445154560804162;0.8333667610598432;0.7978254021170648;-7.696291663891835e-08;-3.830722169257605e-08;1.0448587951328252;10.000892059285064;0.8334223132078621;0.015560811018794354;0.015562162544444327;0.797705962294701;0.01489424156573654;0.7977632595355453
44.42898;1.0445185671843165;0.8333663847266376;0.7978257246948689;-7.661362647140232e-08;-3.804520345669613e-08;1.0448603338048568;10.000914962224018;0.8334223291306084;0.015560804363584136;0.015562165687871048;0.7977069887666662;0.014894252354336895;0.797763896912957
44.43898;1.0445216991358688;0.8333659877040843;0.7978260151536211;-7.6269329345515e-08;-3.780690036762992e-08;1.044861896077324;10.000937738890574;0.8334223024397655;0.015560798902567168;0.015562169700271312;0.7977080473532481;0.014894262745167829;0.797764579084378
44.44898;1.0445248491228043;0.8333655712604446;0.7978262710316502;-7.593112561903051e-08;-3.7593360934781246e-08;1.0448634828033767;10.000960369000266;0.8334222337838834;0.015560794641907065;0.015562174636485572;0.7977091371011872;0.014894272689647313;0.7977653049946369
44.45898;1.0445280122990928;0.8333651370119397;0.7978264905688486;-7.560006724263789e-08;-3.740530361467597e-08;1.0448650954930483;10.000982827601;0.833422124073735;0.015560791564324071;0.015562180564085275;0.7977102568721046;0.01489428216075975;0.7977660732617616
44.46898;1.0445311819556233;0.8333646872907161;0.7978266719322235;-7.527731721550652e-08;-3.724341893584522e-08;1.044866735984293;10.001005092248848;0.8334219731272723;0.015560789634796636;0.015562187539025298;0.7977114050577697;0.014894291144828787;0.797766882597393
44.47898;1.044534350030157;0.8333642250271512;0.7978268131771673;-7.496411882603695e-08;-3.710854963229816e-08;1.044868405737988;10.001027147250365;0.8334217794591192;0.015560788807149938;0.015562195579401573;0.7977125795932319;0.014894299623445462;0.7977677324340524
44.48898;1.044537507442902;0.8333637537998803;0.797826912765887;-7.466163343756656e-08;-3.700158112897225e-08;1.0448701053699019;10.001048982421528;0.8334215410927053;0.015560789032519675;0.015562204658767214;0.7977137786230183;0.014894307573381576;0.7977686226811713
44.49898;1.044540644755924;0.833363278036238;0.7978269705636182;-7.437085786628559e-08;-3.692320949795715e-08;1.0448718343569063;10.001070593849729;0.833421256369427;0.015560790250029223;0.015562214722326398;0.7977150010246242;0.014894314977690072;0.7977695530057616
44.50898;1.0445437524220995;0.8333628029474908;0.7978269882621553;-7.409256292320384e-08;-3.687377503095143e-08;1.0448735903365072;10.001091984870696;0.8334209240934416;0.015560792366427365;0.015562225715125994;0.7977162461121221;0.014894321825674094;0.7977705225566355
44.51898;1.044546820128971;0.8333623341521877;0.7978269686854347;-7.382711935488994e-08;-3.685325510504032e-08;1.0448753686152203;10.001113166232281;0.8334205433949191;0.015560795253362708;0.015562237603737778;0.797717512722062;0.014894328100183474;0.7977715304998575
44.52898;1.0445498366725965;0.8333618772325286;0.7978269153811863;-7.357449832670953e-08;-3.686141797750154e-08;1.0448771627797193;10.001134155343749;0.83342011382575;0.01556079876926192;0.01556225037719513;0.7977187985753632;0.01489433376200012;0.7977725768515506
44.53898;1.0445527905882201;0.8333614376178543;0.7978268327434841;-7.33345839869837e-08;-3.68979831087335e-08;1.0448789658116262;10.00115496681306;0.8334196356668437;0.015560802797523723;0.015562264032134641;0.7977201007902498;0.014894338743738947;0.7977736624268063
44.54898;1.044555670405094;0.8333610207643142;0.7978267253341268;-7.310736030090613e-08;-3.696265069669773e-08;1.0448807704923087;10.001175600562519;0.8334191101984492;0.015560807275176152;0.015562278559571985;0.7977214170746328;0.01489434296421033;0.7977747881293948
44.55898;1.04455846459892;0.8333606321298294;0.7978265965927024;-7.289281485048482e-08;-3.705508977780613e-08;1.0448825689106807;10.001196042415243;0.8334185396521042;0.01556081218178007;0.015562293943636604;0.7977227462246316;0.014894346355321051;0.797775955003387
44.56898;1.0445611617002657;0.8333602767300525;0.7978264481717927;-7.269087576360877e-08;-3.717496324622282e-08;1.0448843520099695;10.001216271704774;0.8334179269920691;0.015560817500843236;0.015562310172723812;0.7977240875720829;0.014894348881462025;0.7977771646573357
44.57898;1.044563750728141;0.8333599585319288;0.7978262802239057;-7.250153007908293e-08;-3.732185197183389e-08;1.0448861098856395;10.001236263004992;0.8334172759670111;0.0155608231873983;0.015562327253282316;0.7977254404791378;0.01489435054452559;0.7977784189659961
44.58898;1.0445662219544891;0.8333596802631859;0.7978260922101158;-7.232505725732356e-08;-3.749506322357869e-08;1.0448878329177516;10.00125598320989;0.8334165908970612;0.015560829161484246;0.015562345205364328;0.7977268046090976;0.01489435137964841;0.797779719649262
44.59898;1.0445685672929528;0.8333594437454362;0.7978258836844063;-7.216218822549337e-08;-3.7693536766423294e-08;1.0448895130694122;10.001275390012099;0.8334158757117761;0.015560835326076413;0.01556236404510964;0.7977281802331218;0.014894351443948187;0.7977810682108158
44.60898;1.0445707800297335;0.8333592499633331;0.7978256545900553;-7.201393590417085e-08;-3.7915981904471725e-08;1.0448911439556967;10.001294434600482;0.833415133340749;0.015560841584757032;0.015562383785117574;0.7977295679412153;0.014894350801382109;0.7977824661225124
44.61898;1.0445728547124777;0.8333590991125555;0.7978254050527586;-7.188124757464083e-08;-3.816107697193363e-08;1.0448927196181967;10.001313070591252;0.8334143659614629;0.015560847845471126;0.0155624044481935;0.7977309680872668;0.014894349515786713;0.7977839153863779
44.62898;1.0445747874940603;0.833358991418423;0.797825135505086;-7.176492432352627e-08;-3.8427506616519184e-08;1.0448942335322162;10.00133126396694;0.8334135754334293;0.015560854022526951;0.015562426066216347;0.7977323802049484;0.014894347653933196;0.7977854186682086
44.63898;1.0445765762284394;0.8333589276137;0.7978248474120069;-7.166583272731985e-08;-3.871394583924208e-08;1.0448956785305588;10.001348995393675;0.8334127639034141;0.015560860040103257;0.015562448663062906;0.7977338025377669;0.014894345284391423;0.7977869783600611
44.64898;1.0445782201204854;0.8333589081930137;0.7978245435667578;-7.158504267105863e-08;-3.901915279182448e-08;1.0448970469502734;10.001366254338476;0.8334119342085878;0.015560865823607281;0.01556247224103947;0.797735232377212;0.014894342474466577;0.7977885957971476
44.65898;1.044579719414706;0.8333589326045947;0.797824227574254;-7.152370897778488e-08;-3.9342045966640604e-08;1.04489833087987;10.00138303021923;0.8334110893099479;0.015560871285423156;0.01556249678690994;0.7977366670747572;0.014894339296893204;0.7977902716365475
44.66898;1.044581075107714;0.8333589994064952;0.7978239030780829;-7.148293223551706e-08;-3.9681604743567334e-08;1.0448995231070266;10.001399307926214;0.8334102316934797;0.015560876329164117;0.015562522284867387;0.7977381045219674;0.014894335835440406;0.7977920065425375
44.67898;1.0445822886938116;0.8333591068132206;0.797823573136926;-7.146377734835218e-08;-4.0036577820332626e-08;1.044900618266573;10.001415069465269;0.8334093640153488;0.015560880870238861;0.01556254871251239;0.797739543041703;0.014894332177286432;0.7977938009513196
44.68898;1.0445833623671112;0.833359252320474;0.7978232401006901;-7.146717972302717e-08;-4.040521742340146e-08;1.0449016136128793;10.001430296843166;0.8334084901392882;0.015560884847496691;0.015562576032603376;0.797740981189587;0.01489432840340109;0.7977956539787878
44.69898;1.0445842991903957;0.8333594315540812;0.797822906031365;-7.149365167240669e-08;-4.078545042027353e-08;1.0449025091079884;10.001444974255909;0.8334076152360688;0.01556088822260792;0.015562604200484186;0.797742417450081;0.014894324590222918;0.7977975628124298
44.70898;1.0445851028403816;0.8333596379815168;0.797822573171478;-7.154313538823849e-08;-4.117533015590353e-08;1.0449033060413153;10.001459090840232;0.8334067452293276;0.015560890987701902;0.015562633176003569;0.7977438500942992;0.014894320815623642;0.7977995234834498
44.71898;1.0445857779455685;0.8333598639907108;0.7978222442289546;-7.161514383863803e-08;-4.15731952224271e-08;1.0449040051937246;10.001472644961753;0.8334058863458034;0.015560893174195567;0.01556266292407576;0.7977452773849989;0.014894317153131512;0.7978015321802473
44.72898;1.044586330685928;0.8333601021510219;0.7978219226090817;-7.170909594868046e-08;-4.1977654815313975e-08;1.0449046062624165;10.001485645201505;0.833405044874536;0.015560894840422548;0.01556269341021698;0.7977466977764957;0.014894313653179675;0.7978035857277563
44.73898;1.0445867679770817;0.8333603453742989;0.7978216121002466;-7.182469179910872e-08;-4.2387641440369005e-08;1.044905108307356;10.001498103690986;0.8334042268218197;0.015560896052226283;0.015562724601359367;0.797748109528696;0.014894310332519284;0.7978056812960063
44.74898;1.044587095992073;0.8333605861841155;0.7978213158139521;-7.196206052274752e-08;-4.280220248416795e-08;1.044905510701754;10.00151003049399;0.8334034371709349;0.015560896877553567;0.015562756466161972;0.7977495098350857;0.014894307188079136;0.7978078162618619
44.75898;1.0445873197949578;0.8333608167286128;0.7978210357012239;-7.21216301491314e-08;-4.322012014057469e-08;1.0449058142378445;10.001521435155139;0.833402679286216;0.01556089739345715;0.015562788975920918;0.7977508941635989;0.014894304214970166;0.7978099882459627
44.76898;1.0445874436082299;0.8333610298629651;0.7978207730044603;-7.230390444137773e-08;-4.363993914896474e-08;1.0449060215178267;10.001532328935463;0.8334019552150872;0.015560897695984042;0.015562822108017658;0.7977522558865059;0.01489430140533279;0.7978121952085959
44.77898;1.044587470917089;0.8333612198537966;0.7978205283466223;-7.250925498299567e-08;-4.4060264569504015e-08;1.0449061368409434;10.001542726112584;0.8334012664843511;0.015560897898419902;0.01556285584229035;0.7977535863338003;0.014894298738094001;0.7978144355963633
44.78898;1.0445874049759487;0.8333613820961266;0.7978203013380224;-7.273778058373839e-08;-4.4479837445040345e-08;1.044906166326814;10.0015526467499;0.833400614846405;0.015560898117427509;0.015562890156053954;0.7977548757397244;0.014894296176981795;0.797816708054627
44.79898;1.044587249484063;0.8333615125697658;0.7978200904290066;-7.298927020619923e-08;-4.489763224888795e-08;1.044906117912202;10.001562118253611;0.8334000025180658;0.015560898465826273;0.015562925019749735;0.7977561146109217;0.014894293679345628;0.7978190111091075
44.80898;1.0445870084980295;0.8333616080073329;0.7978198931280349;-7.326331042809635e-08;-4.53131515710738e-08;1.0449060008365587;10.001571174738428;0.8333994314305041;0.015560899054689903;0.015562960386640857;0.7977572946083369;0.014894291204476178;0.7978213434592218
44.81898;1.044586686071549;0.8333616665119248;0.7978197063463165;-7.35594349844103e-08;-4.572640247148743e-08;1.044905824722863;10.00157985258421;0.8333989026170477;0.015560899989510147;0.015562996190368156;0.7977584089026972;0.014894288716592643;0.7978237043722244
44.82898;1.0445862862474156;0.8333616872550322;0.7978195263855752;-7.387707379828872e-08;-4.613742702851427e-08;1.0449055986876252;10.00158818039695;0.833398416426729;0.015560901357909645;0.015563032352318866;0.7977594526015637;0.014894286191378857;0.7978260936743327
44.83898;1.0445858127078687;0.8333616696049998;0.7978193485391778;-7.42154320834233e-08;-4.654600154224094e-08;1.0449053308241736;10.001596172078289;0.8333979725584391;0.015560903220954561;0.015563068784449933;0.7977604229181178;0.014894283619235076;0.7978285111957569
44.84898;1.0445852677637353;0.8333616130670702;0.7978191671509027;-7.4573571636491e-08;-4.6951839639574006e-08;1.0449050277564287;10.00160382966332;0.8333975699672909;0.015560905616314092;0.015563105389847072;0.7977613183002158;0.014894280997088716;0.797830955856886
44.85898;1.044584651650866;0.8333615176974344;0.7978189766153008;-7.495058022272848e-08;-4.7354815957304924e-08;1.044904694509308;10.001611148207122;0.833397207076677;0.015560908569535105;0.015563142069162199;0.7977621376130339;0.014894278322031851;0.7978334252369705
44.86898;1.0445839629360005;0.8333613843286862;0.7978187723210268;-7.534561258904498e-08;-4.7754860696331626e-08;1.0449043350655307;10.001618116917067;0.8333968820487272;0.015560912099799765;0.015563178734627675;0.7977628805022877;0.014894275592852635;0.7978359157721956
44.87898;1.0445831996948507;0.8333612145855345;0.7978185503557317;-7.575777280164914e-08;-4.8151926909790065e-08;1.0449039529610655;10.001624718272264;0.8333965931668732;0.015560916211967033;0.015563215318868895;0.797763547769044;0.014894272814636449;0.7978384229646043
44.88898;1.0445823606051716;0.8333610100966972;0.797818306600447;-7.618596048204889e-08;-4.854618563979197e-08;1.0449035513272078;10.001630925869883;0.8333963392947322;0.015560920885423012;0.015563251763856648;0.797764140910709;0.014894270002081182;0.7978409415041217
44.89898;1.044581445148587;0.8333607711825827;0.7978180365677591;-7.662884774387637e-08;-4.893789940276725e-08;1.0449031322552014;10.001636703161676;0.8333961200436301;0.015560926078097448;0.015563288006312001;0.7977646614837622;0.014894267175592887;0.7978434651846296
44.90898;1.0445804528874558;0.8333604966234258;0.7978177360063998;-7.708503041169796e-08;-4.932692544108526e-08;1.0449026961820078;10.00164200352335;0.8333959353016385;0.015560931742598016;0.015563323981632491;0.7977651108662684;0.014894264355425938;0.7978459867112879
44.91898;1.0445793830468173;0.8333601844940313;0.7978174016138504;-7.755302812411955e-08;-4.971270093390801e-08;1.0449022425550658;10.00164677120912;0.8333957846025705;0.015560937832253027;0.015563359632915512;0.7977654907925383;0.014894261558627546;0.7978484981752272
44.92898;1.044578234936652;0.8333598327813696;0.7978170314954938;-7.803094069054814e-08;-5.0094837413108123e-08;1.044901771325923;10.001650949297193;0.8333956672859009;0.015560944295384545;0.015563394903314891;0.797765804298347;0.014894258797765172;0.7978509920936582
44.93898;1.0445770084871118;0.8333594397289732;0.7978166249768083;-7.851638520908268e-08;-5.047342897875188e-08;1.0449012838070666;10.001654493562757;0.8333955828604005;0.01556095107283092;0.015563429721795658;0.7977660558281293;0.014894256090569057;0.7978534620798878
44.94898;1.0445757048506743;0.8333590042332001;0.7978161818880999;-7.900708655027344e-08;-5.084886296249186e-08;1.0449007828567798;10.001657379255427;0.8333955305718991;0.01556095810467896;0.015563464004309892;0.7977662503903288;0.014894253470751398;0.7978559029829654
44.95898;1.0445743272939885;0.833358526056947;0.7978157019025348;-7.950141410249968e-08;-5.122162804552394e-08;1.0449002725801195;10.001659597005197;0.8333955089893231;0.015560965341071;0.01556349766754497;0.7977663931829096;0.01489425098004391;0.7978583107909839
44.96898;1.0445728817166078;0.8333580058966359;0.7978151841712897;-7.99982681608013e-08;-5.159224170145419e-08;1.044899757194412;10.001661147439966;0.8333955164306207;0.015560972745314358;0.015563530638767854;0.7977664899957208;0.014894248653743995;0.797860681955924
44.97898;1.0445713761463236;0.8333574455369641;0.7978146275675723;-8.049662244248361e-08;-5.196125336853533e-08;1.044899240061722;10.001662039351723;0.8333955514293571;0.015560980292271117;0.01556356285836848;0.7977665471625243;0.014894246514418287;0.7978630122118249
44.98898;1.0445698194742525;0.8333568480219303;0.7978140315291444;-8.099533604570143e-08;-5.232935915821356e-08;1.0448987239127567;10.001662286987782;0.8333956124472263;0.01556098797173788;0.015563594278312186;0.7977665710604067;0.01489424457081178;0.7978652960360347
44.99898;1.044568220009034;0.8333562172364606;0.7978133969300854;-8.149330948060388e-08;-5.2697528294122895e-08;1.044898211152461;10.001661903792785;0.8333956970681592;0.015560995785010563;0.015563624856825393;0.7977665677056935;0.014894242823009995;0.7978675270015734
45.00898;1.0445665842669591;0.833355556819603;0.7978127265114651;-8.198955119881971e-08;-5.3067065710346717e-08;1.0448977036798273;10.00166089627327;0.8333958015368483;0.015561003726874231;0.015563654552162284;0.7977665419862605;0.014894241271660589;0.7978696983992264
45.01898;1.044564916785596;0.8333548697163498;0.7978120246495556;-8.248311137474359e-08;-5.343950402735641e-08;1.0448972032107395;10.001659264418695;0.8333959215177654;0.015561011770395032;0.015563683320379045;0.7977664970515969;0.014894239919932722;0.797871804131079
45.02898;1.0445632211194928;0.8333541588348474;0.7978112968177201;-8.297315934207232e-08;-5.381625430343169e-08;1.04489671163913;10.001657009130259;0.8333960533719962;0.015561019866268327;0.015563711119099448;0.7977664348137751;0.014894238764543653;0.7978738395502029
45.03898;1.0445615005049989;0.8333534279128422;0.797810549071832;-8.34591202874784e-08;-5.4198323443388754e-08;1.044896230613785;10.001654136955047;0.8333961939534339;0.015561027953547956;0.015563737914657504;0.7977663568979785;0.014894237788440613;0.7978758014577236
45.04898;1.0445597576780017;0.8333526820294564;0.7978097874981486;-8.394078147777344e-08;-5.458632889443714e-08;1.0448957613218641;10.001650658401518;0.8333963390752324;0.015561035980662465;0.015563763688764068;0.7977662653171778;0.014894236964077961;0.7978776874958553
45.05898;1.0445579951424067;0.8333519274575775;0.7978090178588892;-8.441847434409195e-08;-5.498062970999637e-08;1.044895304771442;10.001646589315481;0.833396483030495;0.015561043923451645;0.015563788440286039;0.7977661627066394;0.014894236255297155;0.7978794957708222
