time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.06898;1.0445562159636685;0.8333511708884372;0.797808245612569;-8.48931239561133e-08;-5.538135497511186e-08;1.0448948617729013;10.001641957627188;0.8333966197637269;0.015561051783425893;0.01556381218050446;0.7977660517070676;0.01489423561223581;0.7978812247104641
45.07898;1.0445544238760405;0.8333504185123762;0.7978074761245714;-8.536588440164684e-08;-5.578823037598502e-08;1.044894432700171;10.001636807241487;0.8333967440492683;0.015561059575805065;0.015563834926456237;0.7977659341224151;0.014894234970320379;0.7978828727599253
45.08898;1.0445526222595412;0.8333496753054;0.7978067143818622;-8.583762428913576e-08;-5.620037280907085e-08;1.0448940170841674;10.001631195678923;0.8333968518432248;0.015561067321325695;0.015563856690291181;0.7977658112152611;0.014894234259736528;0.7978844380077258
45.09898;1.0445508131087509;0.8333489446132607;0.7978059637671406;-8.630876126236334e-08;-5.661642475298321e-08;1.0448936130652495;10.001625189282372;0.8333969400084793;0.015561075042127165;0.015563877465019285;0.7977656849683483;0.014894233422167955;0.7978859179803569
45.10898;1.0445489972763335;0.833348228044128;0.7978052251928576;-8.677948338481957e-08;-5.703493749435344e-08;1.0448932176779626;10.001618859184449;0.8333970054824101;0.015561082759638118;0.015563897223987214;0.7977655590556677;0.014894232424714762;0.7978873096407023
45.11898;1.0445471752719537;0.8333475257233673;0.7978044979108168;-8.724993115888904e-08;-5.745459866508069e-08;1.0448928281094143;10.001612276241193;0.8333970447395345;0.015561090492767864;0.015563915932986588;0.7977654388919587;0.014894231263244405;0.7978886095316696
45.12898;1.0445453476731323;0.8333468367200698;0.797803781268426;-8.772014255637836e-08;-5.787431550458908e-08;1.0448924428328223;10.001605507838377;0.8333970545334016;0.015561098254559176;0.015563933551723707;0.7977653310688131;0.014894229953479656;0.7978898140420381
45.13898;1.0445435157710323;0.8333461595382781;0.7978030758154593;-8.818997810276447e-08;-5.829329528557066e-08;1.0448920622623592;10.001598622455889;0.8333970329687399;0.01556110605189234;0.015563950024820214;0.7977652427443346;0.014894228513283045;0.7978909197104975
45.14898;1.0445416824418128;0.8333454928924657;0.7978023828498455;-8.86591526424714e-08;-5.8711039582698884e-08;1.0448916887356652;10.0015916959241;0.833396979597829;0.015561113893262616;0.015563965282055958;0.797765181032737;0.014894226947202972;0.7978919233085223
45.15898;1.044539852033127;0.8333448362171115;0.7978017033244446;-8.912729578042347e-08;-5.9127226995276925e-08;1.0448913254294583;10.001584808722507;0.8333968952189336;0.01556112179203884;0.015563979259963752;0.7977651523481373;0.014894225242545545;0.7978928218508574
45.16898;1.0445380291125645;0.8333441892360087;0.7978010377370638;-8.959388974179802e-08;-5.954168200912881e-08;1.0448909750486186;10.00157803581729;0.8333967819940741;0.015561129756615628;0.015563991932259486;0.7977651620610557;0.01489422337388956;0.7978936129886155
45.17898;1.044536217333248;0.8333435513674371;0.7978003867105371;-9.005810119849336e-08;-5.995458919987167e-08;1.044890639334406;10.001571441934075;0.8333966430253684;0.015561137781765724;0.015564003316153763;0.7977652146103762;0.014894221306207624;0.7978942955826144
45.18898;1.0445344189189882;0.833342921781058;0.7977997512897144;-9.05187223374919e-08;-6.0366627918247e-08;1.0448903194316956;10.001565087404392;0.8333964817091939;0.015561145848583285;0.015564013453396966;0.7977653135375794;0.01489421899597192;0.797894870111914
45.19898;1.044532634442622;0.8333422997162311;0.7977991327032903;-9.097423148577587e-08;-6.07786824324386e-08;1.0448900164885209;10.001559034458642;0.8333963019139864;0.015561153928016562;0.015564022392070546;0.7977654609808802;0.014894216398833655;0.7978953388723984
45.20898;1.0445308633285113;0.8333416847127311;0.7977985314929147;-9.142296593873582e-08;-6.11915163794149e-08;1.0448897315734778;10.001553346803995;0.8333961083059634;0.015561161987549218;0.015564030174568031;0.7977656571660805;0.014894213479878363;0.7978957056809317
45.21898;1.044529105019239;0.8333410766927566;0.7977979468402154;-9.186347477896247e-08;-6.16058193027314e-08;1.0448894647328717;10.001548087274074;0.8333959061821192;0.015561169992992435;0.015564036832708275;0.7977659007228768;0.014894210208903674;0.797895975058628
45.22898;1.0445273596715476;0.833340475764789;0.7977973768717758;-9.22948039879837e-08;-6.202239323907549e-08;1.0448892142031772;10.001543317198113;0.8333957011481168;0.015561177898049866;0.015564042396203894;0.797766189752885;0.014894206543578363;0.7978961514845407
45.23898;1.0445256281550968;0.8333398821570915;0.7977968193852355;-9.271649526483223e-08;-6.244219723146239e-08;1.044888976656293;10.001539092433656;0.8333954986175554;0.015561185642530336;0.015564046908200527;0.7977665227506845;0.014894202424244494;0.797896239069405
45.24898;1.0445239117552805;0.8333392965084042;0.797796272495229;-9.3128401798506e-08;-6.28662395222813e-08;1.0448887482004732;10.001535456167986;0.833395303174929;0.015561193173979691;0.01556405042882909;0.7977668985532129;0.014894197785762668;0.7978962413384009
45.25898;1.0445222115992319;0.8333387198833467;0.7977957350432261;-9.35305027209651e-08;-6.329541003950322e-08;1.0448885256168965;10.00153243741554;0.8333951182401254;0.015561200467542223;0.015564053017294778;0.7977673155272818;0.014894192566317889;0.7978961610039693
45.26898;1.044520528036319;0.8333381533179917;0.797795206449979;-9.392283550539668e-08;-6.373033249493865e-08;1.0448883074432576;10.001530053665247;0.8333949460231035;0.015561207517846445;0.015564054713310913;0.7977677708835801;0.014894186702263886;0.7978959998839753
45.27898;1.0445188603077342;0.8333375975224107;0.7977946860686146;-9.430545799863673e-08;-6.417143752096433e-08;1.0448880941917895;10.00152831162016;0.8333947875503811;0.015561214312347294;0.01556405553607837;0.7977682604885895;0.014894180130652638;0.7978957589896072
45.28898;1.0445172069182076;0.8333370532129006;0.7977941728272341;-9.46783684424087e-08;-6.461946489033976e-08;1.044887887942706;10.001527207261278;0.8333946429964975;0.015561220817398571;0.01556405548951475;0.7977687790692173;0.014894172812035134;0.7978954392260511
45.29898;1.044515566372081;0.8333365217796151;0.7977936657548362;-9.504156147765296e-08;-6.50759060809754e-08;1.0448876922699202;10.001526721320163;0.8333945121262833;0.015561226986133967;0.015564054566522403;0.7977693204281117;0.014894164745657525;0.7978950422640139
45.30898;1.0445139369353065;0.8333360053420764;0.7977931646421295;-9.539523250035995e-08;-6.554272724946022e-08;1.044887512085958;10.001526812877607;0.8333943941645434;0.015561232767698226;0.01556405275781163;0.7977698773664897;0.014894155960708871;0.7978945701976139
45.31898;1.0445123158686056;0.8333355061638087;0.7977926701278811;-9.573977098536862e-08;-6.602172242419987e-08;1.0448873526138835;10.001527421414945;0.8333942873908534;0.01556123811366509;0.015564050059165934;0.7977704419436477;0.014894146503623373;0.7978940247076773
45.32898;1.0445106995791393;0.8333350265881416;0.7977921838221138;-9.607535177312592e-08;-6.651419357512433e-08;1.044887217995043;10.00152847127952;0.8333941893279152;0.01556124299229445;0.015564046469017361;0.7977710064532681;0.01489413643271398;0.797893407239971
45.33898;1.0445090844939882;0.8333345693723886;0.7977917085348138;-9.640153791294321e-08;-6.70209936638246e-08;1.0448871106753324;10.001529871358796;0.8333940973800521;0.015561247402160333;0.015564041983748689;0.7977715642781383;0.014894125808702622;0.7978927195502742
45.34898;1.0445074680628277;0.8333341374469928;0.7977912479240366;-9.671734124203094e-08;-6.75426482779757e-08;1.0448870320209285;10.001531518784468;0.8333940091282084;0.015561251373248503;0.015564036602012407;0.7977721099496509;0.014894114682723633;0.7978919639619194
45.35898;1.0445058494499762;0.8333337337025085;0.7977908058655053;-9.702151142438285e-08;-6.807940015559641e-08;1.0448869835044252;10.001533314732335;0.8333939220769508;0.01556125495591555;0.015564030335792591;0.7977726384293301;0.014894103096579256;0.7978911440206031
45.36898;1.0445042292279998;0.8333333614210223;0.7977903860258906;-9.731270714565592e-08;-6.863120340467846e-08;1.0448869675275059;10.001535178400374;0.8333938333166189;0.015561258204203489;0.01556402321875472;0.7977731442729333;0.014894091092697253;0.7978902650975678
45.37898;1.0445026082300488;0.8333330244491266;0.7977899915444749;-9.758966438686306e-08;-6.91977976911742e-08;1.0448869872970366;10.001537037349191;0.8333937397048317;0.01556126116949311;0.015564015308470004;0.7977736215575274;0.014894078721906711;0.7978893338125997
45.38898;1.044500986586443;0.8333327266833415;0.797789624989206;-9.785140306696151e-08;-6.97787847687453e-08;1.0448870462384627;10.001538803795814;0.8333936383770619;0.015561263912306694;0.01556400668365887;0.79777406449463;0.014894066040742705;0.7978883569451889
45.39898;1.0444993634937836;0.8333324713899842;0.7977892885580097;-9.809728135126224e-08;-7.037354329638877e-08;1.0448871482029982;10.001540366029856;0.8333935270342784;0.015561266511675659;0.01556399743725929;0.7977744680619218;0.014894053097163618;0.7978873410055172
45.40898;1.0444977376128717;0.8333322606127674;0.7977889839203466;-9.832696491891344e-08;-7.098117334924861e-08;1.044887298007521;10.001541601581671;0.8333934042884038;0.01556126905886159;0.015563987664745127;0.7977748283408185;0.01489403992088937;0.7978862922242916
45.41898;1.044496107715373;0.8333320950674307;0.7977887119263796;-9.85405329030025e-08;-7.16006657423031e-08;1.044887500827111;10.001542394361278;0.8333932698434713;0.01556127165333815;0.015563977449240322;0.7977751427456354;0.014894026529867198;0.7978852164915302
45.42898;1.0444944730320824;0.8333319746952457;0.7977884729994149;-9.873858714262028e-08;-7.22310431011368e-08;1.044887761009776;10.001542638201036;0.8333931238080065;0.015561274405322416;0.015563966850271584;0.7977754101834483;0.01489401293845812;0.797884119335802
45.43898;1.0444928332786214;0.8333318989692545;0.7977882679980688;-9.892213233236725e-08;-7.287126922509779e-08;1.0448880817243598;10.00154223306415;0.8333929659292587;0.015561277425207439;0.015563955902421975;0.7977756309528813;0.014893999152885506;0.7978830057700135
45.44898;1.0444911887221076;0.8333318664080722;0.7977880989389817;-9.909232496539538e-08;-7.352020517867035e-08;1.0448884655276476;10.00154109064459;0.8333927957999571;0.015561280806060361;0.015563944619039545;0.7977758066797934;0.014893985163795068;0.7978818801412243
45.45898;1.0444895404366223;0.8333318739890564;0.7977879693330823;-9.925022396670477e-08;-7.417681964816843e-08;1.0448889155113739;10.001539140775282;0.8333926135665259;0.015561284623040825;0.015563932993087679;0.79777594015825;0.014893970948247418;0.7978807462863139
45.46898;1.0444878903881367;0.8333319174264696;0.7977878839045273;-9.939663523361511e-08;-7.484039362559775e-08;1.0448894362162824;10.001536327508342;0.8333924203580446;0.015561288940927084;0.01556392099785343;0.7977760344423186;0.014893956472677179;0.7978796074442436
45.47898;1.044486240804419;0.8333319922221861;0.7977878476703875;-9.953209750951573e-08;-7.551054697312255e-08;1.0448900330819924;10.001532607846498;0.8333922182842454;0.015561293812447752;0.01556390859124357;0.7977760919133853;0.01489394169192832;0.7978784658597279
45.48898;1.0444845932440152;0.8333320943411409;0.7977878649583718;-9.965680046526648e-08;-7.618718763784982e-08;1.0448907109089496;10.00152795755552;0.8333920099859841;0.015561299278648565;0.015563895722452268;0.7977761144653788;0.014893926554915535;0.7978773229360842
45.49898;1.044482948277034;0.833332220515801;0.7977879392218898;-9.97703623324666e-08;-7.687029188057342e-08;1.044891472665995;10.00152237043509;0.8333917979930453;0.015561305373722124;0.01556388233991007;0.7977761041214954;0.014893911016306226;0.7978761799985313
45.50898;1.04448130620162;0.8333323688331274;0.7977880737342247;-9.98718239374097e-08;-7.755947616659471e-08;1.044892319014393;10.00151584715389;0.8333915844518911;0.015561312117695802;0.015563868398255007;0.7977760630244344;0.014893895040933226;0.7978750386281822
45.51898;1.044479668215469;0.8333325389421661;0.7977882721550821;-9.996006728052152e-08;-7.825371775277376e-08;1.0448932486278841;10.00150838761864;0.8333913715297825;0.015561319501441599;0.015563853862327203;0.7977759930536479;0.01489387860092753;0.7978739001343419
45.52898;1.0444780368637412;0.8333327315768604;0.7977885383970663;-1.0003431182434711e-07;-7.895145325491848e-08;1.0448942591395374;10.001499994943448;0.8333911620815961;0.015561327480256055;0.015563838706913915;0.7977758956026108;0.014893861680063803;0.7978727648619757
45.53898;1.0444764157474573;0.8333329479241923;0.7977888765448975;-1.000942442229804e-07;-7.965079441256882e-08;1.0448953482158818;10.001490678004705;0.8333909599103408;0.015561335978917665;0.015563822911084884;0.7977757715664714;0.014893844283603092;0.7978716318399132
45.54898;1.0444748089899627;0.8333331891768078;0.7977892908652333;-1.001397675535152e-07;-8.034956392732624e-08;1.0448965142781652;10.00148044748391;0.833390769734719;0.015561344906682237;0.015563806448368382;0.7977756214429328;0.014893826439356798;0.7978704989645888
45.55898;1.0444732206598952;0.8333334565874732;0.7977897850746151;-1.0017077249208021e-07;-8.104536471474071e-08;1.0448977564707138;10.001469318057119;0.8333905969689296;0.015561354172658911;0.015563789278063372;0.797775445579888;0.014893808190884967;0.7978693638187566
45.56898;1.0444716545851225;0.8333337516068022;0.7977903616139048;-1.001871691242141e-07;-8.173599924132974e-08;1.0448990741157707;10.001457317555838;0.8333904469158426;0.01556136368604458;0.015563771344855799;0.7977752442555559;0.014893789587763611;0.7978682243808878
45.57898;1.0444701144055037;0.8333340755639517;0.7977910219161212;-1.0018892411510634e-07;-8.241993695990796e-08;1.0449004662575458;10.001444494058491;0.8333903241452179;0.015561373348377221;0.015563752585877636;0.7977750172825276;0.014893770675914283;0.7978670787832061
45.58898;1.0444686033424961;0.8333344294838024;0.7977917668322316;-1.0017596936646758e-07;-8.30963863198796e-08;1.0449019313521164;10.00143091854156;0.8333902329879924;0.015561383055476906;0.01556373294136838;0.797774763790576;0.014893751495964313;0.7978659247503814
45.59898;1.0444671236748926;0.8333348142912772;0.7977925964162682;-1.0014820568637399e-07;-8.376510051300089e-08;1.0449034669104262;10.001416681318837;0.8333901780846149;0.015561392704935994;0.015563712371252703;0.7977744824633247;0.014893732088321716;0.7978647597859149
45.60898;1.0444656761957485;0.8333352307425085;0.7977935097483241;-1.0010554878913902e-07;-8.44261639684577e-08;1.0449050693107411;10.001401882176536;0.8333901641366187;0.015561402194022952;0.015563690868554199;0.797774171867402;0.014893712493071242;0.7978635817242995
45.61898;1.0444642600064542;0.8333356791295619;0.7977945055011546;-1.0004770219712486e-07;-8.507980171547725e-08;1.0449067339455038;10.00138662098659;0.8333901954723429;0.015561411407764382;0.015563668455359786;0.7977738311132715;0.014893692744301858;0.7978623888128211
45.62898;1.0444628730625836;0.8333361593581274;0.7977955827803004;-9.997376289770762e-08;-8.572625050015585e-08;1.0449084557215724;10.00137099475187;0.8333902756508982;0.015561420217021683;0.015563645170716399;0.7977734604343446;0.014893672872674454;0.7978611797150786
45.63898;1.0444615132086559;0.8333366712473752;0.7977967411204699;-9.988207934050144e-08;-8.636553344288443e-08;1.0449102301305264;10.001355098096603;0.8333904073784697;0.015561428493518293;0.01556362105724408;0.7977730608861;0.014893652915268257;0.7978599540121624
45.64898;1.0444601787407124;0.8333372142585014;0.7977979793693974;-9.977045647260681e-08;-8.699721629035052e-08;1.0449120540199108;10.001339021716083;0.8333905931356799;0.0155614361211218;0.015563596139837974;0.7977726338240964;0.014893632917985908;0.7978587122975666
45.65898;1.0444588682484846;0.8333377867326248;0.7977992947855269;-9.963647681388953e-08;-8.762053529701554e-08;1.0449139250677102;10.001322851072144;0.8333908355621384;0.015561442994421634;0.015563570416243021;0.7977721809646147;0.014893612932271493;0.7978574551822939
45.66898;1.0444575799516085;0.8333383857600969;0.7978006831481294;-9.94777187807624e-08;-8.823466355890213e-08;1.0449158412131805;10.00130666692236;0.8333911371666922;0.01556144901524386;0.01556354387665417;0.7977717044471438;0.014893593013251504;0.7978561825142019
45.67898;1.0444563113027419;0.8333390075904414;0.7978021391443659;-9.929189605871642e-08;-8.883880528564155e-08;1.044917800807163;10.001290543386121;0.8333915006033451;0.015561454094009644;0.0155635165247892;0.7977712063669358;0.014893573216375073;0.7978548936889186
45.68898;1.0444550601765918;0.8333396475875844;0.7978036566420247;-9.907704174553614e-08;-8.943240122148713e-08;1.0449198023308837;10.001274544643797;0.8333919294726818;0.015561458158116435;0.015563488373683588;0.7977706883729881;0.01489355359476185;0.7978535882965481
45.69898;1.0444538265831134;0.8333402999805568;0.7978052289764653;-9.883159691278216e-08;-9.001548146647093e-08;1.0449218436435974;10.001258726164723;0.8333924283484939;0.015561461163090401;0.015563459435340758;0.7977701516477174;0.014893534200243141;0.7978522666462701
45.70898;1.0444526127588423;0.8333409582815763;0.797806849347096;-9.855431228922319e-08;-9.058872515843898e-08;1.0449239210745633;10.001243136761865;0.8333930020336773;0.015561463094611906;0.015563429730667808;0.7977695972312163;0.014893515081128128;0.7978509300116392
45.71898;1.0444514220647636;0.8333416165104036;0.7978085112503763;-9.824420353002057e-08;-9.115306505249538e-08;1.0449260285666002;10.001227817574984;0.8333936547145329;0.015561463962309426;0.015563399302317765;0.7977690267594523;0.014893496274380306;0.7978495802500113
45.72898;1.0444502579314263;0.8333422702226938;0.7978102085816764;-9.790066051305099e-08;-9.170922291314092e-08;1.0449281586922674;10.001212805993077;0.8333943892112662;0.015561463800333304;0.015563368208368423;0.7977684428738931;0.01489347780051216;0.7978482193110674
45.73898;1.0444491231424882;0.8333429164520795;0.797811935386541;-9.752353590571415e-08;-9.225757128481829e-08;1.04493030550688;10.001198140704403;0.8333952065863067;0.015561462672860979;0.015563336511530327;0.7977678485657621;0.014893459663913795;0.7978468492328136
45.74898;1.0444480196916794;0.8333435534029251;0.7978136854598372;-9.711313321656733e-08;-9.279832088751555e-08;1.0449324662382413;10.001183856425559;0.8333961062103287;0.015561460671347168;0.015563304276379138;0.79776724601597;0.014893441853663862;0.797845472110261
45.75898;1.0444469494505237;0.8333441807335814;0.7978154521960009;-9.667014852618514e-08;-9.333173209972671e-08;1.044934640526703;10.00116997430155;0.8333970858706152;0.01556145790625093;0.015563271566079983;0.7977666362035842;0.014893424343768055;0.7978440899630754
45.76898;1.0444459149080445;0.8333447997601717;0.7978172292408501;-9.619559243440517e-08;-9.385815428718472e-08;1.0449368283802936;10.001156497371609;0.8333981420092691;0.015561454499922427;0.01556323843643751;0.7977660194981704;0.01489340709444714;0.7978427051333822
45.77898;1.044444918832905;0.8333454129616819;0.7978190113242369;-9.569069784895492e-08;-9.43780906883351e-08;1.0449390283410316;10.001143414497315;0.8333992704830999;0.015561450579412049;0.015563204934913935;0.7977653962207172;0.014893390055158585;0.7978413205910202
45.78898;1.0444439636153413;0.8333460231361772;0.797820794200497;-9.515677580819773e-08;-9.489244305055613e-08;1.0449412365133954;10.001130712033298;0.8334004673894414;0.015561446268900266;0.015563171103007891;0.7977647667546746;0.014893373170874111;0.7978399393349996
45.79898;1.0444430514584873;0.8333466328856564;0.7978225742799921;-9.459504156454635e-08;-9.54026294806921e-08;1.0449434463328706;10.001118381932237;0.8334017295885408;0.015561441684382565;0.015563136978122345;0.7977641315755928;0.014893356394393193;0.7978385636387435
45.80898;1.0444421847122163;0.83334724432481;0.7978243488970799;-9.400663837189307e-08;-9.591020804249285e-08;1.044945649450678;10.00110642000807;0.8334030550017376;0.015561436932397872;0.01556310260040484;0.797763491356124;0.014893339695415257;0.7978371949966596
45.81898;1.0444413658192793;0.8333478585111121;0.7978261163152153;-9.339290790304556e-08;-9.641633081910358e-08;1.04494783751536;10.001094824089154;0.8334044422701028;0.015561432109999888;0.01556306802310584;0.7977628468701802;0.014893323051593965;0.7978358346564088
45.82898;1.0444405973119173;0.8333484751725424;0.7978278746845112;-9.275545544213703e-08;-9.692166484638972e-08;1.04495000283407;10.00108359380387;0.8334058898233219;0.015561427301147873;0.015563033315617624;0.7977621984049978;0.014893306436264072;0.7978344840709346
45.83898;1.044439881985413;0.8333490931392921;0.7978296212465166;-9.209571762144702e-08;-9.742658935860542e-08;1.0449521371673869;10.001072727736535;0.8334073953106994;0.015561422570530992;0.01556299855424113;0.7977615452073149;0.014893289823244973;0.797833144878765
45.84898;1.0444392230600035;0.8333497106168907;0.7978313526209233;-9.141455955155669e-08;-9.793120821359399e-08;1.0449542310034114;10.001062226098803;0.8334089558910226;0.015561417963594447;0.015562963809986275;0.7977608856733588;0.014893273194949484;0.7978318187502399
45.85898;1.0444386242894699;0.833350325029402;0.7978330652029624;-9.071248484179912e-08;-9.843538333577779e-08;1.044956274581646;10.001052095813476;0.8334105689707509;0.015561413511113361;0.015562929149078916;0.7977602176728075;0.014893256539641315;0.7978305073605447
45.86898;1.0444380899747832;0.83335093319764;0.7978347552545807;-8.999015401751437e-08;-9.893898920255623e-08;1.0449582587812754;10.001042344185699;0.8334122323540032;0.015561409223660302;0.015562894642416739;0.7977595384759213;0.014893239848208414;0.79782921241793
45.87898;1.0444376245526636;0.8333515320198391;0.7978364191815775;-8.924853161541135e-08;-9.944204097995387e-08;1.044960174981031;10.00103297071622;0.8334139435077839;0.015561405086557064;0.015562860364937885;0.7977588450326163;0.014893223117442905;0.7978279356810184
45.88898;1.044437231722335;0.8333521191246881;0.7978380542034677;-8.84885633237397e-08;-9.994446184070416e-08;1.044962015094032;10.001023971281864;0.8334156992712113;0.015561401074804925;0.015562826384057798;0.7977581346681191;0.014893206352667122;0.7978266788738975
45.89898;1.0444369137725882;0.8333526931107896;0.7978396592577303;-8.771087652587819e-08;-1.0044590714496138e-07;1.0449637721700695;10.001015348055626;0.8334174966678503;0.01556139717341414;0.015562792753571836;0.7977574055914962;0.014893189563896663;0.7978254434328061
45.90898;1.044436671671021;0.8333532530276402;0.7978412354522789;-8.691580852945907e-08;-1.0094595279001259e-07;1.0449654410350864;10.001007117836402;0.8334193336234804;0.015561393386397155;0.015562759521755457;0.7977566573044028;0.01489317276125251;0.7978242300236476
45.91898;1.0444365058165828;0.8333537975638771;0.7978427855220878;-8.610366237231565e-08;-1.0144430854136312e-07;1.0449670183141992;10.000999315763568;0.8334212088490174;0.0155613897335179;0.015562726743123432;0.7977558908061982;0.014893155958095847;0.7978230382265644
45.92898;1.0444364169319353;0.8333543251239028;0.7978443125909582;-8.527506521119165e-08;-1.0194079762927998e-07;1.0449685017027368;10.000991989298152;0.8334231216875694;0.015561386236959773;0.015562694478403551;0.7977551083102901;0.014893139178202341;0.7978218669532318
45.93898;1.0444364065269138;0.8333548342975818;0.797845818999928;-8.443112894123006e-08;-1.02435214465838e-07;1.044969889614768;10.000985186462756;0.8334250721829275;0.015561382913999788;0.015562662792416918;0.7977543127880979;0.0148931224576548;0.7978207149808006
45.94898;1.0444364767813694;0.8333553238483099;0.7978473058152245;-8.357332601268209e-08;-1.029271999191854e-07;1.0449711815782687;10.000978946851662;0.8334270605951857;0.015561379783444533;0.015562631765477659;0.7977535075911011;0.01489310583947174;0.7978195809172103
45.95898;1.044436629815005;0.833355792998994;0.797848772946992;-8.270354092953763e-08;-1.0341616878790594e-07;1.0449723786264713;10.00097329701183;0.8334290867004406;0.015561376869377693;0.015562601502137468;0.7977526963805194;0.014893089368496495;0.7978184632593618
45.96898;1.044436866371459;0.8333562418885371;0.7978502194463688;-8.182419267364415e-08;-1.0390130096541749e-07;1.044973483562586;10.000968248870064;0.8334311494161265;0.015561374195737922;0.01556257211930396;0.7977518833811846;0.014893073095545791;0.7978173607991635
45.97898;1.0444371847999439;0.8333566709609714;0.7978516435628114;-8.093788698790029e-08;-1.0438158649851691e-07;1.0449745008814884;10.000963799630815;0.8334332463248858;0.015561371778621791;0.015562543728008103;0.7977510731798672;0.01489305708509715;0.7978162726733685
45.98898;1.0444375811540578;0.8333570798096147;0.7978530425313228;-8.004691849697628e-08;-1.0485577667844057e-07;1.044975435974989;10.000959930852074;0.8334353737154295;0.015561369619866632;0.01556251642607809;0.7977502700918451;0.014893041411099508;0.7978151981423558
45.99898;1.0444380500864758;0.8333574671751677;0.7978544125402152;-7.915314757944167e-08;-1.0532223492969145e-07;1.0449762942458225;10.000956607510089;0.8334375277454932;0.015561367704999687;0.015562490297212848;0.7977494778477225;0.014893026146415154;0.7978141365529192
46.00898;1.0444385858750949;0.8333578320192943;0.7978557490704323;-7.825807879508613e-08;-1.0577898284930499e-07;1.0449770810919907;10.0009537809047;0.8334397053792656;0.015561366006685508;0.015562465410996797;0.7977486995203619;0.014893011367273815;0.7978130873751127
46.01898;1.0444391831275137;0.8333581741947709;0.7978570476319139;-7.736296267702254e-08;-1.0622398883619838e-07;1.044977802099858;10.000951394232754;0.8334419040916263;0.015561364492203605;0.015562441824646495;0.7977479377283307;0.01489299716661078;0.7978120504158364
46.02898;1.0444398370628631;0.8333584944364478;0.7978583047224033;-7.646886186067197e-08;-1.0665544581828457e-07;1.0449784622805374;10.000949384738396;0.8334441212720816;0.015561363131761905;0.015562419584126044;0.7977471950303043;0.01489298364913597;0.7978110263199136
46.03898;1.0444405436196162;0.8333587940136845;0.797859518372836;-7.557650097033781e-08;-1.0707203165722268e-07;1.04497906550165;10.000947684046025;0.833446354269454;0.015561361900913805;0.015562398722089988;0.7977464737614545;0.014892970909060502;0.7978100168943606
46.04898;1.04444129959183;0.833359074056147;0.7978606879842625;-7.468608543277845e-08;-1.0747308124477548e-07;1.0449796152902335;10.000946222085204;0.8334486004984398;0.015561360777421391;0.015562379253390931;0.7977457756180667;0.014892959017610754;0.7978090247809523
46.05898;1.0444421024900945;0.8333593352045539;0.7978618136260011;-7.379735127265693e-08;-1.0785834745711145e-07;1.0449801157558536;10.000944932486904;0.8334508571045421;0.015561359744265004;0.015562361172884825;0.797745101768122;0.014892948029321397;0.797808052687244
46.06898;1.044442949658147;0.8333595779716928;0.7978628952215701;-7.290970037003191e-08;-1.0822757619486289e-07;1.0449805715068565;10.000943758054323;0.8334531209459418;0.01556135879638614;0.015562344456390301;0.7977444531714027;0.01489293799187477;0.7978071027101397
46.07898;1.0444438376016205;0.8333598030065755;0.7978639324998213;-7.202231013677522e-08;-1.0858043021853934e-07;1.0449809873358744;10.000942654114052;0.8334553893914181;0.015561357938834475;0.015562329065197576;0.79774383053719;0.014892928950782995;0.7978061759686925
46.08898;1.0444447623669344;0.8333600109156717;0.7978649258271067;-7.113425315990984e-08;-1.089166750205802e-07;1.0449813684831994;10.000941586994225;0.8334576611030318;0.015561357184079234;0.01556231495600767;0.7977432341144645;0.014892920951269093;0.7978052728285424
46.09898;1.0444457195756833;0.8333602021720657;0.7978658767910826;-7.024455353300154e-08;-1.092361905410143e-07;1.0449817207956116;10.000940534291429;0.8334599355792491;0.015561356552422783;0.015562302087058439;0.7977426636770208;0.014892914037484021;0.7978043934629755
46.10898;1.0444467039060026;0.8333603772239804;0.7978667879487412;-6.935222315741213e-08;-1.0953869041926369e-07;1.0449820505077367;10.000939488035163;0.8334622115493938;0.015561356070745665;0.015562290415431931;0.7977421183750748;0.014892908248321512;0.7978035378160051
46.11898;1.0444477095953222;0.8333605366276201;0.7978676623345453;-6.845634651497951e-08;-1.0982351398990943e-07;1.044982364053933;10.000938455553358;0.833464485986885;0.015561355780641632;0.015562279893572808;0.7977415964330832;0.014892903608132453;0.7978027054476434
46.12898;1.0444487311686563;0.8333606810496368;0.7978685034375248;-6.755612445338872e-08;-1.1008978242287672e-07;1.0449826672569946;10.000937457673405;0.8334667549756584;0.015561355748820605;0.015562270467116307;0.797741095254669;0.014892900116037895;0.7978018964005877
46.13898;1.0444497629959193;0.833360810899006;0.7978693154223508;-6.665100178497368e-08;-1.1033661827752253e-07;1.0449829642312674;10.000936522614225;0.8334690152442344;0.015561356058273829;0.015562262074317434;0.7977406119301031;0.014892897746741296;0.7978011121143269
46.14898;1.044450798825657;0.8333609259951559;0.7978701028800963;-6.574085224364185e-08;-1.1056319963275622e-07;1.0449832574264035;10.000935679277196;0.8334712645117733;0.01556135679406186;0.015562254656233338;0.7977401437660556;0.014892896460790658;0.7978003548499463
46.15898;1.0444518318452605;0.8333610259110366;0.7978708701913142;-6.482589602683872e-08;-1.1076889147621e-07;1.0449835479707505;10.000934957892218;0.8334735006942185;0.015561358038367465;0.015562248172049374;0.7977396884314808;0.014892896208901125;0.7977996264179888
46.16898;1.0444528543513325;0.8333611102596845;0.7978716209645568;-6.39065711155867e-08;-1.1095350293367878e-07;1.0449838350467588;10.000934396405723;0.833475721263199;0.015561359859794753;0.015562242597586968;0.7977392437754747;0.014892896936036317;0.7977989275989754
46.17898;1.0444538575665991;0.8333611780511232;0.7978723579915254;-6.298364208683004e-08;-1.1111730872283487e-07;1.0449841156260207;10.000934044650961;0.8334779232835258;0.015561362299835606;0.015562237917873327;0.7977388078738832;0.0148928985993313;0.7977982578573629
46.18898;1.0444548325008072;0.8333612271576979;0.7978730839025876;-6.205822715128055e-08;-1.1126078841825196e-07;1.0449843857993406;10.000933958234691;0.833480103668276;0.015561365372566156;0.015562234137651863;0.7977383791795637;0.014892901183858666;0.7977976148946898
46.19898;1.0444557709754023;0.8333612549566588;0.7978738015399162;-6.113162889968217e-08;-1.1138453734536747e-07;1.0449846423613616;10.000934184651031;0.833482259244421;0.015561369075570037;0.015562231287941033;0.7977379564517654;0.014892904691566539;0.7977969947733777
46.20898;1.0444566658852832;0.8333612593666472;0.7978745136912341;-6.020520565085065e-08;-1.1148929954787393e-07;1.0449848829902624;10.000934755485122;0.8334843866850341;0.015561373412493472;0.015562229409358586;0.7977375385801178;0.01489290911920902;0.7977963927234063
46.21898;1.0444575113757582;0.8333612390771116;0.7978752233453703;-5.9280307961440914e-08;-1.1157570045140341e-07;1.044985105409206;10.000935685387105;0.8334864822910596;0.015561378416019532;0.015562228534225833;0.7977371243754139;0.014892914453180636;0.7977958038458214
46.22898;1.0444583032499668;0.8333611930503775;0.7978759344716873;-5.8358212143877414e-08;-1.1164393346953119e-07;1.0449853068696306;10.000936971421083;0.8334885417146588;0.015561384145437604;0.015562228683311094;0.7977367125114434;0.01489292067176443;0.797795223562852
46.23898;1.0444590388678825;0.8333611202897308;0.7978766521580449;-5.744008087803535e-08;-1.1169375929775786e-07;1.0449854844177864;10.00093859755962;0.8334905601791871;0.01556139066580985;0.015562229871570648;0.7977363017914756;0.014892927741699445;0.7977946478824407
46.24898;1.0444597170896086;0.8333610199347915;0.7978773819651646;-5.652698796428185e-08;-1.1172475699618684e-07;1.0449856353608618;10.000940542644384;0.8334925331175249;0.01556139803169049;0.015562232114244285;0.7977358917370145;0.014892935616058986;0.7977940733739222
46.25898;1.044460338796235;0.8333608911321657;0.7978781294218985;-5.5620059222241567e-08;-1.117366630816043e-07;1.044985757207093;10.000942784322707;0.8334944563315413;0.01556140627700283;0.015562235432736013;0.7977354828375786;0.014892944234258012;0.7977934974893535
46.26898;1.0444609064750243;0.8333607333608386;0.7978789000806187;-5.4720653771835324e-08;-1.1172947738274504e-07;1.0449858474396563;10.000945302303995;0.8334963256771165;0.015561415405697845;0.015562239864381988;0.7977350755749032;0.014892953519455722;0.7977929189398705
46.27898;1.0444614227480578;0.8333605474560136;0.7978796995642738;-5.383039900306918e-08;-1.1170327567559922e-07;1.0449859038392055;10.0009480840982;0.8334981371628081;0.015561425386233037;0.015562245470104121;0.7977346692137992;0.014892963379943875;0.7977923368874891
46.28898;1.0444618900875862;0.8333603358263003;0.797880533393341;-5.295108596911159e-08;-1.1165802486760152e-07;1.0449859247347155;10.000951126154586;0.8334998872274366;0.015561436158947034;0.015562252325165884;0.7977342619524762;0.014892973721008704;0.7977917500109668
46.29898;1.044462312032506;0.833360101659237;0.7978814067377266;-5.208436967408966e-08;-1.1159342602219573e-07;1.0449859085758166;10.000954425788867;0.8335015725674484;0.015561447652967235;0.015562260492844166;0.7977338520845481;0.01489298445693797;0.7977911568008459
46.30898;1.0444626939486132;0.8333598484935753;0.7978823239702205;-5.1231356609258754e-08;-1.1150880504373864e-07;1.0449858535555918;10.000957973358057;0.8335031900445556;0.015561459794681315;0.015562270003110666;0.7977334389197419;0.01489299551347489;0.7977905560424101
46.31898;1.04446304263111;0.8333595801988203;0.7978832885444538;-5.0392577358171324e-08;-1.1140336993325776e-07;1.044985757751028;10.00096175467125;0.8335047368399671;0.015561472504349947;0.015562280848564527;0.7977330227844143;0.014893006824811091;0.7977899467460978
46.32898;1.0444633653851414;0.8333593008261515;0.7978843035702705;-4.956824527817394e-08;-1.112768154048271e-07;1.0449856192601759;10.000965757277461;0.8335062102710422;0.015561485689008357;0.015562292992321503;0.7977326043402208;0.014893018330084187;0.797789327938445
46.33898;1.0444636690367808;0.8333590143775849;0.797885372103775;-4.8758352097823946e-08;-1.1112974656494499e-07;1.044985436192899;10.00096997186025;0.8335076073805354;0.015561499237638126;0.015562306381552858;0.7977321841816594;0.01489302996781948;0.7977886984780747
46.34898;1.0444639596078784;0.8333587242756546;0.7978864967026756;-4.796279299654993e-08;-1.1096364800211207e-07;1.0449852070156702;10.000974391117646;0.8335089249446703;0.015561513032113922;0.01556232095416413;0.7977317630322113;0.014893041671386924;0.7977880571110758
46.35898;1.044464242858892;0.8333584325876137;0.797887679118211;-4.718154932676555e-08;-1.1078064412993092e-07;1.044984930974357;10.000979004614521;0.8335101599572415;0.01556152697402533;0.015562336633823125;0.7977313418242674;0.01489305337375299;0.7977874029072156
46.36898;1.0444645244756663;0.8333581396417835;0.7978889205814783;-4.641470148713773e-08;-1.105832853985524e-07;1.0449846078758587;10.000983786652657;0.8335113100227879;0.015561541004225594;0.01556235332692043;0.7977309214952442;0.014893065012829007;0.7977867353163458
46.37898;1.044464809268937;0.8333578446258907;0.7978902223305872;-4.566241462982452e-08;-1.1037431495807422e-07;1.0449842372734772;10.000988689637458;0.833512373447384;0.015561555101826259;0.015562370928049709;0.7977305027990154;0.014893076528963638;0.7977860533976239
46.38898;1.0444651003641303;0.8333575469110917;0.7978915858605937;-4.492483475568205e-08;-1.1015639705568025e-07;1.0449838175489856;10.000993651347828;0.8335133493540553;0.01556156926760571;0.01556238932655342;0.7977300860052243;0.014893087866856407;0.7977853553383762
46.39898;1.0444653989827126;0.8333572467453308;0.7978930126425908;-4.420186343628787e-08;-1.0993207465311838e-07;1.044983345809263;10.00099860595747;0.8335142381854614;0.015561583502992214;0.015562408408818871;0.7977296706833092;0.014893098980587063;0.7977846388729977
46.40898;1.0444657043328944;0.8333569448676306;0.7978945037645379;-4.349320909500648e-08;-1.097039693321766e-07;1.0449828186772354;10.001003491819466;0.8335150419970588;0.015561597793221039;0.015562428057389593;0.7977292559985016;0.01489310983029455;0.7977839017536822
46.41898;1.0444660136428088;0.8333566422382783;0.797896060169745;-4.279872793853914e-08;-1.0947483927999012e-07;1.0449822325643336;10.001008258276242;0.8335157635147091;0.015561612095843684;0.015562448152351685;0.7977288414580885;0.01489312037910991;0.7977831420369521
46.42898;1.044466323060095;0.8333563402065055;0.7978976831991506;-4.2118692438326225e-08;-1.092474746929487e-07;1.0449815835938538;10.001012870179592;0.833516405033417;0.015561626337552953;0.01556246858246156;0.7977284275178538;0.014893130593039807;0.7977823584873605
46.43898;1.044466629524357;0.8333560403409429;0.7978993745987873;-4.1453804138529405e-08;-1.090245697708047e-07;1.0449808684850441;10.001017304928885;0.8335169687577123;0.015561640423252848;0.015562489266659834;0.797728015373124;0.014893140435353154;0.7977815508770174
46.44898;1.0444669321563982;0.8333557440872186;0.7979011361081442;-4.080499476332293e-08;-1.0880845747547872e-07;1.0449800856664324;10.001021544497933;0.8335174575554345;0.01556165424952111;0.015562510171328077;0.7977276060049252;0.014893149863727462;0.7977807200947297
46.45898;1.0444672315462507;0.833355452660902;0.7979029691190964;-4.017321516287594e-08;-1.0860078243523176e-07;1.0449792352171543;10.001025574410999;0.8335178746157753;0.01556166770831741;0.015562531306212997;0.7977271990987065;0.014893158841541878;0.7977798679080988
46.46898;1.0444675282556588;0.8333551668417976;0.7979048743321738;-3.9559349585170686e-08;-1.0840248208722533e-07;1.0449783177517653;10.001029391176756;0.8335182226432971;0.015561680680314759;0.015562552707239692;0.7977267923907474;0.014893167356598826;0.7977789963301334
46.47898;1.0444678227917141;0.8333548865716086;0.7979068516583807;-3.896437704508213e-08;-1.0821415946704371e-07;1.0449773336737673;10.001033007043452;0.833518503723075;0.01556169303576436;0.015562574422577642;0.7977263819801932;0.014893175424276157;0.7977781075087026
46.48898;1.0444681161318625;0.8333546106189358;0.7979089005582204;-3.838972103345109e-08;-1.0803635746784578e-07;1.0449762836143834;10.001036448871064;0.8335187195674415;0.015561704647866844;0.015562596498004679;0.7977259635886037;0.014893183067238039;0.7977772043972405
46.49898;1.0444684092324454;0.833354336506828;0.797911020115711;-3.783733357350833e-08;-1.0786949160840911e-07;1.0449751687916404;10.001039756192544;0.8335188715710468;0.015561715400872;0.015562618961364223;0.7977255337543743;0.014893190298585464;0.7977762910263798
46.50898;1.0444687024549322;0.8333540610497062;0.7979132086171628;-3.7309491840187764e-08;-1.0771378919192553e-07;1.0449739903139679;10.001042980426442;0.8335189608907126;0.015561725187434395;0.015562641817837461;0.797725090293984;0.014893197125168508;0.7977753717526411
46.51898;1.044468995744707;0.833353781227345;0.7979154635768215;-3.680870010142358e-08;-1.0756935466751943e-07;1.0449727482961622;10.001046182329828;0.8335189887742909;0.01556173390348948;0.015562665055557506;0.7977246324580408;0.01489320355715935;0.7977744502454747
46.52898;1.0444692888444205;0.8333534944371244;0.797917782715194;-3.6337534396464506e-08;-1.074361936339077e-07;1.044971441574264;10.001049430158682;0.8335189571321745;0.015561741444010941;0.015562688648353043;0.7977241608861241;0.014893209613847887;0.797773528922584
46.53898;1.0444695813287377;0.8333531982100616;0.7979201645840364;-3.5898294756712483e-08;-1.0731424027213698e-07;1.0449700679795497;10.00105280144305;0.8335188689749954;0.015561747699814471;0.015562712551648252;0.7977236770710192;0.014893215322730465;0.7977726088182906
46.54898;1.0444698722443513;0.8333528901079961;0.7979226077429443;-3.5492817020167845e-08;-1.0720345300860244e-07;1.0449686247433643;10.001056376997449;0.8335187280988322;0.015561752558912874;0.015562736700760759;0.7977231828456938;0.014893220705583571;0.7977716900924338
46.55898;1.0444701590151526;0.8333525678238688;0.7979251098790433;-3.512248793327922e-08;-1.0710381278049753e-07;1.0449671087608077;10.00106022436964;0.8335185384991343;0.015561755915635744;0.015562761013539034;0.7977226804296328;0.014893225764898791;0.7977707731261117
46.56898;1.0444704368540578;0.8333522295485503;0.7979276677892057;-3.478831190233977e-08;-1.0701523216454449e-07;1.0449655167712821;10.001064386348565;0.8335183046337821;0.015561757679390133;0.015562785396847302;0.7977221727490781;0.01489323049130719;0.7977698594090669
46.57898;1.0444706990908408;0.8333518748233457;0.7979302768833837;-3.4491032850126084e-08;-1.0693755982479701e-07;1.0449638455246268;10.001068880958423;0.833518032096427;0.01556175777764102;0.0155628097620516;0.7977216635904878;0.014893234877633455;0.7977689515139741
46.58898;1.04447093737553;0.833351505075689;0.7979329304110114;-3.423120713309515e-08;-1.068705957786332e-07;1.0449620922020746;10.001073708375417;0.8335177273184142;0.015561756160188208;0.015562834041696278;0.797721157413426;0.014893238920094209;0.7977680522844011
46.59898;1.0444711421347177;0.8333511230137209;0.7979356201737152;-3.4009233024168347e-08;-1.0681400934043449e-07;1.0449602548522972;10.001078860477598;0.8335173962112038;0.015561752801238934;0.015562858192304373;0.7977206590423708;0.014893242611620835;0.7977671646726917
46.60898;1.0444713033415582;0.8333507316607492;0.7979383380834297;-3.3825458861905556e-08;-1.0676725743754512e-07;1.0449583325164125;10.001084324825703;0.8335170429034017;0.015561747691440198;0.015562882180776016;0.7977201732402494;0.014893245930672837;0.79776629239304
46.61898;1.04447141066805;0.8333503338708201;0.7979410766968283;-3.3680270866239725e-08;-1.0672969875305818e-07;1.044956325688939;10.001090078692316;0.8335166696493291;0.01556174083176153;0.015562905965153613;0.797719703569234;0.014893248833933278;0.7977654394482762
46.62898;1.04447145361665;0.8333499321233581;0.7979438288954482;-3.3574032937656655e-08;-1.067008326647947e-07;1.0449542366486186;10.00109608204167;0.8335162775153905;0.015561732239653408;0.015562929489274476;0.797719251246808;0.014893251266698427;0.7977646088870063
46.63898;1.0444714220446047;0.8333495283277426;0.7979465877368398;-3.35068837683597e-08;-1.0668026047120783e-07;1.0449520683719948;10.001102278489858;0.8335158666618367;0.015561721957375282;0.015562952696515062;0.7977188154743646;0.014893253179777381;0.7977638028795123
46.64898;1.0444713065677742;0.8333491235137808;0.7979493463991842;-3.347852109676566e-08;-1.0666738977589414e-07;1.0449498230640704;10.001108604747978;0.8335154364919887;0.015561710050728098;0.01556297554363983;0.7977183945377672;0.014893254536169055;0.7977630237093692
46.65898;1.0444710992413397;0.8333487176401732;0.797952098280855;-3.3488168935749136e-08;-1.066612192524699e-07;1.0449475021077186;10.001115003217754;0.8335149861779018;0.015561696599849252;0.01556299800876581;0.7977179862870791;0.01489325530996712;0.7977622743455973
46.66898;1.044470794326742;0.8333483100131825;0.7979548375436499;-3.3534775902756135e-08;-1.0666032813835493e-07;1.0449451071901477;10.001121427526787;0.8335145147355156;0.01556168169194715;0.015563020101102361;0.7977175882312317;0.01489325548634982;0.7977615584540846
46.67898;1.0444703881623039;0.8333479000956344;0.7979575591102819;-3.3617311508825714e-08;-1.066630587243743e-07;1.044942641450877;10.001127836181293;0.8335140205547761;0.015561665419280491;0.01556304186170108;0.7977171977697972;0.014893255067993456;0.7977608800007054
46.68898;1.044469878482747;0.8333474877698176;0.7979602578517513;-3.373492442080629e-08;-1.0666763308097602e-07;1.044940110098947;10.00113418714281;0.8335135014447131;0.015561647876801516;0.015563063341443346;0.7977168125327815;0.014893254080444977;0.7977602428220063
46.69898;1.0444692640041768;0.8333470727177008;0.7979629284873986;-3.3886824916759344e-08;-1.0667205609623052e-07;1.0449375201759286;10.001140443184987;0.8335129553250061;0.015561629158370572;0.015563084569101656;0.7977164307524877;0.014893252566858849;0.7977596502042331
46.70898;1.0444685439263957;0.833346653919604;0.7979655664565983;-3.407209183317515e-08;-1.066742014978852e-07;1.0449348794258435;10.001146573519819;0.833512381175714;0.015561609354891173;0.015563105542706698;0.7977160512612765;0.014893250583082763;0.7977591042790413
46.71898;1.0444677171295718;0.8333462300178607;0.7979681683238216;-3.4289629939063946e-08;-1.0667224617663814e-07;1.0449321952670736;10.001152542586368;0.8335117799308629;0.015561588553460756;0.015563126247646258;0.7977156728926387;0.01489324819971594;0.7977586060376474
46.72898;1.0444667819227273;0.8333457998968344;0.7979707310875254;-3.4538148841370276e-08;-1.0666492514975238e-07;1.0449294747794686;10.001158298690342;0.833511154346164;0.015561566835354155;0.01556314666714142;0.7977152941257969;0.014893245493857952;0.7977581561755878
46.73898;1.0444657366241095;0.8333453625697357;0.7979732513313429;-3.481611325798628e-08;-1.0665133049641656e-07;1.0449267252584067;10.001163774280606;0.8335105077252861;0.015561544269370604;0.015563166778304357;0.7977149135814572;0.014893242530229422;0.7977577556587636
46.74898;1.0444645807760953;0.8333449164246352;0.7979757253871458;-3.512192175008811e-08;-1.0663062678731919e-07;1.0449239542500364;10.001168899057987;0.8335098430629336;0.015561520904323986;0.01556318655842685;0.7977145307587151;0.01489323935807924;0.797757405512188
46.75898;1.044463316471431;0.8333444589089939;0.797978150170721;-3.5454221271284234e-08;-1.0660188981834542e-07;1.0449211688003908;10.00117361395657;0.8335091633994388;0.015561496775986663;0.015563206003160511;0.7977141461980906;0.014893236028346224;0.7977571061962878
46.76898;1.0444619482989983;0.8333439872214159;0.7979805233150722;-3.5811907264980067e-08;-1.0656398775822027e-07;1.044918375210433;10.00117787319825;0.8335084721873365;0.015561471924170865;0.015563225127612847;0.7977137608868861;0.01489323260627285;0.7977568571309667
46.77898;1.044460482111278;0.8333434995655572;0.7979828425961041;-3.6193810515065315e-08;-1.0651563731468495e-07;1.0449155799592604;10.001181639388554;0.8335077726425253;0.015561446399389686;0.015563243942875964;0.7977133754073747;0.014893229166593153;0.7977566566221658
46.78898;1.0444589244202047;0.8333429961880865;0.797985105717268;-3.659849854755052e-08;-1.0645561338873744e-07;1.0449127904139548;10.001184878313293;0.8335070669225572;0.015561420256766325;0.015563262439967586;0.7977129896381705;0.014893225780136929;0.7977565019554479
46.79898;1.0444572823714426;0.8333424794508418;0.7979873104772175;-3.702438784187003e-08;-1.0638277342543918e-07;1.044910014530098;10.001187551143651;0.8335063562883108;0.015561393547236175;0.015563280594635617;0.7977126034062608;0.01489322250104219;0.7977563896764591
46.80898;1.044455563273705;0.833341953260476;0.7979894548326255;-3.7470045406734205e-08;-1.0629595703114669e-07;1.0449072599422127;10.001189609055523;0.8335056417653313;0.015561366314624741;0.015563298379236925;0.7977122170253774;0.01489321936302159;0.797756316198611
46.81898;1.0444537740311945;0.8333414221800568;0.79799153666758;-3.793443570536802e-08;-1.0619407979032669e-07;1.0449045326633923;10.001190998331369;0.833504924130496;0.015561338598072693;0.015563315771228296;0.79771183043417;0.014893216388732292;0.7977562784748329
46.82898;1.044451921283702;0.833340889945501;0.7979935535209499;-3.841689932894929e-08;-1.06076231578419e-07;1.0449018363111806;10.001191670002227;0.8335042037037712;0.015561310434866003;0.015563332750798171;0.7977114421791459;0.014893213596698561;0.7977562743773207
46.83898;1.0444500118695492;0.8333403585152165;0.7979955030837694;-3.89169312373525e-08;-1.0594144690281769e-07;1.0448991728338708;10.001191583371611;0.8335034810602974;0.015561281866990889;0.015563349293432218;0.7977110499094583;0.014893210997441548;0.7977563025539557
