time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.84898;1.044448052462155;0.8333398283376741;0.7979973842956404;-3.943403053709343e-08;-1.0578840246211715e-07;1.0448965437071787;10.001190703234796;0.8335027577038868;0.015561252947288462;0.015563365369903716;0.7977106514835199;0.014893208594279497;0.7977563620131438
46.85898;1.0444460487056795;0.8333392986016063;0.7979991979525275;-3.996772267920969e-08;-1.056154496221634e-07;1.0448939501614076;10.001188997221846;0.8335020355409467;0.015561223743028976;0.01556338095353408;0.7977102450838048;0.01489320639158306;0.7977564521130438
46.86898;1.0444440053827717;0.8333387674030117;0.7980009463083096;-4.051765600846777e-08;-1.0542085586647238e-07;1.0448913928460302;10.00118643952473;0.833501316211872;0.015561194343363836;0.015563396027376084;0.7977098282290328;0.014893204399209955;0.7977565729635915
46.87898;1.0444419271263525;0.8333382324377596;0.7980026318487635;-4.1083601680343594e-08;-1.0520295842271518e-07;1.044888872184312;10.001183018398354;0.8335006013324874;0.015561164856390855;0.015563410585800044;0.7977093970925876;0.014893202633709277;0.7977567253278102
46.88898;1.0444398182902839;0.8333376914876609;0.7980042561527345;-4.166524149267397e-08;-1.0496022758426926e-07;1.044886389274133;10.001178737976904;0.8334998929892482;0.015561135391816035;0.015563424631246412;0.7977089469433585;0.014893201117326922;0.7977569095506416
46.89898;1.044437682625642;0.8333371421800845;0.7980058196889063;-4.226195618779227e-08;-1.046913249030282e-07;1.0448839460554116;10.001173617206776;0.8334991937292296;0.015561106053298914;0.015563438167901159;0.7977084726824732;0.014893199869914844;0.797757124727432
46.90898;1.0444355236328209;0.8333365813987927;0.798007322380856;-4.2872851076608795e-08;-1.0439519878209925e-07;1.0448815448106357;10.001167694681826;0.8334985061974861;0.015561076938688847;0.015563451193869284;0.7977079688515634;0.014893198899909742;0.7977573691576091
46.91898;1.0444333448447156;0.8333360053468226;0.7980087643843324;-4.349688768265084e-08;-1.0407116682166697e-07;1.0448791877753665;10.001161030655041;0.8334978328182642;0.01556104812520954;0.015563463696258821;0.7977074297210396;0.014893198204398288;0.7977576410963686
46.92898;1.0444311493576734;0.833335410961937;0.7980101468406333;-4.4132933246038935e-08;-1.0371888907602515e-07;1.0448768766310748;10.001153694865046;0.8334971759989667;0.015561019651065804;0.015563475651707662;0.7977068497694184;0.014893197775977618;0.7977579390422126
46.93898;1.0444289395582758;0.8333347975234824;0.7980114720408514;-4.477974629227163e-08;-1.0333824919455482e-07;1.0448746120195394;10.001145754762103;0.833496538813095;0.0155609915246597;0.015563487036367521;0.7977062243003052;0.014893197609229929;0.7977582617933279
46.94898;1.044426717874778;0.8333341669253834;0.7980127423932861;-4.5436043194008954e-08;-1.0292916024563887e-07;1.0448723936371762;10.00113727775885;0.833495925183977;0.01556096375485769;0.015563497839893614;0.7977055499688789;0.014893197702913474;0.797758608225842
46.95898;1.0444244875108608;0.8333335229294747;0.7980139592092721;-4.61006161701595e-08;-1.0249142834585993e-07;1.0448702206575846;10.001128335286932;0.8334953391732601;0.015560936372083679;0.015563508062997678;0.7977048249633208;0.01489319806114802;0.7977589768779404
46.96898;1.044422252049273;0.8333328705591683;0.7980151224511975;-4.6772265836962644e-08;-1.0202492323739125e-07;1.0448680922428302;10.001119001548055;0.8334947838347343;0.015560909426832342;0.015563517699860299;0.7977040486052203;0.014893198696199532;0.7977593655396668
46.97898;1.0444200146228;0.8333322156102184;0.7980162310074552;-4.744964593684244e-08;-1.0152993424472122e-07;1.0448660077754899;10.001109350601046;0.833494260226498;0.01556088296910945;0.01556352673047546;0.797703220869818;0.014893199628343368;0.7977597712526222
46.98898;1.0444177778307044;0.8333315636700657;0.7980172830530071;-4.8131321043408476e-08;-1.0100728468831273e-07;1.044863965982762;10.001099452013825;0.8334937674519272;0.015560857035138024;0.015563535133067616;0.7977023425072599;0.014893200887118974;0.7977601910788161
46.99898;1.044415544041299;0.8333309192602985;0.7980182765129643;-4.881594008856899e-08;-1.0045813290748909e-07;1.0448619638151206;10.001089368989852;0.8334933039762236;0.015560831658292217;0.015563542906604402;0.7977014153637049;0.014893202514851095;0.797760622975168
47.00898;1.044413315253348;0.8333302857434475;0.7980192096666867;-4.9502349868006434e-08;-9.988379051819215e-08;1.0448599970554597;10.001079160806812;0.833492868980801;0.01556080687799154;0.015563550091002906;0.7977004420379177;0.014893204557572875;0.7977610660504184
47.01898;1.044411093251425;0.833329665513659;0.7980200818407058;-5.018958917595845e-08;-9.928568498080351e-08;1.044858062174168;10.00106888349928;0.833492462637747;0.015560782734974002;0.015563556775865907;0.7976994249344229;0.014893207047256302;0.7977615203751856
47.02898;1.0444088806801102;0.83332906018444;0.7980208936320983;-5.087671570231602e-08;-9.866532688043399e-08;1.0448561570473256;10.001058584367685;0.8334920858927405;0.01556075926592754;0.015563563085346321;0.7976983658530034;0.014893209996318017;0.7977619866244586
47.03898;1.0444066814245274;0.8333284706333423;0.7980216463783225;-5.156273618957913e-08;-9.802429571247345e-08;1.0448542800695007;10.001048296411465;0.8334917405460092;0.015560736490860694;0.015563569141377673;0.7976972666648031;0.014893213402805668;0.7977624656628005
47.04898;1.0444044993895947;0.8333278969933574;0.7980223413372382;-5.224681778308528e-08;-9.736436792350311e-08;1.0448524290852084;10.001038040457777;0.8334914293584282;0.015560714402387987;0.015563575036343346;0.7976961299621741;0.014893217253237442;0.7977629585406005
47.05898;1.0444023373915248;0.8333273389244376;0.7980229790397436;-5.292846387125934e-08;-9.66877185375417e-08;1.044850600778463;10.001027828719751;0.8334911559858452;0.015560692979461142;0.015563580832628017;0.7976949588580069;0.014893221525434262;0.7977634670363578
47.06898;1.044400197264831;0.8333267956831565;0.7980235592921491;-5.360748209343596e-08;-9.599696113205354e-08;1.0448487906296056;10.001017663500926;0.8334909246620391;0.015560672203440967;0.015563586572827552;0.7976937566212932;0.01489322619279781;0.7977639940335105
47.07898;1.0443980802882462;0.8333262660734319;0.7980240821103958;-5.428394129689771e-08;-9.529487314000875e-08;1.0448469932813085;10.001007536725865;0.8334907394256041;0.01556065205289649;0.015563592286332067;0.7976925265330426;0.014893231223686952;0.7977645429263382
47.08898;1.0443959870671007;0.8333257490093701;0.7980245487158156;-5.495811674783202e-08;-9.458403252340636e-08;1.0448452027282975;10.000997432722103;0.8334906033216226;0.01556063249529727;0.015563597990558654;0.7976912716606345;0.014893236581132957;0.797765116032587
47.09898;1.0443939176222992;0.8333252442065019;0.7980249616161471;-5.563025511280516e-08;-9.386678152920827e-08;1.044843412766925;10.000987331714063;0.8334905181659323;0.015560613491301901;0.01556360368856274;0.7976899950564326;0.014893242230006258;0.7977657136252488
47.10898;1.04439187238323;0.8333247521795122;0.7980253240589986;-5.6300401848638095e-08;-9.314546740130296e-08;1.0448416180020348;10.000977213741528;0.8334904849259935;0.01556059501136645;0.015563609367456679;0.797688700477299;0.014893248140505704;0.7977663346641596
47.11898;1.0443898528835367;0.8333242738180481;0.798025639533218;-5.696853868006002e-08;-9.242269780737467e-08;1.0448398144547884;10.000967061715155;0.8334905042103864;0.015560577052357274;0.015563614999812297;0.797687392348462;0.014893254277496245;0.7977669779489976
47.12898;1.0443878612477258;0.8333238103584948;0.7980259116616057;-5.763472410865145e-08;-9.17014977954296e-08;1.044837999375565;10.000956863193004;0.8334905763405003;0.01556055963385426;0.015563620545419628;0.7976860748129686;0.014893260589019904;0.7977676427779153
47.13898;1.0443858989135484;0.8333233637239497;0.7980261440732626;-5.8299040204682876e-08;-9.09850704400976e-08;1.0448361710138687;10.000946611531523;0.8334907013711174;0.015560542780152847;0.015563625946885444;0.7976847513056243;0.014893267008266896;0.7977683291591551
47.14898;1.0443839654409726;0.8333229366579782;0.7980263396950388;-5.8961427560845715e-08;-9.027631347029168e-08;1.0448343286895283;10.000936303808784;0.8334908795493727;0.01556052650759603;0.015563631126078531;0.7976834253055713;0.014893273461918996;0.7977690372860565
47.15898;1.0443820585941577;0.8333225326653548;0.7980265001942898;-5.962138509804146e-08;-8.957781093889206e-08;1.0448324725844884;10.00092593625055;0.8334911117571984;0.015560510821709119;0.01556363599611672;0.7976821011641638;0.014893279875963356;0.7977697668103217
47.16898;1.0443801758657822;0.8333221557057899;0.7980266262129704;-6.027779967652803e-08;-8.889214115578087e-08;1.0448306034665482;10.000915502109457;0.8334913992416199;0.015560495723538752;0.01556364047519544;0.7976807838700428;0.014893286183138428;0.7977705170299808
47.17898;1.0443783160721398;0.8333218097077695;0.7980267178381896;-6.092920243648952e-08;-8.822184320840373e-08;1.0448287226955435;10.000904993539883;0.8334917426179234;0.01556048121649929;0.01556364448564287;0.797679478490159;0.014893292335501648;0.7977712876245989
47.18898;1.0443764799997695;0.8333214985417132;0.7980267748657307;-6.157413772691592e-08;-8.756919994123838e-08;1.0448268320474348;10.000894405331803;0.8334921409537062;0.015560467307389362;0.01556364794706188;0.7976781903972727;0.014893298310780321;0.7977720787695257
47.19898;1.0443746700821588;0.8333212259773982;0.7980267970145044;-6.221124989361291e-08;-8.693619512040822e-08;1.0448249336460145;10.000883737705097;0.8334925917462408;0.015560454011381862;0.01556365077149206;0.7976769259006063;0.01489330410537806;0.7977728905736738
47.20898;1.044372889404111;0.8333209948151674;0.7980267843257056;-6.283924237939776e-08;-8.632466217102283e-08;1.0448230298628582;10.000872998994728;0.8334930915835677;0.015560441359341926;0.015563652866094718;0.7976756925484789;0.014893309723072767;0.797773722327976
47.21898;1.0443711409833518;0.8333208063342635;0.7980267375564535;-6.345696887021558e-08;-8.573643586406224e-08;1.044821122457428;10.00086220757152;0.8334936367914175;0.015560429390608492;0.015563654143810068;0.7976744988366703;0.014893315164283567;0.7977745719776725
47.22898;1.0443694280917282;0.8333206612619153;0.7980266579032051;-6.406345299600555e-08;-8.51732531712494e-08;1.0448192117778912;10.00085138796455;0.8334942238286325;0.015560418130040122;0.015563654526125938;0.797673353380413;0.014893320417985462;0.7977754366842199
47.23898;1.0443677546799528;0.8333205609216645;0.7980265458467993;-6.465767330794333e-08;-8.463654784389138e-08;1.0448172968975742;10.000840563417777;0.8334948493399366;0.015560407577265728;0.01556365393510023;0.7976722643178338;0.0148933254602457;0.7977763143143617
47.24898;1.0443661250346978;0.8333205071311187;0.7980264005769675;-6.523833783625638e-08;-8.412739488074283e-08;1.0448153763486119;10.000829752873182;0.8334955096840011;0.015560397723623528;0.015563652293920002;0.7976712391477675;0.014893330256358313;0.7977772038983
47.25898;1.0443645433264999;0.8333205017722952;0.7980262211342447;-6.580376870523545e-08;-8.364658214231967e-08;1.0448134487471952;10.000818975241668;0.833496200143593;0.015560388571547134;0.0155636495417306;0.7976702842197713;0.014893334757840269;0.7977781046980443
47.26898;1.0443630133018345;0.8333205468153543;0.7980260076571564;-6.635193394722914e-08;-8.319467848439933e-08;1.044811512906352;10.000808256905367;0.8334969146593709;0.015560380141846734;0.015563645643463075;0.7976694042297147;0.014893338896001451;0.7977790156755198
47.27898;1.0443615375480728;0.8333206444301549;0.7980257613321672;-6.688077169910247e-08;-8.277200376555407e-08;1.0448095680894813;10.00079763756309;0.8334976468705485;0.015560372472085672;0.01556364058338575;0.7976686024312554;0.014893342589770004;0.7977799356253895
47.28898;1.0443601170799783;0.8333207970719738;0.798025484000267;-6.738863844791218e-08;-8.237863071246237e-08;1.0448076146853176;10.000787169948909;0.8334983918063591;0.015560365607171438;0.015563634356203575;0.7976678812099338;0.01489334576797749;0.797780863269318
47.29898;1.044358752102944;0.8333210074870617;0.7980251781399;-6.787444273760778e-08;-8.201451836550162e-08;1.0448056542896114;10.00077690948124;0.8334991463198109;0.015560359601015828;0.015563626969086041;0.7976672427613266;0.014893348383420303;0.7977817975305413
47.30898;1.0443574426480249;0.8333212785296328;0.7980248466701702;-6.833745514831789e-08;-8.167964099421186e-08;1.044803688798152;10.000766900915965;0.8334999077748374;0.015560354532951;0.015563618450467654;0.7976666897029362;0.014893350410742094;0.7977827377026182
47.31898;1.0443561883218557;0.8333216128843314;0.7980244925006169;-6.877718390287916e-08;-8.137404221310047e-08;1.0448017190861185;10.000757172107516;0.8335006728200957;0.015560350509413795;0.015563608858697524;0.7976662250170423;0.01489335183725185;0.7977836829998388
47.32898;1.0443549882547067;0.8333220129720253;0.7980241185431897;-6.919337330632751e-08;-8.109780394174743e-08;1.044799743960515;10.00074773650891;0.8335014375399792;0.015560347644368831;0.015563598285639088;0.7976658513349506;0.014893352651751119;0.7977846322195211
47.33898;1.0443538413423157;0.8333224811331396;0.7980237281694246;-6.958582534310115e-08;-8.085084492436382e-08;1.0447977600677687;10.00073860330295;0.8335021983151634;0.015560346043588687;0.015563586849795552;0.7976655703561797;0.014893352836670508;0.7977855844518335
47.34898;1.0443527462289677;0.8333230196754879;0.7980233253445002;-6.995417701391111e-08;-8.06326652713597e-08;1.0447957629675417;10.00072978688767;0.8335029523217833;0.015560345802714589;0.01556357468346077;0.7976653828526526;0.014893352369934429;0.7977865404536829
47.35898;1.0443517014049;0.8333236308226455;0.7980229141843249;-7.029800788118198e-08;-8.044225623211394e-08;1.0447937484364491;10.000721305332672;0.8335036973514124;0.015560347008633969;0.015563561922744279;0.7976652892579317;0.01489335123230807;0.797787503263466
47.36898;1.04435070562807;0.8333243169680964;0.798022498392617;-7.061707472565115e-08;-8.027813283432027e-08;1.0447917127121693;10.00071317174434;0.833504431500114;0.015560349739450172;0.015563548706034047;0.7976652903061119;0.014893349414175357;0.797788477339666
47.37898;1.0443497582944619;0.8333250808510135;0.7980220808984374;-7.091142463101209e-08;-8.013852276308042e-08;1.0447896517614557;10.000705389335463;0.8335051532861206;0.01556035406291225;0.015563535175738268;0.797665386916486;0.014893346921195863;0.7977894671788087
47.38898;1.0443488592888557;0.8333259252795359;0.7980216636816815;-7.118155242795289e-08;-8.002176328266609e-08;1.0447875609997508;10.000697952278276;0.833505861806748;0.015560360034187981;0.015563521469556554;0.797665579498761;0.014893343777418971;0.797790476780829
47.39898;1.0443480082806398;0.8333268526258556;0.7980212480229584;-7.142853470112345e-08;-7.992659686327531e-08;1.0447854363914246;10.000690849674044;0.8335065563609168;0.01556036769619475;0.015563507710094156;0.797665867663708;0.014893340022598787;0.7977915100476338
47.40898;1.0443472043096236;0.8333278645095862;0.7980208350215696;-7.16538189129594e-08;-7.985210382364026e-08;1.0447832761714961;10.000684073008816;0.8335072359443945;0.015560377072401847;0.015563494005802491;0.7976662506747373;0.014893335708292316;0.7977925710823922
47.41898;1.0443464462164145;0.8333289619879443;0.798020425782993;-7.185883491874105e-08;-7.97974735442126e-08;1.0447810815599066;10.00067762182343;0.8335078992539983;0.015560388150563799;0.01556348044845907;0.7976667276607352;0.014893330901255468;0.7977936639048825
47.42898;1.0443457333786037;0.8333301456582815;0.7980200213807169;-7.204494569568656e-08;-7.976190555183923e-08;1.0447788557849567;10.000671502948176;0.8335085449757479;0.015560400886145017;0.015563467103494561;0.7976672970000578;0.0148933256910946;0.7977947922989855
47.43898;1.04434506612982;0.8333314149283406;0.7980196230075889;-7.221369091027567e-08;-7.974443925363709e-08;1.0447766025100256;10.000665733717277;0.8335091720444902;0.015560415229405102;0.015563454007306469;0.7976679559038817;0.014893320196424578;0.7977959603223084
47.44898;1.044344445840618;0.8333327671923901;0.7980192324835989;-7.236685392297038e-08;-7.974362103274728e-08;1.0447743251427823;10.000660349577805;0.8335097800693706;0.015560431138187718;0.015563441167445596;0.7976687009490375;0.014893314562345763;0.7977971725536878
47.45898;1.0443438748020797;0.83333419789051;0.7980188528475717;-7.250630374544315e-08;-7.975745588091337e-08;1.0447720270818919;10.000655400798701;0.8335103695776304;0.015560448568574768;0.01556342856076967;0.7976695287698579;0.014893308941498222;0.797798433143258
47.46898;1.044343355686078;0.83333570085811;0.798018488379072;-7.26339101940703e-08;-7.978369431869561e-08;1.0447697119692316;10.000650941507486;0.8335109415728309;0.01556046747541337;0.015563416142451797;0.7976704360913597;0.014893303472141335;0.7977997448332689
47.47898;1.0443428910069332;0.8333372684536878;0.7980181440467389;-7.275157372741226e-08;-7.982003380726783e-08;1.0447673835374716;10.000647023170469;0.8335114969133285;0.015560487828066629;0.015563403864943596;0.7976714196261588;0.014893298273416214;0.7978011095363758
47.48898;1.0443424838377033;0.8333388921218028;0.798017824730855;-7.286117187835229e-08;-7.986410597807531e-08;1.044765045334739;10.000643689994176;0.8335120358819462;0.015560509616671974;0.01556339168351386;0.7976724763404776;0.014893293451617664;0.7978025295820513
47.49898;1.0443421395455152;0.8333405631251992;0.7980175340963978;-7.296445934731183e-08;-7.991353910424659e-08;1.0447627004605695;10.000640974562703;0.833512557952749;0.015560532841319474;0.01556337955088054;0.7976736034083116;0.014893289099660596;0.7978040077970951
47.50898;1.0443418666413187;0.8333422726212701;0.7980172736147386;-7.30630508238344e-08;-7.996617776625366e-08;1.0447603511964962;10.000638898949472;0.8335130620097675;0.015560557494770519;0.015563367425761195;0.7976747975557331;0.01489328529202803;0.797805546548129
47.51898;1.0443416757901332;0.8333440116283948;0.7980170427711399;-7.315832741199256e-08;-8.002007097380883e-08;1.0447579987158093;10.000637480407978;0.8335135465955497;0.01556058354695978;0.015563355286401986;0.7976760547513622;0.014893282088699786;0.7978071470166351
47.52898;1.0443415778767549;0.8333457714368808;0.7980168401204423;-7.325125488664727e-08;-8.00732987764004e-08;1.04475564319322;10.000636731449479;0.8335140097890793;0.015560610941521709;0.015563343126329373;0.7976773708649834;0.01489327954271173;0.7978088092400839
47.53898;1.0443415820952198;0.8333475440431805;0.7980166639695003;-7.334244523333273e-08;-8.012412312873927e-08;1.0447532841761284;10.000636649899862;0.8335144491777717;0.015560639607221415;0.015563330938873162;0.7976787424247502;0.014893277696093476;0.7978105324949804
47.54898;1.0443416946848414;0.8333493223514932;0.79801651245084;-7.343245699527101e-08;-8.017129110842773e-08;1.0447509209164623;10.000637213442262;0.8335148619842598;0.015560669474366984;0.0155633187110016;0.7976801665969224;0.01489327657382451;0.7978123153207018
47.55898;1.04434191911049;0.8333511000612633;0.798016383397102;-7.352202402585279e-08;-8.021397526104573e-08;1.0447485528182723;10.000638389007861;0.8335152452683754;0.015560700495530875;0.015563306427546407;0.7976816406838072;0.014893276188785044;0.7978141552850168
47.56898;1.0443422571183778;0.8333528713602025;0.7980162738832713;-7.361216307662303e-08;-8.0251380236115e-08;1.044746179876807;10.000640146038279;0.8335155965776128;0.015560732665149742;0.015563294067628056;0.7976831617297225;0.01489327654698043;0.7978160491573112
47.57898;1.0443427090950697;0.8333546309698936;0.7980161796371593;-7.370423718319015e-08;-8.028251068737338e-08;1.0447438025540083;10.000642462525066;0.833515914643719;0.015560766018551202;0.015563281594964052;0.7976847266817606;0.014893277647268166;0.7978179934207655
47.58898;1.0443432738816838;0.8333563745291259;0.7980160953479998;-7.37999665029321e-08;-8.030630250267307e-08;1.0447414214527033;10.000645322696213;0.8335161992673169;0.015560800609509219;0.015563268961956677;0.7976863326790377;0.014893279478794022;0.7978199846457555
47.59898;1.0443439492529267;0.8333580986992264;0.7980160157701975;-7.390126969599663e-08;-8.032184160158648e-08;1.0447390373625887;10.000648709126558;0.8335164504221597;0.015560836485942336;0.01556325612238087;0.7976879764966028;0.014893282016187604;0.7978220197326203
47.60898;1.0443447328131548;0.8333598009359507;0.798015936441194;-7.40099737754109e-08;-8.032856455161983e-08;1.04473665119997;10.000652594055438;0.8335166675711163;0.01556087368057387;0.015563243032126563;0.7976896536801785;0.014893285220372003;0.797824096060488
47.61898;1.0443456224618202;0.8333614793050151;0.7980158536530133;-7.412775796649099e-08;-8.032642159910833e-08;1.0447342640341921;10.000656935402365;0.833516849885122;0.015560912215152604;0.015563229637934807;0.7976913584140125;0.014893289048725795;0.7978262113260677
47.62898;1.0443466164881996;0.8333631320679779;0.7980157643298027;-7.425641650220984e-08;-8.03157076778562e-08;1.0447318780726857;10.000661682726042;0.8335169967312386;0.01556095209909947;0.01556321587222461;0.7976930838856833;0.014893293459576164;0.7978283632921489
47.63898;1.0443477134819188;0.8333647571121915;0.7980156663225373;-7.439804517585098e-08;-8.029659750717605e-08;1.0447294974625623;10.000666788558405;0.8335171078265305;0.015560993314897017;0.015563201669602322;0.7976948226304055;0.01489329841115396;0.7978305500227613
47.64898;1.044348911860779;0.8333663521211601;0.7980155585452071;-7.45548452551389e-08;-8.026884865142259e-08;1.0447271279002055;10.000672211408615;0.8335171831473509;0.015561035813560657;0.01556318699713187;0.7976965669537408;0.014893303872208797;0.7978327704185808
47.65898;1.0443502092186563;0.8333679150157149;0.7980154406954606;-7.47286922353701e-08;-8.023190777011462e-08;1.04472477619927;10.000677907866681;0.8335172225627692;0.015561079534044864;0.015563171868184823;0.7976983095015462;0.014893309828125553;0.7978350241956426
47.66898;1.0443516022836379;0.8333694438461585;0.798015313102389;-7.492086395058994e-08;-8.018525016144404e-08;1.0447224501093229;10.000683824055407;0.8335172255901325;0.015561124414313272;0.015563156331830495;0.7977000433832753;0.014893316264031599;0.7978373114760263
47.67898;1.044353087208158;0.8333709366889267;0.7980151763982212;-7.51320272261286e-08;-8.012855182258362e-08;1.0447201579315784;10.000689894834016;0.8335171916797816;0.015561170377035997;0.015563140462446187;0.7977017615974714;0.014893323149294488;0.7978396330876245
47.68898;1.0443546591614066;0.8333723916315443;0.7980150310416937;-7.536222438474772e-08;-8.006153788098765e-08;1.0447179079371047;10.00069605029247;0.8335171203808049;0.015561217320229588;0.015563124353534054;0.7977034566099906;0.01489333044124204;0.7978419912208383
47.69898;1.0443563119150274;0.8333738066942088;0.7980148775067496;-7.561082670038569e-08;-7.998382877641183e-08;1.0447157075161266;10.00070221982557;0.8335170111973125;0.015561265125124613;0.01556310810470313;0.7977051205850941;0.014893338091528948;0.7978443891678453
47.70898;1.0443580385015456;0.8333751800280543;0.7980147165067776;-7.587670322639161e-08;-7.989504138379846e-08;1.044713562646007;10.00070832931621;0.8335168638264334;0.015561313670734652;0.015563091818484172;0.7977067456626173;0.01489334604152884;0.7978468305721613
47.71898;1.0443598322838183;0.8333765099514767;0.7980145482934387;-7.615853832631372e-08;-7.979494209283899e-08;1.044711478234699;10.000714302534261;0.833516678536879;0.015561362850207953;0.015563075607855885;0.7977083240276646;0.014893354217578503;0.7978493191987904
47.72898;1.0443616874328538;0.8333777947227158;0.7980143720398843;-7.645497655530577e-08;-7.968335143845542e-08;1.0447094587810097;10.00072007206014;0.833516456042579;0.01556141257645264;0.015563059589426765;0.7977098484390169;0.014893362538959568;0.7978518588534953
47.73898;1.0443635987471824;0.8333790327841033;0.7980141864563796;-7.676459535899554e-08;-7.955997024073987e-08;1.0447075087344233;10.000725587021392;0.8335161970225565;0.015561462768624213;0.01556304387071458;0.7977113130351119;0.014893370931604498;0.7978544529547597
47.74898;1.0443655611588547;0.8333802230163038;0.7980139908456275;-7.708593430861294e-08;-7.942456854534647e-08;1.04470563283853;10.000730808163043;0.8335159018016506;0.015561513332807765;0.015563028548995383;0.7977127132070421;0.014893379332614426;0.7978571041619024
47.75898;1.0443675693499523;0.8333813641124065;0.7980137855273262;-7.741755005807468e-08;-7.927747410311708e-08;1.0447038364088341;10.00073569841196;0.8335155705524416;0.01556156415476539;0.015563013715308976;0.7977140448261696;0.014893387679982486;0.7978598141808625
47.76898;1.0443696179236157;0.8333824535765102;0.7980135716666732;-7.77580617923347e-08;-7.9119810105685e-08;1.0447021246969994;10.000740219987938;0.8335152034978429;0.015561615106439589;0.015562999456066042;0.7977153039462294;0.014893395900589471;0.7978625834758438
47.77898;1.0443717015671985;0.8333834872475658;0.7980133507308425;-7.810631884414251e-08;-7.895323077564601e-08;1.044700501867309;10.000744336020558;0.8335148004627906;0.015561666055980986;0.015562985849015179;0.7977164867506862;0.014893403914077147;0.7978654113751535
47.78898;1.0443738144767833;0.8333844598358716;0.7980131238177025;-7.846151693499369e-08;-7.877941605876673e-08;1.0446989710646495;10.000748012007024;0.8335143602864132;0.01556171687629294;0.015562972959831785;0.7977175896253624;0.014893411645568544;0.7978682967761912
47.79898;1.0443759499191239;0.8333853663140404;0.7980128913605112;-7.882308714614664e-08;-7.85997668817866e-08;1.0446975352523482;10.000751216115454;0.8335138809012518;0.015561767451058714;0.015562960842205742;0.7977186096607707;0.014893419033959762;0.7978712386084893
47.80898;1.044378100781783;0.8333862027614343;0.7980126533133525;-7.91905493307115e-08;-7.841548344311733e-08;1.0446961972739766;10.000753916716253;0.833513360237063;0.015561817673233176;0.01556294953046931;0.7977195452144148;0.01489342603611079;0.7978742357935606
47.81898;1.0443802606214154;0.8333869658710019;0.7980124094241511;-7.956337691388572e-08;-7.822766870134763e-08;1.044694958964399;10.000756082805733;0.8335127971517153;0.015561867437207983;0.015562939030762836;0.7977203963503174;0.014893432626258345;0.7978772871575905
47.82898;1.044382424212662;0.8333876525457319;0.7980121592106602;-7.99407278752992e-08;-7.8037199830936e-08;1.0446938206402665;10.000757690823082;0.833512191566149;0.015561916633108996;0.015562929325510731;0.7977211651665297;0.014893438793994952;0.7978803914761371
47.83898;1.0443845873327433;0.8333882605538243;0.79801190157945;-8.032118546269329e-08;-7.784470507532841e-08;1.044692781725814;10.000758729253265;0.8335115439816375;0.015561965148828589;0.015562920387782711;0.7977218554708154;0.014893444544046558;0.7978835475239948
47.84898;1.0443867466774956;0.8333887890859312;0.7980116346511125;-8.07027960194686e-08;-7.765075413232486e-08;1.044691841800895;10.000759198929847;0.8335108548700628;0.015562012880875171;0.01556291219533944;0.797722471556209;0.014893449891031479;0.7978867537909233
47.85898;1.0443888999082265;0.8333892384037612;0.7980113561086377;-8.10834053117753e-08;-7.745587992333242e-08;1.0446910008615857;10.000759113005486;0.833510124647178;0.015562059742394531;0.015562904739135236;0.7977230172830906;0.014893454849814431;0.7978900078177319
47.86898;1.0443910451141458;0.833389609190888;0.7980110632871431;-8.146109582892003e-08;-7.726043765910225e-08;1.044690258438786;10.000758493434704;0.8335093544546406;0.01556210565812796;0.015562898029583945;0.7977234964254607;0.014893459427083205;0.7978933056602978
47.87898;1.0443931804956272;0.833389902538714;0.7980107529573458;-8.183456050288348e-08;-7.706455121261931e-08;1.0446896126526282;10.000757365649037;0.8335085465967603;0.015562150553726936;0.015562892099897587;0.7977239130616258;0.014893463617213564;0.7978966419410871
47.88898;1.04439530487084;0.8333901208069048;0.7980104217125316;-8.220312336519932e-08;-7.686810413895174e-08;1.0446890602739654;10.000755759203425;0.8335077039530168;0.015562194344036617;0.01556288699641702;0.7977242712180278;0.014893467408875762;0.7979000105731322
47.89898;1.0443974180448885;0.8333902679714328;0.7980100664208721;-8.2566208191705e-08;-7.667082220360496e-08;1.0446885976356053;10.00075371389395;0.8335068293617848;0.0155622369299687;0.015562882762580102;0.7977245748132054;0.014893470799614774;0.7979034057479489
47.90898;1.0443995205641634;0.8333903485281777;0.7980096839989793;-8.292275884977212e-08;-7.647251801347027e-08;1.044688221724153;10.00075128421176;0.8335059259376765;0.015562278215391433;0.015562879432425862;0.7977248279227129;0.014893473807326004;0.7979068222848755
47.91898;1.0444016134743312;0.8333903662605451;0.7980092711999336;-8.327116256064401e-08;-7.627312243363339e-08;1.0446879308140438;10.000748536727736;0.8335049977255461;0.015562318121589263;0.015562877029318491;0.7977250340422333;0.014893476466987268;0.7979102547449499
47.92898;1.0444036982950304;0.8333903238863359;0.7980088248586317;-8.360947630488462e-08;-7.60723385711757e-08;1.0446877243602308;10.000745544004149;0.8335040496252016;0.015562356579483858;0.015562875560147698;0.797725194632327;0.014893478808909944;0.797913696428703
47.93898;1.0444057767089023;0.8333902233820073;0.7980083422809647;-8.393572189142322e-08;-7.586949581618948e-08;1.0446876024113911;10.000742383504653;0.8335030867885097;0.015562393515378595;0.015562875013142841;0.7977253090317898;0.01489348084208991;0.797917140116321
47.94898;1.0444078502405554;0.8333900667013672;0.7980078212231061;-8.424825203560528e-08;-7.566380189887535e-08;1.0446875648436942;10.00073913714763;0.8335021142076902;0.015562428843791594;0.015562875367443088;0.797725375996429;0.014893482558501273;0.7979205797384951
47.95898;1.0444099207634938;0.8333898565970123;0.7980072594906445;-8.454597699323553e-08;-7.54544693165787e-08;1.0446876107785872;10.000735880317823;0.8335011363742149;0.015562462469098527;0.015562876603287697;0.7977253948584618;0.01489348394272512;0.7979240106084862
47.96898;1.0444119913567769;0.833389597264685;0.7980066551306699;-8.482831075160249e-08;-7.524057255683165e-08;1.044687738607749;10.000732666728886;0.8335001568421001;0.015562494296744072;0.015562878703358103;0.7977253654796264;0.01489348497684747;0.7979274282441173
47.97898;1.044414066248874;0.8333892941506802;0.7980060072546719;-8.509506152656726e-08;-7.502101369472924e-08;1.0446879463331296;10.000729525494766;0.8334991782102613;0.015562524246669616;0.015562881651132858;0.7977252876481181;0.014893485640890639;0.7979308273053725
47.98898;1.0444161496887623;0.8333889527422192;0.798005316671782;-8.534650738274538e-08;-7.479480239207292e-08;1.0446882319080801;10.000726469195525;0.8334982024779728;0.015562552255796676;0.015562885430011511;0.7977251607893548;0.014893485913895629;0.7979342014450401
47.99898;1.0444182450428796;0.8333885777652469;0.7980045861423907;-8.558347058461682e-08;-7.456134852053848e-08;1.04468859366527;10.00072349966991;0.8334972307562893;0.015562578272030506;0.015562890021975674;0.7977249843575689;0.014893485781646421;0.7979375437842268
48.00898;1.044420355144519;0.8333881733005718;0.7980038199791223;-8.580710672381261e-08;-7.432038228982584e-08;1.044689030184031;10.000720608737034;0.8334962623936166;0.015562602257292453;0.015562895408547078;0.797724758174082;0.014893485237757999;0.7979408473138064
48.01898;1.0444224828919801;0.8333877425701444;0.7980030230903064;-8.601865019207097e-08;-7.407173581850683e-08;1.0446895394303686;10.000717777602214;0.8334952949971899;0.01556262419618119;0.015562901576387839;0.7977244823394515;0.014893484274509365;0.7979441053470377
48.02898;1.0444246310073262;0.8333872875263763;0.7980022005657516;-8.621946064103508e-08;-7.381537934267834e-08;1.0446901183268669;10.000714978895422;0.8334943256111251;0.01556264409205213;0.015562908519075429;0.797724157122131;0.014893482887686637;0.7979473119242506
48.03898;1.0444268015612113;0.8333868093444103;0.7980013579813701;-8.64111871593412e-08;-7.35513692340455e-08;1.044690763177175;10.000712183896733;0.8334933519266116;0.015562661950804827;0.015562916225670393;0.7977237829864151;0.014893481092849874;0.7979504616917271
48.04898;1.044428995708261;0.8333863093192428;0.798000501546444;-8.659580181090401e-08;-7.327945333073976e-08;1.0446914703679853;10.000709365370403;0.8334923727037041;0.01556267777254597;0.015562924674808968;0.7977233608642306;0.014893478926025005;0.7979535496501982
48.05898;1.0444312136689782;0.8333857891567985;0.7979996376578176;-8.677548571378848e-08;-7.299888349878648e-08;1.0446922371687593;10.000706490014073;0.8334913872560155;0.015562691560794999;0.015562933850370884;0.7977228923531633;0.014893476437183462;0.7979565709608192
48.06898;1.0444334549656908;0.8333852507347854;0.7979987722163374;-8.695227401520642e-08;-7.27085929279639e-08;1.044693062420819;10.000703511365042;0.8334903950523398;0.015562703329261561;0.015562943749633318;0.7977223792596742;0.014893473697290662;0.7979595205413768
48.07898;1.0444357181312054;0.833384695864703;0.7979979104815295;-8.712775269452513e-08;-7.24073648302329e-08;1.044693946225773;10.000700370001715;0.8334893962948285;0.015562713097459959;0.01556295436739361;0.7977218230909049;0.014893470805977515;0.7979623925494055
48.08898;1.0444379999383442;0.8333841261918467;0.7979970574673956;-8.730330059308528e-08;-7.209409161867179e-08;1.0446948884718297;10.000696999088667;0.8334883925537838;0.015562720888863197;0.015562965687980216;0.7977212255175979;0.01489346787743183;0.7979651803462614
48.09898;1.044440295431518;0.8333835431218752;0.797996218237452;-8.748051160948497e-08;-7.176825364655979e-08;1.04469588758343;10.000693330655324;0.8334873866362482;0.015562726733517199;0.015562977701075738;0.797720589123304;0.01489346501093464;0.7979678773259744
48.10898;1.0444425989904993;0.8333829478344146;0.7979953980043966;-8.766123232189351e-08;-7.143021642914324e-08;1.0446969403344029;10.00068929915084;0.8334863821425406;0.015562730673764074;0.015562990412418917;0.7977199171166687;0.014893462273692405;0.797970477740783
48.11898;1.044444905409901;0.8333823414238758;0.7979946022196049;-8.784738039321479e-08;-7.108102369481745e-08;1.044698041873033;10.000684843587717;0.8334853832486019;0.015562732772935472;0.015563003831297662;0.7977192124916379;0.014893459704389498;0.7979729767643651
48.12898;1.0444472103626221;0.8333817251630358;0.7979938363015854;-8.804080487456385e-08;-7.072192150768298e-08;1.0446991856708088;10.000679905896753;0.8334843945323436;0.015562733117174446;0.015563017957083149;0.7977184778366077;0.014893457321137248;0.7979753700544052
48.13898;1.0444495107448086;0.8333811008677919;0.7979931046589526;-8.824313009905865e-08;-7.03539957360181e-08;1.0447003641430093;10.000674428206425;0.8334834204952202;0.015562731809917504;0.015563032782775566;0.7977177157174562;0.014893455128465984;0.7979776533325549
48.14898;1.0444518050197524;0.8333804711015133;0.7979924099731951;-8.845557954231044e-08;-6.99781022019641e-08;1.0447015696721016;10.000668358601255;0.8334824648656208;0.015562728967907224;0.01556304830232459;0.7977169289607348;0.014893453131643634;0.7979798226349334
48.15898;1.0444540926959636;0.833379839060238;0.7979917536815346;-8.867897147006331e-08;-6.959510925601388e-08;1.0447027952602372;10.000661659609005;0.8334815302375091;0.015562724718005034;0.015563064510688368;0.7977161204738853;0.01489345135210413;0.7979818750479691
48.16898;1.0444563735898187;0.8333792082339293;0.7979911368156936;-8.891394947686246e-08;-6.920613073035453e-08;1.0447040349774173;10.00065431008756;0.8334806186649554;0.015562719193604123;0.015563081408893606;0.7977152927311593;0.014893449826328817;0.7979838090125133
48.17898;1.044458647927138;0.8333785819906423;0.7979905601371365;-8.916117631394887e-08;-6.881245151432214e-08;1.0447052846232214;10.000646304582094;0.8334797328721237;0.015562712529961685;0.015563099011369128;0.797714447713305;0.014893448588445175;0.7979856238447322
48.18898;1.044460916104307;0.8333779633334216;0.7979900235833419;-8.942124850412486e-08;-6.841531295414727e-08;1.0447065424014346;10.000637653273687;0.8334788767040567;0.015562704854966468;0.015563117330236936;0.7977135877711021;0.014893447661001742;0.7979873188427924
48.19898;1.0444631777095088;0.8333773550066073;0.7979895256758148;-8.969449699865786e-08;-6.801569530912242e-08;1.0447078089409911;10.00062837938421;0.8334780543821753;0.015562696285238013;0.015563136350442588;0.7977127165543639;0.014893447066083624;0.7979888930985856
48.20898;1.044465431055512;0.8333767597264031;0.7979890634182659;-8.998098415322649e-08;-6.761419672561748e-08;1.0447090862608086;10.000618511473133;0.8334772699474857;0.015562686936289991;0.015563156029179825;0.7977118388541514;0.014893446838831847;0.797990346530436
48.21898;1.0444676731213387;0.833376180259734;0.7979886325899674;-9.028067234422272e-08;-6.721122173230492e-08;1.044710376391279;10.00060807370341;0.8334765276653884;0.015562676928168357;0.015563176306718891;0.7977109596476999;0.01489344702896007;0.7979916809082581
48.22898;1.0444698995082984;0.833375619470171;0.7979882282448355;-9.059356416122112e-08;-6.68073079263404e-08;1.0447116809116537;10.000597084115665;0.8334758324868661;0.0155626663711024;0.015563197106950597;0.7977100836210249;0.014893447692741025;0.7979928997463487
48.23898;1.0444721049005303;0.8333750804635075;0.7979878451695874;-9.091978149749581e-08;-6.640338735689052e-08;1.0447130014377193;10.000585564074042;0.833475189966121;0.015562655353245417;0.01556321833353135;0.7977092154314258;0.014893448878035617;0.7979940075305226
48.24898;1.0444742839954408;0.8333745663896677;0.7979874780012318;-9.125963500350243e-08;-6.600109044056332e-08;1.0447143399854097;10.00057354572386;0.833474605914233;0.0155626439546557;0.015563239869809568;0.7977083599751574;0.014893450602473957;0.7979950093064822
48.25898;1.0444764323824185;0.8333740795186136;0.7979871214040709;-9.161366051482285e-08;-6.560281069911003e-08;1.0447156990189816;10.000561069003185;0.8334740860636122;0.015562632271771213;0.015563261583339238;0.7977075224656701;0.014893452837861348;0.797995910649587
48.26898;1.044478547066575;0.8333736203986469;0.797986770822155;-9.198252243214048e-08;-6.521117132893365e-08;1.0447170818304554;10.000548177563347;0.833473635727682;0.015562620419739324;0.015563283332000733;0.797706708578411;0.014893455516396257;0.797996717374738
48.27898;1.044480626867324;0.8333731879963883;0.7979864231090005;-9.236690844374625e-08;-6.482839832739847e-08;1.0447184925851185;10.000534919625778;0.8334732594256671;0.015562608508572542;0.01556330497026408;0.7977059244470698;0.014893458547560828;0.7979974352341432
48.28898;1.0444826726332699;0.8333727802855064;0.7979860762435489;-9.276755662202752e-08;-6.445620857038233e-08;1.0447199348623681;10.00052134793242;0.8334729608367537;0.015562596619937936;0.015563326354331448;0.7977051763346076;0.014893461833634315;0.7979980699314281
48.29898;1.0444846865136261;0.8333723945150521;0.7979857287866076;-9.31850891247841e-08;-6.409588060023839e-08;1.0447214101515583;10.000507513783791;0.8334727431278489;0.015562584805141274;0.015563347340390088;0.797704470457736;0.014893465287688623;0.7979986269572481
48.30898;1.0444866704585796;0.8333720272597892;0.7979853794851652;-9.361960312954351e-08;-6.374815893198928e-08;1.0447229184432856;10.000493456777647;0.8334726089991467;0.015562573095587739;0.015563367777883225;0.7977038134648166;0.014893468842266265;0.7979991113739402
48.31898;1.0444886249724377;0.833371674618953;0.7979850268642152;-9.40704974746541e-08;-6.341333038766422e-08;1.0447244598116319;10.000479199326511;0.8334725605491708;0.015562561510481049;0.015563387508237957;0.797703213010597;0.014893472439117813;0.7979995279593299
48.32898;1.0444905488184655;0.8333713329372272;0.7979846691800355;-9.453657683100062e-08;-6.309149425287767e-08;1.044726035198783;10.000464754202119;0.8334725993889454;0.015562550064070459;0.015563406374827105;0.7977026771969344;0.014893476015471504;0.7979998815734016
48.33898;1.0444924396892723;0.8333709996975653;0.797984304589944;-9.501621896935025e-08;-6.278273720410013e-08;1.0447276466707431;10.000450138992031;0.8334727264384464;0.015562538772947759;0.015563424243091758;0.7977022133406529;0.014893479497916268;0.798000177671823
48.34898;1.044494295030736;0.8333706734570944;0.797983931011118;-9.550771416350465e-08;-6.248729133859634e-08;1.0447292973570281;10.000435386000227;0.8334729416141973;0.015562527654561538;0.01556344101967375;0.7977018273190857;0.014893482809113515;0.798000422444711
48.35898;1.0444961126028316;0.8333703529902127;0.797983545726337;-9.600968842890755e-08;-6.220560773144328e-08;1.0447309909631235;10.000420541874124;0.8334732443539725;0.015562516720687572;0.015563456654340023;0.7977015231516859;0.014893485888082088;0.7980006219684854
48.36898;1.0444978911779264;0.8333700369621102;0.797983145471331;-9.652108388452262e-08;-6.193814581304348e-08;1.0447327311578454;10.000405653363368;0.833473634282054;0.015562505979295642;0.015563471131251708;0.797701302588188;0.014893488699911342;0.7980007810324923
48.37898;1.0444996311788088;0.8333697240999116;0.7979827273158124;-9.704062425464001e-08;-6.168519086924333e-08;1.0447345209046068;10.00039075244106;0.8334741112570583;0.015562495444852846;0.015563484465242352;0.7977011649921197;0.014893491224432119;0.798000902703684
48.38898;1.0445013346643024;0.833369412836497;0.7979822892033134;-9.756640222628164e-08;-6.144697304194747e-08;1.044736362380549;10.000375860031692;0.8334746753525559;0.015562485142981499;0.015563496697114775;0.7977011076880702;0.014893493449295409;0.7980009886343836
48.39898;1.0445030049928885;0.8333691009155795;0.7979818295999778;-9.809585211454948e-08;-6.122372576916272e-08;1.0447382577942934;10.000360998901073;0.8334753267667362;0.015562475104316867;0.015563507888268976;0.7977011270370783;0.014893495372036287;0.7980010395365369
48.40898;1.0445046464618999;0.8333687860283138;0.7979813471348465;-9.862587119585736e-08;-6.101545499263096e-08;1.0447402097151577;10.000346201066145;0.8334760652229569;0.015562465356073857;0.015563518119419176;0.7977012192461999;0.014893496995897842;0.7980010555779697
48.41898;1.0445062636285052;0.8333684667205385;0.7979808405178659;-9.915299550561163e-08;-6.082181113335588e-08;1.0447422202794165;10.000331510478937;0.8334768890470878;0.015562455917245359;0.015563527482026027;0.7977013802698049;0.014893498329350883;0.7980010366274984
48.42898;1.0445078610227054;0.8333681425917053;0.797980308393109;-9.967362793199788e-08;-6.064237607700029e-08;1.044744290317752;10.000316979523703;0.8334777945686213;0.015562446796468966;0.015563536065250303;0.7977016058101004;0.01489349939278926;0.7980009820918418
48.43898;1.0445094435408702;0.833367814128498;0.797979749247389;-1.0018442949114945e-07;-6.047697458256221e-08;1.0447464191614981;10.000302660932809;0.8334787763415843;0.01556243799447872;0.015563543949862643;0.7977018914444267;0.01489350021622422;0.7980008904678996
48.44898;1.0445110160951294;0.8333674823635441;0.7979791614878973;-1.0068278220244398e-07;-6.032548637884452e-08;1.044748605310032;10.00028860187291;0.8334798278303017;0.015562429512750971;0.015563551204099342;0.7977022323509693;0.014893500831657233;0.7980007595950382
48.45898;1.0445125825702946;0.8333671484138143;0.7979785435413574;-1.0116677711043373e-07;-6.018752940866874e-08;1.0447508473993694;10.000274840739168;0.8334809422578495;0.015562421360970902;0.015563557877940611;0.7977026230308903;0.014893501273401177;0.7980005879735731
48.46898;1.0445141455393354;0.8333668132743351;0.7979778941096543;-1.0163459546343372e-07;-6.006258700890204e-08;1.0447531440214395;10.000261406678694;0.8334821138385039;0.015562413558695023;0.015563564001656026;0.7977030572646013;0.01489350158582733;0.7980003757658829
48.47898;1.0445157066970243;0.8333664775721837;0.7979772126552002;-1.020839413103027e-07;-5.99501552679759e-08;1.0447554924996652;10.000248321741992;0.8334833388741175;0.015562406137012052;0.015563569593384828;0.797703528382395;0.014893501826771302;0.7980001242405924
48.48898;1.044517267356185;0.8333661408075115;0.7979764999257569;-1.0251213395541335e-07;-5.984950228994949e-08;1.044757888243717;10.000235601132234;0.83348461561637;0.015562399145206799;0.015563574671720998;0.7977040300325584;0.01489350205862301;0.7979998342269333
48.49898;1.0445188288210567;0.8333658006419868;0.7979757581919403;-1.0291659169068278e-07;-5.975952880305781e-08;1.0447603249051436;10.00022325069374;0.8334859428046748;0.015562392657590239;0.01556357926151383;0.7977045569574219;0.014893502338662386;0.7979995050792242
48.50898;1.0445203924016195;0.8333654531493342;0.7979749905768079;-1.0329503757477509e-07;-5.967894140330702e-08;1.0447627949713123;10.000211264921566;0.833487318383427;0.01556238677044365;0.015563583392549782;0.7977051051104365;0.014893502722032648;0.7979991349862241
48.51898;1.0445219589546386;0.8333650939474048;0.7979741998626612;-1.0364545423279293e-07;-5.960638503877368e-08;1.0447652908431297;10.000199631978218;0.833488739318601;0.015562381583553053;0.015563587099655858;0.7977056713838521;0.01489350327378479;0.7979987221040455
48.52898;1.0445235285307473;0.8333647191957239;0.7979733881831372;-1.0396618149136602e-07;-5.954043516315362e-08;1.0447678056962524;10.000188347677174;0.8334902014282535;0.015562377175988606;0.015563590425632325;0.797706253394635;0.01489350407502686;0.7979982653330941
48.53898;1.044525100609257;0.8333643254851839;0.7979725576918039;-1.0425602598960755e-07;-5.947952639583691e-08;1.0447703335503855;10.000177422505141;0.8334916991507045;0.015562373593694952;0.015563593421632002;0.7977068492122666;0.014893505212593009;0.7979977642638142
48.54898;1.0445266745674064;0.8333639089529892;0.7979717110904814;-1.045140929930195e-07;-5.942197820041537e-08;1.0447728688821885;10.000166871857807;0.8334932264502649;0.015562370847618566;0.015563596135895284;0.7977074572098268;0.014893506761395179;0.7979972188304428
48.55898;1.0445282506276434;0.8333634652916178;0.7979708515616327;-1.0473951250238391e-07;-5.9366273596600465e-08;1.044775406466166;10.000156705895918;0.8334947779254591;0.015562368914500297;0.015563598597188014;0.7977080761218803;0.014893508768707393;0.7979966288700462
48.56898;1.0445298309466153;0.8333629909269815;0.7979699824796098;-1.04931335051825e-07;-5.931126173553578e-08;1.0447779415016911;10.000146932000664;0.8334963486339022;0.015562367744025779;0.015563600812512911;0.7977087050242412;0.014893511240687907;0.7979959934488456
48.57898;1.044531419246648;0.8333624837394866;0.7979691069776456;-1.0508859056933548e-07;-5.9255995677362434e-08;1.0447804693329108;10.00013755826322;0.8334979332479262;0.015562367266006827;0.015563602777876438;0.7977093436174414;0.014893514145738628;0.7979953106854335
48.58898;1.0445330196627138;0.8333619426973362;0.7979682272406625;-1.0521045609292751e-07;-5.919961580140151e-08;1.0447829850349852;10.000128593721902;0.8334995256026364;0.015562367391323587;0.015563604489275028;0.7977099927777995;0.014893517439275155;0.7979945785305331
48.59898;1.044534636422919;0.833361367052576;0.7979673441790764;-1.0529656654041264e-07;-5.914146029714219e-08;1.0447854837137316;10.000120058597824;0.8335011188347309;0.015562368020807458;0.015563605949660005;0.7977106543833631;0.014893521084137142;0.7979937957014213
48.60898;1.0445362738956068;0.8333607558181809;0.7979664577746508;-1.0534735413115637e-07;-5.908100432760082e-08;1.0447879609888453;10.000111994903358;0.8335027058568921;0.01556236906646313;0.015563607170811502;0.7977113304867903;0.014893525049869093;0.7979929618851124
48.61898;1.0445379362209786;0.8333601080554429;0.7979655672109432;-1.0536411733426403e-07;-5.9017700596226706e-08;1.0447904125034948;10.000104455796269;0.8335042798178264;0.015562370463712172;0.015563608175842866;0.7977120229844681;0.014893529304096471;0.7979920770694526
48.62898;1.044539626599265;0.8333594238352915;0.7979646705543615;-1.0534873475255186e-07;-5.895099641804698e-08;1.04479283260809;10.000097481866728;0.833505834516037;0.015562372162141333;0.015563609004280287;0.7977127340665405;0.014893533810620183;0.7979911406275348
