time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.63898;1.0445413467461568;0.833358705128817;0.7979637649400003;-1.0530335325687182e-07;-5.888028643122369e-08;1.0447952135245209;10.000091088804686;0.8335073648680407;0.015562374110478916;0.015563609712647026;0.7977134665341951;0.014893538531339916;0.79799015134645
48.64898;1.0445430971595573;0.8333579557561315;0.7979628477415263;-1.052303534707867e-07;-5.880476787633758e-08;1.04479754580155;10.000085273197191;0.8335088670225744;0.015562376254015681;0.015563610366263596;0.7977142233417832;0.014893543430866733;0.7979891085018971
48.65898;1.0445448782377689;0.8333571803660906;0.7979619180540002;-1.05132369937312e-07;-5.872350880931552e-08;1.0447998198150719;10.00008002390127;0.8335103379365284;0.01556237854301447;0.015563611019194026;0.7977150069843801;0.01489354847988288;0.7979880122945571
48.66898;1.0445466910266654;0.8333563835955763;0.7979609774995522;-1.0501206587836865e-07;-5.863561950711106e-08;1.0448020271934189;10.000075329243172;0.8335117750510453;0.01556238093909023;0.0155636116983145;0.7977158193059019;0.014893553651595018;0.7979868631630147
48.67898;1.0445485365590015;0.8333555701104071;0.7979600298410421;-1.0487191093986093e-07;-5.854035852283995e-08;1.0448041609176029;10.00007117865238;0.8335131764205918;0.015562383410378078;0.01556361242087955;0.7977166615332746;0.014893558926949126;0.7979856612947878
48.68898;1.0445504146142597;0.8333547450557884;0.797959079732985;-1.0471418317448207e-07;-5.843735236542538e-08;1.044806214497995;10.000067559233797;0.8335145409659077;0.015562385919700208;0.015563613229946285;0.7977175346084008;0.01489356430685271;0.7979844067285333
48.69898;1.0445523230016427;0.8333539142848738;0.797958131505109;-1.0454098408080298e-07;-5.832687065013751e-08;1.0448081816709613;10.00006445468849;0.8335158684179683;0.015562388417751252;0.01556361419949392;0.7977184396019921;0.014893569804801837;0.7979830994875583
48.70898;1.0445542576292166;0.8333530842356334;0.7979571886958453;-1.0435421973218019e-07;-5.820983434691158e-08;1.0448100566532326;10.000061850609397;0.8335171586853483;0.01556239084711992;0.015563615408926975;0.7977193776030246;0.014893575427981172;0.7979817393896097
48.71898;1.0445562133927235;0.8333522615152333;0.7979562543000482;-1.0415560357399483e-07;-5.8087481373892546e-08;1.044811834113417;10.000059736602928;0.8335184109866911;0.015562393157816193;0.015563616926487266;0.7977203492867406;0.01489358117729348;0.7979803258427939
48.72898;1.044558185279791;0.8333514524302725;0.7979553311119408;-1.0394657419392605e-07;-5.7960963346708926e-08;1.0448135092577227;10.000058105175592;0.8335196236554585;0.01556239532199799;0.015563618809268846;0.7977213547973017;0.01489358706437129;0.7979788581602832
48.73898;1.0445601685594723;0.8333506629144146;0.797954421961654;-1.0372826841792596e-07;-5.783117197869722e-08;1.0448150789715576;10.000056956722016;0.8335207947560234;0.015562397330463407;0.015563621096753988;0.7977223938758811;0.014893593114444539;0.79797733581963
48.74898;1.0445621580035707;0.8333498987031853;0.7979535299310636;-1.0350175567612706e-07;-5.7698772688733394e-08;1.0448165431830025;10.000056305552175;0.8335219223939299;0.015562399183756188;0.015563623797681569;0.797723465517469;0.014893599342277563;0.797975758075939
48.75898;1.0445641475698633;0.8333491652744032;0.7979526582594437;-1.0326830893983091e-07;-5.756429584150374e-08;1.0448179045322445;10.000056178231233;0.8335230042612842;0.015562400894731602;0.015563626891982863;0.7977245675934136;0.014893605730656597;0.7979741237351271
48.76898;1.0445661311942502;0.8333484675302621;0.7979518098213473;-1.0302947547893137e-07;-5.742811057341355e-08;1.0448191663437907;10.00005660684416;0.8335240375135828;0.015562402492408164;0.015563630346746791;0.7977256975823785;0.01489361223408121;0.7979724317478849
48.77898;1.0445681033897134;0.8333478094917686;0.7979509865961134;-1.0278708447715558e-07;-5.72901836309215e-08;1.044820330938899;10.000057621400714;0.8335250195977676;0.015562404021982895;0.015563634129508567;0.7977268535214174;0.01489361879223961;0.7979706819177385
48.78898;1.0445700584224429;0.8333471942616008;0.7979501896532643;-1.0254315491039736e-07;-5.715003532647039e-08;1.0448213992934792;10.00005924231855;0.8335259493031821;0.015562405544480988;0.015563638212473007;0.7977280337235554;0.014893625347308554;0.7979688751165808
48.79898;1.0445719888441352;0.8333466242257601;0.7979494196578585;-1.0229955822626288e-07;-5.700703775691528e-08;1.044822371209832;10.00006147820343;0.8335268271299131;0.015562407130738736;0.015563642570439136;0.797729235895884;0.01489363186398725;0.7979670133556838
48.80898;1.044573885444927;0.8333461012392602;0.7979486774340743;-1.0205767134774583e-07;-5.686055441446998e-08;1.0448232457298114;10.000064332936056;0.8335276546095387;0.015562408850125577;0.015563647182832646;0.7977304570647163;0.01489363833047983;0.797965099720946
48.81898;1.0445757389678099;0.8333456265037112;0.7979479641199427;-1.0181815270631919e-07;-5.6709961024524476e-08;1.0448240219495306;10.000067812065438;0.8335284333059824;0.015562410767337904;0.01556365203767824;0.7977316946012957;0.01489364474373283;0.7979631381301782
48.82898;1.0445775414766423;0.833345200028253;0.7979472807209508;-1.0158081631794065e-07;-5.655486617874798e-08;1.0448246995478268;10.000071916589931;0.8335291643633869;0.015562412951360783;0.015563657125374103;0.7977329472678389;0.014893651105154452;0.7979611334146441
48.83898;1.044579286349504;0.8333448201194499;0.7979466276130602;-1.0134478326317546e-07;-5.639535573499395e-08;1.04482527868979;10.000076634556692;0.8335298483536399;0.015562415480073281;0.015563662427422303;0.7977342149332114;0.014893657430811278;0.7979590917357856
48.84898;1.0445809681332061;0.8333444835018855;0.7979460047701745;-1.0110891771233524e-07;-5.623206066834199e-08;1.0448257595404713;10.000081947582608;0.8335304853197852;0.015562418431204475;0.015563667915006808;0.7977354971736003;0.014893663759939503;0.7979570207535894
48.85898;1.044582582779565;0.8333441860878446;0.7979454125604144;-1.0087226800922851e-07;-5.6066063218050134e-08;1.044826141722647;10.000087842856288;0.8335310751552931;0.015562421872582704;0.015563673564613117;0.7977367924341017;0.014893670147310658;0.7979549289054515
48.86898;1.0445841272164385;0.833343923793604;0.7979448520189677;-1.00634249545062e-07;-5.589878073170376e-08;1.0448264240841234;10.000094315031761;0.8335316180152452;0.015562425858354996;0.015563679373162977;0.7977380984583526;0.014893676644868178;0.7979528241034016
48.87898;1.0445855981303176;0.8333436926610779;0.7979443239441667;-1.0039449592245248e-07;-5.573189926609212e-08;1.0448266047713004;10.000101362757917;0.8335321145318647;0.015562430424133642;0.015563685354589199;0.7977394130374825;0.014893683291488123;0.7979507131670982
48.88898;1.044586991732035;0.8333434884630325;0.7979438277744509;-1.0015261354647245e-07;-5.556722280302257e-08;1.0448266813435143;10.000108985124603;0.8335325654892481;0.015562435586932705;0.015563691535501106;0.7977407342667395;0.014893690118763608;0.7979486023201414
48.89898;1.0445883050631732;0.8333433067945635;0.7979433612462897;-9.990812337706314e-08;-5.5406434626654005e-08;1.0448266506116202;10.000117173886354;0.8335329712546318;0.015562441358693592;0.015563697957932075;0.7977420605869902;0.014893697162910271;0.7979464976848628
48.90898;1.044589536625532;0.8333431435728281;0.79794292054238;-9.96605356912897e-08;-5.525097321502293e-08;1.0448265085598831;10.000125903455938;0.833533331858184;0.01556244775934056;0.015563704673786368;0.7977433911947759;0.014893704465397072;0.797944404819609
48.91898;1.044590685292267;0.8333429952719165;0.797942500779429;-9.940939502995965e-08;-5.510200656885644e-08;1.044826251122773;10.000135129060453;0.8335336474175719;0.015562454814595393;0.015563711738794688;0.7977447262547168;0.014893712055046235;0.7979423276044785
48.92898;1.0445917495449715;0.8333428592667043;0.7979420968725309;-9.915434338604104e-08;-5.496044840022154e-08;1.0448258753224493;10.00014479478083;0.8335339182374867;0.015562462547698865;0.01556371921622738;0.7977460660288522;0.014893719926764769;0.7979402677541697
48.93898;1.0445927284941756;0.8333427342214722;0.797941704168637;-9.889517812034459e-08;-5.482714119333888e-08;1.0448253795362423;10.000154842022305;0.8335341445833266;0.015562470973918972;0.015563727177144432;0.7977474099574257;0.014893728040756374;0.7979382253146361
48.94898;1.0445936234129216;0.8333426197312064;0.7979413185949806;-9.86317771449231e-08;-5.4703057547746235e-08;1.0448247628118668;10.000165213732227;0.8335343262275672;0.015562480091307278;0.015563735686785214;0.7977487570347915;0.014893736344281112;0.797936199328741
48.95898;1.0445944382556616;0.8333425154271745;0.7979409368486272;-9.836407697280719e-08;-5.4589282024959464e-08;1.0448240240164646;10.000175854956494;0.8335344620932505;0.015562489873383266;0.015563744787555114;0.7977501068342217;0.014893744791104278;0.7979341883640029
48.96898;1.044595179330529;0.8333424202174727;0.7979405568539326;-9.809228548236813e-08;-5.448685739851569e-08;1.0448231614866874;10.000186710998772;0.8335345502903307;0.01556250027709287;0.015563754499287987;0.7977514599714671;0.014893753339701835;0.797932190894711
48.97898;1.0445958546831617;0.833342332192785;0.797940178016057;-9.781696211353691e-08;-5.439669599248501e-08;1.0448221734913237;10.00019772783727;0.8335345883437955;0.015562511261560759;0.01556376483220677;0.7977528175196061;0.014893761942974584;0.7979302049900557
48.98898;1.0445964733466968;0.8333422493995698;0.7979398009369479;-9.75386731903177e-08;-5.43195841166853e-08;1.0448210587035562;10.000208860655446;0.8335345734307683;0.015562522804409833;0.015563775787432317;0.7977541799435355;0.014893770549520778;0.797928227371057
48.99898;1.0445970446395778;0.8333421703921771;0.7979394266662636;-9.725765657636416e-08;-5.425611443951252e-08;1.0448198159768771;10.0002200853533;0.8335345025375973;0.015562534903528621;0.015563787347160248;0.7977555468410806;0.01489377911038983;0.7979262531307532
49.00898;1.0445975774630376;0.8333420935380066;0.7979390558638663;-9.697384725307094e-08;-5.420651194684942e-08;1.0448184444725086;10.000231396193907;0.8335343724838175;0.015562547565172537;0.01556379947280538;0.7977569174528004;0.01489378757752313;0.797924276631395
49.01898;1.0445980796602699;0.8333420165111889;0.7979386887189205;-9.668696135407645e-08;-5.4170623922747295e-08;1.0448169446207474;10.00024279068743;0.833534180275598;0.015562560795370281;0.015563812106671978;0.797758290922039;0.014893795900106428;0.7979222922724928
49.02898;1.0445985578657442;0.833341937423636;0.7979383257978879;-9.639655071143825e-08;-5.414822584063124e-08;1.0448153189678704;10.000254259995279;0.8335339236213908;0.015562574598555987;0.015563825169734487;0.7977596663272215;0.014893804030625206;0.7979202946072023
49.03898;1.0445990179025746;0.833341855819253;0.7979379685054696;-9.610232432356332e-08;-5.413928214928926e-08;1.0448135721843308;10.000265788142736;0.8335336008559384;0.015562588968953107;0.015563838568253847;0.7977610429246539;0.014893811933919365;0.7979182789161566
49.04898;1.0445994652931483;0.8333417720568226;0.7979376184313498;-9.580456024763713e-08;-5.4143925401214894e-08;1.0448117097238245;10.000277355499966;0.833533210720592;0.015562603877594311;0.015563852211391024;0.7977624205340906;0.014893819585671443;0.7979162421599892
49.05898;1.0445999055142865;0.8333416866388146;0.7979372767312226;-9.550411635287054e-08;-5.416245392892144e-08;1.0448097362704165;10.00028894568528;0.8335327522743906;0.015562619279763245;0.015563866023322897;0.7977637998138676;0.014893826966389826;0.7979141830382912
49.06898;1.0446003441777982;0.8333416006602581;0.7979369439718902;-9.520205082044787e-08;-5.419544959972957e-08;1.0448076562417083;10.000300550057565;0.8335322245329694;0.01556263513767532;0.015563879943940127;0.7977651820440377;0.014893834058011871;0.7979121009598037
49.07898;1.0446007872017098;0.8333415165591347;0.7979366197171249;-9.489929996461305e-08;-5.4243740792889254e-08;1.0448054755851952;10.000312165706994;0.8335316262649147;0.01556265142594548;0.015563893922388019;0.7977665683009966;0.014893840833331444;0.797909994942654
49.08898;1.0446012401486007;0.833341438495392;0.7979363021903062;-9.459653932451201e-08;-5.430821371539207e-08;1.044803202330809;10.000323791584666;0.8335309564126911;0.015562668121092004;0.01556390791044197;0.7977679586427092;0.014893847242721879;0.7979078636162797
49.09898;1.0446017070820173;0.8333413722890805;0.7979359881345376;-9.429401635622889e-08;-5.4389788019738116e-08;1.0448008453312176;10.000335429713102;0.8335302149383879;0.015562685194035225;0.015563921861169575;0.7977693519742144;0.014893853217444152;0.7979057062349298
49.10898;1.0446021908373102;0.8333413245980995;0.7979356727236261;-9.39913922201385e-08;-5.4489509978559905e-08;1.0447984125400251;10.000347090140405;0.8335294032141587;0.015562702607441723;0.015563935722485624;0.7977707464128397;0.014893858687628;0.7979035234770675
49.11898;1.0446026943979945;0.8333413017368209;0.7979353503686093;-9.368782430300774e-08;-5.460848510362292e-08;1.044795910528839;10.000358792497403;0.8335285233842302;0.015562720315152505;0.015563949418631807;0.7977721396771571;0.014893863598908662;0.7979013173209373
49.12898;1.04460322108565;0.8333413092406583;0.7979350159106787;-9.338224753320898e-08;-5.474781083310817e-08;1.044793345123228;10.000370565184404;0.8335275776642833;0.015562738259533542;0.015563962842355976;0.7977735297510964;0.014893867920220091;0.7978990902630249
49.13898;1.0446037732156024;0.8333413522416461;0.7979346649198408;-9.307351527980393e-08;-5.49086723107211e-08;1.0447907216415275;10.00038244199949;0.8335265682536542;0.015562756368441528;0.015563975874583975;0.7977749161583272;0.014893871641538815;0.7978968446499707
49.14898;1.0446043512348953;0.8333414359980968;0.7979342935253929;-9.27604461947949e-08;-5.5092293948400946e-08;1.0447880443248023;10.000394453561373;0.8335254976782633;0.015562774558635589;0.015563988405897544;0.7977763009766816;0.014893874766701036;0.7978945824053607
49.15898;1.0446049543290432;0.8333415661989855;0.7979338982745725;-9.244209213417655e-08;-5.529962674399624e-08;1.0447853157671334;10.000406620974362;0.8335243695210784;0.015562792746805252;0.015564000334087799;0.7977776883862396;0.014893877309255316;0.7978923048821648
49.16898;1.044605581100582;0.8333417488885572;0.7979334760480126;-9.21179275182943e-08;-5.553114375424733e-08;1.0447825374094706;10.000418954034568;0.833523188584113;0.01556281086425356;0.015564011553534594;0.7977790834387399;0.01489387929562977;0.7978900129636074
49.17898;1.0446062297527574;0.8333419903348706;0.7979330245243447;-9.178772617251345e-08;-5.5786880482391275e-08;1.0447797107777246;10.00043144998985;0.8335219599357162;0.015562828864077649;0.015564021957994006;0.7977804915578923;0.014893880770738756;0.7978877076555552
49.18898;1.0446068983873271;0.8333422970305118;0.7979325430303504;-9.145152046523688e-08;-5.606645867272823e-08;1.044776837948535;10.0004440939588;0.8335206882074676;0.015562846716475912;0.015564031449452198;0.7977819185955285;0.014893881794655676;0.7978853908762638
49.19898;1.0446075850025576;0.8333426752024341;0.7979320329005786;-9.110974567037556e-08;-5.636913311155428e-08;1.0447739212946057;10.000456859536394;0.8335193775401516;0.015562864400804824;0.01556403994254446;0.7977833706356002;0.014893882435683008;0.7978830658526525
49.20898;1.0446082869933713;0.833343129712994;0.7979314969520509;-9.076331767630079e-08;-5.669403422798921e-08;1.044770963345262;10.000469708962415;0.833518031199557;0.015562881899401153;0.01556404737421284;0.7977848534821168;0.014893882772429907;0.7978807368504413
49.21898;1.0446090008955855;0.8333436632794401;0.7979309386109668;-9.041348911397256e-08;-5.704040175206659e-08;1.0447679664608136;10.000482597425156;0.8335166513914491;0.015562899193438657;0.015564053718639309;0.7977863721766466;0.014893882898599664;0.7978784086133277
49.22898;1.04460972280417;0.8333442769065269;0.7979303612893466;-9.006149751016723e-08;-5.740758013825897e-08;1.044764932474917;10.00049547837764;0.8335152401199601;0.015562916262318713;0.015564058988174407;0.797787930884617;0.014893882917581877;0.797876086093086
49.23898;1.0446104490642802;0.8333449713204518;0.797929767670283;-8.970828387178418e-08;-5.77948363848631e-08;1.044761863282185;10.00050830265479;0.8335137997119322;0.015562933087836248;0.015564063219727286;0.7977895329337701;0.01489388292432104;0.7978737741871705
49.24898;1.044611176624085;0.8333457477621882;0.797929159139307;-8.935452342313205e-08;-5.820121494199739e-08;1.044758761862498;10.000521017810238;0.833512331839774;0.015562949660296426;0.015564066459143487;0.7977911808704123;0.014893882990422642;0.797871476962973
49.25898;1.044611903008378;0.8333466072597029;0.7979285362750125;-8.900090309059208e-08;-5.862551598992082e-08;1.0447556324811396;10.000533577538693;0.8335108363095275;0.015562965984193483;0.015564068748834332;0.7977928769146609;0.01489388316969296;0.7978691970395754
49.26898;1.044612625970431;0.833347549764699;0.7979278998998894;-8.864836592776742e-08;-5.9066288088789785e-08;1.0447524803374;10.000545956111727;0.8335093108650413;0.015562982082639572;0.01556407012628174;0.7977946234642771;0.014893883513042635;0.797866935699923
49.27898;1.0446133428761952;0.8333485744004829;0.7979272517017445;-8.829818074945043e-08;-5.952180759080981e-08;1.0447493111965023;10.000558155752303;0.8335077519627552;0.01556299799175763;0.015564070631774875;0.7977964231372627;0.014893884074959094;0.7978646932584678
49.28898;1.0446140505680042;0.8333496801626094;0.7979265941335617;-8.795192266265588e-08;-5.999023643844543e-08;1.0447461307912338;10.00057020058966;0.8335061559917984;0.01556301374661621;0.015564070310533057;0.797798278467137;0.014893884908741366;0.797862469373185
49.29898;1.0446147459840645;0.8333508659286399;0.7979259297024232;-8.761130281549201e-08;-6.046995929797564e-08;1.0447429442858758;10.000582120857654;0.833504520057707;0.015563029375053621;0.015564069206678074;0.7978001912680304;0.014893886054718608;0.797860263207077
49.30898;1.0446154263374827;0.833352129988114;0.7979252603282185;-8.727798424828523e-08;-6.095966079023164e-08;1.0447397562311174;10.000593939298044;0.8335028421061473;0.015563044896605767;0.01556406736409681;0.7978021622098271;0.014893887535471904;0.7978580734830646
49.31898;1.0446160885022628;0.8333534699834826;0.7979245873620688;-8.695378189264498e-08;-6.145803703628825e-08;1.044736570741727;10.000605669199222;0.8335011209984066;0.015563060312886836;0.015564064838705706;0.7978041910193272;0.01489388936466806;0.7978558989291209
49.32898;1.044616728842211;0.833354883033293;0.7979239119893636;-8.664090908473464e-08;-6.196357576800977e-08;1.044733391616175;10.000617320226887;0.8334993566988259;0.0155630755953605;0.01556406170729899;0.7978062767785926;0.014893891554970902;0.7978537390056583
49.33898;1.0446173436696198;0.8333563655470493;0.7979232351682328;-8.634159690591567e-08;-6.247447691411945e-08;1.0447302224303117;10.000628899981512;0.8334975504570579;0.015563090685971063;0.015564058066310917;0.7978084183234682;0.014893894119976225;0.7978515940583972
49.34898;1.044617929740759;0.8333579132556636;0.7979225567600723;-8.605748190901919e-08;-6.29885355865187e-08;1.0447270666480004;10.000640408906898;0.8334957048965514;0.015563105512994104;0.01556405401983906;0.7978106148859085;0.01489389707688444;0.7978494647302949
49.35898;1.0446184845822566;0.8333595217045917;0.7979218749906857;-8.578951448806474e-08;-6.350317388021499e-08;1.0447239275323656;10.000651836755333;0.8334938239394121;0.01556312000839259;0.015564049657365577;0.7978128662215854;0.014893900443484306;0.7978473515114105
49.36898;1.0446190061033453;0.8333611866506437;0.7979211873371168;-8.553815953894875e-08;-6.401577482094343e-08;1.0447208079857784;10.0006631662874;0.8334919127751493;0.015563134113638568;0.015564045045113106;0.7978151719041439;0.014893904227579073;0.797845255007191
49.37898;1.0446194920053382;0.8333629042696293;0.7979204918473306;-8.530349753352371e-08;-6.45241773100911e-08;1.0447177107930512;10.000674381944881;0.8334899776589654;0.015563147777078618;0.015564040242080673;0.7978175307142016;0.01489390842130037;0.7978431762883866
49.38898;1.044619940056425;0.8333646710884139;0.7979197872614199;-8.508534778171081e-08;-6.502702156767007e-08;1.0447146387716364;10.000685474236647;0.8334880250944197;0.015563160951581093;0.015564035313650434;0.7978199407256368;0.014893913005050401;0.7978411165863889
49.39898;1.0446203484188628;0.8333664833758352;0.7979190720544795;-8.488336528555166e-08;-6.552359599877636e-08;1.0447115942706715;10.000696436099204;0.8334860609046524;0.015563173593100624;0.015564030330760958;0.79782239958948;0.014893917956097374;0.7978390767133419
49.40898;1.0446207150322697;0.8333683368438435;0.7979183440104638;-8.469698828504153e-08;-6.601337156521202e-08;1.0447085786875148;10.000707258481983;0.8334840900465822;0.015563185653522882;0.015564025362654032;0.7978249045323059;0.014893923249313809;0.7978370569709965
49.41898;1.0446210367189679;0.8333702269232964;0.797917601013529;-8.452545937610351e-08;-6.649571004020496e-08;1.0447055927362978;10.00071793217331;0.8334821167931774;0.015563197066770607;0.015564020470293392;0.7978274522777627;0.014893928840613005;0.7978350574058986
49.42898;1.044621309304798;0.8333721486404426;0.7979168418827836;-8.436797897527469e-08;-6.696977040503961e-08;1.0447026372010928;10.00072845606786;0.8334801444507206;0.015563207746011509;0.015564015712368182;0.7978300390624756;0.014893934653517722;0.7978330777619006
49.43898;1.044621528462481;0.8333740962255987;0.7979160666050928;-8.4223670229333e-08;-6.743448277267295e-08;1.0446997134319782;10.000738843447987;0.833478175130659;0.015563217603666211;0.015564011152956754;0.7978326603675654;0.014893940590289994;0.7978311174291
49.44898;1.044621689744156;0.8333760630367076;0.7979152763804893;-8.409141963079885e-08;-6.788857717739939e-08;1.0446968234643017;10.00074911931498;0.8334762102447485;0.01556322657523924;0.015564006847966607;0.7978353107093827;0.014893946550217547;0.7978291760554851
49.45898;1.0446217881290958;0.833378041909479;0.7979144733374484;-8.397004523956717e-08;-6.833060521926601e-08;1.0446939699468907;10.000759311320818;0.8334742509375269;0.015563234626467524;0.015564002826844383;0.7978379842281036;0.014893952439216266;0.797827254234956
49.46898;1.0446218180886102;0.8333800256568563;0.7979136598382127;-8.385864232148889e-08;-6.875904287049597e-08;1.0446911555991298;10.000769438931046;0.8334722978593333;0.015563241747287413;0.015563999093428474;0.7978406752558445;0.014893958177600761;0.7978253534294444
49.47898;1.044621773628979;0.8333820070112735;0.7979128377310915;-8.375665029761908e-08;-6.917256892102681e-08;1.0446883825088904;10.000779509737024;0.8334703511754052;0.015563247946205753;0.015563995634145412;0.7978433779448089;0.014893963704590344;0.7978234753330138
49.48898;1.0446216483101711;0.8333839782715681;0.7979120079436478;-8.366373187435256e-08;-6.957028420391432e-08;1.0446856523246892;10.000789530442036;0.8334684112925178;0.015563253253236042;0.015563992421877986;0.7978460857726234;0.014893968976314691;0.7978216212334037
49.49898;1.0446214360207013;0.8333859312032177;0.7979111707212437;-8.357974112574792e-08;-6.995168864516171e-08;1.0446829672467317;10.000799520854569;0.8334664794967572;0.0155632577261158;0.015563989423301993;0.7978487916337048;0.014893973961530868;0.7978197919340174
49.50898;1.0446211319836272;0.8333878569039622;0.797910326250669;-8.350481022166806e-08;-7.031649589912251e-08;1.0446803304863055;10.000809514652012;0.8334645579984831;0.01556326144713395;0.015563986608866055;0.7978514880729124;0.014893978634923515;0.7978179882690332
49.51898;1.0446207330182296;0.8333897454736454;0.7979094753091733;-8.343930228495712e-08;-7.066444505005723e-08;1.0446777459759735;10.000819550909677;0.8334626496637643;0.015563264509517827;0.015563983955081871;0.797854167399766;0.014893982966780244;0.7978162112141516
49.52898;1.0446202372105706;0.8333915858208607;0.7979086196844727;-8.338340015427016e-08;-7.099530114021926e-08;1.0446752181804813;10.000829664846423;0.8334607577597994;0.015563267001240142;0.015563981443066456;0.7978568219775255;0.014893986913539213;0.7978144615996209
49.53898;1.0446196435464892;0.8333933662519983;0.7979077620780649;-8.333668981150988e-08;-7.130901636149881e-08;1.0446727515315193;10.000839878963026;0.8334588858080929;0.01556326899131902;0.015563979062367509;0.7978594447337363;0.014893990420543098;0.7978127404757692
49.54898;1.0446189516943216;0.8333950756410327;0.7979069057277349;-8.329828636099156e-08;-7.160577452026566e-08;1.0446703492332696;10.000850202776276;0.8334570377751152;0.015563270523667249;0.01556397681319873;0.7978620294623375;0.01489399344092976;0.7978110496667838
49.55898;1.0446181620946355;0.8333967036745221;0.7979060541784194;-8.326731832408278e-08;-7.188579215914824e-08;1.0446680129932124;10.00086063984846;0.8334552187278919;0.015563271622249023;0.015563974701797843;0.7978645708427614;0.014893995950440764;0.79780939174737
49.56898;1.0446172761284287;0.8333982398513565;0.7979052111882231;-8.324318549798487e-08;-7.214903751902117e-08;1.0446657441619278;10.000871187459937;0.8334534353224439;0.015563272299139555;0.01556397273478498;0.7978670643779324;0.014893997941009204;0.7978077697875225
49.57898;1.04461629566569;0.8333996730829024;0.7979043806022513;-8.322558871363801e-08;-7.23951018272212e-08;1.0446635443789254;10.000881834183112;0.8334516955834601;0.01556327255323734;0.01556397091300547;0.7978695059740274;0.014893999407921804;0.7978061869471076
49.58898;1.044615222618297;0.8334009927751846;0.7979035662647139;-8.321458842263878e-08;-7.262328783430106e-08;1.0446614145633581;10.000892565079441;0.8334500081176146;0.015563272363820609;0.015563969226207024;0.7978718912404918;0.014894000349597149;0.7978046459868515
49.59898;1.044614059719069;0.8334021900920376;0.7979027722103427;-8.321059751108112e-08;-7.283283690392948e-08;1.0446593542060778;10.00090336175995;0.8334483809245786;0.015563271690273023;0.015563967657409711;0.7978742152216401;0.014894000776704469;0.797803149142858
49.60898;1.0446128117117;0.8334032583971879;0.7979020027141162;-8.321431247035945e-08;-7.302325347545167e-08;1.0446573620462536;10.00091419378733;0.8334468204710694;0.015563270478412638;0.015563966198374914;0.797876472673556;0.014894000718583607;0.7978016983517346
49.61898;1.0446114855551318;0.8334041930384544;0.7979012614653218;-8.322667947136933e-08;-7.319458375426402e-08;1.0446554363993084;10.000925018935673;0.8334453317780135;0.015563268668954753;0.015563964861488968;0.7978786584124048;0.014894000223625518;0.7978002955209277
49.62898;1.0446100895436548;0.8334049911264446;0.7979005508013148;-8.324867671261178e-08;-7.334747047089101e-08;1.0446535751472708;10.000935794936382;0.833443918880059;0.015563266204657318;0.015563963676489198;0.7978807676390551;0.014893999355118847;0.7977989425543395
49.63898;1.044608631847107;0.8334056514107754;0.7978998723563446;-8.32810144470088e-08;-7.348308022353689e-08;1.0446517766528856;10.000946488419862;0.8334425848651008;0.015563263035710572;0.01556396268239146;0.7978827962689236;0.014893998177480439;0.7977976407968458
49.64898;1.0446071192894568;0.8334061737556134;0.7978992280983407;-8.33242000289047e-08;-7.36029104821042e-08;1.0446500408284591;10.000957076226722;0.8334413315528774;0.015563259125010859;0.015563961924146235;0.7978847408035351;0.014893996738004513;0.7977963901575397
49.65898;1.0446055571351944;0.8334065587469708;0.797898620115378;-8.337867911574833e-08;-7.37083724001802e-08;1.0446483690771406;10.00096754128565;0.8334401592938623;0.015563254449928187;0.015563961448913588;0.797886597823456;0.014893995065505691;0.797795188927497
49.66898;1.0446039497409;0.833406808032063;0.7978980497742326;-8.344469146157031e-08;-7.380041483300687e-08;1.0446467629421157;10.00097785951118;0.8334390675182539;0.015563249005399045;0.01556396130130996;0.7978883638736942;0.014893993188025118;0.7977940345725126
49.67898;1.044602301275935;0.8334069246615525;0.7978975176226974;-8.352222538137265e-08;-7.387951001620418e-08;1.044645222441816;10.00098798485079;0.8334380554487827;0.015563242813628806;0.015563961514829399;0.7978900356879924;0.014893991152062282;0.7977929247178229
49.68898;1.0446006161542756;0.8334069127058188;0.7978970238181006;-8.361116776892105e-08;-7.394593556309846e-08;1.0446437457586517;10.000997853457884;0.8334371219256324;0.01556323592065019;0.015563962093017475;0.7978916103914846;0.01489398902635228;0.7977918577817339
49.69898;1.0445988990083972;0.8334067763280205;0.7978965682646052;-8.371143441245901e-08;-7.399999720403558e-08;1.0446423307320791;10.001007402716652;0.8334362650572414;0.015563228372073329;0.015563963003514713;0.7978930858423248;0.014893986881476947;0.7977908329883739
49.70898;1.0445971540526675;0.8334065190815207;0.7978961504222722;-8.382311330215392e-08;-7.404201330129752e-08;1.0446409765654623;10.00101657825178;0.8334354827475923;0.015563220195141454;0.015563964202655147;0.7978944609131567;0.014893984768551454;0.797789849883984
49.71898;1.0445953846195564;0.8334061439429976;0.797895769047699;-8.394644138713089e-08;-7.407222807426542e-08;1.0446396841096712;10.001025325981075;0.8334347732031723;0.015563211401439797;0.015563965656892002;0.7978957351217231;0.014893982723010773;0.7977889081769213
49.72898;1.044593593320126;0.8334056539590137;0.7978954218807184;-8.408143205091396e-08;-7.409077671789189e-08;1.0446384548242367;10.001033586808012;0.8334341342577136;0.015563201998934816;0.015563967341528791;0.7978969076953552;0.014893980775617315;0.7977880080613216
49.73898;1.0445917822579012;0.8334050530237083;0.797895105356185;-8.422758996549811e-08;-7.409769512955224e-08;1.0446372899312442;10.00104129727984;0.8334335626734434;0.015563191998813158;0.015563969234076474;0.7978979767775768;0.014893978952031676;0.7977871502417264
49.74898;1.0445899532999883;0.8334043461484738;0.797894814608715;-8.43841697317486e-08;-7.409296376231443e-08;1.044636190606711;10.001048387637532;0.8334330550242993;0.01556318140989656;0.015563971308104567;0.7978989392144943;0.014893977274478512;0.7977863356221777
49.75898;1.0445881083569224;0.8334035391663398;0.7978945438602217;-8.455063278234491e-08;-7.407659414082307e-08;1.0446351580472233;10.001054780096059;0.8334326091532372;0.015563170234590435;0.015563973531861045;0.7978997911211628;0.01489397577217774;0.7977855652253167
49.76898;1.0445862492894291;0.8334026384562486;0.7978942868701725;-8.472672380697343e-08;-7.404863070032548e-08;1.044634192792585;10.001060395032424;0.8334322240499455;0.015563158479904816;0.015563975873037733;0.7979005289815723;0.014893974485469008;0.7977848400027446
49.77898;1.0445843777186277;0.8334016510350584;0.7978940370946281;-8.491222664624277e-08;-7.400888712907755e-08;1.0446332946442882;10.001065156484074;0.8334318983861091;0.015563146166383006;0.01556397829999966;0.7979011504563178;0.014893973455382035;0.7977841603733814
49.78898;1.0445824947720228;0.8334005848702021;0.7978937879967489;-8.510677478066901e-08;-7.395672807128269e-08;1.0446324630394266;10.00106898897199;0.8334316295888592;0.015563133321950884;0.015563980785945395;0.7979016544489813;0.014893972712434604;0.7977835263613935
49.79898;1.0445806005963894;0.8333994489550286;0.7978935340373758;-8.530983767151162e-08;-7.389128637853296e-08;1.044631696656486;10.001071818141847;0.8334314137993477;0.015563119977039942;0.015563983324260235;0.797902040612398;0.014893972276820037;0.7977829382002489
49.80898;1.04457869407197;0.8333982529727789;0.7978932715716508;-8.552079833973227e-08;-7.381178588768281e-08;1.0446309931260405;10.00107357923799;0.8334312464193606;0.015563106170832926;0.015563985942227075;0.7979023090899067;0.01489397216181081;0.7977823964202001
49.81898;1.0445767731776872;0.833397006857693;0.7978929986436791;-8.573897884464026e-08;-7.371755557297565e-08;1.0446303496408302;10.001074220098907;0.8334311232269601;0.015563091956896249;0.015563988696633505;0.7979024609997354;0.014893972372986047;0.7977819014773302
49.82898;1.0445748359233809;0.8333957205365239;0.7978927139907854;-8.59636221788197e-08;-7.360796962233648e-08;1.0446297637933573;10.001073698723156;0.8334310411046149;0.015563077396454758;0.01556399165467977;0.7979024987817417;0.014893972907557717;0.797781453252146
49.83898;1.0445728813437174;0.8333944038647096;0.797892416233929;-8.619402497190502e-08;-7.34825602839743e-08;1.0446292340454868;10.001071982016366;0.8334309980018818;0.015563062538461575;0.015563994878160561;0.7979024258823122;0.014893973761276994;0.7977810507602271
49.84898;1.0445709097762692;0.8333930661736003;0.7978921037487168;-8.642986430163118e-08;-7.33410873057155e-08;1.0446287596907715;10.001069043404613;0.8334309928579448;0.015563047403788789;0.015563998415891286;0.7979022463608864;0.014893974944202124;0.7977806925254134
49.85898;1.0445689220783692;0.8333917154613687;0.7978917750645537;-8.667149233586526e-08;-7.31834022886694e-08;1.0446283409622839;10.00106486007285;0.8334310254408103;0.015563031995244114;0.01556400230273511;0.7979019643788314;0.01489397648743805;0.797780376870341
49.86898;1.0445669189476108;0.8333903585409917;0.797891429267839;-8.691990058408426e-08;-7.300927678132092e-08;1.0446279793980724;10.001059413594332;0.8334310956743246;0.01556301631950226;0.015564006568272995;0.797901583359038;0.014893978426459268;0.7977801014646743
49.87898;1.0445649013690967;0.833389001794072;0.7978910660394203;-8.717635593747275e-08;-7.28184884529871e-08;1.0446276771405436;10.001052691348042;0.8334312028237435;0.015563000391164327;0.015564011246149348;0.7979011057559734;0.014893980781988645;0.7977798630545708
49.88898;1.044562871306598;0.8333876509380178;0.7978906852956568;-8.744202288548399e-08;-7.261114113628453e-08;1.0446274354403648;10.001044684873234;0.8334313453443231;0.015562984222655129;0.015564016370426639;0.7979005337895204;0.014893983562866243;0.7977796580696279
49.89898;1.0445608320237696;0.8333863105494436;0.7978902864910394;-8.771776986013606e-08;-7.238768934331943e-08;1.0446272542244714;10.001035389517625;0.8334315215055358;0.015562967816690858;0.015564021966627458;0.7978998700971688;0.014893986777029786;0.7977794832609038
49.90898;1.0445587885352527;0.8333849846663977;0.7978898679180914;-8.800416524086062e-08;-7.214855941410796e-08;1.0446271326754026;10.00102480811673;0.8334317300202759;0.015562951164259696;0.01556402805527847;0.7978991179867239;0.014893990428225066;0.7977793356032543
49.91898;1.0445567477670596;0.8333836774980538;0.7978894265346462;-8.830163178863426e-08;-7.189397708795105e-08;1.0446270698969395;10.00101295192376;0.8334319701304773;0.015562934245976542;0.015564034657157184;0.7978982812861702;0.014893994503382217;0.7977792120414565
49.92898;1.0445547175527687;0.8333823931720583;0.7978889585440492;-8.861060819845677e-08;-7.162405958812304e-08;1.0446270656559697;10.000999839210609;0.8334322413208126;0.015562917031383993;0.015564041784009587;0.7978973637924297;0.014893998967752545;0.7977791095485552
49.93898;1.0445527050443053;0.8333811353223006;0.79788846041719;-8.893153523010944e-08;-7.13388160794608e-08;1.0446271208829392;10.000985498930058;0.8334325430494353;0.015562899475549436;0.015564049432186292;0.7978963691946301;0.014894003775493062;0.7977790251714811
49.94898;1.0445507159452272;0.8333799073541155;0.797887929507879;-8.926479036258487e-08;-7.103832403550153e-08;1.0446272375986585;10.000969973484349;0.8334328746241907;0.015562881522431269;0.015564057588987707;0.7978953012299275;0.014894008881579249;0.797778956029656
49.95898;1.0445487547451262;0.8333787128161826;0.7978873637594729;-8.961064284550512e-08;-7.072314818053653e-08;1.0446274182944526;10.000953314436206;0.8334332351096876;0.015562863118776901;0.015564066240016508;0.7978941632953337;0.01489401424223331;0.7977788995134925
49.96898;1.0445468250876901;0.8333775549754789;0.7978867610880794;-8.996904416311373e-08;-7.039449505131835e-08;1.044627664602006;10.000935580901537;0.8334336234089684;0.015562844231889956;0.015564075376445706;0.7978929583179718;0.014894019818068413;0.7977788537688248
49.97898;1.0445449302032082;0.8333764357182982;0.7978861191036477;-9.033954020837888e-08;-7.005399612964702e-08;1.0446279759118466;10.000916843294213;0.8334340387733888;0.015562824864297924;0.015564084999134703;0.7978916892364589;0.01489402558255951;0.797778818307953
49.98898;1.0445430735479548;0.8333753549419765;0.7978854352679104;-9.07216020756025e-08;-6.970339822369206e-08;1.0446283494437223;10.000897185110462;0.8334344812404232;0.015562805057301616;0.015564095110668159;0.7978903592371912;0.014894031521306604;0.7977787939650417
49.99898;1.0445412590977567;0.8333743110626016;0.7978847073367433;-9.1114956038635e-08;-6.934441422091233e-08;1.0446287817996829;10.000876703226895;0.8334349510832735;0.015562784881785587;0.015564105697014503;0.7978889716965611;0.014894037631530145;0.7977787818638518
50.00898;1.0445394909369123;0.8333733015827642;0.7978839336431767;-9.151968046303443e-08;-6.897883927179083e-08;1.0446292701336883;10.000855505816892;0.833435447758855;0.015562764427226029;0.015564116712137125;0.7978875302335362;0.014894043930630107;0.7977787826410346
50.01898;1.0445377723743843;0.833372323164068;0.7978831134551378;-9.193617658234215e-08;-6.860866684507436e-08;1.0446298121249675;10.00083370479184;0.833435970124722;0.015562743794419619;0.015564128081402378;0.7978860387485708;0.014894050454629137;0.7977787967569518
50.02898;1.044536105537877;0.8333713721099165;0.7978822477248237;-9.23649522983793e-08;-6.82359058881997e-08;1.0446304055607967;10.000811409120482;0.833436517567876;0.015562723089154297;0.015564139716882563;0.7978845013832414;0.01489405723783824;0.7977788250835998
50.03898;1.0445344921640025;0.8333704449466425;0.7978813389786117;-9.280634159837766e-08;-6.786229996447131e-08;1.0446310477583816;10.0007887232078;0.8334370900733028;0.015562702414872457;0.01556415152556447;0.7978829223555647;0.014894064296872086;0.7977788691427972
50.04898;1.0445329349099535;0.8333695381329986;0.7978803898449283;-9.326036882013252e-08;-6.748937284313195e-08;1.0446317349413559;10.00076574614587;0.8334376877630851;0.015562681871993476;0.0155641634152159;0.7978813057420623;0.014894071635596086;0.797778931300212
50.05898;1.0445314379375252;0.8333686475134743;0.7978794018641845;-9.372676675552213e-08;-6.711882478857313e-08;1.0446324624121974;10.000742569662489;0.8334383111688762;0.015562661565703476;0.015564175303570203;0.7978796555068094;0.014894079258179304;0.7977790149622228
50.06898;1.0445300063990155;0.833367768351468;0.7978783756986166;-9.420513836889051e-08;-6.67528359508675e-08;1.0446332256490456;10.000719273859746;0.8334389617360278;0.01556264159875166;0.01556418711588404;0.7978779756715272;0.014894087177152397;0.7977791243272984
50.07898;1.044528645500041;0.8333668956015082;0.7978773120093373;-9.469523243033907e-08;-6.639397123345233e-08;1.0446340212371013;10.00069592334435;0.8334396420537616;0.015562622050460734;0.015564198769224987;0.7978762703951569;0.01489409541124228;0.797779263843932
50.08898;1.0445273598908387;0.8333660238512524;0.797876212168849;-9.519717642006658e-08;-6.604488599803314e-08;1.0446348470044367;10.000672570540807;0.8334403554559728;0.015562602974263809;0.015564210163901523;0.7978745438433182;0.014894103968684876;0.7977794378040539
50.09898;1.04452615369347;0.8333651470561436;0.7978750784439618;-9.571150153579487e-08;-6.57081280922728e-08;1.0446357015842167;10.000649263230969;0.8334411049401207;0.015562584413999483;0.015564221190523964;0.7978727996784035;0.014894112825614304;0.797779649784442
50.10898;1.0445250305545277;0.833364258466847;0.7978739131998593;-9.623898856849097e-08;-6.53859746087175e-08;1.044636583625357;10.000626048866744;0.833441892520128;0.01556256641630516;0.015564231741235451;0.7978710403886101;0.014894121917624795;0.7977799021300904
50.11898;1.0445239933605113;0.8333633508740527;0.7978727181702684;-9.678040298703905e-08;-6.508010948819543e-08;1.044637491158522;10.000602973971656;0.8334427196056464;0.015562549030575997;0.015564241715948678;0.7978692669837324;0.014894131156731395;0.7977801962508633
50.12898;1.0445230444896334;0.8333624170552132;0.797871494997596;-9.73361689966848e-08;-6.479135806211276e-08;1.0446384214622397;10.000580079835704;0.8334435875799729;0.015562532303138164;0.015564251025585146;0.797867479185672;0.014894140464411766;0.7977805334116377
50.13898;1.044522186361619;0.8333614503026026;0.7978702458224207;-9.790623867872089e-08;-6.451983266720064e-08;1.0446393711742659;10.000557400688445;0.8334444977921995;0.015562516277358303;0.015564259597975326;0.7978656759766632;0.014894149794128123;0.7977809152453633
50.14898;1.044521421206362;0.8333604448322158;0.79786897303258;-9.849030277532392e-08;-6.426538587599681e-08;1.044640336172592;10.000534966758524;0.8334454510972868;0.01556250100158604;0.01556426738713005;0.7978638563736694;0.01489415913321523;0.7977813438649007
50.15898;1.0445207505893805;0.8333593956539127;0.7978676791556208;-9.908806079395152e-08;-6.40280294182471e-08;1.044641311488293;10.000512805339739;0.833446447568914;0.015562486535086654;0.01556427437846007;0.7978620198148237;0.014894168489731642;0.7977818215735754
50.16898;1.0445201753239848;0.8333582982762043;0.7978663674109583;-9.969924530509681e-08;-6.380815061694232e-08;1.0446422923265986;10.000490935803834;0.8334474866464899;0.015562472940769817;0.015564280580433595;0.7978601659888305;0.014894177875285743;0.7977823502330077
50.17898;1.0445196952279086;0.833357149047347;0.7978650421952371;-1.0032346027203881e-07;-6.360653274784947e-08;1.044643275335059;10.000469363547992;0.8334485674050129;0.015562460269964752;0.015564286005590384;0.7978582949045618;0.014894187300162728;0.7977829307355881
50.18898;1.0445193088787845;0.8333559456798774;0.7978637088402917;-1.0096000813756989e-07;-6.342415705462388e-08;1.044644258709378;10.000448080868333;0.833449688658484;0.015562448559780966;0.015564290659438174;0.7978564070520449;0.014894196779920748;0.7977835630130149
50.19898;1.0445190140150105;0.8333546872426373;0.7978623730333918;-1.016077714020452e-07;-6.32618494902793e-08;1.0446452421044057;10.000427074140168;0.8334508489845113;0.015562437842837054;0.01556429454743935;0.7978545029133249;0.014894206338175377;0.797784246512958
50.20898;1.0445188081312835;0.8333533737918168;0.7978610404617553;-1.0226528906360103e-07;-6.312012612483273e-08;1.0446462266660024;10.000406327546862;0.8334520470355317;0.015562428155660748;0.015564297688601491;0.7978525827289781;0.014894216001481792;0.7977849804040383
50.21898;1.0445186888083502;0.8333520062823652;0.7978597166484402;-1.0293108536333858e-07;-6.29993514787344e-08;1.0446472141881884;10.000385818499474;0.8334532824475004;0.015562419547580808;0.015564300121471326;0.7978506476745922;0.014894225795858139;0.7977857630052396
50.22898;1.0445186541997777;0.8333505868340734;0.7978584069323704;-1.0360390519806495e-07;-6.289988056555797e-08;1.0446482058689792;10.000365514047234;0.8334545569080001;0.015562412082088322;0.015564301900399764;0.7978487010672901;0.014894235749276364;0.7977865911166181
50.23898;1.044518703606135;0.8333491183172766;0.7978571162671259;-1.0428252766691946e-07;-6.282200002386784e-08;1.0446492018965465;10.000345375767544;0.8334558742764051;0.015562405821018596;0.015564303087092411;0.7978467477079664;0.014894245891315907;0.7977874600318333
50.24898;1.0445188374118577;0.8333476031840641;0.7978558484536131;-1.0496541703051693e-07;-6.276575957384725e-08;1.0446502020193602;10.000325366154916;0.8334572397203541;0.015562400810253169;0.01556430374383536;0.7978447923924079;0.014894256250718893;0.7977883640716221
50.25898;1.0445190560543551;0.8333460429059512;0.7978546057179267;-1.0565064832279529e-07;-6.273085606415392e-08;1.0446512061879007;10.00030544962382;0.8334586587853741;0.015562397075426037;0.015564303930067473;0.7978428397083872;0.01489426685754597;0.7977892970922547
50.26898;1.0445193587069743;0.833344438467513;0.7978533893839949;-1.0633608145109167e-07;-6.271661451284653e-08;1.044652214591557;10.000285588209552;0.8334601364142761;0.015562394619511498;0.015564303694003486;0.7978408949104021;0.014894277739830956;0.7977902528797992
50.27898;1.044519742948089;0.8333427909984874;0.7978522005486162;-1.070195109411494e-07;-6.272200711707776e-08;1.0446532274930325;10.000265740448855;0.8334616759178337;0.015562393425792914;0.015564303060915509;0.7978389643318129;0.014894288914079751;0.7977912255578046
50.28898;1.0445202052304396;0.8333411017294189;0.7978510400465981;-1.0769878576177629e-07;-6.274583562555208e-08;1.0446542453727636;10.00024587173788;0.8334632785626931;0.015562393462598563;0.015564302032411607;0.7978370549311321;0.014894300387115814;0.7977922097435031
50.29898;1.0445207409593122;0.8333393716593478;0.7978499085419536;-1.0837200045633646e-07;-6.278714199452034e-08;1.0446552695677063;10.000225966025715;0.8334649440312349;0.015562394685155183;0.015564300596253288;0.797835173395147;0.01489431216454287;0.7977932002986325
50.30898;1.0445213440984011;0.8333376016710109;0.7978488069644949;-1.0903757225108968e-07;-6.284550477069992e-08;1.0446563031998215;10.000206025999859;0.8334666713251531;0.015562397039890118;0.015564298738823673;0.7978333251412107;0.014894324252170755;0.7977941919710365
50.31898;1.044522006912867;0.8333357928089627;0.7978477362843566;-1.09694082103749e-07;-6.292098059363098e-08;1.0446573512012574;10.000186064358562;0.8334684594078906;0.015562400464824759;0.015564296451667906;0.7978315138209157;0.014894336661170684;0.7977951793732627
50.32898;1.0445227203919236;0.8333339458438301;0.7978466967309293;-1.1034002472322148e-07;-6.301386632687335e-08;1.0446584189519312;10.00016609515961;0.8334703073584592;0.015562404881107824;0.015564293726741948;0.7978297417718612;0.01489434941972071;0.7977961573577202
50.33898;1.0445234753101853;0.8333320602353766;0.7978456877091012;-1.1097363973256388e-07;-6.312444883133205e-08;1.0446595111971568;10.000146130204925;0.8334722140982724;0.015562410188342965;0.015564290549867755;0.7978280108112863;0.014894362574375057;0.7977971212470838
50.34898;1.044524263025115;0.8333301339743544;0.7978447082480894;-1.1159299260145447e-07;-6.325290612045139e-08;1.044660632445507;10.000126179387252;0.8334741779770536;0.01556241627069644;0.015564286893632824;0.7978263226786486;0.014894376181276208;0.7977980669640554
50.35898;1.044525075437091;0.8333281649023784;0.797843757254018;-1.1219625586370394e-07;-6.339944878142481e-08;1.044661787627747;10.000106251263125;0.8334761968075444;0.015562423004809164;0.015564282710591558;0.7978246791673951;0.014894390296783716;0.7977989913622093
50.36898;1.0445259048729314;0.8333261521097944;0.7978428336153159;-1.1278194012419473e-07;-6.356442659270487e-08;1.0446629818340163;10.000086350844155;0.8334782681396492;0.015562430264948354;0.015564277938460287;0.7978230818919912;0.014894404966469313;0.7977998923106383
50.37898;1.0445267446777855;0.833324096475387;0.7978419358876075;-1.1334897659315558e-07;-6.374826381234843e-08;1.0446642195039793;10.00006647757884;0.8334803893436694;0.015562437925362469;0.015564272513586178;0.7978215317617693;0.014894420217431785;0.7978007684042343
50.38898;1.0445275895789257;0.8333220009343157;0.7978410619014269;-1.1389669595925642e-07;-6.39514459803833e-08;1.044665503617789;10.000046627546759;0.8334825577110544;0.015562445856350741;0.015564266382686254;0.7978200286701786;0.014894436064629625;0.7978016184296378
50.39898;1.044528435011145;0.8333198704190555;0.7978402093296669;-1.1442475314038118e-07;-6.417464411149051e-08;1.0446668350578765;10.000026796549903;0.8334847707976416;0.015562453919874012;0.015564259507498018;0.7978185715890469;0.014894452524412415;0.7978024407660715
50.40898;1.0445292762786849;0.8333177108228178;0.7978393766190356;-1.1493307646093763e-07;-6.441867087181277e-08;1.0446682120450115;10.000006981459755;0.8334870271333645;0.015562461971866951;0.0155642518593045;0.7978171588972249;0.014894469619980338;0.7978032332351841
