time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.41898;1.0445301080824223;0.8333155275820172;0.7978385629610035;-1.1542189985165731e-07;-6.468406920391713e-08;1.0446696300880296;9.999987183200972;0.8334893266967434;0.015562469868433425;0.015564243412840621;0.7978157887101217;0.01489448737993927;0.797803993370339
50.42898;1.0445309243611105;0.8333133247360579;0.7978377674863046;-1.1589174298676292e-07;-6.497075116251274e-08;1.0446710834232908;9.99996741448175;0.8334916704583518;0.015562477476258406;0.015564234148564787;0.797814459048426;0.014894505834986955;0.7978047187225329
50.43898;1.0445317186238046;0.8333111047666487;0.797836988899793;-1.1634324361436131e-07;-6.527803979395652e-08;1.0446725668148642;9.999947707580084;0.833494059751972;0.015562484686227618;0.015564224056786254;0.7978131677609934;0.014894525012623257;0.7978054071244918
50.44898;1.044532484362506;0.8333088693943174;0.797836226049822;-1.1677710108395344e-07;-6.560487352935581e-08;1.0446740758268545;9.999928115086764;0.83349649598332;0.015562491419024575;0.015564213135421227;0.7978119124339714;0.014894544934172069;0.7978060569057183
50.45898;1.0445332150131224;0.8333066206566385;0.7978354786946039;-1.1719421003695835e-07;-6.59499830335571e-08;1.0446756066289296;9.999908703394347;0.8334989800963202;0.015562497617631846;0.01556420138094997;0.7978106909597382;0.014894565611200668;0.7978066669525393
50.46898;1.0445339040068524;0.8333043612981124;0.7978347478322468;-1.1759565743967462e-07;-6.631211005613543e-08;1.0446771562372192;9.999889542492015;0.8335015119996296;0.015562503233217303;0.01556418877692805;0.7978095024767426;0.014894587041111644;0.7978072368261303
50.47898;1.0445345455475474;0.8333020942965575;0.7978340355083385;-1.1798256881229268e-07;-6.669021750985681e-08;1.04467872228556;9.99987070087534;0.8335040906592311;0.015562508214501851;0.015564175289661954;0.79780834736763;0.014894609212899357;0.7978077672443055
50.48898;1.044535135411145;0.8332998220992366;0.7978333440565161;-1.1835607734327738e-07;-6.708358650289637e-08;1.0446803029230047;9.99985224799557;0.833506714654899;0.015562512508432923;0.015564160878438633;0.7978072263199185;0.01489463211271254;0.797808260370573
50.49898;1.0445356710974365;0.8332975465278759;0.7978326753382144;-1.1871732664495969e-07;-6.749174686894148e-08;1.0446818972196874;9.999834252705858;0.8335093825176332;0.015562516062854805;0.01556414550903703;0.7978061398183177;0.01489465571459856;0.7978087193064061
50.50898;1.044536151538363;0.8332952693529256;0.7978320306989133;-1.1906732249445958e-07;-6.791430905004662e-08;1.0446835051606058;9.999816777498376;0.8335120926134634;0.015562518821073162;0.015564129153789212;0.7978050882205333;0.014894679974357736;0.7978091473022699
50.51898;1.0445365761907413;0.8332929924895358;0.7978314113530297;-1.194068261436002e-07;-6.835086611455429e-08;1.0446851275406153;9.999799875734846;0.8335148429046957;0.015562520721840617;0.01556411178373149;0.7978040714648955;0.01489470483909747;0.7978095474385374
50.52898;1.0445369439935774;0.8332907174119856;0.7978308187062547;-1.1973644262402267e-07;-6.880083013334144e-08;1.0446867659366554;9.999783589087171;0.8335176308180652;0.015562521709861114;0.015564093367659211;0.7978030887199645;0.01489473025441356;0.7978099229216097
50.53898;1.0445372537117636;0.8332884444919998;0.797830254495507;-1.20056782646668e-07;-6.926313520640785e-08;1.044688421793379;9.999767944365294;0.8335204531498558;0.015562521742817458;0.015564073883666873;0.7978021384154395;0.01489475616047055;0.797810277465424
50.54898;1.0445375049611196;0.833286173099145;0.7978297205276876;-1.203685278338654e-07;-6.973620274631709e-08;1.0446900950158304;9.999752953106858;0.8335233061581234;0.015562520793150228;0.015564053339148665;0.7978012180200859;0.014894782489597363;0.797810615008967
50.55898;1.0445376977876288;0.8332839024528368;0.7978292183569028;-1.2067229228542584e-07;-7.021817139780534e-08;1.044691783644657;9.99973861381366;0.8335261858357839;0.01556251884952875;0.015564031779272113;0.7978003238585178;0.01489480916949016;0.7978109391432538
50.56898;1.0445378319245415;0.8332816324513798;0.7978287495749004;-1.2096846643003722e-07;-7.070706595145019e-08;1.0446934846945615;9.99972491527289;0.8335290884514279;0.015562515911668864;0.015564009268929509;0.7977994515681881;0.014894836126807916;0.797811252930397
50.57898;1.0445379076618158;0.8332793636618726;0.7978283162109124;-1.212572976801231e-07;-7.120101477801752e-08;1.0446951951246854;9.999711841944812;0.8335320114179744;0.015562511982084295;0.01556398586851766;0.7977985964961336;0.014894863289323552;0.7978115588340097
50.58898;1.044537926759962;0.8332770962731295;0.797827920636606;-1.2153905262863325e-07;-7.169850228064138e-08;1.0446969125867793;9.999699381248572;0.8335349533193465;0.015562507073305278;0.015563961628573948;0.7977977536117911;0.014894890585290968;0.79781185871685
50.59898;1.0445378921427162;0.8332748288530646;0.7978275656431905;-1.2181407792157338e-07;-7.219834320963229e-08;1.044698635891784;9.99968752706063;0.8335379126410248;0.015562501220783034;0.015563936598435434;0.7977969174588275;0.01489491794553289;0.7978121539221079
50.60898;1.0445378075645482;0.8332725578085994;0.7978272548831732;-1.2208292319328324e-07;-7.269936221471376e-08;1.0447003647104185;9.999676278209535;0.833540886795847;0.015562494472968525;0.015563910837207531;0.7977960822678971;0.014894945311217515;0.7978124453239944
50.61898;1.044537677639452;0.8332702776898495;0.7978269928605662;-1.2234650337711109e-07;-7.320009957019138e-08;1.0447020984307325;9.99966563704035;0.833543872396416;0.015562486864811018;0.015563884421051445;0.7977952420927966;0.014894972634232279;0.797812733646211
50.62898;1.044537507850793;0.8332679822269113;0.7978267844018078;-1.2260596881238898e-07;-7.369893212292278e-08;1.0447038351899967;9.999655607758585;0.8335468659313967;0.015562478410978436;0.015563857440330047;0.7977943913351874;0.014894999869653935;0.7978130194182074
50.63898;1.0445373041560055;0.8332656655728272;0.7978266340136634;-1.228623937492066e-07;-7.41944495774579e-08;1.0447055718608254;9.999646195923427;0.8335498638087373;0.015562469126872454;0.015563829989740074;0.7977935257130092;0.01489502697340626;0.7978133022564861
50.64898;1.044537071531246;0.8332633231728264;0.7978265451347323;-1.2311677952945057e-07;-7.468554538267327e-08;1.044707304812985;9.99963741048079;0.833552861984085;0.015562459041146774;0.015563802164129555;0.7977926429490286;0.014895053898418876;0.797813580890531
50.65898;1.0445368125612349;0.8332609521256594;0.7978265196192569;-1.2337030374215887e-07;-7.517130058414412e-08;1.0447090309890936;9.999629260917915;0.8335558561425344;0.01556244818783908;0.0155637740650852;0.7977917423876473;0.014895080585825669;0.7978138537587656
50.66898;1.0445365278928898;0.8332585510559867;0.7978265578224424;-1.236243342856867e-07;-7.565090790074823e-08;1.0447107485091025;9.999621753807052;0.833558842470941;0.015562436603423203;0.015563745803419567;0.7977908237803888;0.014895106963968856;0.7978141186835235
50.67898;1.0445362179308832;0.8332561198566482;0.7978266591847;-1.2388020679003449e-07;-7.612352593323686e-08;1.044712456325391;9.999614895325273;0.8335618182887801;0.015562424333824966;0.01556371748638028;0.7977898865725648;0.014895132948895131;0.7978143723582978
50.68898;1.0445358841144068;0.8332536594090364;0.7978268232780411;-1.2413904406529155e-07;-7.658819723884165e-08;1.0447141535638638;9.999608686932298;0.8335647821002963;0.015562411438805674;0.015563689209127545;0.79778892999691;0.01489515844224932;0.7978146107316052
50.69898;1.0445355286346805;0.8332511709755334;0.7978270506573852;-1.2440173313301794e-07;-7.7043955374648e-08;1.0447158392154965;9.999603115939397;0.8335677331048921;0.01556239799339736;0.015563661063033791;0.7977879532362305;0.014895183343513892;0.797814829581839
50.70898;1.044535152808802;0.8332486554048814;0.7978273424887803;-1.2466895647621496e-07;-7.748989393007632e-08;1.0447175119520067;9.999598157394997;0.8335706706943515;0.015562384094501024;0.015563633137130958;0.7977869557748445;0.014895207569653783;0.7978150244482342
50.71898;1.0445347564366596;0.8332461125645255;0.7978276994004073;-1.2494106930771518e-07;-7.792521691695529e-08;1.044719169568372;9.999593780021414;0.8335735942576145;0.01556236986784366;0.015563605506267474;0.7977859378798181;0.014895231059996492;0.7978151904154929
50.72898;1.044534338844413;0.83324354141087;0.7978281208486355;-1.2521803240753893e-07;-7.834948532878896e-08;1.0447208080479118;9.999589947050968;0.833576502868427;0.015562355463815614;0.01556357823218025;0.7977849004046874;0.014895253773038034;0.7978153227874243
50.73898;1.0445338996299043;0.8332409408302643;0.7978286053194152;-1.2549964640813445e-07;-7.876281327031767e-08;1.0447224210855497;9.999586617677949;0.8335793948848643;0.015562341043939297;0.015563551373452333;0.7977838441407901;0.014895275686421214;0.797815418247288
50.74898;1.044533438389573;0.8332383103353779;0.7978291508696073;-1.2578577345844113e-07;-7.916563034670793e-08;1.0447240012276386;9.999583748032432;0.8335822679798289;0.015562326765342223;0.015563524979409028;0.7977827697066164;0.014895296789700831;0.7978154753224329
50.75898;1.0445329543992021;0.8332356498953379;0.7978297556981608;-1.2607624437655825e-07;-7.955819333851776e-08;1.0447255418055423;9.999581293694208;0.8335851194226046;0.015562312771783262;0.015563499079475745;0.7977816781290444;0.014895317068515013;0.7978154941339805
50.76898;1.0445324468301056;0.8332329599877004;0.7978304187779136;-1.2637055191243342e-07;-7.994031839023645e-08;1.0447270372742616;9.999579219035562;0.8335879464356061;0.015562299193721119;0.015563473689394945;0.7977805713508119;0.014895336494559834;0.797815476175459
50.77898;1.0445319151417476;0.8332302422968612;0.7978311403541152;-1.2666777769481135e-07;-8.031141733180572e-08;1.044728482358754;9.99957750016832;0.8335907464408153;0.015562286152582865;0.015563448824410287;0.7977794520117829;0.01489535502348212;0.7978154242593104
50.78898;1.0445313590013472;0.8332274997328776;0.7978319216531138;-1.2696697990321509e-07;-8.067061230959592e-08;1.0447298718917817;9.999576115482263;0.8335935167776156;0.015562273771795672;0.015563424500446982;0.7977783226338037;0.014895372597401823;0.7978153420802802
50.79898;1.0445307777306245;0.8332247357136486;0.7978327638869946;-1.272674934167823e-07;-8.101690603136932e-08;1.0447312007849814;9.999575041181991;0.8335962546714855;0.015562262183749074;0.015563400726651511;0.7977771848622129;0.014895389152636869;0.7978152333719025
50.80898;1.044530170209279;0.8332219536062484;0.79783366774193;-1.275687296247647e-07;-8.134936655045273e-08;1.0447324632736819;9.999574256982292;0.8335989580176469;0.0155622515145079;0.015563377509767102;0.7977760394095711;0.014895404626763207;0.7978151012815774
50.81898;1.0445295356230575;0.8332191565187506;0.7978346336326074;-1.2786983246177925e-07;-8.16670992152441e-08;1.0447336521834012;9.999573747848993;0.8336016261157869;0.015562241867654456;0.0155633548723775;0.7977748866084655;0.014895418963443803;0.7978149484547441
50.82898;1.0445288738437892;0.8332163475007633;0.7978356620098238;-1.281694296775457e-07;-8.196914224735601e-08;1.0447347592396088;9.9995734957396;0.8336042597894057;0.015562233330769254;0.015563332858284295;0.7977737268345273;0.0148954321151426;0.7978147776811226
50.83898;1.0445281849877066;0.8332135297695374;0.7978367534668613;-1.2846548114084038e-07;-8.22546007885826e-08;1.0447357763285594;9.999573471829843;0.8336068606073255;0.015562225981509201;0.015563311514042288;0.7977725603966316;0.014895444038443223;0.7978145920007151
50.84898;1.0445274693132227;0.8332107066871667;0.7978379084965983;-1.2875556892885494e-07;-8.252284248760209e-08;1.0447366965314107;9.999573635148913;0.833609429823837;0.015562219879064318;0.015563290874530383;0.7977713871240001;0.014895454688806138;0.797814393966655
50.85898;1.0445267277359627;0.8332078819951443;0.7978391268474099;-1.2903751564702762e-07;-8.277349470269148e-08;1.0447375144507594;9.999573930843873;0.8336119684578626;0.015562215060738958;0.015563270967999797;0.7977702062070287;0.014895464026845627;0.7978141855367793
50.86898;1.0445259621941516;0.8332050601273351;0.7978404070391937;-1.2930965793552654e-07;-8.300647453716044e-08;1.0447382263776712;9.999574288576758;0.8336144778589006;0.015562211548420059;0.01556325181691397;0.7977690165400662;0.014895472026450652;0.7978139690828304
50.87898;1.044525175262311;0.8332022459241567;0.797841746485782;-1.2957075079232622e-07;-8.322216197090134e-08;1.0447388303562701;9.99957462427304;0.8336169596101948;0.015562209352532445;0.015563233432039738;0.797767817301948;0.014895478662418358;0.7978137480985461
50.88898;1.0445243689970873;0.8331994439247985;0.7978431417614557;-1.2981983487495056e-07;-8.342140853992648e-08;1.0447393257617494;9.999574842845414;0.833619415547872;0.015562208471481619;0.01556321582790038;0.7977666082108468;0.014895483892982606;0.7978135267318387
50.89898;1.044523543718241;0.8331966578114354;0.7978445882729671;-1.3005614814295893e-07;-8.360529408914461e-08;1.0447397124891835;9.999574845567105;0.8336218482716755;0.015562208894179268;0.015563199050667734;0.7977653890637059;0.0148954876754103;0.7978133089068574
50.90898;1.044522697593434;0.8331938906078954;0.7978460797306307;-1.3027914217244226e-07;-8.377487894819232e-08;1.0447399903708914;9.999574543174338;0.8336242613593405;0.015562210608491372;0.015563183184245627;0.7977641591602127;0.01489548999789802;0.7978130980755931
50.91898;1.044521827558434;0.8331911456435009;0.7978476083210684;-1.304886186486287e-07;-8.393113268041016e-08;1.0447401594629655;9.999573864046793;0.8336266589374538;0.015562213608708322;0.015563168335701219;0.797762917379385;0.014895490880232932;0.7978128975980946
50.92898;1.0445209308180368;0.8331884270464847;0.7978491655308455;-1.306849346203862e-07;-8.407497671139365e-08;1.0447402210471808;9.99957275168555;0.8336290449516333;0.015562217892923579;0.015563154623123783;0.797761662545153;0.01489549034858042;0.7978127111536658
50.93898;1.0445200057741948;0.8331857394877488;0.7978507433318041;-1.3086907713718177e-07;-8.420735667610387e-08;1.0447401787035757;9.99957115993786;0.833631422723244;0.015562223450531102;0.015563142164815661;0.7977603934108111;0.014895488424614389;0.7978125426002856
50.94898;1.0445190526625512;0.8331830882204012;0.7978523354131237;-1.3104236686683758e-07;-8.432939439135479e-08;1.0447400388167676;9.999569055135952;0.8336337951639156;0.01556223026124729;0.015563131057207726;0.7977591085220084;0.01489548513610249;0.7978123951616883
50.95898;1.0445180736456428;0.8331804791791786;0.797853937564815;-1.3120610976282317e-07;-8.444257742844585e-08;1.0447398098529999;9.999566423690302;0.8336361652841774;0.01556223831396719;0.015563121358121301;0.7977578064103241;0.014895480530195617;0.7978122707911824
50.96898;1.0445170716741285;0.833177918619221;0.7978555470524196;-1.3136159554910049e-07;-8.454884192546636e-08;1.0447395008802722;9.999563272312544;0.8336385360989188;0.01556224761340279;0.015563113097813278;0.7977564857551273;0.014895474677964262;0.7978121703329865
50.97898;1.0445160495050467;0.8331754127860728;0.7978571619951778;-1.3151003910054114e-07;-8.465047637788399e-08;1.0447391207676524;9.99955961340698;0.8336409099150035;0.015562258164448374;0.015563106300398482;0.7977551453170965;0.01489546766685692;0.7978120939080335
50.98898;1.0445150096296796;0.8331729676422182;0.7978587812109572;-1.3165224625827394e-07;-8.474982621034744e-08;1.0447386781390302;9.999555450350295;0.8336432880947042;0.015562269958429128;0.015563100990083898;0.7977537838822;0.014895459590297614;0.7978120410435033
50.99898;1.0445139538720916;0.8331705886287837;0.7978604041243476;-1.3178854748236003e-07;-8.484899679612119e-08;1.0447381809933922;9.99955077838712;0.8336456715547768;0.015562282964798385;0.015563097193549834;0.7977524001332383;0.014895450547595848;0.7978120110121563
51.00898;1.0445128829553234;0.8331682808036378;0.7978620305728523;-1.319190204985631e-07;-8.494980865117238e-08;1.04473763606096;9.999545595515213;0.8336480612511835;0.015562297124784066;0.01556309494802191;0.7977509925160662;0.014895440648952624;0.7978120036264938
51.01898;1.0445117971966726;0.8331660488954966;0.7978636604658921;-1.3204344911586971e-07;-8.505381280626619e-08;1.0447370486883492;9.999539907534261;0.8336504582545022;0.01556231235588791;0.015563094296455662;0.7977495592784503;0.01489543001297699;0.7978120196460146
51.02898;1.044510697468939;0.833163897076476;0.7978652933958339;-1.3216106808226852e-07;-8.51621754432299e-08;1.0447364231783574;9.99953372321778;0.8336528632968291;0.015562328563938469;0.015563095270026769;0.7977480987128337;0.014895418763677804;0.7978120600563192
51.03898;1.044509585345004;0.8331618291996875;0.7978669287158355;-1.3227053096234287e-07;-8.52756836868987e-08;1.0447357630882772;9.999527049423161;0.8336552762900691;0.015562345649095963;0.015563097883654273;0.7977466095555882;0.014895407033702568;0.7978121250067737
51.04898;1.0445084626939296;0.8331598494630499;0.7978685658051736;-1.3237008119611887e-07;-8.53950436333314e-08;1.044735071256614;9.999519892722166;0.8336576968123438;0.015562363510429876;0.015563102145137559;0.7977450912030876;0.014895394960152714;0.7978122137337872
51.05898;1.0445073310198385;0.8331579627484302;0.7978702037864759;-1.3245781606828692e-07;-8.552119183968916e-08;1.044734349870463;9.999512264908327;0.8336601249742334;0.015562382055628729;0.015563108051856785;0.7977435438434669;0.01489538267106542;0.7978123252740993
51.06898;1.0445061907530024;0.8331561741058173;0.7978718411391105;-1.3253208359740812e-07;-8.565527252993165e-08;1.0447336012936919;9.999504185757473;0.8336625609267474;0.01556240120205356;0.01556311557548408;0.7977419687879671;0.014895370274363462;0.797812458721498
51.07898;1.044505040565829;0.8331544874031913;0.7978734759521088;-1.3259180510050722e-07;-8.579843813917253e-08;1.0447328293944984;9.999495681956716;0.8336650032040124;0.015562420869867543;0.015563124660174803;0.7977403682697446;0.014895357853121332;0.7978126128715637
51.08898;1.0445038768654218;0.8331529042441321;0.7978751064935112;-1.3263657070144397e-07;-8.595184185974394e-08;1.0447320398354887;9.999486787352573;0.8336674480223502;0.015562440978771637;0.015563135237800438;0.7977387444005295;0.014895345470579194;0.7978127863116785
51.09898;1.0445026944185773;0.833151424025659;0.7978767313403023;-1.3266650462786463e-07;-8.611668603613993e-08;1.044731238926672;9.999477542047082;0.8336698903369699;0.015562461443059583;0.015563147241260263;0.7977370983144895;0.01489533318401602;0.7978129780893543
51.10898;1.0445014876776362;0.8331500447787714;0.7978783488869385;-1.326819449944972e-07;-8.629402156250648e-08;1.0447304326478801;9.999467986211448;0.8336723251525181;0.015562482168521092;0.015563160602116816;0.7977354300485417;0.014895321054832971;0.7978131876649872
51.11898;1.0445002511758912;0.8331487639576395;0.7978799566126309;-1.326832729504183e-07;-8.648451503226056e-08;1.044729626602969;9.999458155111476;0.8336747476986273;0.015562503062757969;0.015563175237803503;0.7977337391342403;0.014895309140602591;0.7978134138938505
51.12898;1.0444989791662824;0.8331475784139052;0.7978815506659045;-1.3267104100717392e-07;-8.668851347506858e-08;1.0447288260637428;9.999448081658448;0.8336771527349716;0.015562524049918766;0.015563191046714569;0.7977320256481504;0.014895297473544088;0.7978136545819495
51.13898;1.0444976651745361;0.8331464838686135;0.7978831260897425;-1.3264595887739343e-07;-8.69062931987731e-08;1.0447280357922044;9.999437803590832;0.8336795339985092;0.015562545073781192;0.015563207918051823;0.7977302908060201;0.014895286057817673;0.7978139072614262
51.14898;1.0444963017000624;0.8331454751078494;0.7978846771351239;-1.3260856923591765e-07;-8.713824064965747e-08;1.0447272599815105;9.999427367055217;0.8336818843114807;0.015562566092470588;0.015563225741763467;0.7977285367564243;0.014895274894016788;0.79781417007375
51.15898;1.0444948808295136;0.8331445471620501;0.7978861971937199;-1.325591064965655e-07;-8.738486095539932e-08;1.0447265023167447;9.999416824198068;0.8336841960621795;0.01556258707682373;0.015563244407169743;0.79772676595534;0.01489526399061766;0.7978144422382317
51.16898;1.0444933952321065;0.8331436964567763;0.7978876790498692;-1.3249762511780456e-07;-8.764671398047263e-08;1.0447257657603921;9.999406227715706;0.8336864617033839;0.01556260800933312;0.015563263800091359;0.797724980407882;0.014895253347874154;0.7978147242760018
51.17898;1.0444918382193917;0.8331429210649086;0.7978891156518305;-1.324240460816357e-07;-8.79244662435262e-08;1.0447250522879292;9.999395622740368;0.8336886742989614;0.015562628873776818;0.015563283807281753;0.7977231812921681;0.01489524293993804;0.7978150175258867
51.18898;1.0444902036648112;0.8331422200459607;0.7978905006452026;-1.3233815481265189e-07;-8.821898791215716e-08;1.0447243633048853;9.999385045301484;0.8336908279640578;0.015562649644233735;0.015563304315639289;0.7977213694002705;0.014895232705741208;0.797815323021434
51.19898;1.0444884868238706;0.8331415924229068;0.7978918284102087;-1.3223971528936937e-07;-8.853137471739865e-08;1.0447237003084133;9.999374534187817;0.8336929180199354;0.015562670287797443;0.015563325202968365;0.797719545941055;0.014895222548326478;0.7978156408337
51.20898;1.0444866851059207;0.8331410364523382;0.7978930940043119;-1.3212871393724388e-07;-8.886286526573911e-08;1.0447230650125285;9.99936413923367;0.8336949408019403;0.015562690770932123;0.015563346339562554;0.7977177127352714;0.014895212344497108;0.7978159705548957
51.21898;1.044484798167014;0.8331405492828837;0.7978942934772184;-1.320055633419125e-07;-8.921455130094093e-08;1.044722459551234;9.999353914610076;0.8336968929397736;0.01556271106202439;0.01556336760110901;0.797715871776091;0.014895201959133825;0.7978163120783458
51.22898;1.0444828279427405;0.8331401268966049;0.7978954239587936;-1.318710377972805e-07;-8.958706765201033e-08;1.044721887446259;9.999343910298489;0.8336987707278636;0.01556273113796398;0.0155633888762912;0.7977140250097164;0.014895191258490119;0.7978166654175987
51.23898;1.0444807784519605;0.8331397646649058;0.7978964828400296;-1.317260847662349e-07;-8.998047125780292e-08;1.0447213545698035;9.999334169989849;0.8337005703360867;0.015562750980128813;0.015563410068320193;0.7977121744667445;0.014895180119735315;0.7978170299932712
51.24898;1.0444786544359987;0.8331394582877163;0.7978974673728721;-1.3157178317806844e-07;-9.039424599216824e-08;1.0447208691900167;9.99932473216333;0.8337022882879048;0.015562770552113412;0.015563431093961582;0.797710322273792;0.01489516843273363;0.7978174044170634
51.25898;1.0444764597075835;0.833139204527633;0.7978983754170312;-1.314094183276024e-07;-9.082756469587897e-08;1.0447204410562922;9.99931563457841;0.8337039214838151;0.015562789790671149;0.015563451876794771;0.7977084703970106;0.014895156095789829;0.7978177867418086
51.26898;1.044474197634753;0.8331390018201768;0.7978992058215452;-1.3124041995641062e-07;-9.127971376915491e-08;1.0447200800048815;9.999306917800872;0.8337054669545279;0.015562808624173984;0.01556347233958128;0.7977066202626236;0.01489514301695597;0.7978181747673594
51.27898;1.0444718732342972;0.8331388503449333;0.7978999580722038;-1.3106603426950112e-07;-9.175010704650517e-08;1.0447197949270175;9.999298622012537;0.8337069220383614;0.015562826998677125;0.015563492400281017;0.7977047726154942;0.01489512911979331;0.7978185663704878
51.28898;1.0444694934589425;0.8331387510921384;0.79790063231313;-1.3088708590517815e-07;-9.223781137090696e-08;1.044719593379915;9.999290783443971;0.8337082851154222;0.015562844894297387;0.015563511970985948;0.7977029278883707;0.014895114342948622;0.7978189599953075
51.29898;1.0444670652587242;0.8331387050613779;0.7979012297962272;-1.307041479364477e-07;-9.274133615980257e-08;1.044719481478015;9.999283437022076;0.8337095558284869;0.015562862322653966;0.015563530965361588;0.7977010866213966;0.01489509864248735;0.7978193551100761
51.30898;1.044464594237331;0.8331387134284851;0.79790175310529;-1.3051782869659774e-07;-9.325910464246329e-08;1.04471946405683;9.999276621764405;0.8337107343020548;0.015562879314012854;0.015563549308614765;0.7976992495017033;0.014895081996521614;0.797819752605728
51.31898;1.0444620850189346;0.8331387778184217;0.797902205981594;-1.3032894288317267e-07;-9.378996627883878e-08;1.0447195450255267;9.999270382266701;0.8337118203884244;0.015562895914417492;0.015563566938816801;0.7976974175333041;0.01489506439785199;0.7978201549073691
51.32898;1.0444595425425827;0.8331388999846281;0.7979025930255347;-1.301385552268081e-07;-9.433320389897728e-08;1.0447197275931899;9.999264765971144;0.8337128136194416;0.015562912184207729;0.015563583799781988;0.797695592309696;0.014895045844189974;0.7978205649405461
51.33898;1.044456973240085;0.8331390815058987;0.7979029194985738;-1.2994770519246043e-07;-9.488830076355224e-08;1.0447200147017672;9.999259821883943;0.8337137136186715;0.015562928180221114;0.015563599827297608;0.7976937758888786;0.014895026336417415;0.7978209846309593
51.34898;1.0444543846258352;0.8331393241175755;0.7979031910293459;-1.2975697089491237e-07;-9.545475806083547e-08;1.044720409807217;9.999255601361948;0.833714520535683;0.015562943935002157;0.015563614948057957;0.7976919706519737;0.014895005880828944;0.7978214146141877
51.35898;1.0444517836563292;0.8331396298481043;0.7979034131448507;-1.2956626383922676e-07;-9.603194946854939e-08;1.044720916814706;9.999252156230137;0.833715235051727;0.015562959452218769;0.015563629100526222;0.7976901792097179;0.014894984495860922;0.7978218547822853
51.36898;1.0444491760436776;0.8331400002656312;0.7979035907646449;-1.2937490235650457e-07;-9.66189813900914e-08;1.0447215385590336;9.999249531650236;0.8337158579046048;0.015562974718424119;0.015563642243445355;0.7976884038282419;0.014894962224951297;0.7978223047320984
51.37898;1.0444465669621668;0.833140435950331;0.7979037275430209;-1.2918203465079526e-07;-9.721462418582892e-08;1.0447222756032928;9.999247759369776;0.8337163895137926;0.015562989723150586;0.015563654342182763;0.7976866455728038;0.014894939143819492;0.7978227643855282
51.38898;1.0444439620596777;0.8331409367826453;0.7979038253868056;-1.2898723559472208e-07;-9.781726984295896e-08;1.0447231269194681;9.999246859466798;0.8337168302633762;0.015563004474696227;0.015563665366952114;0.7976849042975375;0.014894915348735462;0.7978232344841345
51.39898;1.0444413675295114;0.8331415020535776;0.7979038846891495;-1.287906687155774e-07;-9.842483493510564e-08;1.0447240912672804;9.999246845856474;0.8337171809562273;0.015563019000376642;0.015563675304764619;0.7976831796887459;0.014894890937923184;0.7978237164122415
51.40898;1.044438789128901;0.8331421303109263;0.7979039048546118;-1.2859279469440908e-07;-9.903491763117297e-08;1.0447251678357858;9.999247732049012;0.8337174428419435;0.0155630333394228;0.015563684156701348;0.7976814719725177;0.014894865998376215;0.7978242118286433
51.41898;1.0444362321802652;0.83314281951606;0.7979038845718701;-1.283941605977537e-07;-9.964518799005419e-08;1.0447263565488523;9.99924954020438;0.8337176176787855;0.015563047536137365;0.015563691923274186;0.7976797819444185;0.014894840593853423;0.7978247225736758
51.42898;1.0444337029478348;0.8331435670857956;0.7979038220840973;-1.281953676398177e-07;-1.0025338966694674e-07;1.0447276580743081;9.999252303432636;0.8337177078806369;0.015563061626817129;0.015563698596536134;0.7976781109472527;0.014894814762551722;0.7978252506441248
51.43898;1.044431209132058;0.8331443696535129;0.7979037156774174;-1.2799698569669633e-07;-1.0085705863729327e-07;1.0447290727095964;9.999256058115746;0.8337177161543313;0.015563075632562401;0.015563704162972878;0.7976764607235494;0.014894788523780221;0.7978257977412989
51.44898;1.0444287589429535;0.8331452233384583;0.7979035640437886;-1.2779952160177805e-07;-1.0145350114859534e-07;1.044730598866199;9.999260836246915;0.8337176448663777;0.0155630895668624;0.015563708614216992;0.7976748333418644;0.014894761876122712;0.7978263643647034
51.45898;1.0444263602320751;0.8331461247341952;0.7979033662653927;-1.276035430963222e-07;-1.0203994671255647e-07;1.0447322329916293;9.999266654335635;0.8337174956514238;0.01556310343652941;0.015563711956459588;0.7976732315505247;0.014894734793604645;0.7978269492532166
51.46898;1.0444240201485733;0.8331470716743659;0.7979031216808796;-1.2740964627547877e-07;-1.0261373531577821e-07;1.0447339707962444;9.999273502566432;0.8337172693955863;0.015563117233598373;0.015563714212992508;0.7976716591156358;0.014894707234747732;0.7978275497645387
51.47898;1.0444217446656439;0.8331480631084766;0.7979028298401492;-1.2721826831319113e-07;-1.0317252246705358e-07;1.0447358080337499;9.999281350598428;0.8337169668310138;0.015563130937379268;0.015563715414571303;0.797670120701889;0.014894679161851354;0.7978281628771728
51.48898;1.0444195382340524;0.8331490985315428;0.7979024905421016;-1.2702969288413245e-07;-1.0371429683787124e-07;1.04473774059038;9.999290163182653;0.8337165892718067;0.015563144523337213;0.015563715580428263;0.7976686216265892;0.014894650558384225;0.797828785978701
51.49898;1.0444174039006453;0.8331501774188423;0.7979021038727359;-1.2684413691367812e-07;-1.0423720024615739e-07;1.0447397648415928;9.999299909590531;0.8337161385938092;0.015563157965215936;0.015563714715690402;0.797667167800993;0.014894621433605556;0.7978294169733091
51.50898;1.0444153429036418;0.8331512987683243;0.7979016699876132;-1.2666171879513125e-07;-1.0473931956420705e-07;1.0447418783283324;9.999310566579242;0.8337156167010958;0.015563171234968072;0.015563712829491561;0.7976657654551091;0.01489459182162523;0.7978300542931648
51.51898;1.044413354006612;0.8331524610959526;0.7979011888005529;-1.2648243130536222e-07;-1.0521863851464893e-07;1.0447440800511203;9.99932211772678;0.8337150252929323;0.015563184310629695;0.01556370995019722;0.7976644206747584;0.014894561778726376;0.7978306973005306
51.52898;1.044411434430401;0.8331536628104763;0.7979006600785361;-1.2630616499217035e-07;-1.056733715981646e-07;1.0447463699754156;9.99933454841675;0.8337143660692842;0.015563197180446318;0.015563706126967398;0.7976631394689551;0.014894531368807196;0.797831346836428
51.53898;1.0444095817706562;0.8331549025391154;0.7979000839221814;-1.2613278558216394e-07;-1.0610242359852545e-07;1.0447487482502564;9.999347838558567;0.8337136408771006;0.015563209830575929;0.015563701421496752;0.797661927913756;0.014894500648593139;0.7978320057188474
51.54898;1.0444077941970438;0.8331561794360951;0.7978994610044259;-1.2596225689253895e-07;-1.0650542593807471e-07;1.0447512148256524;9.999361959323979;0.833712851736688;0.01556322223318425;0.015563695897373515;0.7976607917957403;0.014894469666635522;0.7978326787010214
51.55898;1.0444060690296642;0.8331574932573316;0.7978987919539496;-1.257947107758746e-07;-1.0688246202093783e-07;1.0447537690485296;9.99937687571042;0.8337120009308113;0.015563234350580664;0.015563689610558302;0.7976597365804406;0.014894438468932503;0.7978333716346077
51.56898;1.0444044022890153;0.8331588438955303;0.7978980766907247;-1.2563039928176303e-07;-1.0723395093324404e-07;1.0447564090143031;9.999392548490436;0.8337110907594207;0.015563246149408466;0.015563682598552814;0.7976587677803261;0.014894407105126985;0.7978340906630118
51.57898;1.0444027895080472;0.833160230813232;0.7978973149363013;-1.2546946667182553e-07;-1.0756056156583954e-07;1.044759131600746;9.999408933948416;0.8337101231436708;0.015563257616751104;0.015563674873770684;0.7976578910700689;0.014894375632690905;0.7978348419069814
51.58898;1.0444012261939188;0.8331616528612326;0.7978965070062998;-1.253116305211277e-07;-1.0786285398470318e-07;1.0447619331392715;9.99942598510853;0.8337090997203568;0.01556326876942886;0.015563666430864175;0.7976571120680837;0.014894344115669799;0.7978356312196392
51.59898;1.0443997078376632;0.8331631083466653;0.7978956539317739;-1.251560686325989e-07;-1.0814098086378962e-07;1.04476480961889;9.999443652772783;0.8337080220817605;0.015563279641863277;0.015563657260317035;0.7976564355965661;0.014894312618348457;0.7978364638536646
51.60898;1.0443982302595811;0.8331645949840374;0.7978947576880716;-1.2500161369715946e-07;-1.0839477214139805e-07;1.044767756386063;9.999461888110758;0.8337068915428251;0.015563290252037029;0.015563647359494401;0.7976558645198383;0.01489428120134651;0.7978373444403201
51.61898;1.0443967904822202;0.8331661099712947;0.7978938216504833;-1.2484704292917198e-07;-1.0862386451079868e-07;1.0447707679265077;9.999480649470112;0.8337057084036842;0.015563300578322363;0.015563636738428586;0.7976553988744569;0.014894249926764181;0.7978382773914159
51.62898;1.044395387415814;0.8331676506575817;0.7978928503843172;-1.246912812144841e-07;-1.0882763680910235e-07;1.0447738376303153;9.999499905017675;0.8337044715725254;0.015563310571653603;0.015563625410741055;0.7976550361833737;0.01489421886413114;0.7978392668973948
51.63898;1.0443940215642535;0.8331692152459967;0.7978918488345836;-1.2453348846003867e-07;-1.0900520160019654e-07;1.0447769577441677;9.999519626443503;0.8337031796553324;0.015563320174263668;0.015563613377510983;0.7976547729436428;0.014894188095697099;0.7978403164243256
51.64898;1.044392694388857;0.8331708024556675;0.797890821669719;-1.2437311716178393e-07;-1.0915566928610475e-07;1.0447801201185618;9.999539779791231;0.8337018324824593;0.015563329318958057;0.015563600620314514;0.7976546058033569;0.014894157726924645;0.7978414287958612
51.65898;1.0443914078222738;0.8331724105341388;0.7978897729896981;-1.2421000302439443e-07;-1.0927861832713445e-07;1.0447833173563543;9.999560321814771;0.8337004312927047;0.01556333792808334;0.015563587103290082;0.7976545317400243;0.014894127882458945;0.7978426066101424
51.66898;1.0443901635200974;0.8331740370220332;0.7978887063369515;-1.2404443594266737e-07;-1.093743678648119e-07;1.0447865435659096;9.999581206558084;0.8336989782832197;0.015563345920284414;0.015563572780614276;0.7976545479098576;0.014894098680526595;0.7978438522617888
51.67898;1.044388962515225;0.8331756791878775;0.7978876248589638;-1.2387713320925215e-07;-1.0944378284213538e-07;1.0447897941553244;9.999602395583205;0.8336974765551403;0.01556335321315595;0.015563557600198402;0.7976546518030277;0.014894070217671342;0.7978451679754237
51.68898;1.0443878056473885;0.833177334450529;0.7978865315670954;-1.2370902296294955e-07;-1.0948799262152434e-07;1.0447930650579356;9.999623861422211;0.8336959296342429;0.01556335972389314;0.015563541496947638;0.7976548419534826;0.01489404257941962;0.7978465556587336
51.69898;1.0443866937408868;0.8331790009874731;0.7978854298324312;-1.2354101099301864e-07;-1.0950833758403415e-07;1.044796353189671;9.999645583134305;0.8336943401941305;0.015563365369175275;0.015563524391457195;0.797655118118876;0.014894015853031363;0.7978480162348485
51.70898;1.044385627532118;0.8331806781546462;0.7978843237878165;-1.2337399013270737e-07;-1.0950628107001353e-07;1.0447996578176717;9.999667539858986;0.833692709404064;0.015563370059899492;0.015563506206636202;0.7976554800327217;0.01489399012008652;0.7978495492704871
51.71898;1.0443846080182713;0.8331823661203106;0.7978832182059336;-1.2320895659790799e-07;-1.094831280326812e-07;1.044802980442738;9.999689707372418;0.8336910379440956;0.01556337369458693;0.01556348688652302;0.7976559264348462;0.014893965446297487;0.7978511536290753
51.72898;1.0443836368142374;0.8331840651083239;0.7978821180402368;-1.23047024610014e-07;-1.0943976046134763e-07;1.0448063235496625;9.999712058103103;0.8336893274751533;0.015563376164648493;0.015563466400978034;0.797656455751006;0.014893941888752635;0.7978528287522061
51.73898;1.0443827163866517;0.833185774762283;0.7978810282146629;-1.2288927144600405e-07;-1.0937658017417156e-07;1.044809690149593;9.99973456375897;0.8336875810110038;0.015563377373634222;0.015563444741416408;0.7976570670614748;0.014893919501475717;0.7978545749692616
51.74898;1.0443818506721747;0.8331874937001895;0.797879954048099;-1.2273650982730781e-07;-1.0929375476796942e-07;1.0448130840588912;9.999757200809425;0.8336858020889188;0.015563377249944237;0.015563421918899525;0.7976577599272341;0.014893898329085248;0.7978563921421629
51.75898;1.0443810455970195;0.8331892191180535;0.7978789020033233;-1.2258930979226644e-07;-1.0919159675041085e-07;1.0448165096791828;9.999779955676505;0.8336839934501427;0.015563375744796213;0.015563397968803168;0.797658533375729;0.014893878407051806;0.7978582786056795
51.76898;1.0443803085795589;0.8331909467739206;0.7978778798643242;-1.2244829686875228e-07;-1.0907058923103249e-07;1.044819970948077;9.999802824875127;0.8336821565387929;0.015563372828088248;0.015563372953424805;0.7976593851968253;0.014893859766946373;0.7978602317589094
51.77898;1.0443796473637625;0.8331926718608916;0.7978768960243354;-1.2231431026218757e-07;-1.0893106889821663e-07;1.0448234707029744;9.999825810206438;0.8336802922912713;0.01556336848784736;0.015563346947968227;0.7976603120641466;0.014893842432514383;0.7978622488099202
51.78898;1.044379069152683;0.8331943900707068;0.7978759587317115;-1.2218817043213447e-07;-1.0877319162546724e-07;1.0448270112077358;9.999848911676304;0.8336784021008148;0.015563362731380322;0.015563320015093406;0.7976613100059875;0.014893826413373943;0.797864326667948
51.79898;1.0443785802015786;0.8331960978948388;0.7978750757701885;-1.2207034586354624e-07;-1.0859727021898033e-07;1.0448305946299117;9.999872121299575;0.8336764882633587;0.015563355585461187;0.015563292190362938;0.7976623747991934;0.01489381170849073;0.7978664621150381
51.80898;1.044378185750591;0.8331977924419127;0.7978742540324841;-1.219609559542545e-07;-1.0840393747584641e-07;1.044834222632587;9.999895422343076;0.8336745540062612;0.01556334708669791;0.015563263488963636;0.7976635023910629;0.01489379831543173;0.7978686524787383
51.81898;1.0443778902298126;0.8331994712397413;0.7978734988760415;-1.2185997118890471e-07;-1.0819397378011452e-07;1.0448378958448314;9.999918790796958;0.8336726033147973;0.015563337264613638;0.015563233924344786;0.7976646893864744;0.014893786233535823;0.7978708957735631
51.82898;1.0443776971267933;0.8332011318311907;0.7978728137182396;-1.2176730150664965e-07;-1.0796809367954764e-07;1.0448416139761671;9.999942189953952;0.8336706407504149;0.01556332614189787;0.01556320351860761;0.7976659331577303;0.014893775463030716;0.7978731903226256
51.83898;1.0443776082565466;0.833202771314662;0.7978721999384603;-1.2168293630598485e-07;-1.0772684064551174e-07;1.0448453766569568;9.999965563855916;0.8336686713065337;0.015563313752397322;0.015563172295746297;0.7976672313514741;0.01489376600795972;0.7978755343523694
51.84898;1.0443776234805928;0.8332043863941591;0.7978716573026909;-1.2160723177378122e-07;-1.0747059434861624e-07;1.0448491844068277;9.999988840913359;0.8336667003121927;0.015563300147104539;0.015563140274139034;0.7976685811476373;0.014893757877918587;0.7978779257768394
51.85898;1.0443777415069269;0.8332059739335202;0.7978711850992514;-1.2154114253621302e-07;-1.0719964468396009e-07;1.044853038826226;10.000011941970723;0.8336647333094594;0.015563285381977198;0.015563107470212315;0.7976699788385987;0.014893751086022209;0.7978803623681431
51.86898;1.044377960721773;0.8332075316970233;0.7978707829128465;-1.2148620977486042e-07;-1.0691416318394182e-07;1.0448569420723617;10.000034787452485;0.8336627758627057;0.015563269508585751;0.015563073904788413;0.7976714199689394;0.014893745645474934;0.7978828419099027
51.87898;1.0443782793711927;0.8332090589616747;0.7978704502807018;-1.2144420627400168e-07;-1.066140953173727e-07;1.0448608961559906;10.00005730952058;0.8336608332093951;0.015563252577019019;0.015563039605184615;0.7976728996260412;0.014893741561544717;0.7978853617889939
51.88898;1.0443786958467345;0.8332105566008348;0.7978701860932575;-1.214166193663195e-07;-1.0629926625593911e-07;1.0448649019567018;10.000079463654536;0.8336589097178436;0.015563234640334007;0.01556300460232433;0.7976744126463005;0.01489373882357913;0.7978879184679075
51.89898;1.04437920926687;0.83321202665194;0.7978699884597089;-1.2140440224224499e-07;-1.0596967137260674e-07;1.0448689582000945;10.000101224201593;0.8336570085135107;0.015563215755451642;0.015562968924721737;0.7976759539843844;0.01489373740603516;0.7978905076722069
51.90898;1.04437981956556;0.8332134717075175;0.7978698549420756;-1.2140810333346358e-07;-1.056254935699674e-07;1.0448730612594852;10.000122566326512;0.8336551314208065;0.015563195982524645;0.015562932598300713;0.7976775192863566;0.014893737275060069;0.7978931250623839
51.91898;1.0443805271639464;0.8332148941447143;0.797869782731636;-1.2142803289794066e-07;-1.0526676492387139e-07;1.0448772056937734;10.000143454618822;0.8336532790699255;0.015563175380468029;0.015562895657036366;0.7976791051173364;0.014893738388892264;0.7978957661362979
51.92898;1.0443813326888955;0.8332162951920911;0.7978697685779808;-1.2146426416713658e-07;-1.0489302154652719e-07;1.044881384803578;10.000163846797973;0.8336514513494273;0.01556315400534482;0.015562858155260727;0.7976807082114705;0.014893740692271916;0.7978984253835494
51.93898;1.0443822365500104;0.8332176744030491;0.797869809087053;-1.2151654079394327e-07;-1.0450311893382797e-07;1.0448855912300723;10.00018370079885;0.8336496479508911;0.015563131918288113;0.015562820167781492;0.7976823242966935;0.014893744121048906;0.797901096232396
51.94898;1.0443832385725118;0.8332190299278658;0.797869901577923;-1.215841726668594e-07;-1.040953275650447e-07;1.0448898175101204;10.000202976274377;0.833647868422531;0.015563109192671941;0.015562781772169264;0.7976839478471773;0.014893748617246648;0.7979037718398487
51.95898;1.0443843381328448;0.833220359270781;0.7978700445830526;-1.2166610157945545e-07;-1.0366764715202219e-07;1.0448940564926765;10.000221633870558;0.8336461121889003;0.015563085911460243;0.015562743029886231;0.7976855731372382;0.014893754131596073;0.797906445460644
51.96898;1.0443855341900579;0.8332216602938323;0.7978702375645164;-1.2176124291833063e-07;-1.032179984057326e-07;1.0448983019685223;10.000239637088594;0.8336443788910568;0.015563062163333996;0.015562703989050871;0.7976871956220797;0.014893760605616882;0.7979091101795577
51.97898;1.0443868244013719;0.8332229321828829;0.7978704805216594;-1.2186877086284817e-07;-1.0274442918938838e-07;1.0449025491034385;10.000256955184211;0.8336426682731333;0.015563038045685288;0.01556266469515375;0.7976888124243694;0.014893767953631645;0.7979117586739183
51.98898;1.0443882041085892;0.8332241757620361;0.7978707737254033;-1.2198808450149484e-07;-1.0224557528135729e-07;1.0449067941048613;10.000273563726838;0.8336409793397105;0.015563013668280638;0.015562625187414175;0.7976904220253221;0.014893776060616848;0.7979143835128878
51.99898;1.044389666492631;0.833225393007371;0.7978711170347145;-1.2211870433079622e-07;-1.0172089636283773e-07;1.0449110334492198;10.000289442126723;0.8336393096440684;0.015562989151479198;0.01556258549373221;0.7976920243160595;0.014893784791677174;0.7979169776399172
52.00898;1.044391203811684;0.8332265863924678;0.797871509078778;-1.2226023806226036e-07;-1.0117040667997211e-07;1.0449152634455023;10.000304570575775;0.8336376552879259;0.01556296461499525;0.015562545633156535;0.797693621078629;0.014893794005901944;0.7979195343029053
52.01898;1.0443928087496632;0.8332277585842232;0.7978719470597199;-1.2241230779917919e-07;-1.0059433404756654e-07;1.044919480518305;10.000318931936327;0.8336360113244891;0.01556294016088566;0.015562505615705206;0.7976952157601511;0.014893803569323787;0.79792204672613
52.02898;1.0443944747947702;0.833228912023209;0.7978724271119316;-1.225745207862371e-07;-9.999300648742354e-08;1.0449236816377228;10.000332513570465;0.8336343722320417;0.015562915864464167;0.015562465445925955;0.7976968121861627;0.014893813360432549;0.7979245082703191
52.03898;1.0443961952378893;0.8332300482203447;0.7978729448722388;-1.227464948774588e-07;-9.93669192236266e-08;1.0449278639578377;10.000345302199122;0.8336327324609887;0.015562891774160969;0.015562425138247208;0.7976984132239592;0.014893823262377223;0.7979269130486542
52.04898;1.0443979619508577;0.8332311676468659;0.7978734959509374;-1.2292774566585745e-07;-9.871682033429077e-08;1.0449320238577027;10.000357284350173;0.8336310868212;0.015562867917743842;0.015562384725212536;0.7977000200860145;0.014893833151866372;0.7979292565485191
52.05898;1.0443997651970294;0.8332322703910092;0.79787407606682;-1.231174941311093e-07;-9.804368836174314e-08;1.0449361569371998;10.000368457444146;0.833629430301739;0.015562844315088666;0.01556234424470267;0.7977016322032241;0.014893842908073654;0.7979315358708398
52.06898;1.0444015942210163;0.8332333566223104;0.7978746809081362;-1.2331467906612155e-07;-9.73486564373872e-08;1.0449402595241777;10.000378833649169;0.8336277576481435;0.01556282098495577;0.015562303724051029;0.7977032478117516;0.014893852431514363;0.7979337493822285
52.07898;1.0444034377580442;0.8332344262728089;0.7978753060010992;-1.235181275906276e-07;-9.6633002773377e-08;1.0449443304164479;10.000388430057244;0.8336260633932948;0.015562797943729266;0.015562263179882236;0.7977048646960581;0.014893861643691162;0.7979358960280217
52.08898;1.0444052843274303;0.833235478539381;0.7978759470438079;-1.2372665043853663e-07;-9.58981703074117e-08;1.0449483714785048;10.000397261878774;0.8336243422065132;0.015562775212887408;0.015562222634057227;0.7977064801739168;0.014893870475899988;0.7979379746390327
52.09898;1.0444071229316407;0.8332365118970826;0.797876600480635;-1.2393910499597037e-07;-9.514562318877027e-08;1.0449523867607582;10.000405348873004;0.8336225892399385;0.015562752831985431;0.015562182129155454;0.7977080908528793;0.014893878865859082;0.7979399832825905
52.10898;1.044408944393883;0.8332375244909499;0.7978772635593209;-1.2415446932868997e-07;-9.437657736494062e-08;1.0449563810695988;10.000412721928795;0.8336208006869801;0.01556273085337194;0.015562141721997299;0.7977096928148673;0.014893886755937802;0.7979419192077093
52.11898;1.0444107423397713;0.8332385146351644;0.7978779339956104;-1.2437182501259697e-07;-9.359190447701128e-08;1.0449603589692602;10.000419416525798;0.8336189743251663;0.015562709319545752;0.015562101459536;0.7977112817692603;0.014893894087163956;0.7979437797277227
52.12898;1.0444125121592827;0.8332394812602669;0.7978786097913617;-1.2459016257034676e-07;-9.279223831953506e-08;1.0449643245086537;10.000425459543195;0.8336171095109456;0.015562688248852017;0.015562061361381052;0.7977128527560581;0.014893900795534066;0.7979455632077629
52.13898;1.0444142483886354;0.833240424272718;0.797879289167661;-1.2480810562187994e-07;-9.1978099964614e-08;1.044968281277889;10.000430862013198;0.833615206574207;0.01556266763645202;0.015562021424482887;0.7977143995780418;0.01489390681423785;0.7979472694732981
52.14898;1.044415943308518;0.8332413448069231;0.7978799702701256;-1.2502396309777894e-07;-9.115003921446803e-08;1.044972232031725;10.000435622565277;0.8336132657866019;0.01556264745913642;0.01556198164182973;0.7977159143295156;0.014893912080435645;0.7979488994503637
52.15898;1.0444175872634642;0.8332422452187399;0.7978806506324878;-1.2523608840746634e-07;-9.030872669341467e-08;1.0449761782258447;10.000439739488849;0.8336112865991951;0.015562627683735293;0.01556194201152292;0.7977173873761414;0.01489391654053894;0.7979504543598918
52.16898;1.0444191688640907;0.8332431290283644;0.7978813268585633;-1.2544296024043264e-07;-8.945487923246634e-08;1.0449801201853697;10.000443222422145;0.8336092679746895;0.015562608281188455;0.015561902533011042;0.79771880792298;0.014893920148731931;0.7979519352494088
52.17898;1.044420675341056;0.8332440008423766;0.7978819948651089;-1.2564302885581666e-07;-8.858916033873876e-08;1.044984057185028;10.000446094030242;0.8336072093672668;0.015562589234066145;0.01556186320543826;0.797720164890203;0.014893922869109271;0.7979533429198012
52.18898;1.0444220944132767;0.833244865732399;0.7978826505733261;-1.258347896945794e-07;-8.77121888487856e-08;1.0449879867497085;10.000448385288273;0.8336051113315155;0.015562570534009744;0.015561824028331941;0.7977214479737181;0.014893924684990808;0.7979546780000777
