time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.19898;1.0444234164235409;0.8332457281933815;0.7978832906935918;-1.2601700519689207e-07;-8.6824620557151e-08;1.0449919042031357;10.000450133420285;0.8336029754797043;0.015562552179296437;0.01556178499861219;0.7977226485493443;0.014893925601761756;0.7979559411385166
52.20898;1.0444246347305288;0.8332465916338726;0.7978839132462859;-1.261887997102099e-07;-8.592725128354151e-08;1.0449958032480393;10.000451381044673;0.8336008041324794;0.01556253416731614;0.015561746109137433;0.7977237594145831;0.014893925641525961;0.7979571330914847
52.21898;1.0444257448856311;0.833247458590244;0.7978845176016952;-1.263495066833551e-07;-8.5021167806783e-08;1.0449996769569698;10.00045217300307;0.833598600189075;0.015562516481638113;0.015561707350703467;0.797724773821731;0.014893924835633033;0.7979582546959159
52.22898;1.0444267439824269;0.833248330701492;0.7978851038901063;-1.2649835072553324e-07;-8.410795077317017e-08;1.0450035184396103;10.000452554054856;0.8335963669073196;0.01556249908933178;0.015561668711426273;0.7977256854212966;0.014893923219719449;0.7979593068930664
52.23898;1.0444276303233333;0.8332492083729461;0.7978856722033891;-1.266343254809508e-07;-8.318975679264632e-08;1.0450073209585922;10.000452569810522;0.8335941070285505;0.015562481945619763;0.015561630175367705;0.7977264889014359;0.014893920831901566;0.7979602906584377
52.24898;1.044428402944925;0.833250091119891;0.7978862225728935;-1.2675641053995484e-07;-8.226923477380991e-08;1.0450110780326511;10.00045226827192;0.8335918222430417;0.015562465000416217;0.015561591727092247;0.7977271801059198;0.014893917706866796;0.7979612069184617
52.25898;1.0444290607233826;0.8332509783753639;0.7978867556944244;-1.2686388597200855e-07;-8.134938375848677e-08;1.0450147837352481;10.000451697490412;0.8335895139564136;0.015562448206676148;0.015561553360919531;0.7977277554989312;0.014893913869281891;0.797962056834049
52.26898;1.0444296018234496;0.833251869735187;0.7978872731811355;-1.269565620079972e-07;-8.04332858150582e-08;1.0450184328468235;10.000450898425246;0.8335871842053242;0.015562431518087309;0.015561515086879724;0.797728211413243;0.014893909330935895;0.7979628419531928
52.27898;1.0444300243227571;0.8332527646016518;0.7978877768016945;-1.270348252195236e-07;-7.952373298128464e-08;1.0450220211204566;10.000449898566085;0.8335848354574875;0.015562414876753944;0.015561476926645189;0.7977285436518077;0.01489390408663994;0.7979635636712211
52.28898;1.0444303269238864;0.8332536618503239;0.797888267646275;-1.2709947825541596e-07;-7.86229945589399e-08;1.045025545343732;10.000448709871462;0.8335824698215767;0.015562398208450928;0.015561438907819442;0.7977287480551402;0.014893898112244638;0.7979642225845925
52.29898;1.0444305086832504;0.833254559878556;0.7978887462432661;-1.2715156154202204e-07;-7.77328841755413e-08;1.0450290026957203;10.000447331183949;0.8335800888164167;0.015562381437784944;0.01556140107147793;0.7977288216808028;0.014893891368352088;0.7979648183061215
52.30898;1.044430568674486;0.8332554569114575;0.7978892131193142;-1.2719232986511154e-07;-7.68550199998558e-08;1.045032390106483;10.00044575867756;0.8335776942772257;0.015562364511376069;0.015561363483280266;0.7977287634083368;0.014893883803535948;0.7979653498150947
52.31898;1.044430506680849;0.8332563511919855;0.7978896686549698;-1.2722342184870453e-07;-7.599105278180073e-08;1.0450357039972833;10.00044399914606;0.8335752893983317;0.015562347397844572;0.015561326231891735;0.7977285735215066;0.014893875356409245;0.7979658159769996
52.32898;1.0444303241829276;0.8332572410538864;0.7978901126050376;-1.2724707987868183e-07;-7.514275590650597e-08;1.0450389403111333;10.000442072669689;0.8335728784298957;0.015562330071751982;0.015561289419253334;0.7977282531549899;0.014893865964938807;0.7979662156420174
52.33898;1.0444300240342328;0.8332581251058605;0.797890544561057;-1.2726609559526969e-07;-7.431202374376981e-08;1.0450420950267263;10.000440005294399;0.8335704658684896;0.01556231250995815;0.01556125314980424;0.7977278045003193;0.014893855578402669;0.7979665478726184
52.34898;1.0444296089992464;0.833259002360936;0.7978909651078328;-1.2728346241385156e-07;-7.350087265639138e-08;1.045045164856863;10.00043782169542;0.8335680562889388;0.015562294695044075;0.0155612175243282;0.7977272314411071;0.014893844159632262;0.7979668128959989
52.35898;1.0444290807337862;0.8332598723468314;0.7978913761918768;-1.273020799605431e-07;-7.271136305991365e-08;1.045048147493506;10.00043553978733;0.8335656539967745;0.015562276621298084;0.015561182641732304;0.797726539828395;0.01489383167893581;0.7979670124296838
52.36898;1.0444284400256816;0.8332607353763477;0.7978917802554113;-1.2732465370174832e-07;-7.194538530107204e-08;1.0450510409061646;10.000433166020263;0.833563262310571;0.015562258306064097;0.015561148599291856;0.7977257371324816;0.014893818107731735;0.7979671484697284
52.37898;1.04442768795528;0.8332615926322061;0.7978921791647292;-1.2735373392636862e-07;-7.120448002227003e-08;1.0450538422385758;10.000430695501553;0.8335608835883612;0.015562239797061157;0.01556111548816397;0.7977248316477392;0.014893803421011308;0.7979672220320481
52.38898;1.0444268266805974;0.8332624458398743;0.7978925740950232;-1.2739178453354956e-07;-7.04897370692266e-08;1.0450565477676346;10.000428118828708;0.8335585199148585;0.015562221169657924;0.015561083395499522;0.7977238315499773;0.014893787603812672;0.7979672332044699
52.39898;1.044425859017599;0.8332632965845383;0.79789296633951;-1.2744109933054015e-07;-6.9801802801997e-08;1.0450591536488856;10.000425428771768;0.8335561734140358;0.015562202512386384;0.015561052414482746;0.797722744497829;0.014893770647246386;0.7979671820850577
52.40898;1.0444247877385389;0.8332641458313738;0.7978933578659817;-1.2750358866586246e-07;-6.914105007094804e-08;1.0450616561111454;10.00042262280545;0.8335538461289911;0.015562183906606231;0.015561022649465583;0.797721578321333;0.01489375254581661;0.7979670694651836
52.41898;1.0444236152453272;0.8332649943835597;0.7978937509976716;-1.2758057565877405e-07;-6.850774725589559e-08;1.0450640513608518;10.000419705890305;0.8335515399954674;0.015562165412892572;0.015560994212303494;0.7977203418154414;0.014893733307806963;0.7979668966319823
52.42898;1.044422343155042;0.8332658434740953;0.7978941480410991;-1.2767271822720117e-07;-6.790208245381065e-08;1.0450663355601557;10.000416694362274;0.8335492570218923;0.015562147066210672;0.015560967216454174;0.7977190445450651;0.014893712963022986;0.7979666646497928
52.43898;1.0444209720964377;0.8332666942790189;0.7978945516216371;-1.277802745184168e-07;-6.73241073539907e-08;1.0450685048126938;10.000413614102035;0.8335469995138735;0.015562128876307979;0.015560941768472756;0.7977176961901867;0.014893691559345232;0.7979663740107519
52.44898;1.0444195020654694;0.8332675470024792;0.7978949650511835;-1.279035507685369e-07;-6.677381077662349e-08;1.0450705557340674;10.000410492297899;0.8335447702436257;0.015562110837556892;0.015560917956357181;0.7977163060623794;0.01489366915533019;0.7979660250916002
52.45898;1.0444179327717293;0.8332684008921349;0.7978953918263515;-1.280429520176598e-07;-6.625128101207143e-08;1.0450724861763399;10.000407353497112;0.8335425726487538;0.015562092943374442;0.01556089584592341;0.7977148824167405;0.014893645816599115;0.7979656188428355
52.46898;1.0444162637574899;0.8332692550194043;0.7978958346650705;-1.2819870952394255e-07;-6.575665304731379e-08;1.0450742955335448;10.00040422184777;0.8335404110556617;0.015562075190820177;0.015560875488799057;0.7977134316489952;0.014893621619408756;0.7979651569905261
52.47898;1.0444144945170688;0.8332701087207541;0.7978962949415357;-1.2837094743419626e-07;-6.52899072592832e-08;1.045075984901365;10.000401119910663;0.8335382904382923;0.015562057575943217;0.01556085692610314;0.7977119581780829;0.014893596656240978;0.7979646418002673
52.48898;1.0444126248224597;0.8332709615851291;0.7978967726954963;-1.2856002847184762e-07;-6.485084899415935e-08;1.0450775561903238;10.00039806555947;0.8335362156829412;0.01556204008819851;0.015560840180582906;0.7977104646870616;0.014893571034382132;0.7979640756710464
52.49898;1.0444106551137735;0.8332718134705137;0.7978972669794047;-1.287665259696613e-07;-6.443923398058573e-08;1.045079010486371;10.000395072983647;0.833534191253279;0.015562022712803669;0.015560825254925786;0.7977089523072601;0.014893544863554986;0.7979634605856595
52.50898;1.0444085865942359;0.833272664528666;0.7978977762592618;-1.2899079810158223e-07;-6.405469511743694e-08;1.0450803479999753;10.000392154509175;0.8335322213220084;0.015562005442709742;0.015560812143608124;0.797707421298477;0.014893518243116383;0.7979627975426881
52.51898;1.0444064214654543;0.8332735149264633;0.7978982990790022;-1.2923272609787817e-07;-6.369643147734884e-08;1.045081569589601;10.00038932255416;0.8335303096664531;0.015561988286648823;0.01556080083982611;0.7977058718132392;0.014893491262195453;0.7979620863452096
52.52898;1.0444041635404782;0.8332743643253787;0.7978988350638051;-1.2949179549923932e-07;-6.336307463726778e-08;1.0450826777093405;10.000386592427896;0.833528459468785;0.015561971268254116;0.015560791333064069;0.7977043041470556;0.014893464007597817;0.797961325866086
52.53898;1.0444018184103494;0.833275211678313;0.797899385254085;-1.2976723884866636e-07;-6.305300426130002e-08;1.045083675925978;10.000383981128648;0.8335266735372967;0.015561954420425761;0.015560783607054887;0.797702718867347;0.014893436569539507;0.79796051428082
52.54898;1.044399393247486;0.8332760554354558;0.7978999516197475;-1.300581039389799e-07;-6.27647761747149e-08;1.0450845680875038;10.000381501987528;0.8335249547897555;0.015561937774066618;0.015560777634837347;0.7977011167688216;0.014893409043068453;0.7979596492578857
52.55898;1.044396896749636;0.833276893676271;0.7979005369605625;-1.3036327512075315e-07;-6.249720536348002e-08;1.0450853582205462;10.000379162697028;0.8335233064470534;0.01556192134644173;0.015560773369088251;0.797699498485634;0.01489338152692563;0.7979587288282437
52.56898;1.0443943385602925;0.8332777240448476;0.7979011452365312;-1.306814323622721e-07;-6.224928988202087e-08;1.045086050613637;10.000376968367869;0.8335217317868818;0.015561905139820994;0.01556077073544783;0.7976978644716112;0.014893354126387176;0.7979577523920153
52.57898;1.0443917284670887;0.8332785437893422;0.7979017809920458;-1.3101099678219146e-07;-6.202025016753761e-08;1.045086649340918;10.00037492242103;0.8335202339334148;0.015561889150796818;0.015560769639147265;0.7976962155255746;0.014893326959350603;0.7979567206628211
52.58898;1.0443890762022299;0.833279350113062;0.7979024477994925;-1.3135017401552814e-07;-6.180940887503492e-08;1.0450871577629894;10.000373024435275;0.8335188160877275;0.01556187337839187;0.01556076998141335;0.7976945529856084;0.014893300158145578;0.7979556349522201
52.59898;1.0443863913740528;0.8332801407092815;0.7979031473889043;-1.3169709527527802e-07;-6.161584332498653e-08;1.0450875787234648;10.000371267178851;0.8335174816269106;0.015561857823184535;0.01556077166987658;0.7976928784838632;0.014893273867850085;0.7979544968339544
52.60898;1.0443836835587175;0.833280914166221;0.7979038801072535;-1.3204987648309327e-07;-6.143819681406692e-08;1.0450879151311547;10.000369633624288;0.8335162333428132;0.015561842484910578;0.015560774627363175;0.7976911937394;0.01489324824297636;0.797953308267373
52.61898;1.0443809624073292;0.8332816697740468;0.7979046458353851;-1.3240653109799734e-07;-6.127481374669278e-08;1.0450881699595462;10.00036810160145;0.8335150724626492;0.015561827368193257;0.015560778796298035;0.7976895006510194;0.014893223441510886;0.797952071535374
52.62898;1.0443782370905363;0.8332824068162897;0.7979054446280565;-1.327650311771441e-07;-6.112398770622605e-08;1.0450883453990356;10.00036665423059;0.8335139986526107;0.015561812490964435;0.015560784121814754;0.7976878017940764;0.01489319961905297;0.7979507889204683
52.63898;1.0443755157816434;0.8332831242009063;0.7979062767546317;-1.331235664182497e-07;-6.098407343777562e-08;1.0450884419819206;10.000365283134393;0.8335130107713484;0.015561797882315135;0.015560790531856872;0.7976861004146676;0.014893176923286667;0.7979494630159024
52.64898;1.0443728055631258;0.833283820492521;0.797907142369162;-1.3348052774928887e-07;-6.085348840893318e-08;1.0450884585958844;10.000363985796518;0.8335121071845057;0.015561783573053031;0.015560797937003544;0.7976843996549333;0.014893155487432355;0.797948097443086
52.65898;1.0443701126196885;0.8332844940516072;0.7979080413910957;-1.338341839779303e-07;-6.073082460945928e-08;1.0450883934005126;10.000362766108166;0.833511285562683;0.015561769590297894;0.015560806242936442;0.7976827022992686;0.014893135424124317;0.7979466966222275
52.66898;1.0443674430727221;0.8332851435831778;0.7979089734586161;-1.3418255734561757e-07;-6.061504609475068e-08;1.0450882447246492;10.000361638176651;0.8335105430818559;0.015561755952871329;0.015560815362192917;0.7976810110281508;0.014893116817948486;0.7979452648732691
52.67898;1.0443648035002953;0.8332857686651568;0.7979099376035589;-1.3452355691648014e-07;-6.050552441057653e-08;1.0450880116173051;10.00036062784479;0.8335098774557033;0.015561742664573665;0.01556082521449122;0.7976793281757512;0.014893099717700786;0.7979438059669274
52.68898;1.0443622002325184;0.833286369830365;0.7979109318897858;-1.348550157152255e-07;-6.040190266534264e-08;1.0450876943064182;10.000359767193352;0.8335092880598379;0.015561729711160368;0.015560835720872987;0.797677655538301;0.014893084132337388;0.7979423229810335
52.69898;1.0443596385615785;0.8332869487479039;0.7979119533647229;-1.3517450689629644e-07;-6.030393530596344e-08;1.0450872939235498;10.000359088856618;0.8335087757353187;0.01556171706452408;0.015560846805247934;0.7976759951332684;0.014893070034857384;0.7979408183638507
52.70898;1.044357122850196;0.8332875083647574;0.7979129986956756;-1.3547921499145934e-07;-6.021133232192039e-08;1.0450868112236773;10.000358630171556;0.8335083411811348;0.015561704693200357;0.015560858394033242;0.7976743498571606;0.01489305738210057;0.797939294754795
52.71898;1.0443546569658366;0.8332880528530568;0.7979140653215906;-1.35766164447586e-07;-6.01237255133938e-08;1.0450862458462433;10.000358437430659;0.8335079836807616;0.015561692572667152;0.015560870409472847;0.7976727227046535;0.014893046138709318;0.7979377557744314
52.72898;1.0443522447087275;0.8332885877996596;0.7979151521676767;-1.3603258838222033e-07;-6.004089321950251e-08;1.0450855971908142;10.000358556935334;0.8335077010366875;0.015561680691871782;0.015560882775742666;0.7976711154020212;0.014893036283484897;0.797936205565118
52.73898;1.0443498903984132;0.8332891197416695;0.7979162592886956;-1.3627601083553583e-07;-5.996294858420319e-08;1.0450848655452156;10.000359019435125;0.8335074898004956;0.015561669056772302;0.015560895435868773;0.797669527998746;0.014893027803757623;0.7979346480006643
52.74898;1.0443475988181352;0.8332896545882774;0.7979173867031858;-1.3649412829139378e-07;-5.989005807698247e-08;1.0450840522193277;10.000359829981125;0.8335073453430639;0.015561657689767574;0.015560908357093183;0.7976679595098327;0.014893020686637025;0.7979330867112722
52.75898;1.0443453742757105;0.833290196459344;0.7979185332634432;-1.3668482908772214e-07;-5.982195377634113e-08;1.0450831592455303;10.000360968842188;0.8335072621370507;0.015561646626708362;0.015560921524477453;0.797666408730173;0.014893014905880717;0.7979315251531223
52.76898;1.044343219836561;0.8332907477188893;0.7979196961910968;-1.3684629837338803e-07;-5.975796636985767e-08;1.0450821889612707;10.000362401880738;0.8335072340823246;0.015561635911108457;0.01556093493131059;0.7976648748713989;0.01489301041571352;0.7979299661683005
52.77898;1.0443411373393785;0.833291309538554;0.7979208713679733;-1.3697697198856686e-07;-5.969756531894092e-08;1.0450811433891722;10.00036409047423;0.8335072547785183;0.015561625584179065;0.015560948566893447;0.7976633580452054;0.014893007156013681;0.7979284119453487
52.78898;1.0443391282741892;0.8332918822346933;0.7979220539938571;-1.3707545666276563e-07;-5.964068443736467e-08;1.0450800240474465;10.000365997188531;0.8335073181384667;0.015561615676416453;0.015560962412844914;0.797661859142654;0.014893005056737319;0.7979268647474992
52.79898;1.0443371950197902;0.833292465321894;0.7979232389428044;-1.3714063453876848e-07;-5.958768118235675e-08;1.0450788325274634;10.000368091445816;0.8335074189343525;0.01556160620542898;0.015560976448772506;0.7976603790934133;0.01489300404072171;0.7979253273825789
52.80898;1.0443353413245346;0.8332930578397695;0.7979244207326968;-1.371717633711717e-07;-5.953937546567891e-08;1.045077571270967;10.000370352773581;0.8335075527601855;0.015561597178393345;0.015560990651497261;0.7976589181529358;0.014893004028721608;0.7979238029249245
52.81898;1.0443335719255737;0.8332936589467975;0.7979255936952387;-1.371683112651657e-07;-5.949711397850329e-08;1.0450762436064178;10.00037276829133;0.8335077158337115;0.01556158859748053;0.015561004990902369;0.7976574757702797;0.014893004935285715;0.7979222944228197
52.82898;1.044331892090563;0.833294268360875;0.7979267527502873;-1.3712969749614428e-07;-5.9462526852135986e-08;1.0450748529541998;10.000375329530327;0.8335079048746988;0.015561580463615762;0.015561019432100065;0.7976560511359764;0.014893006652720968;0.7979208050977812
52.83898;1.0443303070590593;0.8332948865685929;0.797927894439382;-1.370552426487492e-07;-5.943726568291115e-08;1.0450734022213204;10.00037802962266;0.8335081170371377;0.0155615727725358;0.01556103394247695;0.7976546436182839;0.014893009051464142;0.7979193386057507
52.84898;1.044328821265944;0.8332955145090899;0.7979290173876514;-1.3694430643186736e-07;-5.9423046413008875e-08;1.0450718932931653;10.000380858590786;0.8335083501595187;0.015561565512715876;0.015561048502180553;0.797653252522137;0.014893012010496112;0.7979178985662237
52.85898;1.0443274378848426;0.8332961527507613;0.7979301220403947;-1.3679640029918927e-07;-5.9421768633601046e-08;1.0450703261096348;10.000383801210505;0.8335086030237773;0.015561558678192948;0.01556106311128227;0.7976518764688261;0.014893015444008924;0.7979164876099731
52.86898;1.0443261587947021;0.833296801216342;0.7979312101752913;-1.3661113359353508e-07;-5.9435489485267005e-08;1.0450686984434814;10.00038683500414;0.8335088750153844;0.015561552288511412;0.015561077783470425;0.7976505126479047;0.014893019302771345;0.7979151072450175
52.87898;1.044324984434412;0.8332974598478458;0.7979322843001664;-1.3638813561688417e-07;-5.9466260813791644e-08;1.045067007100144;10.00038992771365;0.8335091656245434;0.015561546400526175;0.015561092529313822;0.7976491566584557;0.014893023562100203;0.7979137585032369
52.88898;1.0443239133625424;0.833298129344698;0.7979333468677764;-1.3612717854606252e-07;-5.9515915229377407e-08;1.0450652494669987;10.000393043817336;0.8335094743547721;0.015561541107608831;0.015561107340685271;0.7976478036226248;0.014893028200195023;0.797912442021933
52.89898;1.0443229420525957;0.8332988112276533;0.7979343998777024;-1.358283261009812e-07;-5.958585651426408e-08;1.0450634240411918;10.000396153727248;0.8335098007047627;0.015561536529496853;0.015561122180160428;0.7976464494608105;0.014893033175244756;0.7979111575348427
52.90898;1.0443220653887282;0.8332995073982423;0.7979354451404794;-1.3549199203236807e-07;-5.967702885215568e-08;1.045061530407211;10.000399236892518;0.8335101440029894;0.015561532794439326;0.015561136976759947;0.7976450909315927;0.014893038423739036;0.7979099037668175
52.91898;1.0443212778963022;0.8333002201104875;0.7979364842942015;-1.3511909287843351e-07;-5.97902930841293e-08;1.045059569763554;10.000402283531127;0.833510503275869;0.015561530021783137;0.01556115163763248;0.7976437253411968;0.014893043880205225;0.7979086788701992
52.92898;1.044320575255053;0.8333009523907741;0.7979375186416718;-1.347111832500143e-07;-5.992678931556218e-08;1.0450575450921502;10.00040529139239;0.8335108774566137;0.0155615283234577;0.015561166072987678;0.7976423513792158;0.01489304949316027;0.7979074809691072
52.93898;1.0443199549699012;0.8333017079625218;0.797938549589616;-1.3427028040534998e-07;-6.008779314075011e-08;1.0450554605862503;10.000408256763873;0.8335112658298335;0.01556152781553486;0.015561180210602831;0.7976409700942461;0.01489305522463229;0.7979063085109741
52.94898;1.0443194156826998;0.8333024906497348;0.797939579000799;-1.3379839570205362e-07;-6.027447116676852e-08;1.0450533214053532;10.00041117163665;0.8335116678610933;0.01556152861263008;0.015561193989721302;0.7976395845527593;0.014893061047504055;0.7979051602157738
52.95898;1.0443189558898593;0.8333033037889686;0.7979406089286868;-1.3329714096618135e-07;-6.048792108579354e-08;1.045051133732997;10.000414030099034;0.8335120825609206;0.015561530813693474;0.01556120735027554;0.7976381988425467;0.014893066950665066;0.7979040349041345
52.96898;1.0443185726849915;0.8333041496268698;0.7979416411086041;-1.3276768784140933e-07;-6.072927007681435e-08;1.0450489044663034;10.00041683287168;0.833512508420987;0.015561534500887797;0.015561220231206895;0.7976368175044778;0.014893072941057994;0.7979029315410734
52.97898;1.044318261144592;0.8333050287554186;0.7979426764049142;-1.3221089546662246e-07;-6.099965381228876e-08;1.045046640584222;10.000419579845572;0.8335129435865364;0.015561539749517704;0.015561232572104313;0.7976354454797958;0.01489307903142183;0.7979018489733948
52.98898;1.0443180150278437;0.8333059400801652;0.7979437143355439;-1.3162743870274072e-07;-6.130017689028665e-08;1.045044348713915;10.000422259617268;0.8335133855145878;0.015561546634890459;0.01556124431385789;0.7976340882706416;0.014893085219463807;0.7979007854148021
52.99898;1.0443178279950802;0.8333068812383175;0.7979447529449663;-1.3101807529669182e-07;-6.163187694084577e-08;1.0450420350964862;10.000424851318925;0.8335138306773479;0.015561555227742413;0.015561255404821523;0.7976327517827938;0.014893091475420414;0.7978997387684237
53.00898;1.044317694097559;0.8333078489041919;0.7979457892731286;-1.3038388008890916e-07;-6.19955135030647e-08;1.045039706127389;10.000427335387501;0.8335142751844321;0.015561565583974915;0.015561265804634494;0.7976314415971141;0.01489309774447608;0.7978987075617209
53.01898;1.0443176074111074;0.8333088392759728;0.7979468200007094;-1.297260905388096e-07;-6.239132525140978e-08;1.045037369232754;10.00042970279812;0.8335147161123232;0.015561577732048311;0.015561275482209373;0.7976301624198601;0.014893103953748973;0.7978976913399891
53.02898;1.0443175613749502;0.8333098488533196;0.7979478415097029;-1.2904578903947494e-07;-6.281907973348668e-08;1.0450350329825584;10.00043196101331;0.8335151523896814;0.015561591663479845;0.015561284420192362;0.7976289181634948;0.014893110021068554;0.7978966906878514
53.03898;1.0443175483897764;0.8333108748070306;0.7979488493307055;-1.283438592778047e-07;-6.327819045554816e-08;1.0450327062436695;10.00043413509899;0.833515584569514;0.015561607341746239;0.0155612926157442;0.7976277120008124;0.014893115869624225;0.7978957074132191
53.04898;1.0443175597347745;0.8333119149018394;0.7979498377828936;-1.2762114585782203e-07;-6.376754270638658e-08;1.0450303975601445;10.000436261534718;0.8335160138318544;0.015561624718645146;0.015561300065791789;0.7976265462626377;0.014893121437662252;0.7978947443667908
53.05898;1.0443175856600968;0.8333129671649919;0.7979508005020962;-1.2687854726572017e-07;-6.428530159357958e-08;1.0450281155138104;10.000438380366743;0.8335164411690319;0.015561643742135641;0.015561306753364569;0.7976254225409029;0.014893126676164374;0.7978938047038241
53.06898;1.0443176158169374;0.8333140292274723;0.7979517314479689;-1.2611703581216583e-07;-6.482915678537399e-08;1.0450258691018262;10.000440528653696;0.8335168675285766;0.015561664364703924;0.015561312653044222;0.7976243416270467;0.014893131541804121;0.7978928912914243
53.07898;1.0443176399929912;0.8333150979115744;0.7979526257136803;-1.2533762478149e-07;-6.53967574546937e-08;1.0450236670682633;10.000442733679717;0.8335172943612505;0.015561686541391444;0.015561317749974535;0.7976233034997762;0.014893135991897614;0.7978920063412641
53.08898;1.0443176489530286;0.83331617000419;0.7979534798906395;-1.2454130159145456e-07;-6.598587446919471e-08;1.0450215171172215;10.000445008262366;0.8335177236220307;0.015561710208798348;0.015561322049758646;0.7976223081988639;0.014893139987182944;0.7978911510320962
53.09898;1.0443176350666636;0.8333172438012466;0.7979542917786405;-1.2372906093370908e-07;-6.659446992132592e-08;1.0450194263056796;10.00044735095316;0.8335181571458304;0.015561735280177246;0.015561325572943149;0.7976213566236142;0.014893143496732986;0.7978903253995253
53.10898;1.0443175919350285;0.8333183197674379;0.7979550598928968;-1.229020002816798e-07;-6.722081857163773e-08;1.0450174018304896;10.00044975553412;0.8335185958916994;0.01556176166448545;0.015561328343958132;0.7976204499100166;0.014893146488919567;0.7978895287728391
53.11898;1.0443175133762106;0.8333193998563827;0.7979557833559291;-1.220613116142867e-07;-6.786340237882268e-08;1.045015450647497;10.00045222379755;0.8335190397468747;0.01556178927475148;0.015561330381932687;0.7976195884206506;0.014893148914559904;0.797888760743473
53.12898;1.0443173931813545;0.833320486444718;0.7979564619265707;-1.2120812352270438e-07;-6.85207128646863e-08;1.0450135785353243;10.000454769987428;0.8335194880163762;0.015561818023486048;0.015561331704867133;0.7976187716191444;0.014893150704868836;0.7978880217620623
53.13898;1.0443172255921358;0.8333215815414434;0.7979570958587349;-1.203433679600943e-07;-6.91912889937244e-08;1.0450117902069516;10.000457419860355;0.8335199400412205;0.015561847823711266;0.015561332342789157;0.7976179985895447;0.014893151784584077;0.7978873125309248
53.14898;1.0443170057105227;0.8333226866100292;0.7979576856055984;-1.1946781170638903e-07;-6.987381974285632e-08;1.0450100899682264;10.000460207675411;0.8335203954705843;0.015561878594671816;0.015561332341108706;0.7976172689411262;0.014893152081647988;0.7978866331329678
53.15898;1.0443167295564908;0.8333238033327779;0.7979582314586527;-1.1858211164877917e-07;-7.056710975541807e-08;1.045008481745909;10.000463170328109;0.8335208539467739;0.01556191026797511;0.01556133175656627;0.7976165836076535;0.014893151526766193;0.7978859831259223
53.16898;1.0443163936200857;0.8333249346689486;0.7979587331283233;-1.1768691677546589e-07;-7.127003115873548e-08;1.0450069687628842;10.000466343391764;0.8335213146696496;0.015561942789402637;0.01556133065543271;0.797615944852308;0.014893150051307704;0.7978853623806413
53.17898;1.0443159941908609;0.8333260848110887;0.7979591895903153;-1.1678319744911513e-07;-7.198158991902251e-08;1.0450055530870503;10.000469760712463;0.8335217766672213;0.01556197610850737;0.015561329111711885;0.7976153557000201;0.014893147585504992;0.7978847714779681
53.18898;1.0443155268992346;0.8333272577324421;0.7979595998277697;-1.1587252713841426e-07;-7.270102583226724e-08;1.045004234765714;10.000473451613159;0.8335222391528249;0.0155620101627992;0.015561327206626412;0.7976148193337769;0.014893144060374213;0.797884210850787
53.19898;1.0443149868924178;0.8333284558648225;0.7979599638550745;-1.1495691736378929e-07;-7.34277871021633e-08;1.0450030110660748;10.000477435254655;0.8335227008250184;0.015562044874414298;0.015561325032926414;0.7976143390404716;0.0148931394249823;0.7978836794750064
53.20898;1.0443143697838542;0.8333296804084722;0.7979602828038842;-1.1403842848419913e-07;-7.416148287483774e-08;1.0450018766997655;10.000481720859895;0.8335231589043933;0.015562080161851437;0.015561322695431631;0.7976139185918472;0.01489313366446888;0.7978831746443104
53.21898;1.0443136721647897;0.8333309324102114;0.7979605585164851;-1.1311896012166036e-07;-7.490194005375464e-08;1.0450008247789668;10.000486316327024;0.8335236097524688;0.01556211594236209;0.015561320299903914;0.7976135619083369;0.014893126799781456;0.7978826927418925
53.22898;1.044312891058003;0.83333221293589;0.7979607934978231;-1.1220016876690806e-07;-7.564919210907144e-08;1.0449998471576636;10.000491239208122;0.8335240508675826;0.015562152114199047;0.015561317940851865;0.7976132722787919;0.01489311888142019;0.7978822297387836
53.23898;1.0443120239182004;0.8333335224698558;0.7979609908174333;-1.1128344259479115e-07;-7.64034235374532e-08;1.0449989339144563;10.000496519075444;0.833524481837982;0.0155621885491788;0.015561315699344696;0.7976130524715046;0.014893109982885282;0.7978817812270392
53.24898;1.044311069780223;0.8333348606928831;0.7979611535681408;-1.1037007561920603e-07;-7.716499699140974e-08;1.0449980734043334;10.000502186358041;0.833524903406639;0.015562225111637384;0.015561313644676708;0.7976129051687424;0.014893100183769029;0.7978813428591113
53.25898;1.0443100300881658;0.833336226620849;0.7979612842305427;-1.0946149125676577e-07;-7.793438065795507e-08;1.044997253484682;10.00050826272706;0.8335253162703349;0.015562261679542748;0.015561311834222753;0.7976128326197497;0.01489308954960755;0.7978809113313071
53.26898;1.0443089084060164;0.8333376182358911;0.7979613844414197;-1.0855915679205558e-07;-7.871198931337118e-08;1.044996463189227;10.000514764471351;0.8335257204699495;0.015562298148496096;0.015561310312093199;0.797612836157704;0.014893078128930827;0.7978804845241251
53.27898;1.044307709657294;0.8333390320418992;0.7979614552475021;-1.0766429778747504e-07;-7.949815325062841e-08;1.0449956938988523;10.000521710750744;0.8335261148953229;0.015562334423342901;0.015561309110286399;0.7976129163554535;0.014893065968376112;0.7978800603582549
53.28898;1.044306439661586;0.8333404635048564;0.7979614973675855;-1.0677783325380205e-07;-8.02931338796169e-08;1.044994939139826;10.000529125271926;0.8335264968719716;0.015562370412757855;0.015561308258396455;0.7976130735601812;0.01489305312297232;0.7978796361099196
53.29898;1.0443051048298653;0.8333419081769645;0.7979615113491747;-1.0590047988025449e-07;-8.10970646768139e-08;1.0449941934517772;10.000537028341176;0.8335268620687966;0.015562406035990009;0.015561307792269831;0.7976133084616577;0.014893039654929585;0.797879208820896
53.30898;1.0443037119276555;0.833343362598195;0.7979614980838707;-1.0503275380388415e-07;-8.190992477499757e-08;1.0449934513037735;10.00054542940017;0.8335272047427713;0.01556244123274165;0.015561307751993249;0.7976136226573628;0.014893025632518438;0.7978787757846084
53.31898;1.0443022682406766;0.8333448243297918;0.7979614592970733;-1.0417510796664086e-07;-8.27317060202365e-08;1.0449927061254005;10.000554328516612;0.8335275186008173;0.015562475966320813;0.015561308175999147;0.7976140191596323;0.014893011125241953;0.7978783348232378
53.32898;1.0443007819268144;0.8333462915633658;0.7979613971960706;-1.033283963853976e-07;-8.356264538837922e-08;1.04499195022595;10.000563719216998;0.833527798079488;0.015562510221815542;0.015561309094192202;0.797614502337509;0.014892996197551842;0.79787788444956
53.33898;1.0442992622810798;0.8333477630633735;0.7979613139017847;-1.0249414652625361e-07;-8.440317025801608e-08;1.0449911762483455;10.000573584861133;0.8335280388798719;0.015562543995239653;0.0155613105204394;0.7976150770132293;0.014892980919390232;0.7978774235845888
53.34898;1.044297719916315;0.8333492383237752;0.7979612113796264;-1.016742321654478e-07;-8.525362825554798e-08;1.0449903785002832;10.000583895329655;0.8335282372975646;0.015562577272048335;0.015561312449020618;0.797615747567738;0.01489296538077328;0.7978769508406045
53.35898;1.0442961666915493;0.8333507175708054;0.79796109113718;-1.008702972092891e-07;-8.611423692304283e-08;1.0449895526258137;10.000594614948273;0.8335283897866016;0.015562610015143443;0.015561314859262158;0.7976165177437554;0.014892949683290834;0.7978764640982121
53.36898;1.04429461495867;0.8333522016661795;0.7979609537414585;-1.0008337793523985e-07;-8.698529744452805e-08;1.0449886944205145;10.000605715754231;0.8335284941820724;0.015562642176456117;0.015561317723022883;0.797617390839073;0.014892933922649407;0.7978759609351459
53.37898;1.0442930764347305;0.8333536917797445;0.7979607992032399;-9.931374774314782e-08;-8.786719001324768e-08;1.0449877991968208;10.000617180723458;0.8335285513647385;0.015562673716762232;0.015561321000538952;0.7976183699333923;0.014892918184457853;0.7978754393159089
53.38898;1.0442915617817112;0.8333551888564721;0.7979606276573676;-9.856100307418848e-08;-8.875998049162789e-08;1.04498686199026;10.00062899868545;0.8335285651745181;0.015562704613046723;0.015561324633580792;0.7976194578791201;0.01489290254023958;0.7978748976195679
53.39898;1.044290080428777;0.8333566936146114;0.7979604391725823;-9.782449914492105e-08;-8.966313004603568e-08;1.0449858780591506;10.000641161120408;0.8335285408631888;0.015562734846613406;0.015561328556464986;0.7976206569526928;0.01489288703617364;0.797874334180823
53.40898;1.0442886399963425;0.8333582069535819;0.7979602332425701;-9.710368882289198e-08;-9.05754928362153e-08;1.0449848433780853;10.000653661891892;0.833528483778948;0.015562764383962025;0.015561332705272908;0.7976219684830164;0.014892871695044408;0.7978737473603362
53.41898;1.0442872465230881;0.8333597299448512;0.7979600088277804;-9.639791603720894e-08;-9.149534883843264e-08;1.0449837549551946;10.000666499306737;0.8335283986487477;0.015562793175027734;0.015561337002644546;0.7976233928650496;0.014892856536427938;0.7978731364686082
53.42898;1.0442859056312617;0.8333612630659091;0.7979597644024112;-9.570614102050036e-08;-9.242053560682692e-08;1.0449826106147917;10.00067967807956;0.8335282891734028;0.015562821171248253;0.015561341349956369;0.797624930065715;0.014892841595245912;0.7978725025162451
53.43898;1.044284623441506;0.8333628046741115;0.7979594978929682;-9.502707038853087e-08;-9.334877362288677e-08;1.0449814087344802;10.000693203939907;0.8335281578126568;0.015562848336090979;0.015561345653514304;0.7976265802604021;0.014892826925923851;0.7978718478161245
53.44898;1.0442834069993985;0.8333643498158181;0.7979592074284921;-9.43593720231811e-08;-9.427797018218963e-08;1.0449801486349282;10.000707071941804;0.8335280054962548;0.015562874636213517;0.01556134984990225;0.7976283442066688;0.014892812596109372;0.7978711748472116
53.45898;1.0442822639859906;0.8333658905900574;0.7979588923117014;-9.37017199803221e-08;-9.520633304827019e-08;1.0449788312377617;10.000721261119859;0.8335278314132833;0.015562900036440609;0.015561353900750365;0.7976302231732346;0.014892798681278036;0.7978704857122091
53.46898;1.0442812014020861;0.8333674175523132;0.7979585529559275;-9.305288295787452e-08;-9.613222150638892e-08;1.0449774595111438;10.000735742704673;0.8335276330941618;0.015562924510640444;0.015561357775799192;0.7976322183183792;0.014892785262236278;0.7978697828687406
53.47898;1.0442802243825209;0.8333689210445908;0.797958190209151;-9.241189327032858e-08;-9.705386738415498e-08;1.0449760385334474;10.000750493598202;0.8335274068471845;0.015562948049383863;0.015561361444436537;0.7976343296346065;0.014892772417772126;0.7978690700490546
53.48898;1.0442793364457181;0.8333703920737299;0.7979578050319892;-9.177807320450511e-08;-9.796936238005021e-08;1.0449745751284418;10.000765505130818;0.8335271486729587;0.01556297065484595;0.015561364880978633;0.797636555235683;0.014892760218350017;0.7978683519384957
53.49898;1.0442785403800163;0.8333718227506874;0.7979573985050005;-9.115089066814768e-08;-9.88768399760298e-08;1.0449730773832946;10.00078078310468;0.8335268550487819;0.015562992332226102;0.015561368076277308;0.7976388917985617;0.014892748730141176;0.797867633022171
53.50898;1.0442778380706434;0.8333732062824964;0.7979569717099322;-9.052986010486012e-08;-9.977443130500515e-08;1.0449715537291782;10.000796336060224;0.8335265230291935;0.015563013086390782;0.015561371039351136;0.7976413356470526;0.014892738021837507;0.7978669169161364
53.51898;1.044277229759175;0.8333745366898848;0.7979565255971488;-8.991465740567443e-08;-1.006601454877961e-07;1.0449700111950537;10.000812158980997;0.8335261501806861;0.015563032927652798;0.015561373795443026;0.7976438834238363;0.014892728168653615;0.7978662063017634
53.52898;1.0442767145165273;0.8333758084969141;0.797956061133406;-8.930530759083605e-08;-1.0153200343363168e-07;1.0449684541689757;10.000828226794345;0.8335257348202658;0.015563051880167073;0.015561376388396093;0.797646532099001;0.014892719252357186;0.7978655030279239
53.53898;1.0442762912606705;0.8333770163893692;0.7979555795246256;-8.870217934959115e-08;-1.0238823292271627e-07;1.044966884972212;10.000844496582891;0.8335252763738132;0.01556306997988772;0.015561378874600563;0.7976492787150621;0.01489271135282099;0.7978648084758477
53.54898;1.0442759586885966;0.8333781549353163;0.7979550823594882;-8.810589166058291e-08;-1.032272651539073e-07;1.0449653051239203;10.00086090837733;0.8335247756525225;0.015563087259917625;0.015561381308648146;0.7976521204533837;0.014892704535618645;0.7978641240196519
53.55898;1.0442757149172717;0.8333792187592128;0.7979545717703583;-8.751735908536428e-08;-1.0404765621055257e-07;1.0449637157267622;10.000877388365222;0.8335242346734723;0.015563103736775899;0.01556138373263452;0.7976550549641754;0.014892698843064498;0.797863451308835
53.56898;1.0442755578313034;0.8333802031639579;0.7979540502478671;-8.693783374167065e-08;-1.0484810674959273e-07;1.0449621172674515;10.000893863395897;0.8335236556018157;0.015563119404662254;0.015561386172486395;0.7976580802639502;0.014892694289445358;0.7978627927076424
53.57898;1.0442754854147684;0.833381104443662;0.7979535200513659;-8.636878436308796e-08;-1.056275689165415e-07;1.0449605096679644;10.000910282530278;0.8335230397903733;0.015563134232363142;0.015561388641500706;0.7976611945727256;0.014892690860960496;0.7978621518542183
53.58898;1.0442754956951048;0.8333819196027455;0.7979529829198151;-8.581174518293473e-08;-1.0638539496724493e-07;1.0449588927082383;10.00092662828027;0.8335223880843731;0.015563148165146264;0.015561391147054833;0.7976643968352292;0.014892688523430855;0.7978615334188703
53.59898;1.0442755868308995;0.8333826460965861;0.7979524402250808;-8.526828137759463e-08;-1.0712145523049717e-07;1.0449572667687559;10.00094290598573;0.8335217015126247;0.015563161133375207;0.015561393692353766;0.7976676868903897;0.01489268723970903;0.7978609418271109
53.60898;1.0442757574392765;0.8333832817884506;0.7979518930758637;-8.474000828155908e-08;-1.0783608464827828e-07;1.044955633441194;10.000959126230509;0.8335209815883237;0.01556317306046047;0.015561396275455979;0.797671064640891;0.014892686988342565;0.7978603803368189
53.61898;1.0442760067492272;0.8333838250915265;0.7979513420793453;-8.422852227613187e-08;-1.0852985993623829e-07;1.044953995065665;10.000975299324898;0.8335202310410041;0.015563183869618455;0.015561398892898369;0.7976745293456806;0.014892687771070294;0.7978598514412297
53.62898;1.0442763344348605;0.833384275321192;0.7979507871166225;-8.37351839895385e-08;-1.0920332662847569e-07;1.0449523538928254;10.000991439462052;0.8335194547791358;0.015563193493954183;0.01556140154644005;0.7976780795050652;0.014892689606795219;0.79785935761091
53.63898;1.044276740295328;0.8333846325675277;0.7979502278391887;-8.326093442462669e-08;-1.0985677954331444e-07;1.0449507123226456;10.001007565349278;0.8335186597720233;0.015563201883618713;0.015561404247856996;0.7976817130415058;0.014892692516777705;0.7978589011385363
53.64898;1.0442772236910034;0.8333848969991772;0.7979496647383055;-8.280645688995313e-08;-1.104903279911951e-07;1.0449490732915052;10.001023691786932;0.8335178540068388;0.015563209000712928;0.015561407015143918;0.7976854274331158;0.014892696515502015;0.7978584835973102
53.65898;1.0442777831142953;0.833385068652473;0.7979490995458536;-8.237256437621528e-08;-1.1110414441405967e-07;1.0449474398776173;10.001039823031226;0.8335170454934536;0.015563214809209195;0.015561409854765007;0.7976892192565433;0.01489270161266844;0.7978581061728252
53.66898;1.0442784166040382;0.8333851479668988;0.797948534474259;-8.196036101996232e-08;-1.1169841714712307e-07;1.0449458151041882;10.001055953565354;0.8335162415961852;0.015563219272406363;0.01556141274526995;0.797693083572897;0.014892707808274152;0.7978577701714574
53.67898;1.0442791222849699;0.8333851363832248;0.7979479715039415;-8.157110659470781e-08;-1.1227312653941358e-07;1.0449442023388051;10.001072067308968;0.8335154486555291;0.015563222360407643;0.015561415643405439;0.7976970141419046;0.014892715082745762;0.7978574762085022
53.68898;1.044279898216048;0.833385036702024;0.7979474121771916;-8.120606599927086e-08;-1.1282807851183237e-07;1.0449426055747344;10.001088133224018;0.8335146717100003;0.015563224065702224;0.015561418501816967;0.7977010042356582;0.01489272340318906;0.7978572231643549
53.69898;1.044280741787155;0.8333848531924118;0.7979468570875221;-8.086644358504368e-08;-1.1336318038210289e-07;1.0449410290231655;10.001104102022019;0.8335139143133826;0.015563224411835955;0.015561421280694671;0.7977050472666974;0.014892732740413955;0.7978570085938047
53.70898;1.0442816489670896;0.8333845911812836;0.7979463051680434;-8.055332384599159e-08;-1.1387864386757777e-07;1.0449394762190447;10.001119910053669;0.83351317869041;0.015563223442273436;0.015561423952627456;0.7977091369178935;0.014892743082508436;0.7978568296024808
53.71898;1.044282614244278;0.833384256256348;0.7979457533672021;-8.026766020875047e-08;-1.143747789751443e-07;1.0449379491191424;10.001135492604643;0.8335124659944007;0.015563221203704467;0.015561426497573866;0.7977132668424959;0.014892754439190426;0.7978566830293609
53.72898;1.044283631627959;0.8333838536396874;0.7979451969604245;-8.001033992884313e-08;-1.1485170162696494e-07;1.0449364474666738;10.001150792967898;0.8335117761950869;0.01556321773616838;0.015561428894043258;0.7977174304029758;0.014892766830323095;0.7978565654702098
53.73898;1.0442846951468894;0.8333833877181982;0.7979446305134128;-7.978219788552198e-08;-1.1530948634613336e-07;1.044934969006079;10.001165760465152;0.8335111078109754;0.01556321307210903;0.015561431122987454;0.7977216206184056;0.014892780274836138;0.797856473401943
53.74898;1.044285797779915;0.8333828615129178;0.7979440490185569;-7.958394739674338e-08;-1.1574834879283691e-07;1.044933510840846;10.001180352093796;0.8335104581524274;0.015563207247380516;0.01556143318262005;0.7977258299900339;0.014892794795649006;0.7978564032929586
53.75898;1.0442869302287714;0.8333822765928061;0.797943448454121;-7.941616196246963e-08;-1.1616848443724589e-07;1.0449320708094503;10.001194540486066;0.8335098239128774;0.01556320031422863;0.015561435091189844;0.7977300505924929;0.014892810421338259;0.7978563515726262
53.76898;1.0442880813319926;0.8333816340710675;0.7979428254502301;-7.927938684993974e-08;-1.165698732363106e-07;1.044930647559841;10.0012083172609;0.8335092015292185;0.015563192341125676;0.015561436871046995;0.7977342747471164;0.014892827180721407;0.7978563140565534
53.77898;1.0442892398622319;0.8333809358979227;0.7979421768886082;-7.91743029617032e-08;-1.1695222251034166e-07;1.044929240168884;10.001221692827498;0.833508587469366;0.015563183401300938;0.015561438538810698;0.7977384954668134;0.014892845102701436;0.797856285656569
53.78898;1.044290396147021;0.8333801850070094;0.7979415003037694;-7.910179166619848e-08;-1.1731507588388432e-07;1.0449278486601101;10.001234693011238;0.8335079785560864;0.01556317356930027;0.015561440111431535;0.7977427064475374;0.01489286421386036;0.7978562613646483
53.79898;1.044291542736091;0.833379384421527;0.7979407943348048;-7.906284617975841e-08;-1.1765807034391118e-07;1.044926474257713;10.001247349389482;0.8335073721044668;0.015563162931171192;0.015561441613590403;0.7977469019725827;0.01489288453146739;0.7978562371450758
53.80898;1.044292674068223;0.8333785365912034;0.7979400581404605;-7.905839680317169e-08;-1.1798114274615665e-07;1.0449251183023496;10.001259690897806;0.833506765926426;0.015563151587484307;0.015561443078092723;0.7977510764109201;0.014892906052966316;0.7978562096544612
53.81898;1.0442937852851955;0.8333776437422822;0.7979392904981691;-7.908915380143102e-08;-1.1828457654706496e-07;1.0449237809974639;10.001271740420771;0.833506158147239;0.015563139640566923;0.015561444546214344;0.7977552234099025;0.014892928739554112;0.7978561759980783
53.82898;1.0442948711077695;0.8333767086845656;0.7979384900785097;-7.915559566522407e-08;-1.1856900681921639e-07;1.0449224609467487;10.00128351240703;0.8335055467667304;0.015563127183675673;0.015561446080435845;0.7977593357619405;0.014892952511750181;0.7978561341730189
53.83898;1.04429592590094;0.8333757349987884;0.797937656495587;-7.925806607883888e-08;-1.1883537040603587e-07;1.0449211553931321;10.001295014462526;0.8335049294510615;0.015563114303665885;0.015561447777808882;0.7977634062485419;0.014892977266739967;0.7978560833836063
53.84898;1.04429694464153;0.8333747265766803;0.797936790308819;-7.939674248726811e-08;-1.190845265527274e-07;1.0449198605379288;10.00130624970153;0.8335043038275095;0.015563101090235294;0.015561449763940687;0.7977674285558142;0.014893002891182686;0.7978560236780364
53.85898;1.0442979232545935;0.8333736874023292;0.7979358917794425;-7.95715080673945e-08;-1.193166898810091e-07;1.04491857140594;10.001317211476842;0.8335036678046798;0.015563087642175288;0.015561452173409318;0.7977713975039565;0.014893029255576033;0.7978559551724536
53.86898;1.0442988579554722;0.8333726219152967;0.7979349602252791;-7.978194930783147e-08;-1.195313177876232e-07;1.0449172819795138;10.001327880775742;0.8335030199332314;0.015563074068482709;0.015561455129500128;0.7977753086563238;0.014893056214743102;0.7978558774441998
53.87898;1.0442997448944638;0.833371534818461;0.7979339949289614;-8.002740476543162e-08;-1.1972757323883387e-07;1.0449159863997122;10.001338232042105;0.8335023600993812;0.0155630604843804;0.015561458733777869;0.7977791577512313;0.014893083624031458;0.7978557894225695
53.88898;1.0443005810536254;0.8333704299600823;0.7979329963182447;-8.030695480861397e-08;-1.199047165469485e-07;1.0449146803871119;10.001348236924292;0.8335016897326997;0.015563047003621669;0.01556146307002189;0.7977829406272601;0.014893111347846502;0.7978556896609327
53.89898;1.0443013654266722;0.8333693100630063;0.7979319658133783;-8.061941067074326e-08;-1.2006215076190115e-07;1.0449133615564432;10.001357867700392;0.8335010110414692;0.015563033735470262;0.015561468209338618;0.797786653902856;0.014893139256616734;0.797855576770406
53.90898;1.0443020984095817;0.8333681775603207;0.7979309045138775;-8.096341364538004e-08;-1.2019952369809318e-07;1.0449120290389455;10.00136710259717;0.8335003263032531;0.01556302078799675;0.015561474205679434;0.7977902956742045;0.014893167227551588;0.7978554498003126
53.91898;1.0443027798675335;0.8333670348185582;0.7979298123520997;-8.133777034918427e-08;-1.2031695505980018e-07;1.0449106836665962;10.001375926071495;0.8334996377701256;0.015563008273512629;0.01556148108814543;0.7977938653189566;0.014893195141711908;0.7978553082781424
53.92898;1.0443034087462566;0.8333658835037886;0.7979286884405498;-8.174177132522899e-08;-1.2041514517932943e-07;1.0449093280067407;10.001384326819904;0.8334989476302695;0.015562996314458405;0.015561488858201012;0.7977973625733391;0.014893222871023045;0.7978551520776537
53.93898;1.0443039846688404;0.8333647240569267;0.7979275319301775;-8.217500425136286e-08;-1.2049528085272737e-07;1.0449079650449227;10.001392295876265;0.833498257981964;0.015562985038485223;0.01556149749195845;0.7978007869928558;0.014893250270824247;0.7978549814342872
53.94898;1.0443045092443783;0.833363555757618;0.7979263427461488;-8.263682358617766e-08;-1.2055874176225885e-07;1.0449065962833488;10.001399818213269;0.8334975711028323;0.015562974557305658;0.015561506947259277;0.7978041381206461;0.014893277186291014;0.7978547968079257
53.95898;1.044304986274562;0.833362377193822;0.7979251217277848;-8.312605038986341e-08;-1.2060685860855188e-07;1.0449052206683687;10.001406861218879;0.8334968895208208;0.015562964946353338;0.015561517172599735;0.7978074157454542;0.014893303468285286;0.7978545984445753
53.96898;1.0443054215758216;0.8333611867037877;0.7979238701089565;-8.364093393926047e-08;-1.2064094511249772e-07;1.0449038352726248;10.001413374073937;0.8334962153410075;0.015562956245062367;0.015561528106282245;0.7978106202212021;0.01489332898813204;0.7978543861550697
