time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
53.97898;1.0443058219357004;0.833359982666913;0.7979225890824213;-8.417922234685688e-08;-1.2066241981468037e-07;1.044902437271222;10.001419298834929;0.8334955494544851;0.015562948475701265;0.015561539661813478;0.7978137527151767;0.01489335363860804;0.7978541596745249
53.98898;1.0443061932174356;0.8333587639119167;0.7979212798053925;-8.473846312472919e-08;-1.2067281336066056e-07;1.0449010253378368;10.001424580159338;0.8334948916016184;0.015562941655683482;0.015561551713540343;0.7978168146990362;0.014893377324222303;0.7978539190998437
53.99898;1.044306539383476;0.8333575306095271;0.797919943573382;-8.531637233627532e-08;-1.2067370938368003e-07;1.0448995995630135;10.001429167475925;0.8334942410479214;0.015562935793351662;0.015561564098065759;0.7978198072782919;0.014893399951194167;0.797853664780813
54.00898;1.04430686296903;0.8333562852032432;0.7979185821217696;-8.591099366905273e-08;-1.2066664830904643e-07;1.044898160412711;10.001433011508704;0.8334935972034432;0.015562930886923912;0.015561576629674681;0.7978227314874705;0.014893421415728806;0.7978533970847743
54.01898;1.0443071662883872;0.8333550322531351;0.7979171980365842;-8.652074287866574e-08;-1.2065297863169842e-07;1.0448967077477842;10.001436060850294;0.8334929599412526;0.015562926936718416;0.015561589115984023;0.7978255889925462;0.014893441596982488;0.79785311670001
54.02898;1.0443074528223835;0.8333537773075039;0.7979157948560148;-8.714442098769494e-08;-1.2063374777466333e-07;1.0448952408055303;10.00143826527996;0.8334923294610215;0.015562923956773103;0.015561601368094294;0.7978283820981089;0.014893460367552356;0.7978528254872868
54.03898;1.0443077275826151;0.8333525260816077;0.7979143764935633;-8.778117525119552e-08;-1.206097495731553e-07;1.0448937585115223;10.001439579008764;0.8334917057994409;0.015562921965236239;0.01556161320862054;0.7978311132745152;0.014893477608939804;0.7978525272183502
54.04898;1.044307996319043;0.833351284421874;0.7979129462765234;-8.843039273065123e-08;-1.205817088575506e-07;1.044892259237803;10.001439954588319;0.8334910881914996;0.015562920956785551;0.01556162448450791;0.7978337849538162;0.014893493214712027;0.7978522273526701
54.05898;1.044308265227466;0.8333500584147965;0.7979115062474375;-8.909145227874504e-08;-1.2055035138015247e-07;1.0448907408304668;10.001439339205135;0.8334904748494629;0.015562920893832342;0.015561635088467056;0.7978363996685219;0.014893507090241101;0.7978519322223135
54.06898;1.0443085410618256;0.83334885414179;0.7979100568511848;-8.976353437409669e-08;-1.205163243922821e-07;1.0448892014620963;10.001437685611457;0.8334898637246215;0.015562921732776154;0.015561644972349496;0.7978389600291403;0.014893519155464496;0.7978516482744044
54.07898;1.0443088300600012;0.8333476770563308;0.7979085966593612;-9.044566707540663e-08;-1.204802722980723e-07;1.0448876404483132;10.001434966853864;0.8334892534622466;0.015562923456112477;0.015561654136140135;0.7978414679829999;0.014893529339933187;0.7978513809362452
54.08898;1.0443091363964987;0.8333465312647432;0.7979071221751024;-9.113677485228236e-08;-1.204429434031617e-07;1.0448860583807495;10.001431177981848;0.8334886436890865;0.015562926075930386;0.015561662606837036;0.7978439237530285;0.014893537573533107;0.7978511336010958
54.09898;1.0443094620699271;0.8333454194317946;0.7979056282374132;-9.183565375331312e-08;-1.2040492807941413e-07;1.0448844569082518;10.001426324964056;0.8334880349247863;0.015562929614855113;0.015561670427817134;0.7978463260028843;0.014893543789177566;0.7978509081013941
54.10898;1.0443098079583666;0.8333443432105585;0.7979041090343313;-9.254105788351936e-08;-1.203662975287868e-07;1.0448828386083753;10.001420413598533;0.8334874285612465;0.015562934103409736;0.015561677667099632;0.7978486735612804;0.014893547937858877;0.7978507059846293
54.11898;1.044310174804068;0.8333433035184301;0.7979025589644526;-9.325182132278653e-08;-1.20326710261252e-07;1.0448812066778908;10.001413447519981;0.8334868268654781;0.015562939594086408;0.015561684436177326;0.7978509668932792;0.014893550001901549;0.7978505288790352
54.12898;1.0443105639085075;0.8333423009765083;0.7979009729139453;-9.396678770917023e-08;-1.2028581976804985e-07;1.0448795643249693;10.001405433946061;0.8334862326023877;0.0155629461622462;0.01556169089090034;0.7978532079787399;0.01489354999303774;0.7978503780372938
54.13898;1.0443109775855397;0.8333413366869739;0.797899346367532;-9.468467406715191e-08;-1.2024343264042825e-07;1.0448779145399814;10.001396386613099;0.8334856485604683;0.01556295389811955;0.015561697204992108;0.7978553991134086;0.014893547933608078;0.797850254042218
54.14898;1.044311419540606;0.8333404127730433;0.7978976756589903;-9.540406704896499e-08;-1.201993384332501e-07;1.0448762607094824;10.001386322698032;0.8334850775400597;0.01556296289910662;0.015561703539425896;0.7978575419271156;0.014893543841763111;0.7978501569090938
54.15898;1.0443118951936978;0.833339532417219;0.7978959579593938;-9.612347506725763e-08;-1.201531351319845e-07;1.0448746073949389;10.001375261590784;0.8334845222498457;0.015562973254155215;0.01556171002382481;0.7978596374538841;0.014893537741430256;0.7978500862663079
54.16898;1.0443124109801896;0.8333386994469792;0.7978941909823375;-9.684141155938975e-08;-1.2010435660541473e-07;1.0448729600453666;10.001363225407552;0.833483984945274;0.015562985027348514;0.015561716751251897;0.7978616869526255;0.014893529682653865;0.7978500414286882
54.17898;1.0443129727351856;0.8333379176689616;0.7978923729743503;-9.755649491310554e-08;-1.2005277550685388e-07;1.044871324005164;10.001350237265163;0.8334834677130714;0.015562998258355812;0.015561723785976818;0.7978636926191643;0.014893519746410013;0.7978500216555519
54.18898;1.0443135848509464;0.8333371905021804;0.7978905029175098;-9.826757218683796e-08;-1.199983785856282e-07;1.0448697043616575;10.001336317272091;0.8334829731836536;0.015563012978038993;0.01556173117302728;0.7978656573319043;0.014893508030503889;0.7978500264954285
54.19898;1.0443142506506853;0.8333365211734499;0.7978885805449782;-9.897392856773123e-08;-1.1994094231289577e-07;1.0448681064157783;10.001321476883703;0.8334825045357008;0.015563029218512799;0.015561738938041048;0.7978675831714385;0.014893494632258725;0.7978500557040857
54.20898;1.0443149733681591;0.8333359128688675;0.7978866063814918;-9.967525895705838e-08;-1.1987980244269437e-07;1.044866535622787;10.00130571763783;0.8334820649483328;0.015563047017099237;0.015561747086246136;0.7978694703568138;0.01489347964830439;0.7978501089216401
54.21898;1.0443157572745358;0.8333353682702551;0.7978845822299936;-1.0037122121872426e-07;-1.1981417521169983e-07;1.0448649972588109;10.001289037838793;0.8334816572062307;0.015563066427955833;0.015561755606262927;0.7978713178741257;0.014893463188070161;0.7978501853851993
54.22898;1.0443166082747688;0.8333348890243921;0.7978825118859516;-1.0106115953178298e-07;-1.1974352681998998e-07;1.0448634963758328;10.001271441290552;0.8334812833807942;0.015563087518388216;0.015561764472191906;0.797873124434124;0.014893445378450191;0.7978502838169805
54.23898;1.0443175336656183;0.8333344758765062;0.7978804012582155;-1.0174442939548303e-07;-1.19667521229475e-07;1.0448620379953855;10.001252942460015;0.8334809448133049;0.015563110334803402;0.01556177365032318;0.7978748888949506;0.014893426356953532;0.797850402674882
54.24898;1.04431854134381;0.8333341289048876;0.7978782575897104;-1.0242087607105552e-07;-1.195858766741895e-07;1.0448606275864585;10.001233568364976;0.8334806425878218;0.015563134882622;0.015561783109218718;0.797876610578791;0.014893406260841124;0.7978505402677333
54.25898;1.0443196389911142;0.8333338474141169;0.7978760884173965;-1.0309087760646292e-07;-1.1949841176399612e-07;1.044859271027924;10.00121335690422;0.833480377693817;0.015563161140245798;0.015561792815555212;0.797878289272884;0.014893385214061501;0.7978506948034316
54.26898;1.0443208337112795;0.8333336304289501;0.797873900913258;-1.0375505206886438e-07;-1.1940509090308587e-07;1.0448579734830357;10.001192352442047;0.8334801508308821;0.015563189067464997;0.015561802719478263;0.7978799251646309;0.014893363321430807;0.7978508649589172
54.27898;1.0443221316404168;0.8333334778065998;0.7978717017957269;-1.0441408588246687e-07;-1.1930594036361355e-07;1.044856738549748;10.001170607200047;0.8334799628449735;0.015563218597619157;0.015561812745894093;0.7978815192131727;0.014893340673662226;0.7978510500152112
54.28898;1.0443235371892434;0.8333333903768334;0.7978694976583137;-1.0506875373378761e-07;-1.1920086704120449e-07;1.044855568156279;10.001148185388606;0.8334798156061763;0.015563249640283208;0.015561822797020166;0.7978830733588961;0.014893317352823328;0.7978512490044589
54.29898;1.0443250528484704;0.8333333686970429;0.7978672951630382;-1.057198840741284e-07;-1.1908951651805248e-07;1.0448544629387266;10.001125157477988;0.8334797119927135;0.015563282095239172;0.015561832765596598;0.7978845901131976;0.014893293432196676;0.7978514599798768
54.30898;1.044326679666312;0.833333411871528;0.7978651008713378;-1.063682198453151e-07;-1.1897127029065889e-07;1.0448534231665796;10.00110159285516;0.8334796548103343;0.015563315859501572;0.015561842554354508;0.7978860718974885;0.014893268973992822;0.7978516797410071
54.31898;1.0443284174645884;0.833333517703281;0.7978629209159177;-1.0701435727233435e-07;-1.1884531595619364e-07;1.0448524488384738;10.001077563405222;0.8334796461472728;0.015563350823137326;0.015561852090349057;0.7978875205343584;0.01489324402782521;0.7978519038351346
54.32898;1.0443302648712491;0.8333336839245408;0.7978607603424586;-1.0765883739630819e-07;-1.1871071678752511e-07;1.0448515388079407;10.001053151002475;0.8334796879027304;0.015563386868376236;0.015561861318237048;0.7978889369827263;0.01489321863306224;0.7978521270927061
54.33898;1.0443322199130374;0.8333339090211981;0.7978586222553109;-1.0830229838133095e-07;-1.1856641075190152e-07;1.0448506910811977;10.001028450378461;0.8334797823767065;0.015563423881801887;0.015561870177778634;0.7978903210402906;0.014893192831045045;0.7978523445406417
54.34898;1.044334280908316;0.8333341918592625;0.7978565077314684;-1.0894554356609362e-07;-1.1841110752015234e-07;1.0448499046231723;10.001003566231491;0.8334799318847393;0.015563461764575697;0.015561878594833826;0.7978916710268399;0.014893166674189575;0.7978525525053815
54.35898;1.0443364464677205;0.8333345309778489;0.7978544169651505;-1.0958942424575742e-07;-1.1824320533688026e-07;1.0448491803713182;10.000978605686774;0.8334801379262375;0.015563500429926196;0.015561886496887833;0.7978929838442201;0.014893140217810378;0.7978527497974486
54.36898;1.0443387145081204;0.8333349244532173;0.7978523506642858;-1.1023458906718652e-07;-1.1806089667034025e-07;1.0448485203175961;10.000953671481616;0.833480401105154;0.015563539795698656;0.01556189383272722;0.7978942551869079;0.014893113510570823;0.7978529380705722
54.37898;1.0443410817876468;0.8333353702418405;0.7978503102684109;-1.1088116263920047e-07;-1.1786242196902572e-07;1.044847926323406;10.000928857614365;0.8334807216993891;0.015563579780236808;0.015561900574235305;0.7978954798812024;0.014893086590973579;0.7978531206755699
54.38898;1.0443435447386213;0.8333358663238528;0.7978482969589953;-1.1152847552732132e-07;-1.1764626828888195e-07;1.0448473999059902;10.000904247304286;0.8334811000411235;0.015563620307267058;0.015561906704735538;0.7978966527599792;0.014893059481691541;0.7978533010995761
54.39898;1.0443461004898424;0.8333364103102217;0.797846311021384;-1.1217512292407111e-07;-1.1741122702442341e-07;1.044846942734454;10.000879917252032;0.8334815364026653;0.015563661313792066;0.015561912214480146;0.7978977694807318;0.014893032190524088;0.7978534822758258
54.40898;1.0443487469367632;0.8333369991439746;0.7978443524530516;-1.1281938548190944e-07;-1.1715629332418066e-07;1.044846557233521;10.000855940155615;0.8334820302381811;0.015563702749454518;0.015561917104874222;0.7978988267404619;0.014893004719369937;0.7978536664072339
54.41898;1.0443514820525797;0.833337629419024;0.7978424219629751;-1.1345962548948242e-07;-1.168805440564626e-07;1.044846246461003;10.000832377860345;0.8334825794700635;0.01556374457095663;0.015561921386897751;0.7978998223214288;0.014892977064065683;0.7978538547096866
54.42898;1.0443543031750813;0.8333382980464923;0.7978405212607517;-1.1409433276204042e-07;-1.1658321332080532e-07;1.0448460133422963;10.000809278779546;0.8334831807426438;0.015563786735594345;0.015561925074888787;0.7979007550941486;0.014892949208961417;0.7978540473477362
54.43898;1.0443572070084626;0.8333390031508285;0.7978386524282821;-1.1472197435258225e-07;-1.1626376425853431e-07;1.0448458597999983;10.000786684238804;0.8334838302656893;0.015563829191690437;0.015561928184089073;0.7979016244876496;0.014892921136849103;0.7978542438152465
54.44898;1.0443601902155804;0.8333397448433176;0.7978368170692071;-1.1534102933075596e-07;-1.1592177889728573e-07;1.0448457859819436;10.000764629066332;0.8334845243552063;0.015563871874696704;0.01556193072791308;0.797902429532238;0.014892892851482037;0.7978544436242059
54.45898;1.0443632493926334;0.8333405248742539;0.7978350159990024;-1.1595029633924697e-07;-1.155569587381684e-07;1.0448457901860084;10.00074313733734;0.83348525920563;0.01556391471575616;0.01556193271497934;0.7979031686254182;0.014892864389575504;0.7978546467584032
54.46898;1.0443663806646684;0.8333413455183196;0.797833249520165;-1.1654910108553338e-07;-1.151691245091199e-07;1.0448458692771272;10.00072222699591;0.8334860305342778;0.015563957652459237;0.015561934145080654;0.7979038403249279;0.014892835811267139;0.797854853247659
54.47898;1.0443695800030048;0.8333422089425528;0.7978315179700843;-1.1713719100144348e-07;-1.1475787599180861e-07;1.0448460188413509;10.000701917301743;0.8334868339636653;0.015564000634676063;0.01556193499597279;0.7979044438301913;0.014892807185265386;0.7978550624152388
54.48898;1.0443728434467505;0.833343116785436;0.7978298221768372;-1.1771467986707927e-07;-1.1432245286903477e-07;1.04484623350611;10.000682223361641;0.8334876655467721;0.015564043627915834;0.015561935218540483;0.7979049786734254;0.014892778586575261;0.7978552730715154
54.49898;1.0443761665104194;0.8333440695961347;0.7978281636398051;-1.1828216619369091e-07;-1.1386219810281469e-07;1.0448465076019928;10.000663142832195;0.833488521880533;0.015564086611564302;0.0155619347600499;0.7979054445216458;0.01489275009645998;0.7978554841597424
54.50898;1.044379543730965;0.8333450666849465;0.7978265445586326;-1.1884066545962387e-07;-1.1337694751361734e-07;1.0448468354445184;10.000644652154847;0.8334894002085923;0.015564129574237652;0.01556193359081787;0.7979058410597659;0.014892721792696136;0.7978556945557611
54.51898;1.0443829687060429;0.8333461061329629;0.7978249678882972;-1.1939124738571428e-07;-1.1286696627435242e-07;1.0448472114411942;10.000626712795096;0.8334902986274662;0.015564172519825344;0.015561931705472092;0.797906167466235;0.01489269374400816;0.7978559027003997
54.52898;1.0443864343745997;0.833347184441709;0.7978234375325383;-1.1993462500905477e-07;-1.1233278160727157e-07;1.044847630600343;10.000609278062425;0.8334912164996516;0.015564215480471332;0.01556192910903662;0.7979064224728799;0.014892666017963888;0.7978561069041018
54.53898;1.0443899335594178;0.8333482962887913;0.7978219581452365;-1.204710208573334e-07;-1.1177506260527182e-07;1.044848088880619;10.000592300266002;0.8334921546874523;0.015564258510919046;0.015561925811045286;0.7979066055509464;0.014892638685120198;0.7978563054847384
54.54898;1.0443934593166382;0.8333494350281199;0.7978205341390802;-1.2100041417029042e-07;-1.1119459597567926e-07;1.0448485833536005;10.000575734669951;0.8334931143429462;0.015564301662718893;0.015561921831349452;0.7979067176276169;0.014892611806903757;0.7978564964348301
54.55898;1.0443970052028277;0.8333505934069501;0.7978191690867795;-1.2152284487490582e-07;-1.1059246831878174e-07;1.0448491128482522;10.000559536294858;0.8334940948585716;0.015564344965384353;0.015561917208537479;0.7979067604664313;0.014892585422161592;0.7978566774297007
54.56898;1.0444005657973097;0.8333517635675106;0.7978178664303135;-1.2203847744216145e-07;-1.0997023632400255e-07;1.0448496780359704;10.000543659862133;0.8334950933825398;0.015564388420515298;0.015561912007679032;0.7979067359486859;0.014892559546935186;0.7978568463855635
54.57898;1.0444041367591053;0.8333529368744701;0.7978166304387411;-1.2254745646692117e-07;-1.0932983720621056e-07;1.044850279958955;10.000528068864687;0.8334961061746393;0.015564432000874248;0.015561906333510915;0.7979066461716284;0.014892534184480692;0.797857002070525
54.58898;1.0444077142931696;0.8333541043163788;0.7978154662923066;-1.2304971013862185e-07;-1.0867342256497493e-07;1.0448509182946195;10.000512744229034;0.833497129742728;0.015564475658085579;0.015561900342348046;0.7979064936655981;0.014892509339979598;0.7978571443739501
54.59898;1.0444112946917297;0.8333552570124453;0.7978143794590707;-1.2354488440875236e-07;-1.0800334113812664e-07;1.0448515911519918;10.000497688838806;0.8334981609707899;0.015564519331468712;0.015561894224701073;0.7979062809848337;0.014892485031563402;0.7978572741278016
54.60898;1.044414874472746;0.8333563865016259;0.797813374960699;-1.2403238799620573e-07;-1.0732215186082197e-07;1.0448522963709705;10.000482929413288;0.8334991972268453;0.01556456294815802;0.015561888164378214;0.7979060100229026;0.01489246129263293;0.7978573926252521
54.61898;1.0444184508961765;0.8333574849723894;0.7978124569104267;-1.245114336011621e-07;-1.0663258073224439e-07;1.0448530323903351;10.000468504927339;0.8335002364301022;0.015564606424649078;0.0155618823161088;0.7979056814867178;0.014892438172616668;0.7978575010297256
54.62898;1.0444220218682159;0.8333585455059919;0.7978116285006862;-1.2498114930672925e-07;-1.0593754139934527e-07;1.0448537976850447;10.000454444896306;0.8335012764158515;0.015564649672951961;0.015561876809219357;0.7979052949263375;0.014892415734333956;0.7978575997895705
54.63898;1.0444255856350497;0.8333595623277513;0.797810892279671;-1.2544068165713703e-07;-1.0524014305937126e-07;1.0448545898703425;10.000440764139585;0.8335023144411132;0.015564692603664462;0.01556187175654479;0.7979048495067215;0.01489239404016421;0.797857688551607
54.64898;1.0444291411330884;0.8333605308795516;0.7978102503739128;-1.2588912835058602e-07;-1.0454350635478669e-07;1.044855405329749;10.00042747650449;0.8335033474502219;0.01556473513167398;0.015561867259252174;0.797904344489435;0.01489237313447597;0.7978577666479255
54.65898;1.0444326878078036;0.8333614475728714;0.7978097045581102;-1.2632549632323194e-07;-1.0385051536877984e-07;1.0448562393605028;10.000414602177724;0.8335043722646874;0.015564777186289017;0.015561863407720837;0.797903779082863;0.014892353039239132;0.7978578334667625
54.66898;1.0444362241510037;0.8333623095678472;0.7978092562751274;-1.267488921729348e-07;-1.0316364659244859e-07;1.0448570869104925;10.000402164117952;0.8335053857796314;0.015564818713818679;0.015561860285741986;0.7979031525328393;0.014892333770783136;0.7978578888165557
54.67898;1.0444397466347464;0.8333631150498412;0.7978089066395133;-1.2715871304312163e-07;-1.0248484975406414e-07;1.0448579435073149;10.000390189230856;0.83350638565911;0.015564859671457687;0.015561857977625194;0.797902464224089;0.014892315359160512;0.7978579332467959
54.68898;1.044443249858112;0.8333638638525158;0.7978086562210785;-1.2755452687537346e-07;-1.0181567747663575e-07;1.0448588057631067;10.000378712245043;0.8335073705955548;0.015564900023228431;0.015561856563207938;0.7979017134313172;0.014892297849553005;0.7978579677524407
54.69898;1.0444467266526065;0.8333645576312775;0.7978085045007395;-1.2793577527788625e-07;-1.011576403460361e-07;1.0448596714647942;10.00036777159236;0.8335083395868659;0.015564939739249321;0.015561856099814935;0.7979008992497033;0.01489228129036467;0.7978579935377073
54.70898;1.0444501681935547;0.8333651991041714;0.7978084494242498;-1.283016533145022e-07;-1.0051225859849305e-07;1.0448605393872048;10.000357400886903;0.8335092910762186;0.015564978787713882;0.01556185660573871;0.7979000207751478;0.014892265717747268;0.7978580123976019
54.71898;1.0444535651953064;0.8333657910149364;0.7978084875670581;-1.2865116166403604e-07;-9.988078568759089e-08;1.0448614092698052;10.000347627150601;0.8335102224821694;0.015565017121403159;0.015561858052953594;0.7978990771685507;0.014892251144338804;0.7978580270219446
54.72898;1.0444569094818783;0.833366335608604;0.7978086147862481;-1.2898310590841273e-07;-9.926399746571389e-08;1.0448622822622315;10.000338477032814;0.8335111298384154;0.015565054674496507;0.015561860372884024;0.7978980676459053;0.014892237557465857;0.7978580409402711
54.73898;1.0444601946670615;0.8333668345975038;0.7978088266431532;-1.292961175595213e-07;-9.866198181903213e-08;1.0448631609484937;10.000329979739412;0.8335120079775721;0.015565091369718438;0.015561863475494557;0.7978969917623678;0.014892224925965963;0.7978580585472957
54.74898;1.0444634160147062;0.8333672893790054;0.7978091182197542;-1.2958885784379677e-07;-9.807395288755097e-08;1.044864048066479;10.000322165043537;0.8335128515316881;0.015565127123511269;0.015561867263903843;0.7978958498086162;0.014892213214827681;0.7978580852080203
54.75898;1.0444665702535838;0.8333677010060595;0.7978094838846989;-1.2986023268141304e-07;-9.74984662712615e-08;1.0448649447814675;10.000315061984164;0.8335136555309236;0.015565161847775016;0.015561871630486807;0.7978946427049641;0.014892202395013227;0.797858127088019
54.76898;1.044469655632907;0.8333680697478043;0.7978099174845256;-1.301093637342834e-07;-9.69339146905057e-08;1.0448658501714132;10.000308694868833;0.8335144154454902;0.015565195451507193;0.015561876450078269;0.7978933714028825;0.01489219243490812;0.7978581907221792
54.77898;1.04447267179505;0.8333683951235815;0.797810412701355;-1.3033543469493555e-07;-9.637880043153465e-08;1.044866761615692;10.00030307653689;0.833515127644511;0.01556522784279034;0.01556188158959011;0.7978920363598162;0.014892183290810634;0.7978582825441702
54.78898;1.0444756190961084;0.8333686763683377;0.7978109634214149;-1.3053769269101106e-07;-9.583177183350629e-08;1.0448676747238204;10.000298200725453;0.8335157899707745;0.015565258935549813;0.015561886933449608;0.7978906375799355;0.014892174914851302;0.7978584087441958
54.79898;1.044478497340168;0.8333689125166781;0.7978115642990814;-1.3071552499653578e-07;-9.529173315384461e-08;1.0448685832515543;10.000294037776397;0.8335164014879817;0.015565288659896367;0.015561892404782375;0.7978891752512335;0.014892167266917332;0.7978585755213581
54.80898;1.044481304456054;0.8333691024580627;0.7978122113264597;-1.3086842179136324e-07;-9.475795454199969e-08;1.0448694798361764;10.000290545354163;0.8335169614169163;0.015565316962212992;0.015561897961947036;0.7978876504168316;0.014892160315187123;0.7978587888398828
54.81898;1.0444840365745518;0.8333692452632051;0.7978129017412566;-1.309958502486471e-07;-9.422994552729548e-08;1.044870357255083;10.000287683263455;0.8335174685844555;0.015565343797440843;0.015561903577236122;0.7978860649880851;0.014892154030005765;0.7978590534029057
54.82898;1.0444866899431577;0.8333693402005659;0.7978136331770674;-1.310972629388876e-07;-9.370720229062852e-08;1.0448712097211397;10.000285412552392;0.8335179219298804;0.015565369128580569;0.015561909218614813;0.7978844211702748;0.014892148384138125;0.797859372210829
54.83898;1.0444892627292286;0.8333693860419722;0.797814402886086;-1.3117243430644966e-07;-9.318905013072206e-08;1.0448720334202641;10.000283692608212;0.833518321146857;0.015565392921907494;0.015561914845286321;0.7978827209121253;0.014892143356604673;0.7978597473364704
54.84898;1.0444917550661046;0.8333693804089464;0.7978152079487696;-1.3122181339066578e-07;-9.267469419634528e-08;1.0448728256713016;10.000282489904246;0.8335186671937421;0.01556541512875323;0.015561920417412105;0.7978809655435273;0.014892138933911048;0.7978601807857402
54.85898;1.0444941681301751;0.8333693203402606;0.7978160461103255;-1.3124655655033532e-07;-9.216346641398145e-08;1.0448735837359584;10.000281784978103;0.833518962592201;0.015565435675857395;0.015561925908233003;0.7978791556740247;0.014892135116681684;0.7978606748987961
54.86898;1.0444965035238494;0.8333692035660885;0.7978169155854318;-1.3124828879566408e-07;-9.165502391282078e-08;1.0448743047707483;10.00028157230467;0.8335192111525073;0.015565454474836246;0.015561931306234594;0.7978772915227125;0.014892131920700954;0.7978612327024402
54.87898;1.044498763057211;0.8333690290441776;0.7978178140011998;-1.3122872701442074e-07;-9.114941043656603e-08;1.0448749863125946;10.000281857549282;0.8335194174579017;0.015565471435264594;0.01556193661168927;0.7978753734902563;0.014892129359279048;0.7978618579195352
54.88898;1.0445009490682906;0.8333687965689673;0.7978187383123335;-1.3118951002710177e-07;-9.064707388380305e-08;1.0448756260534178;10.000282649273839;0.8335195863520332;0.015565486473140341;0.0155619418339729;0.7978734025186313;0.014892127434347254;0.7978625542805843
54.89898;1.0445030651877398;0.8333685062664439;0.7978196855868538;-1.3113230397934886e-07;-9.014870696364867e-08;1.0448762213968505;10.000283949396128;0.8335197224187773;0.015565499521228135;0.015561946987314586;0.7978713800843731;0.014892126156605333;0.7978633246833606
54.90898;1.0445051163184023;0.833368158692453;0.7978206535500486;-1.3105871869341065e-07;-8.965493961819221e-08;1.0448767695227776;10.000285749590503;0.8335198299162931;0.015565510539874435;0.01556195208077806;0.7978693082745529;0.014892125564287867;0.7978641706233406
54.91898;1.0445071073760634;0.8333677553759335;0.7978216406593854;-1.3097005916341544e-07;-8.916615568507743e-08;1.0448772681793925;10.00028803104619;0.8335199135525727;0.01556551951865676;0.015561957106212347;0.7978671900161629;0.014892125714534563;0.7978650918228459
54.92898;1.0445090420235559;0.8333672987525476;0.7978226458730466;-1.308673731732383e-07;-8.868243422645991e-08;1.044877717172884;10.000290767173738;0.8335199792984637;0.015565526469763835;0.015561962040243628;0.7978650290146753;0.014892126662986989;0.7978660861279443
54.93898;1.0445109224242448;0.8333667912707511;0.7978236682872645;-1.3075159510117172e-07;-8.820345252242209e-08;1.0448781194473247;10.00029392943736;0.8335200339316221;0.015565531424719283;0.015561966858958774;0.7978628294543141;0.014892128452517424;0.7978671497954722
54.94898;1.0445127497022029;0.8333662347495199;0.7978247066286772;-1.3062332975162707e-07;-8.772844570896119e-08;1.0448784806123403;10.000297487926092;0.8335200838385723;0.01556553444231904;0.015561971542250086;0.7978605957342644;0.014892131118862057;0.7978682779937116
54.95898;1.0445145244145402;0.8333656305411696;0.7978257589852249;-1.3048260265019732e-07;-8.725653924973633e-08;1.0448788075612956;10.000301403221886;0.8335201345039128;0.015565535619701407;0.015561976065325951;0.7978583318968234;0.01489213470191219;0.7978694654338347
54.96898;1.0445162466995812;0.8333649801655073;0.7978268233385719;-1.3032915293644053e-07;-8.678728744242285e-08;1.0448791076316462;10.000305620498212;0.8335201904858902;0.015565535090575297;0.015561980393041804;0.7978560407215293;0.014892139241052847;0.7978707071963801
54.97898;1.0445179160136258;0.8333642858710463;0.7978278983509592;-1.3016304948491706e-07;-8.632073241691994e-08;1.0448793884060752;10.000310073265636;0.8335202554727019;0.01556553300901135;0.015561984482205856;0.7978537237849237;0.014892144760511412;0.7978719990551945
54.98898;1.0445195307960693;0.8333635509402267;0.7978289837115895;-1.2998491041522145e-07;-8.585699690815535e-08;1.044879657324404;10.000314690066128;0.8335203327212448;0.015565529528215181;0.01556198828960079;0.7978513824572918;0.014892151263878469;0.797873336927641
54.99898;1.044521088758106;0.8333627800021108;0.7978300802066393;-1.297956239699936e-07;-8.539602475191557e-08;1.0448799213437225;10.000319399987596;0.8335204254790887;0.01556552478204404;0.015561991779722905;0.7978490179609874;0.014892158736328556;0.7978747166178556
55.00898;1.044522587717325;0.8333619789685579;0.7978311895815535;-1.2959605893320038e-07;-8.493748898882634e-08;1.0448801873800269;10.000324137443704;0.8335205370892494;0.015565518879580064;0.015561994926974887;0.7978466306653441;0.014892167147053553;0.7978761343758795
55.01898;1.044524026023385;0.8333611540934452;0.7978323142589576;-1.2938687343958332e-07;-8.448070232313789e-08;1.0448804626952324;10.00032884442714;0.8335206709222804;0.015565511910682525;0.015561997715371003;0.7978442200856103;0.014892176447521511;0.7978775873385126
55.02898;1.0445254023582895;0.8333603109680048;0.7978334571373354;-1.291682990714297e-07;-8.402472490392585e-08;1.0448807543950407;10.000333473045231;0.8335208301141397;0.015565503944275845;0.015562000136151081;0.7978417856184207;0.01489218656686929;0.797879073320188
55.03898;1.0445267155914533;0.8333594544917702;0.7978346209880417;-1.2894011256944413e-07;-8.35685950237165e-08;1.0448810692082646;10.000337986469193;0.8335210176062741;0.01556549501930574;0.015562002182205348;0.7978393278147474;0.014892197416099713;0.7978805903079812
55.04898;1.044527965119681;0.8333585894826195;0.7978358073644766;-1.2870175978492977e-07;-8.311138697125349e-08;1.0448814142604432;10.000342353674784;0.8335212365032368;0.015565485148993169;0.015562003846289755;0.7978368495880894;0.014892208904848912;0.7978821362872854
55.05898;1.044529151201353;0.8333577208722474;0.7978370161480561;-1.284523129458199e-07;-8.265218962883864e-08;1.0448817971278692;10.00034654736491;0.833521489737663;0.015565474345761257;0.015562005124421607;0.7978343559095765;0.014892220959489104;0.7978837095047253
55.06898;1.0445302746991403;0.8333568530744283;0.7978382459659717;-1.281905297506408e-07;-8.219020036578636e-08;1.044882224072891;10.000350551034261;0.833521779029448;0.015565462644707238;0.015562006015043074;0.7978318522658213;0.014892233530849045;0.7978853085684636
55.07898;1.0445313365674236;0.833355989151129;0.7978394947480905;-1.2791525264182276e-07;-8.172480136124925e-08;1.044882698767667;10.000354364840708;0.8335221041647766;0.01556545010070307;0.015562006513933252;0.797829343494063;0.014892246592204002;0.7978869323188221
55.08898;1.044532337122746;0.8333551308067767;0.7978407603831663;-1.2762563384722692e-07;-8.12555246983594e-08;1.0448832232549503;10.00035800342203;0.8335224631480299;0.015565436770585531;0.015562006611647588;0.7978268333357444;0.014892260135793334;0.7978885798901959
55.09898;1.0445332752296215;0.8333542791683793;0.7978420411875988;-1.2732091099776815e-07;-8.078199846039546e-08;1.0448837991145759;10.00036149138133;0.8335228531259671;0.015565422706869387;0.01556200629273159;0.7978243245039801;0.014892274169650301;0.797890250683309
55.10898;1.0445341481190353;0.8333534352649665;0.7978433356906832;-1.2700019620097313e-07;-8.03039065299042e-08;1.0448844273021245;10.00036486217265;0.8335232715062412;0.01556540796457644;0.015562005538828978;0.7978218192740286;0.01489228871618621;0.797891943994203
55.11898;1.044534951260085;0.8333525996767691;0.7978446422535386;-1.2666261441288891e-07;-7.982098191429939e-08;1.0448851076972707;10.000368158201425;0.8335237166982558;0.015565392611909645;0.015562004332801162;0.7978193199732244;0.014892303817007181;0.7978936588539338
55.12898;1.0445356778860782;0.8333517720619039;0.7978459591412727;-1.2630745655179724e-07;-7.933307209389865e-08;1.0448858394132332;10.000371427653446;0.8335241881856034;0.015565376733205414;0.01556200265748343;0.7978168288699623;0.014892319533876144;0.7978953942274175
55.13898;1.0445363193188562;0.8333509517464242;0.7978472852474758;-1.2593409419103e-07;-7.884026847474663e-08;1.0448866221271915;10.000374716734626;0.8335246860053973;0.015565360414532816;0.015562000501615951;0.797814347855113;0.014892335934018829;0.7978971490589186
55.14898;1.0445368661910333;0.833350139157395;0.7978486207864024;-1.255420173307345e-07;-7.834295656434947e-08;1.0448874574288436;10.000378062562728;0.833525210509346;0.015565343730226706;0.015561997874233251;0.7978118781799781;0.01489235307032202;0.7978989222070865
55.15898;1.0445373095621286;0.8333493365841126;0.7978499668511887;-1.251312003407155e-07;-7.784169583950997e-08;1.044888348779492;10.000381496856942;0.8335257627182896;0.015565326750591786;0.015561994806260316;0.7978094204153074;0.014892370973887658;0.7979007126968143
55.16898;1.044537641865179;0.833348547991243;0.7978513245988568;-1.2470243885472348e-07;-7.733711122799567e-08;1.0448893007913753;10.000385058607959;0.8335263444143648;0.015565309550930788;0.015561991335268768;0.7978069749395791;0.014892389662731334;0.7979025201893427
55.17898;1.0445378577095703;0.8333477788434042;0.797852695295636;-1.242572994290152e-07;-7.682985789464274e-08;1.0448903189495606;10.000388800317058;0.8335269577733719;0.0155652921965634;0.015561987489109369;0.79780454218005;0.014892409150552456;0.7979043451217174
55.18898;1.0445379539913053;0.8333470359523559;0.797854080630949;-1.2379781188312612e-07;-7.632051486220787e-08;1.0448914090855388;10.000392785194983;0.8335276048698023;0.015565274722434361;0.015561983279466418;0.7978021219270829;0.014892429441188331;0.7979061883064898
55.19898;1.0445379294443629;0.8333463267009805;0.7978554823734924;-1.2332619580963808e-07;-7.580941374533162e-08;1.0448925762782126;10.000397082561475;0.8335282872055811;0.015565257139732244;0.015561978703820731;0.7977997127116709;0.014892450523643472;0.797908050323607
55.20898;1.0445377843205157;0.8333456581100638;0.797856901565844;-1.2284464037397537e-07;-7.529652420612643e-08;1.0448938241176289;10.00040175877872;0.8335290056698877;0.015565239457088124;0.015561973753290931;0.7977973119078278;0.014892472380790259;0.7979099311516018
55.21898;1.044537520195495;0.8333450365611675;0.7978583382437453;-1.2235516428039575e-07;-7.478148347375098e-08;1.044895154966299;10.000406868504177;0.8335297608155097;0.015565221682866778;0.01556196842250191;0.7977949162713365;0.014892494994465993;0.7979118303556628
55.22898;1.044537139392528;0.8333444679155618;0.7978597921895035;-1.2185963387830448e-07;-7.42637648862328e-08;1.044896570806588;10.000412457152102;0.833530552973096;0.015565203810629993;0.015561962714567801;0.7977925230047855;0.01489251834040342;0.7979137473979647
55.23898;1.0445366441428638;0.8333439573600648;0.7978612638238397;-1.2135980291961848e-07;-7.374285560671361e-08;1.0448980736221731;10.000418565788387;0.8335313822755218;0.015565185806874245;0.015561956643621899;0.7977901304824305;0.01489254239110489;0.7979156812389694
55.24898;1.0445360361406355;0.8333435089327991;0.797862754266465;-1.2085719493069672e-07;-7.321838020229633e-08;1.0448996651474067;10.000425226667971;0.8335322486219894;0.015565167610257332;0.015561950235915778;0.7977877372866395;0.014892567125063415;0.7979176298225077
55.25898;1.0445353168506122;0.833343125193047;0.7978642649514428;-1.2035302503472626e-07;-7.269030848703169e-08;1.044901346688368;10.00043245723693;0.8335331516696282;0.015565149148140583;0.015561943528896107;0.797785340850576;0.014892592524529338;0.7979195907426851
55.26898;1.0445344882266538;0.8333428072004255;0.7978657974953832;-1.1984854027805667e-07;-7.21592257157857e-08;1.0449031190596538;10.000440267535353;0.8335340908840413;0.015565130358573596;0.015561936570098805;0.797782937732937;0.014892618562492282;0.7979215624404493
55.27898;1.0445335533251658;0.8333425546857335;0.7978673538323925;-1.1934546125336197e-07;-7.162635930236363e-08;1.0449049821481946;10.000448674748041;0.8335350653496251;0.015565111199567055;0.015561929407872287;0.7977805250025756;0.014892645191563712;0.7979235440913915
55.28898;1.044532516646774;0.8333423664436547;0.7978689362095825;-1.1884584136278255e-07;-7.109335088937366e-08;1.044906934233369;10.000457700908795;0.8335360737741242;0.015565091653242763;0.015561922076136884;0.7977781010571676;0.014892672340636104;0.7979255340690842
55.29898;1.044531383937153;0.8333422407732725;0.7978705465585619;-1.183515447646534e-07;-7.056209377063288e-08;1.0449089722494682;10.000467356883908;0.8335371148326665;0.015565071733740048;0.015561914588845486;0.79777566514212;0.01489269991873266;0.7979275288066492
55.30898;1.0445301618275038;0.8333421757404358;0.7978721854583113;-1.1786393437179761e-07;-7.003462962158238e-08;1.0449110934430488;10.000477635779111;0.8335381870155201;0.015565051485821045;0.01556190694572841;0.79777321626606;0.014892727824250702;0.7979295232111434
55.31898;1.0445288580756524;0.8333421695093288;0.797873851636404;-1.1738384514210837e-07;-6.951292839956897e-08;1.0449132966635528;10.00048851607197;0.8335392882933802;0.015565030965250042;0.01556189913805448;0.7977707528773388;0.014892755950871597;0.7979315118044614
55.32898;1.044527481302792;0.8333422207029269;0.7978755424518895;-1.1691178201986909e-07;-6.899865570324924e-08;1.0449155819441258;10.000499967121794;0.8335404160822687;0.015565010216027087;0.015561891150440463;0.7977682735394862;0.014892784186198885;0.7979334895709688
55.33898;1.0445260395459541;0.8333423283238448;0.7978772549259486;-1.1644819774574942e-07;-6.849297962290704e-08;1.0449179495762682;10.000511957865868;0.8335415668175278;0.01556498926426825;0.015561882966395407;0.7977657775134354;0.014892812413967763;0.7979354521624242
55.34898;1.0445245395194127;0.8333424913793434;0.7978789867261311;-1.1599365066176244e-07;-6.799643581069199e-08;1.0449204002607781;10.000524463274127;0.833542735576655;0.015564968119462836;0.015561874576380358;0.797763264693452;0.014892840519151138;0.7979373953690008
55.35898;1.0445229869856978;0.8333427085180237;0.7978807365383026;-1.1554893158308463e-07;-6.75090289895233e-08;1.0449229357833636;10.00053746302055;0.833543916736919;0.015564946766492784;0.015561865976439347;0.7977607353767459;0.01489286838743142;0.7979393146095517
55.36898;1.0445213865146725;0.8333429778928902;0.797882503650359;-1.1511520609881264e-07;-6.70304979800512e-08;1.0449255585610882;10.000550935285561;0.8335451050985632;0.015564925164282626;0.015561857159848265;0.797758189928973;0.014892895907422675;0.7979412053224255
55.37898;1.044519740604354;0.8333432977616684;0.7978842876049207;-1.1469392354201278e-07;-6.656050084688287e-08;1.0449282705053555;10.000564850729154;0.8335462963543243;0.015564903263260899;0.015561848115603197;0.797755628374163;0.01489292297941717;0.7979430636697341
55.38898;1.0445180493764203;0.8333436675144583;0.7978860884628716;-1.1428639000154994e-07;-6.609870584916675e-08;1.0449310729227828;10.00057916932448;0.8335474867172072;0.015564881021875707;0.01556183883416158;0.7977530507061511;0.014892949516267524;0.7979448865109523
55.39898;1.044516310871209;0.8333440880509283;0.7978879068780831;-1.1389337779548953e-07;-6.564493596682189e-08;1.0449339668582904;10.0005938427468;0.8335486725894503;0.015564858407331265;0.01556182930918543;0.7977504575972518;0.014892975432829938;0.7979466713605458
55.40898;1.0445145214273945;0.8333445611694416;0.7978897435854342;-1.1351506558008218e-07;-6.519940681619431e-08;1.0449369524991916;10.000608822774886;0.8335498507923832;0.015564835385674412;0.01556181953401003;0.7977478503272478;0.014893000637507975;0.7979484171369141
55.41898;1.044512676730116;0.8333450883717792;0.797891599106613;-1.1315116520183251e-07;-6.476277911572968e-08;1.0449400283942722;10.000624065672897;0.8335510187178322;0.015564811910573273;0.015561809502248078;0.7977452303795983;0.014893025033873504;0.7979501243833284
55.42898;1.0445107738503088;0.8333456699400539;0.7978934738507885;-1.1280118153562801e-07;-6.433588111014294e-08;1.0449431916061849;10.000639528786493;0.8335521739925446;0.01556478792178376;0.015561799213871533;0.7977425997742281;0.01489304852787462;0.7979517941846055
55.43898;1.0445088125093283;0.8333463050180566;0.7978953679027245;-1.1246475094384102e-07;-6.39194924668662e-08;1.044946438466898;10.000655172986656;0.8335533142767875;0.015564763355623488;0.015561788678929865;0.7977399616372155;0.014893071030264953;0.7979534269427987
55.44898;1.044506794299339;0.8333469921414954;0.7978972807580741;-1.1214176810457766e-07;-6.35144354596464e-08;1.044949765455833;10.000670971213072;0.8335544376285637;0.015564738152243664;0.015561777916787952;0.7977373199303007;0.01489309245157635;0.797955021952733
55.45898;1.0445047212143135;0.8333477294289762;0.7978992113752424;-1.1183229505438881e-07;-6.312169935682345e-08;1.0449531699539356;10.000686907074313;0.8335555429875787;0.01556471225236541;0.015561766957503144;0.7977346787093417;0.01489311269942028;0.7979565776679289
55.46898;1.0445025948965385;0.8333485146093891;0.7979011579701891;-1.1153649505981217e-07;-6.27423024635673e-08;1.0449566499218916;10.000702963402144;0.8335566302154318;0.01556468559407974;0.015561755844652097;0.7977320417403699;0.014893131680782153;0.7979580923016708
55.47898;1.0445004166841647;0.8333493451405725;0.7979031178692575;-1.1125466025173161e-07;-6.237703393245867e-08;1.0449602026278095;10.000719113999683;0.8335576997409394;0.015564658120535238;0.01556174462611006;0.7977294123264229;0.014893149302893649;0.7979595646850669
55.48898;1.0444981879940505;0.8333502183415852;0.7979050877997064;-1.1098716239673097e-07;-6.202648327858053e-08;1.0449638239134564;10.000735320905248;0.8335587521579715;0.015564629796929947;0.015561733336854271;0.7977267931391804;0.014893165472306772;0.7979609947261475
55.49898;1.044495910202241;0.8333511314594012;0.7979070636545754;-1.1073417485870867e-07;-6.169133360182833e-08;1.0449675081360117;10.000751534243209;0.8335597877445783;0.015564600618376872;0.01556172199254601;0.7977241860813119;0.01489318009551176;0.7979623827738141
55.50898;1.0444935840442988;0.8333520818705411;0.7979090397184408;-1.1049549532055278e-07;-6.137251263869186e-08;1.0449712484652158;10.000767699677493;0.8335608062998942;0.015564570596950088;0.015561710590023752;0.797721592122989;0.014893193088567777;0.7979637289436141
55.51898;1.0444912094406231;0.8333530676879701;0.7979110086270083;-1.1027081601683413e-07;-6.107110782847599e-08;1.0449750374491256;10.000783769407827;0.8335618077098249;0.015564539743228219;0.01556169911088015;0.7977190111967901;0.014893204394673086;0.7979650334560566
55.52898;1.0444887857432328;0.8333540882889741;0.7979129624413626;-1.1006014631759652e-07;-6.078829826987252e-08;1.0449788672787632;10.000799703713179;0.8335627924050825;0.015564508060874593;0.015561687538097465;0.7977164424184142;0.014893213984141257;0.7979662973275367
55.53898;1.0444863119679164;0.8333551438809013;0.7979148938040712;-1.098640227996802e-07;-6.052540755982693e-08;1.0449827302244965;10.000815463607942;0.8335637611277139;0.015564475555261007;0.015561675870018079;0.7977138847275342;0.014893221833756255;0.7979675225174342
55.54898;1.0444837873176676;0.8333562341345029;0.7979167961465716;-1.0968336289614557e-07;-6.028388475959837e-08;1.0449866194859314;10.000831006173856;0.8335647145122701;0.015564442250041671;0.015561664111137389;0.7977113373978488;0.0148932279212268;0.7979687112339353
55.55898;1.0444812118060978;0.8333573572163343;0.7979186633276389;-1.0951904529855882e-07;-6.006506095600335e-08;1.0449905294242219;10.00084628765947;0.8335656527180695;0.015564408199490391;0.01556165225602624;0.7977087998845217;0.01489323223672387;0.7979698649839861
55.56898;1.044478586073081;0.8333585101837081;0.7979204895231373;-1.0937171886698626e-07;-5.986982115626632e-08;1.0449944549477113;10.000861264130425;0.8335665751214337;0.015564373479520974;0.015561640286709042;0.7977062712681458;0.01489323478086908;0.7979709842955165
55.57898;1.044475910959161;0.8333596897389798;0.7979222695112542;-1.0924195974921915e-07;-5.969841199919439e-08;1.04499839048066;10.00087588203892;0.8335674805870052;0.015564338164076702;0.015561628180841757;0.7977037501294338;0.01489323555312134;0.7979720687140494
55.58898;1.0444731878813618;0.833360892478442;0.7979239993334574;-1.0913035214183768e-07;-5.955044636354604e-08;1.0450023292332609;10.000890068217165;0.8335683681227283;0.015564302313783522;0.015561615924302342;0.7977012351364318;0.014893234555442187;0.7979731165296619
55.59898;1.0444704194054086;0.8333621151642276;0.7979256768717484;-1.0903738005636646e-07;-5.942507381359909e-08;1.0450062634436579;10.000903729588197;0.833569237018813;0.01556426598115363;0.015561603523865743;0.7976987254100492;0.014893231810976465;0.7979741250452862
55.60898;1.0444676095129324;0.8333633547274768;0.7979273015917413;-1.0896333943453285e-07;-5.932115866456795e-08;1.0450101849283788;10.000916762884668;0.8335700866439102;0.015564229211418515;0.015561591009369305;0.7976962203084179;0.014893227377906578;0.797975091507201
55.61898;1.044464763484591;0.8333646075727237;0.7979288736196277;-1.0890840357486041e-07;-5.923733013045789e-08;1.045014085279156;10.000929068354122;0.8335709165468925;0.01556419203337355;0.015561578421500513;0.7976937193932542;0.01489322134912431;0.7979760136331987
55.62898;1.0444618868395472;0.833365869362448;0.7979303928181122;-1.0887271514880727e-07;-5.91720308394417e-08;1.045017956025515;10.000940558617337;0.8335717264665861;0.015564154456954804;0.01556156580101482;0.797691222616045;0.01489321384668291;0.7979768896421843
55.63898;1.0444589841098868;0.8333671356713303;0.7979318582392031;-1.0885627287513563e-07;-5.912370773278996e-08;1.0450217887333109;10.000951157413681;0.8335725154682881;0.015564116483311383;0.015561553190050507;0.7976887301441729;0.01489320501485498;0.7979777185048388
55.64898;1.0444560588562564;0.8333684022274805;0.7979332682637773;-1.0885860373073375e-07;-5.9091125297487354e-08;1.0450255749851591;10.000960790464573;0.8335732810464421;0.015564078119064254;0.015561540635369277;0.7976862420198088;0.014893195007100386;0.7979785001708763
55.65898;1.0444531144625457;0.8333696645341478;0.7979346214541831;-1.0887856633127685e-07;-5.907363502611948e-08;1.0450293063358138;10.000969376225873;0.8335740197109911;0.015564039389010789;0.015561528185862377;0.7976837584432154;0.014893183976125797;0.797979235037544
55.66898;1.0444501546698644;0.8333709176843129;0.797935917238325;-1.0891465633487057e-07;-5.9071154817250504e-08;1.045032974005386;10.00097682679905;0.8335747281307875;0.015564000341635902;0.015561515888532725;0.7976812805962842;0.014893172072189298;0.7979799229973709
55.67898;1.0444471838333222;0.8333721567127756;0.7979371555487578;-1.0896550360669182e-07;-5.908387479260265e-08;1.0450365689605932;10.00098305712242;0.8335754030078509;0.015563961043540055;0.015561503783813236;0.797678810830839;0.014893159435959735;0.7979805630009574
55.68898;1.0444442070758215;0.8333733775021323;0.7979383360075692;-1.0902994779029722e-07;-5.9112061872574316e-08;1.0450400827946216;10.000987989199789;0.8335760402530772;0.01556392156764751;0.015561491896211668;0.7976763517321344;0.014893146187045793;0.7979811534485497
55.69898;1.0444412304028108;0.8333745774567113;0.7979394577161499;-1.0910688230555922e-07;-5.915602111924901e-08;1.0450435079985019;10.000991554858139;0.8335766348715735;0.015563881985488782;0.015561480229352637;0.7976739050842395;0.01489313242492283;0.7979816927694102
55.70898;1.0444382608308527;0.8333757551926737;0.7979405197618582;-1.0919533273525072e-07;-5.92158701611957e-08;1.0450468371674961;10.00099370225516;0.833577181591475;0.015563842370013401;0.015561468776332969;0.7976714719353477;0.01489311823863954;0.7979821794542894
55.71898;1.044435306394143;0.833376909732452;0.7979415215507559;-1.092945067343587e-07;-5.9291272188568796e-08;1.0450500626481636;10.000994390231483;0.8335776756720448;0.015563802798576531;0.015561457529600331;0.7976690535267876;0.014893103708232517;0.797982612121632
55.72898;1.04443237621956;0.8333780397081901;0.7979424622042856;-1.0940349244158673e-07;-5.9381440487909376e-08;1.0450531770217544;10.000993574772812;0.8335781133572321;0.015563763336186162;0.015561446479185084;0.7976666517238876;0.014893088896319066;0.7979829901797902
55.73898;1.044429480589832;0.8333791430212077;0.7979433398983181;-1.0952092415721696e-07;-5.9485148401373544e-08;1.0450561735105233;10.000991213169113;0.8335784917964151;0.015563724009623508;0.01556143561306862;0.7976642686018558;0.014893073835866867;0.7979833138865727
55.74898;1.0444266301580734;0.8333802173923345;0.797944152229084;-1.0964503032898682e-07;-5.960076668668653e-08;1.0450590462923834;10.0009872765305;0.8335788088373232;0.015563684806645751;0.015561424915634725;0.7976619061324031;0.01489305852134203;0.797983583329942
