time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.75898;1.044423834370461;0.8333812609774668;0.7979448969477917;-1.0977388650095384e-07;-5.972673827406988e-08;1.0450617909663387;10.0009817445271;0.8335790629808804;0.015563645699964521;0.015561414354147911;0.7976595661488688;0.014893042922944874;0.7979837977374079
55.76898;1.0444211004080415;0.8333822723962155;0.7979455720830814;-1.0990547134905723e-07;-5.986211793174374e-08;1.0450644046589022;10.000974594425934;0.8335792535412878;0.01556360667051053;0.015561403871957768;0.7976572504888989;0.014893027025814737;0.7979839557767302
55.77898;1.0444184333857398;0.8333832507710291;0.7979461757087558;-1.1003759198618149e-07;-6.000658245809202e-08;1.0450668856787648;10.000965807005946;0.8335793806414911;0.015563567720429076;0.015561393395928944;0.7976549616620763;0.014893010854593379;0.7979840562041448
55.78898;1.0444158372463341;0.8333841956861792;0.797946705872956;-1.101678726071519e-07;-6.016014830166349e-08;1.045069233036625;10.000955377762942;0.8335794446599809;0.015563528870932847;0.015561382838625607;0.7976527033152355;0.014892994461049707;0.797984098212827
55.79898;1.0444133155330202;0.8333851067357759;0.7979471606598132;-1.1029371749115575e-07;-6.03229955990283e-08;1.0450714455831651;10.000943319786574;0.8335794455645362;0.015563490144408646;0.01556137209663302;0.7976504800431695;0.014892977903487198;0.7979840812288923
55.80898;1.044410871614808;0.8333859833745316;0.797947538384318;-1.1041217207052172e-07;-6.049535081419147e-08;1.0450735209659308;10.000929663394192;0.8335793826844455;0.015563451551132524;0.015561361068425294;0.7976482972266622;0.014892961236409923;0.7979840044184846
55.81898;1.0444085082305454;0.8333868252415533;0.7979478377504988;-1.1051989464850346e-07;-6.067735377227683e-08;1.045075455306461;10.000914452802778;0.8335792549876619;0.015563413100787175;0.015561349690474584;0.7976461606590602;0.014892944503253288;0.7979838665253408
55.82898;1.0444062268481842;0.8333876324285976;0.7979480577132128;-1.106133972216804e-07;-6.086902903571481e-08;1.0450772438129576;10.000897738756946;0.8335790614774443;0.01556337482674706;0.015561337958943773;0.7976440755115055;0.014892927738933867;0.7979836661104042
55.83898;1.044404027758643;0.8333884056397947;0.7979481972759697;-1.1068941801364627e-07;-6.107039801743571e-08;1.0450788819387467;10.000879574644756;0.8335788013453187;0.015563336785643011;0.015561325916298985;0.7976420453391805;0.014892910985084258;0.7979834017040623
55.84898;1.0444019108384064;0.8333891462848741;0.7979482554237685;-1.1074530328196446e-07;-6.128154627422623e-08;1.0450803663656443;10.000860022719955;0.8335784740181976;0.015563299023706904;0.015561313625417407;0.7976400721130211;0.01489289430213083;0.7979830718161531
55.85898;1.0443998760375546;0.8333898562272802;0.7979482311372472;-1.1077919523660463e-07;-6.150252354711626e-08;1.045081695194225;10.000839161496113;0.8335780792926686;0.015563261552983855;0.01556130116678689;0.7976381571888885;0.014892877764121102;0.7979826748785984
55.86898;1.0443979233559728;0.8333905370069356;0.7979481235815413;-1.1078982921508491e-07;-6.173316858051588e-08;1.0450828677601636;10.0008170808248;0.8335776173279824;0.015563224360123293;0.01556128865098839;0.7976363019426841;0.014892861438518569;0.7979822090393612
55.87898;1.0443960525908451;0.8333911890616243;0.7979479326178429;-1.1077616433981432e-07;-6.197301240166698e-08;1.045083884251041;10.000793870809659;0.8335770881307757;0.015563187420434247;0.015561276214766826;0.7976345075118134;0.01489284537080201;0.797981672385851
55.88898;1.0443942629802823;0.8333918116528591;0.7979476593326074;-1.1073723066016941e-07;-6.22214344683619e-08;1.0450847446843299;10.000769615129597;0.8335764911246943;0.0155631507033396;0.015561264009526028;0.7976327743559789;0.014892829581690093;0.7979810638496037
55.89898;1.0443925530759834;0.8333924035125689;0.7979473060140148;-1.1067232702855209e-07;-6.247798176401716e-08;1.0450854481684986;10.000744386535922;0.8335758256570595;0.015563114174880733;0.015561252203475174;0.7976311023147158;0.014892814067739823;0.7979803837900687
55.90898;1.0443909211495292;0.8333929638245456;0.797946875517854;-1.1058125773303656e-07;-6.27424612244631e-08;1.0450859936719858;10.000718241377673;0.8335750918253974;0.015563077801525969;0.015561240979635654;0.7976294911447721;0.014892798803331248;0.7979796337604479
55.91898;1.0443893658782568;0.8333934929849938;0.7979463704923867;-1.1046423965744534e-07;-6.301476652294852e-08;1.0450863812958804;10.000691218849079;0.8335742908744033;0.015563041556848864;0.015561230515234852;0.7976279408838173;0.014892783747696994;0.797978816000258
55.92898;1.0443878865836433;0.8333939926109422;0.7979457931122322;-1.103216786856227e-07;-6.329474226413205e-08;1.045086612372613;10.000663351935838;0.8335734251116629;0.015563005417857864;0.015561220964627911;0.7976264517620835;0.014892768858223476;0.7979779330343648
55.93898;1.0443864827309577;0.8333944649360338;0.7979451455128624;-1.1015413044413805e-07;-6.358220749522855e-08;1.0450866888037689;10.000634683844524;0.8335724971787274;0.015562969353191769;0.015561212459021468;0.7976250240719828;0.014892754104129038;0.797976987415525
55.94898;1.044385153504746;0.8333949121638702;0.7979444301391764;-1.0996233259112808e-07;-6.387703938016724e-08;1.0450866129201561;10.000605278816906;0.8335715094552372;0.01556293332679929;0.015561205110558288;0.797623658003034;0.014892739476215352;0.7979759813931689
55.95898;1.044383897856458;0.8333953358228099;0.7979436494510947;-1.0974717727165375e-07;-6.417921540392854e-08;1.045086387626846;10.000575222978442;0.8335704644684813;0.015562897315107424;0.015561199015318574;0.7976223533055605;0.014892724992613609;0.7979749166521728
55.96898;1.0443827144303928;0.8333957361933718;0.7979428054203599;-1.0950978462888333e-07;-6.448885042196701e-08;1.0450860160522673;10.000544612953082;0.8335693656011108;0.015562861317393884;0.015561194256129684;0.7976211093486744;0.014892710694233457;0.797973794937328
55.97898;1.044381601637237;0.8333961124815268;0.7979418991834586;-1.0925169159270001e-07;-6.480618531148946e-08;1.0450855011649176;10.00051354106706;0.833568217282578;0.01556282535855931;0.015561190897875013;0.7976199256258713;0.014892696635715451;0.7979726189774702
55.98898;1.0443805583836534;0.8333964636286897;0.7979409308984335;-1.089748270835702e-07;-6.513134779917171e-08;1.045084846153201;10.000482091959718;0.8335670243838176;0.01556278949193083;0.015561188976020303;0.7976188017778687;0.014892682884037247;0.7979713922394145
55.99898;1.0443795845839121;0.8333967887912466;0.7979399000779565;-1.0868127560744725e-07;-6.546395084431441e-08;1.0450840552271952;10.000450345405302;0.8335657911522808;0.015562753794916683;0.015561188501142884;0.7976177371713585;0.014892669513935681;0.7979701182685218
56.00898;1.04437868072841;0.8333970872495334;0.7979388065824332;-1.0837322732353082e-07;-6.580282134654395e-08;1.045083133966421;10.000418375491305;0.8335645207974007;0.015562718352117621;0.015561189485752077;0.7976167309834348;0.014892656595271565;0.7979688008431517
56.01898;1.0443778475605618;0.8333973583916425;0.7979376514100496;-1.0805307130559523e-07;-6.614603122025372e-08;1.0450820890024712;10.000386252540403;0.8335632159549814;0.015562683238141025;0.015561191960709821;0.7976157827496854;0.01489264418918996;0.7979674442620647
56.02898;1.044377086903787;0.8333976018606157;0.7979364363072962;-1.0772324874798546e-07;-6.649119311686451e-08;1.0450809273369304;10.000354050042844;0.8335618791000708;0.01556264850843926;0.015561195963182456;0.7976148923586319;0.014892632351235134;0.7979660531267153
56.03898;1.0443764023681323;0.8333978173223452;0.7979351630333376;-1.073858455972504e-07;-6.683579597721158e-08;1.0450796555140547;10.000321848170326;0.8335605123503744;0.015562614195975343;0.01556120151381405;0.7976140594537515;0.014892621126817229;0.7979646321255707
56.04898;1.0443757984295203;0.8333980041728183;0.7979338332984438;-1.0704232739057852e-07;-6.717732174786321e-08;1.0450782788879858;10.000289731550877;0.8335591170554222;0.015562580318290527;0.015561208605408284;0.7976132833009268;0.014892610547472995;0.7979631861716571
56.05898;1.0443752789189111;0.8333981617084351;0.7979324488723665;-1.0669374761802102e-07;-6.751327230812055e-08;1.0450768014255818;10.000257785358734;0.8335576936190203;0.015562546892616883;0.015561217210394853;0.7976125628803965;0.014892600645909328;0.7979617205501339
56.06898;1.0443748466695164;0.8333982895267406;0.7979310114405282;-1.0634107667415664e-07;-6.784144243111024e-08;1.0450752262158005;10.000226090184709;0.8335562415550244;0.015562513942479943;0.015561227293686402;0.7976118968028247;0.01489259148137686;0.7979602409700118
56.07898;1.0443745041013266;0.8333983879494502;0.7979295225043223;-1.0598511999592886e-07;-6.816019098835767e-08;1.0450735563470472;10.000194716838296;0.8335547599867281;0.015562481489600322;0.015561238816544368;0.7976112838844759;0.014892583143124314;0.7979587533789777
56.08898;1.0443742535350375;0.8333984581232771;0.7979279834708187;-1.05626288498159e-07;-6.846829585537917e-08;1.0450717957306241;10.000163725252186;0.8335532484607691;0.015562449541565335;0.015561251737888426;0.7976107239705764;0.014892575729800121;0.7979572629867364
56.09898;1.0443740972436208;0.8333985014875053;0.797926395909905;-1.052646873800328e-07;-6.876475812593035e-08;1.0450699494836388;10.000133165291363;0.8335517076259823;0.01556241808905246;0.015561266023320391;0.7976102180646102;0.014892569341065715;0.7979557734000085
56.10898;1.0443740375086312;0.833398519304571;0.7979247618926688;-1.0490032491004465e-07;-6.904885595197565e-08;1.04506802382288;10.000103078191128;0.8335501397018121;0.01556238711357945;0.015561281652224968;0.7976097679875102;0.014892564083864029;0.797954287309946
56.11898;1.044374076279884;0.8333985129049682;0.7979230841707422;-1.0453305988403777e-07;-6.932007091695408e-08;1.045066025720749;10.0000735015864;0.8335485480860606;0.01556235659394391;0.015561298613463524;0.7976093755292569;0.014892560063223943;0.7979528075890734
56.12898;1.0443742147082828;0.8333984841534504;0.7979213661831368;-1.0416234770526154e-07;-6.957799139134904e-08;1.0450639625567635;10.00004447311529;0.8335469360318196;0.015562326508536012;0.015561316897210081;0.7976090412509134;0.01489255736753491;0.7979513371242166
56.13898;1.0443744528998995;0.8333984355114187;0.797919611899286;-1.0378711881376804e-07;-6.982263392847777e-08;1.0450618422216065;10.000016027568634;0.8335453057318517;0.015562296838954232;0.015561336484249321;0.7976087641128607;0.01489255607556242;0.7979498783611796
56.14898;1.044374789789447;0.8333983697790545;0.7979178252622169;-1.0340593130632092e-07;-7.005482014342054e-08;1.0450596735147333;9.999988191134253;0.8335436582164895;0.01556226756996791;0.015561357335484692;0.7976085421940279;0.014892556271192244;0.7979484337694369
56.15898;1.0443752233191466;0.8333982899404853;0.797916009368521;-1.0301720384026415e-07;-7.027608353056095e-08;1.045057466046107;9.999960979353624;0.8335419934992194;0.015562238684364654;0.015561379402082992;0.7976083733195211;0.014892558039172688;0.7979470062496667
56.16898;1.044375750985989;0.8333981991673872;0.7979141659607134;-1.026193189525832e-07;-7.048827180297051e-08;1.0450552292881956;9.999934401424717;0.8335403110398418;0.015562210167186983;0.015561402652859869;0.7976082549483791;0.01489256144717634;0.7979455985884776
56.17898;1.0443763703840419;0.8333981005479882;0.7979122958485704;-1.0221062190921165e-07;-7.06932346269005e-08;1.0450529711143668;9.999908463121123;0.8335386108963019;0.015562182019160205;0.01556142708303651;0.7976081838723796;0.014892566535203919;0.79794421293241
56.18898;1.0443770790543716;0.8333979967883247;0.7979103999369365;-1.017895540851908e-07;-7.089273610832554e-08;1.04505069722287;9.999883161445;0.8335368948978583;0.01556215425895907;0.015561452697819667;0.7976081563051134;0.014892573321447772;0.7979428509771327
56.19898;1.0443778737809966;0.8333978905968675;0.7979084796882755;-1.0135499369550054e-07;-7.10884939677674e-08;1.0450484123016786;9.99985847609386;0.8335351664436995;0.015562126910749215;0.015561479497597147;0.7976081684207641;0.014892581823463149;0.7979415139201137
56.20898;1.044378750557361;0.8333977848026314;0.7979065369111089;-1.0090647022784592e-07;-7.128219084643201e-08;1.045046121455911;9.999834367095774;0.833533428951559;0.015562099992529626;0.015561507473028409;0.7976082169889626;0.014892592078928162;0.7979402017503665
56.21898;1.0443797055694257;0.8333976812965243;0.7979045735706256;-1.0044413539434822e-07;-7.147532648678154e-08;1.0450438300236755;9.999810781053265;0.8335316845084473;0.015562073520601244;0.015561536600157189;0.7976082997009581;0.01489260414073791;0.7979389129052855
56.22898;1.044380736368232;0.8333975802678351;0.7979025919244511;-9.996865133884472e-08;-7.166899136433068e-08;1.0450415424851327;9.999787660634373;0.833529933936892;0.01556204752854718;0.015561566827773328;0.7976084152583547;0.014892618047353184;0.7979376449998494
56.23898;1.0443818422045574;0.8333974805558843;0.7979005949257367;-9.948096990570889e-08;-7.186396989904566e-08;1.045039262724779;9.999764951754127;0.8335281779359633;0.015562022074836614;0.01556159806179064;0.7976085632091621;0.014892633797791268;0.7979363960686127
56.24898;1.044383023341094;0.8333973803409985;0.7978985863603123;-9.898203363710784e-08;-7.206116360379076e-08;1.045036995531383;9.999742604229944;0.8335264178940737;0.015561997232662772;0.015561630162562283;0.7976087433561798;0.01489265134932972;0.7979351654118486
56.25898;1.0443842803056267;0.83339727792722;0.7978965703234849;-9.847258838600669e-08;-7.226179427236017e-08;1.0450347472227515;9.999720566974496;0.833524655971223;0.01556197308396145;0.015561662952381494;0.7976089550044223;0.01489267063577325;0.7979339535909281
56.26898;1.044385613519812;0.833397172071163;0.797894550484564;-9.795315928176752e-08;-7.24672255683152e-08;1.04503252454085;9.999698782904826;0.8335228948301588;0.015561949716009226;0.015561696223646993;0.7976091966068863;0.01489269159708507;0.7979327619216509
56.27898;1.0443870232694028;0.8333970613276112;0.7978925296633517;-9.742402450588171e-08;-7.267870547358978e-08;1.0450303330371373;9.999677189079;0.8335211370427316;0.015561927208584217;0.015561729757749054;0.797609466255826;0.014892714200121556;0.7979315923627822
56.28898;1.0443885101400352;0.8333969432270832;0.7978905097935827;-9.68852242464512e-08;-7.289724332051513e-08;1.0450281766727785;9.99965572856075;0.8335193845725336;0.01556190562380616;0.015561763355307338;0.7976097625672993;0.014892738435447165;0.7979304475357438
56.29898;1.0443900756453404;0.8333968140975508;0.7978884921589511;-9.633674813040824e-08;-7.312358785519138e-08;1.0450260583832687;9.999634366056279;0.8335176385403572;0.015561885009181374;0.015561796854803814;0.7976100851978125;0.014892764299667995;0.7979293299492778
56.30898;1.0443917226472672;0.8333966697415794;0.7978864776659707;-9.577865750259116e-08;-7.335829401159789e-08;1.0450239801780454;9.999613089622434;0.8335158991607413;0.015561865403957221;0.015561830128284364;0.7976104348541572;0.014892791780810231;0.7979282408975511
56.31898;1.0443934550019405;0.8333965067270067;0.797884467150737;-9.521107225511792e-08;-7.360191127550638e-08;1.0450219429966452;9.999591898775584;0.8335141663455223;0.015561846839157113;0.015561863071011785;0.7976108127742949;0.014892820857740456;0.7979271801951626
56.32898;1.0443952763880966;0.8333963232504136;0.7978824618973618;-9.463414795916816e-08;-7.385508846081582e-08;1.0450199471680957;9.999570794933694;0.8335124406703777;0.015561829331572494;0.015561895593678682;0.7976112201399321;0.0148928515098208;0.7979261470959532
56.33898;1.0443971890961574;0.8333961187942188;0.7978804641326284;-9.404789809831336e-08;-7.411835592807172e-08;1.04501799295772;9.999549779425898;0.8335107234147109;0.01556181287219521;0.015561927610491601;0.7976116580875631;0.014892883720220042;0.7979251413804774
56.34898;1.0443991933633279;0.8333958929762562;0.7978784769930277;-9.345205057131429e-08;-7.439184122519807e-08;1.0450160806454514;9.999528849250572;0.83350901599379;0.015561797419340833;0.015561959029286032;0.7976121279209016;0.014892917468393206;0.797924163369805
56.35898;1.0444012875905886;0.833395644626385;0.7978765039997346;-9.284629886932662e-08;-7.467531102326415e-08;1.0450142106028197;9.999507990259962;0.8335073201556652;0.01556178290756979;0.015561989748788006;0.7976126309894176;0.014892952721350512;0.797923213454105
56.36898;1.0444034693005368;0.8333953717058373;0.7978745487659784;-9.223069908107603e-08;-7.496833976466352e-08;1.0450123834473324;9.999487178575853;0.83350563847124;0.015561769259915995;0.015562019659134046;0.7976131682879818;0.014892989429265637;0.7979222923444259
56.37898;1.044405735804432;0.8333950716326827;0.7978726151881776;-9.160577778579802e-08;-7.527028520649447e-08;1.0450105997358952;9.999466389501395;0.8335039740741256;0.015561756395337812;0.01556204864825036;0.7976137398474964;0.01489302752519186;0.7979214011870766
56.38898;1.0444080837624383;0.8333947412769044;0.7978707075945292;-9.09723144051485e-08;-7.558025745798587e-08;1.045008859677973;9.999445605393094;0.8335023302011303;0.015561744238368739;0.015562076616055472;0.7976143443676428;0.014893066923984476;0.7979205405119498
56.39898;1.0444105088191526;0.8333943769102019;0.7978688302218632;-9.033098356076655e-08;-7.58972903075984e-08;1.0450071635947735;9.99942482031583;0.8335007100015812;0.015561732721705317;0.015562103485526049;0.7976149794997912;0.0148931075181928;0.7979197096147853
56.40898;1.044413006582298;0.8333939746652793;0.7978669860917182;-8.96821542208583e-08;-7.622051407092144e-08;1.0450055121798374;9.999404041525443;0.8334991163460718;0.015561721774314757;0.015562129201991376;0.7976156423362794;0.014893149182297507;0.7979189076067843
56.41898;1.0444155736284475;0.8333935308393232;0.7978651763529228;-8.902607874097893e-08;-7.654914678398521e-08;1.045003905789539;9.99938328862715;0.8334975517871095;0.015561711316443868;0.01556215372908648;0.7976163293805975;0.014893191794713604;0.797918134575372
56.42898;1.0444182074418145;0.8333930417370992;0.7978634005922699;-8.83631665387602e-08;-7.68824445953565e-08;1.0450023439340261;9.999362590285921;0.8334960186161948;0.015561701272159549;0.015562177045459065;0.7976170360387229;0.014893235261818032;0.7979173916110495
56.43898;1.0444209061977765;0.8333925041105761;0.7978616577825206;-8.769398387371119e-08;-7.721969269055835e-08;1.045000825755739;9.999341974356074;0.8334945188428334;0.01556169157716381;0.015562199135999438;0.7976177567026053;0.014893279517997427;0.7979166800477979
56.44898;1.0444236689136632;0.8333919162240271;0.7978599473133848;-8.701917062317123e-08;-7.756012597665929e-08;1.0449993504135329;9.999321456572911;0.8334930544956412;0.015561682173949768;0.015562219982621953;0.7976184860200007;0.01489332450609776;0.7979160005193353
56.45898;1.0444264955452058;0.8333912779404044;0.7978582691568812;-8.633944103662393e-08;-7.79027811748221e-08;1.044997916533903;9.999301039514236;0.8334916279561212;0.015561673009309406;0.015562239566372461;0.7976192202951955;0.01489337016527278;0.7979153524597205
56.46898;1.0444293867443841;0.8333905894120538;0.7978566231667467;-8.565553105024225e-08;-7.824635489153452e-08;1.04499652177051;9.999280722649122;0.8334902416154163;0.015561664034431249;0.015562257875012702;0.7976199576248595;0.014893416431412525;0.7979147341078774
56.47898;1.044432343368025;0.8333898502474844;0.7978550087824443;-8.496807198164423e-08;-7.858917410962574e-08;1.044995163276271;9.999260515077003;0.8334888973768565;0.015561655197341944;0.01556227489842986;0.7976206968273561;0.014893463239236529;0.797914142908921
56.48898;1.0444353661821548;0.8333890601651295;0.7978534257221455;-8.427751416389135e-08;-7.892947525975196e-08;1.0449938380174573;9.999240440968077;0.8334875968761155;0.015561646429325473;0.015562290613927495;0.7976214364755496;0.014893510525004722;0.7979135763678255
56.49898;1.0444384559387196;0.8333882196482879;0.797851874672305;-8.358414451154666e-08;-7.92658094230155e-08;1.0449925424473434;9.999220534953638;0.8334863421205554;0.015561637640614457;0.015562304981181711;0.7976221749012216;0.014893558231037505;0.7979130323234226
56.50898;1.0444416130994103;0.833387329735289;0.7978503570381137;-8.288819628334679e-08;-7.959713535169328e-08;1.0449912724750978;9.999200834560323;0.8334851356223525;0.015561628734773642;0.01556231795426151;0.7976229105519016;0.014893606308188137;0.7979125080949511
56.51898;1.0444448369464991;0.8333863919964855;0.7978488743390962;-8.219006881792714e-08;-7.992268544194577e-08;1.0449900240466283;9.999181374848314;0.8334839798207396;0.015561619624973039;0.015562329495495136;0.7976236417752299;0.014893654711439764;0.797911999981004
56.52898;1.0444481250652535;0.8333854087926459;0.7978474281094257;-8.149060759695656e-08;-8.024183337471246e-08;1.044988794291371;9.999162187098952;0.8334828763053415;0.015561610233576714;0.015562339576934885;0.797624366551405;0.014893703389179605;0.7979115039509692
56.53898;1.0444514735395927;0.8333843827595216;0.7978460201292111;-8.079121713632494e-08;-8.055394293864877e-08;1.0449875828058899;9.999143301348349;0.8334818253203148;0.015561600486045058;0.015562348172904136;0.7976250829356772;0.014893752278948855;0.7979110166301938
56.54898;1.0444548771915296;0.8333833159282451;0.7978446524189009;-8.009361840458602e-08;-8.085834125747108e-08;1.0449863915520636;9.999124749746876;0.8334808260668819;0.01556159031443164;0.015562355251329988;0.7976257896719369;0.014893801317935945;0.7979105357635579
56.55898;1.0444583297027632;0.8333822093647699;0.7978433270336568;-7.939946639892494e-08;-8.115453215266487e-08;1.0449852232712378;9.999106571987756;0.8334798781208921;0.01556157966264562;0.01556236077238516;0.797626486503543;0.014893850453531858;0.7979100597687084
56.56898;1.044461823788559;0.8333810631502788;0.7978420457703105;-7.871012817325333e-08;-8.144237477068923e-08;1.044984080366218;9.999088818048657;0.8334789828505982;0.015561568487423062;0.015562364698117509;0.7976271743188291;0.01489389964308696;0.7979095866679989
56.57898;1.0444653512916446;0.8333798767092541;0.7978408093879824;-7.802658589230361e-08;-8.17219541228719e-08;1.0449829654308649;9.999071537852608;0.8334781431286156;0.015561556763572928;0.015562367004678057;0.7976278549232892;0.014893948851516077;0.7979091134692862
56.58898;1.0444689034392858;0.8333786495098834;0.797839616936272;-7.734947099025174e-08;-8.199339201066204e-08;1.044981882480188;9.99905476557048;0.8334773618176735;0.015561544491016335;0.015562367691182319;0.7976285302683747;0.014893998047621234;0.7979086364530034
56.59898;1.0444724714776001;0.8333773815053442;0.7978384661929607;-7.66793083818841e-08;-8.225687653783602e-08;1.0449808370105529;9.999038516372556;0.8334766408546597;0.015561531689397362;0.015562366783862277;0.7976292018709146;0.014894047197677588;0.7979081519574605
56.60898;1.0444760469054535;0.8333760730609244;0.797837354526365;-7.601668010839792e-08;-8.251266676358599e-08;1.0449798349164674;9.999022798000404;0.8334759812916154;0.015561518384279625;0.015562364332205782;0.7976298712109244;0.014894096265155699;0.7979076568602687
56.61898;1.0444796211075353;0.8333747245951695;0.7978362793381517;-7.536207964552526e-08;-8.276087482784862e-08;1.0449788815548537;9.999007623147405;0.8334753837256594;0.01556150460277248;0.015562360399201737;0.7976305404769446;0.014894145212944085;0.7979071485282678
56.62898;1.0444831852297798;0.833373336184788;0.7978352383297647;-7.471570093818365e-08;-8.300130774068073e-08;1.044977980985268;9.998993009175159;0.8334748486841477;0.015561490372847321;0.0155623550553527;0.7976312125480581;0.014894193998866283;0.7979066247924013
56.63898;1.044486730466788;0.8333719077771388;0.7978342298240128;-7.407750493966955e-08;-8.323359511012912e-08;1.0449771357229987;9.998978966684561;0.8334743766396931;0.015561475711358292;0.015562348377673934;0.7976318900783076;0.014894242574555027;0.7979060837435327
56.64898;1.0444902482081713;0.8333704399355816;0.7978332530759714;-7.344752252717133e-08;-8.345737997575484e-08;1.0449763476916119;9.998965491452603;0.8334739679183819;0.015561460617163217;0.015562340446910697;0.7976325745282989;0.014894290896289698;0.7979055232817779
56.65898;1.0444937297313535;0.8333689340757001;0.7978323083916442;-7.28258166258726e-08;-8.367242533565356e-08;1.0449756193615598;9.998952569679554;0.8334736228301765;0.015561445088369565;0.015562331342460782;0.7976332661711283;0.014894338935510634;0.7979049411795854
56.66898;1.0444971661108517;0.8333673922619235;0.797831396731293;-7.221203322602968e-08;-8.387869076412443e-08;1.0449749539048794;9.998940189614514;0.833473341633576;0.015561429144854765;0.015562321138068626;0.7976339647500705;0.014894386679497605;0.7979043355770554
56.67898;1.0445005488503485;0.8333658172037448;0.7978305187849825;-7.160540320734085e-08;-8.407627589216803e-08;1.04497435447859;9.99892834824731;0.8334731239782169;0.015561412833345866;0.015562309900448134;0.7976346697422486;0.014894434124586752;0.7979037051804886
56.68898;1.0445038703974836;0.8333642123853722;0.7978296741445464;-7.100528544418264e-08;-8.426525799518068e-08;1.0449738231624346;9.998917051506098;0.8334729687096281;0.015561396219930747;0.01556229769308167;0.7976353803838714;0.014894481266299742;0.797903048689694
56.69898;1.0445071240889907;0.8333625820722804;0.797828861274637;-7.041139864258365e-08;-8.444561420694234e-08;1.044973360175093;9.998906308596634;0.8334728752350673;0.015561379376807951;0.015562284587666168;0.7976360960748403;0.014894528092728674;0.7979023638919845
56.70898;1.0445103041013293;0.8333609310669942;0.797828078323125;-6.982362785847984e-08;-8.461725854536774e-08;1.0449729638225695;9.998896124935497;0.8334728451400732;0.015561362366705061;0.015562270670972015;0.7976368168458092;0.014894574585160879;0.7979016475840929
56.71898;1.0445134056506409;0.8333592643266395;0.7978273241568576;-6.924188897786203e-08;-8.478013337865971e-08;1.0449726307858322;9.998886502229663;0.8334728817840534;0.015561345241346334;0.015562256027453522;0.7976375433025135;0.014894620722911967;0.7979008960928511
56.72898;1.0445164250452112;0.833357586257076;0.7978265990474147;-6.866612813489885e-08;-8.49342449698336e-08;1.044972356444742;9.998877439458372;0.8334729887519834;0.015561328057189891;0.015562240714917965;0.7976382764043962;0.014894666489179179;0.7979001054826187
56.73898;1.044519359459336;0.8333558998350679;0.7978259044926523;-6.809627559264573e-08;-8.507957209980437e-08;1.0449721356342223;9.998868927079458;0.8334731690425912;0.015561310885523672;0.0155622247722553;0.7976390176684921;0.014894711880463037;0.7978992719856539
56.74898;1.044522206948325;0.8333542065995208;0.7978252420494193;-6.753214247308082e-08;-8.521595071133741e-08;1.0449719636927024;9.998860943047351;0.8334734247442754;0.015561293812003482;0.015562208258033682;0.7976397693194753;0.014894756913509279;0.7978983929593846
56.75898;1.0445249668735597;0.8333525074155163;0.7978246123904601;-6.697343332551394e-08;-8.534314434375274e-08;1.0449718374290156;9.998853456873148;0.8334737567624404;0.015561276940009687;0.015562191275778263;0.7976405337500178;0.014894801620119965;0.7978974674536835
56.76898;1.0445276400635661;0.8333508031095234;0.7978240156049984;-6.641986873969413e-08;-8.546115239977178e-08;1.0449717556620979;9.998846437230128;0.8334741649348473;0.015561260391403084;0.015562173959372639;0.7976413127436941;0.014894846038248352;0.7978964959857526
56.77898;1.0445302283319824;0.833349094818933;0.7978234519602921;-6.58712017846078e-08;-8.557032212473944e-08;1.0449717185755918;9.998839856381618;0.8334746486041679;0.015561244291493337;0.015562156444137026;0.7976421071827096;0.014894890209835141;0.7978954799242419
56.78898;1.0445327338241643;0.8333473839063783;0.7978229220330155;-6.532720433252613e-08;-8.567089295645521e-08;1.044971726641261;9.998833690838744;0.8334752073761951;0.015561228747706504;0.015562138856393981;0.7976429172716423;0.014894934181354434;0.7978944210613347
56.79898;1.044535158468528;0.8333456716191086;0.7978224263062411;-6.478787515173128e-08;-8.576250840527393e-08;1.0449717808344448;9.998827922143487;0.8334758414084196;0.015561213841246127;0.015562121321442562;0.7976437427955577;0.014894977997450657;0.7978933217596968
56.80898;1.0445375035178985;0.8333439590115469;0.7978219648475925;-6.42537362614081e-08;-8.584441813976801e-08;1.044971883434785;9.99882253783854;0.8334765508452986;0.015561199632072116;0.015562103969800617;0.797644583131587;0.014895021691508569;0.7978921854161383
56.81898;1.0445397692861145;0.8333422470213122;0.7978215370933015;-6.372581540141989e-08;-8.591610552554054e-08;1.0449720375856264;9.998817531408024;0.8334773351414136;0.01556118616225327;0.015562086926419942;0.7976454374206724;0.014895065286586594;0.7978910168347323
56.82898;1.0445419547450632;0.8333405366291395;0.7978211417568853;-6.320525011761155e-08;-8.597756491095736e-08;1.0449722462443218;9.998812901725302;0.8334781931159994;0.015561173458553864;0.015562070295186942;0.7976463051186793;0.014895108801577437;0.7978898220558224
56.83898;1.0445440570130895;0.8333388289897036;0.7978207772401841;-6.269290120173559e-08;-8.602909764789954e-08;1.0449725121899498;9.998808651403188;0.833479123352641;0.015561161541955111;0.015562054163264758;0.7976471861757913;0.014895152251629361;0.7978886073396944
56.84898;1.044546071594597;0.833337125444295;0.797820442182449;-6.21892676928735e-08;-8.607107504399432e-08;1.044972838679904;9.998804783484198;0.833480123895369;0.015561150428889087;0.015562038612670375;0.7976480804954038;0.014895195644512907;0.7978873785015185
56.85898;1.0445479933601434;0.8333354280607874;0.7978201354565806;-6.1694635606776e-08;-8.610384591531404e-08;1.0449732294540288;9.998801302761704;0.8334811914359147;0.015561140116069688;0.015562023711220235;0.797648987772605;0.014895238975707336;0.7978861414843262
56.86898;1.044549817353124;0.8333337404737318;0.7978198556352979;-6.120935778805059e-08;-8.612771192375495e-08;1.044973688032107;9.998798221344796;0.8334823211562493;0.015561130575040563;0.015562009503806493;0.7976499083245371;0.014895282225673327;0.7978849024842818
56.87898;1.0445515391528393;0.8333320680304024;0.7978196004911502;-6.073410196669298e-08;-8.614299897054978e-08;1.0449742170515939;9.99879555464251;0.8334835073626504;0.015561121772648023;0.015561996028123382;0.7976508437485128;0.01489532536288124;0.7978836668284472
56.88898;1.0445531551677047;0.8333304173651312;0.7978193672648483;-6.026975371154468e-08;-8.615009512599935e-08;1.0449748178190383;9.998793311056957;0.8334847441827693;0.015561113695353592;0.015561983330644263;0.7976517967199501;0.014895368350639697;0.7978824386497185
56.89898;1.0445546628391107;0.8333287956742226;0.7978191535630365;-5.981716699522171e-08;-8.614936361256874e-08;1.0449754898242825;9.99879149302642;0.8334860258371175;0.015561106351875558;0.015561971468612724;0.797652770632389;0.014895411155027086;0.7978812217739372
56.90898;1.0445560606650302;0.8333272098492104;0.7978189577153884;-5.937715396583741e-08;-8.614113913690503e-08;1.0449762306635595;9.998790107767519;0.8334873465492086;0.0155610997584709;0.015561960510125998;0.7976537692236355;0.014895453751955844;0.7978800199723893
56.91898;1.0445573483211927;0.8333256662096666;0.7978187783842651;-5.895049539870803e-08;-8.612586630355925e-08;1.0449770366400657;9.998789170588765;0.8334887004470405;0.01556109392624959;0.015561950531170647;0.7976547959727042;0.014895496127095249;0.7978788364375645
56.92898;1.0445585263641974;0.8333241705236868;0.7978186146166054;-5.853792043850204e-08;-8.610424700166112e-08;1.044977903327775;9.998788694964448;0.8334900818386742;0.015561088857192247;0.015561941603132033;0.7976558536013425;0.014895538268086069;0.7978776732427011
56.93898;1.0445595950252833;0.8333227273906095;0.7978184666467423;-5.814017929210215e-08;-8.607726765625681e-08;1.0449788256447687;9.998788680396586;0.8334914858722635;0.015561084546346875;0.015561933780848008;0.7976569438112774;0.014895580159148401;0.7978765308509933
56.94898;1.0445605531787654;0.8333213395612892;0.7978183360547109;-5.775784517601518e-08;-8.604600434134926e-08;1.0449797981085103;9.998789108517032;0.8334929088202482;0.015561080986622419;0.015561927102782378;0.7976580673316059;0.014895621784094445;0.7978754083809556
56.95898;1.0445613985157771;0.8333200079707022;0.7978182246384609;-5.739088035357962e-08;-8.601137318535255e-08;1.0449808156364604;9.998789950684248;0.8334943476436552;0.015561078171385228;0.015561921599462797;0.7976592242711101;0.014895663135670666;0.7978743051409056
56.96898;1.044562128337381;0.8333187320421735;0.7978181333649126;-5.703849620760481e-08;-8.59741295748225e-08;1.0449818739053771;9.998791183888017;0.8334957993611153;0.015561076094176826;0.015561917305662625;0.7976604144745137;0.014895704216484616;0.7978732221910323
56.97898;1.0445627397171846;0.8333175099002477;0.797818062598668;-5.6699357386108e-08;-8.593506283654374e-08;1.044982969249194;9.99879280047621;0.833497260708995;0.015561074743340729;0.015561914268900906;0.7976616379428474;0.014895745022925016;0.7978721625084313
56.98898;1.0445632290840317;0.8333163388830065;0.7978180130855473;-5.6371869884619926e-08;-8.589506563177928e-08;1.0449840987107821;9.998794805489432;0.8334987282114559;0.015561074093045663;0.015561912542857374;0.7976628952157736;0.014895785535801787;0.7978711300335192
56.99898;1.0445635926455454;0.8333152163062485;0.7978179863292967;-5.6054390189540515e-08;-8.585500909402815e-08;1.0449852596781046;9.998797214346586;0.8335001979945407;0.01556107410268036;0.015561912172353542;0.7976641870751687;0.014895825732241135;0.7978701287428648
57.00898;1.0445638278681397;0.8333141399690981;0.7978179840550705;-5.574521397453956e-08;-8.58156426427491e-08;1.0449864495675105;9.998800052543254;0.8335016650857398;0.015561074723171258;0.015561913182544488;0.7976655138656997;0.014895865596872898;0.7978691623598901
57.01898;1.0445639342249797;0.8333131085022863;0.7978180079234376;-5.5442545452569895e-08;-8.577761164790586e-08;1.0449876662452566;9.9988033483646;0.8335031233326463;0.01556107590097769;0.015561915580238799;0.7976668753546482;0.014895905118474712;0.7978682345027568
57.02898;1.0445639123928852;0.8333121216144893;0.7978180600414241;-5.5144799008693014e-08;-8.574153977246728e-08;1.0449889082905002;9.998807126242545;0.8335045661165136;0.015561077585493138;0.015561919369762757;0.7976682707532416;0.014895944287220424;0.797867348651599
57.03898;1.0445637633686997;0.8333111798790906;0.7978181432390684;-5.485094127015012e-08;-8.570810107079279e-08;1.0449901748056252;9.998811410398917;0.8335059866910135;0.015561079744652128;0.01556192456567176;0.7976696984250143;0.014895983094609362;0.7978665079595497
57.04898;1.0445634882453372;0.833310284185594;0.7978182603799234;-5.456045013103283e-08;-8.567795595769611e-08;1.0449914653013204;9.998816225093885;0.8335073779062675;0.015561082376631001;0.01556193119157157;0.7976711559431133;0.014896021519136068;0.7978657151141438
57.05898;1.0445630881573336;0.8333094351320575;0.797818413537763;-5.42730903237889e-08;-8.565162867103743e-08;1.0449927798041316;9.998821577694345;0.8335087316921612;0.015561085497879027;0.015561939279632907;0.7976726406769626;0.01489605950906177;0.7978649719230826
57.06898;1.0445625647014722;0.8333086323370963;0.7978186040001515;-5.398875599223092e-08;-8.562939624969478e-08;1.0449941189978262;9.998827443041566;0.8335100386748078;0.015561089111850423;0.015561948869118257;0.79767415020012;0.014896096987024533;0.7978642791040232
57.07898;1.0445619206152161;0.8333078740798567;0.7978188328557847;-5.37073742372009e-08;-8.56110679997847e-08;1.0449954843091724;9.998833773619179;0.8335112886890266;0.015561093192287406;0.01556195998909863;0.7976756822597776;0.014896133871059671;0.7978636366422522
57.08898;1.0445611596054705;0.833307158056445;0.7978191014064565;-5.3428851604576036e-08;-8.559588029868629e-08;1.044996877614013;9.998840525992284;0.8335124716060521;0.015561097691579675;0.01556197264100314;0.7976772347298923;0.014896170087629517;0.7978630439565938
57.09898;1.0445602854565679;0.8333064828991921;0.7978194111899106;-5.315301655860516e-08;-8.55828171005238e-08;1.0449982999948446;9.99884767293503;0.8335135771765979;0.015561102545297557;0.015561986803324096;0.7976788056210771;0.0148962055679707;0.7978625000044339
57.10898;1.0445593017982548;0.8333058489952375;0.7978197639700074;-5.287964846063606e-08;-8.557110918432126e-08;1.0449997503161235;9.998855191161422;0.8335145948521133;0.015561107664987117;0.015562002445902183;0.7976803928856694;0.014896240243187489;0.7978620037520857
57.11898;1.04455821290489;0.8333052581105989;0.7978201616418574;-5.260863850003769e-08;-8.556038138480932e-08;1.0450012250042138;9.998863047210554;0.8335155146019373;0.015561112946366055;0.01556201953674096;0.7976819941606806;0.014896274047368104;0.7978615541295971
57.12898;1.0445570242459;0.8333047125614846;0.7978206057474803;-5.23400785690203e-08;-8.555042948924815e-08;1.0450027190494475;9.998871201206542;0.8335163277664672;0.015561118290548565;0.015562038050720041;0.7976836067462071;0.014896306921384567;0.7978611493145217
57.13898;1.0445557421105702;0.8333042147956293;0.797821097251942;-5.207423138885302e-08;-8.554108074492561e-08;1.0450042269771327;9.998879620000478;0.8335170274420147;0.015561123609830684;0.015562057981577287;0.7976852278423197;0.014896338814297918;0.7978607864743053
57.14898;1.044554372713299;0.8333037675171514;0.797821637024775;-5.181138756708695e-08;-8.553225532158389e-08;1.0450057431407338;9.998888280346637;0.8335176086151479;0.015561128817824949;0.015562079342437864;0.7976868548060592;0.014896369682337401;0.7978604620269175
57.15898;1.0445529213440883;0.8333033734931747;0.7978222258527489;-5.1551618215978997e-08;-8.552405901375177e-08;1.0450072620982087;9.998897158641503;0.833518068085847;0.015561133821550768;0.015562102156728598;0.7976884852419676;0.014896399484916993;0.7978601719344215
57.16898;1.0445513921993121;0.8333030347821248;0.7978228635599289;-5.129468766891705e-08;-8.551681051321093e-08;1.045008778980769;9.998906222966035;0.8335184044655034;0.015561138527091227;0.015562126449421926;0.7976901170340704;0.01489642818233013;0.7978599121302326
57.17898;1.0445497889107491;0.8333027522729801;0.7978235485310633;-5.104018617244407e-08;-8.55110802971241e-08;1.0450102892701698;9.998915437154437;0.8335186184115275;0.015561142854275909;0.015562152239535545;0.7976917484497974;0.014896455734270331;0.7978596790080889
57.18898;1.0445481151165519;0.8333025259258051;0.7978242779281023;-5.078765444598222e-08;-8.550787199374522e-08;1.045011788859231;9.998924771466264;0.8335187127864271;0.015561146740252545;0.015562179533548026;0.7976933782816459;0.014896482095887616;0.7978594699312279
57.19898;1.044546374575577;0.8333023551069312;0.7978250479902037;-5.053667155595738e-08;-8.550869811658535e-08;1.0450132746619762;9.998934206951704;0.8335186921940827;0.01556115012676783;0.01556220832304166;0.7976950058174086;0.014896507216025411;0.7978592835163244
57.20898;1.0445445712537083;0.8333022384541527;0.7978258545114892;-5.0286995578087394e-08;-8.551532140075992e-08;1.0450147445305469;9.998943724307374;0.8335185618443105;0.015561152950453952;0.015562238589301274;0.7976966303344766;0.014896531041689637;0.7978591192114465
57.21898;1.0445427098556652;0.8333021735462887;0.7978266935315225;-5.0038648300889564e-08;-8.552938839631936e-08;1.0450161962632105;9.998953289842596;0.8335183265895754;0.015561155147598702;0.015562270310007459;0.7976982504648777;0.014896553527245887;0.7978589768977848
57.22898;1.0445407960315847;0.8333021571915771;0.797827561784469;-4.979181659857044e-08;-8.555217230805721e-08;1.0450176271693772;9.998962854564876;0.8335179905835639;0.01556115666386176;0.015562303460715275;0.7976998641811175;0.01489657464132664;0.7978588574795973
57.23898;1.0445388359577443;0.8333021864556002;0.7978284565734003;-4.9546733944562906e-08;-8.558454273427412e-08;1.045019034656006;9.998972362520014;0.8335175575271045;0.015561157463584434;0.015562338009505811;0.7977014691352082;0.01489659436592305;0.7978587635405033
57.24898;1.0445368360027993;0.8333022593623908;0.79782937515377;-4.930363986183563e-08;-8.562713231211526e-08;1.0450204162762076;9.998981759145945;0.8335170316582482;0.015561157536636951;0.015562373909693502;0.797703062707486;0.01489661268798813;0.7978586989022725
57.25898;1.0445348023921495;0.8333023746165296;0.7978303139809013;-4.906271186988068e-08;-8.568039326989414e-08;1.045021768616079;9.998990996865748;0.8335164186542346;0.01556115689214959;0.015562411099657298;0.7977046420844176;0.01489662959069588;0.7978586677493955
57.26898;1.0445327406047682;0.8333025309891415;0.7978312681716124;-4.8824080342527015e-08;-8.574453719796272e-08;1.0450230866974857;9.999000038286889;0.8335157255068032;0.01556115554654109;0.015562449509310825;0.7977062046525923;0.014896645059988493;0.7978586741057321
57.27898;1.0445306549619278;0.8333027268267907;0.7978322314495664;-4.8587998534774606e-08;-8.581957065270465e-08;1.0450243648338173;9.999008856617698;0.8335149596146129;0.01556115352370944;0.015562489064301004;0.7977077483484792;0.014896659100770754;0.797858721370405
57.28898;1.044528548639027;0.8333029596347149;0.7978331966513628;-4.83549784241627e-08;-8.590538133527236e-08;1.0450255975676264;9.999017431836904;0.833514127547123;0.015561150858549465;0.01556252968797302;0.7977092718300711;0.014896671733171277;0.797858812061487
57.29898;1.044526424076946;0.833303226226492;0.7978341565364738;-4.8125791696758833e-08;-8.600185750719683e-08;1.0450267801340671;9.999025744032023;0.8335132345319611;0.01556114759467289;0.015562571306086705;0.7977107743447068;0.014896682968339042;0.7978589484449112
57.30898;1.0445242837749016;0.8333035232557032;0.7978351043497189;-4.790139018743459e-08;-8.610906959227988e-08;1.0450279089794523;9.999033770442225;0.8335122852572544;0.015561143785971445;0.01556261385247498;0.7977122552318795;0.014896692793629486;0.7978591336023575
57.31898;1.044522130780711;0.8333038470070703;0.7978360338959191;-4.768285057960011e-08;-8.622745328047721e-08;1.0450289813603089;9.999041490163702;0.8335112846169118;0.015561139493210828;0.015562657269022425;0.7977137137460679;0.01489670117974729;0.7978593716876701
57.32898;1.0445199683421906;0.8333041931709727;0.7978369395931767;-4.747137963686367e-08;-8.63578892785126e-08;1.0450299940376662;9.999048891945188;0.8335102375542168;0.015561134764105623;0.015562701498672173;0.7977151495761895;0.014896708095833246;0.7978596673628191
57.33898;1.0445177994854515;0.8333045574525527;0.797837816697385;-4.726834163375553e-08;-8.65016001055158e-08;1.0450309431097302;9.99905597860074;0.833509148690894;0.015561129619532325;0.015562746483240249;0.7977165634770025;0.014896713516938134;0.797860025426572
57.34898;1.0445156269047566;0.8333049355860459;0.7978386613351766;-4.7075315135741325e-08;-8.665998273067578e-08;1.0450318245849008;9.999062763633676;0.8335080222376733;0.01556112406273144;0.01556279217522901;0.7977179574858926;0.014896717423974557;0.7978604504959538
57.35898;1.0445134524595712;0.833305322762761;0.797839470282185;-4.689413407446469e-08;-8.6834406159105e-08;1.0450326336931341;9.999069262400157;0.8335068624887093;0.015561118094341703;0.015562838545856725;0.7977193345457871;0.014896719803788313;0.7978609460160302
57.36898;1.0445112767432885;0.8333057137757462;0.7978402407219912;-4.672684944927035e-08;-8.702585597301113e-08;1.0450333640377738;9.999075488118882;0.833505674560615;0.015561111715231729;0.015562885571082182;0.7977206976567133;0.014896720655769108;0.7978615134358888
57.37898;1.0445090995511896;0.8333061032613;0.797840970036759;-4.657566591399028e-08;-8.72346691559865e-08;1.04503400834606;9.999081453352943;0.8335044644162485;0.015561104922101094;0.01556293320924698;0.7977220490555808;0.014896720003597009;0.797862152452229
57.38898;1.0445069205487354;0.8333064856073983;0.7978416555203599;-4.6442904886050604e-08;-8.746065761931348e-08;1.0450345596420108;9.999087167132515;0.8335032386986161;0.015561097716449016;0.015562981386349064;0.7977233896964016;0.014896717893579036;0.7978628613994443
57.39898;1.044504739687206;0.8333068550135906;0.7978422941940462;-4.63309394018634e-08;-8.770333721332675e-08;1.0450350116974427;9.99909262860099;0.8335020048365195;0.015561090123112025;0.015563029995094683;0.7977247192751672;0.01489671437394253;0.7978636370980021
57.40898;1.0445025574089317;0.8333072054456819;0.7978428826384784;-4.624204380739116e-08;-8.796190906175084e-08;1.045035359312631;9.999097826430672;0.8335007704115672;0.015561082190408278;0.015563078914590354;0.7977260370409646;0.014896709480550586;0.797864474760114
57.41898;1.0445003745687225;0.8333075305908411;0.7978434166504426;-4.617815347553676e-08;-8.823516248124264e-08;1.0450355985184414;9.999102743663743;0.8334995422649626;0.015561073976371017;0.01556312803586307;0.7977273425389437;0.01489670324161889;0.7978653684684618
57.42898;1.0444981926765045;0.8333078242273475;0.7978438915968211;-4.6140537177955644e-08;-8.852148406100968e-08;1.0450357265894457;9.999107363456725;0.8334983266172153;0.015561065540344282;0.015563177266495563;0.7977286354150521;0.014896695682991495;0.7978663121038576
57.43898;1.0444960143222;0.8333080806809907;0.7978443034132237;-4.6129632408573435e-08;-8.881888463912903e-08;1.0450357423796635;9.99911167565991;0.8334971295680687;0.015561056935802668;0.01556322651595559;0.797729915178826;0.014896686825413294;0.79786730014645
57.44898;1.0444938428437254;0.8333082953977248;0.7978446487365454;-4.614531837381617e-08;-8.912510654597796e-08;1.0450356468134714;9.999115675235993;0.8334959572752548;0.01556104820326031;0.015563275683486694;0.7977311816340505;0.014896676686775495;0.7978683279520462
57.45898;1.0444916817714536;0.8333084654296578;0.7978449243449462;-4.6187247981758876e-08;-8.943791780324322e-08;1.0450354425662798;9.999119349585872;0.8334948161330964;0.015561039369076237;0.015563324656185134;0.7977324351196843;0.014896665290854785;0.7978693916018439
57.46898;1.0444895347176666;0.8333085889803635;0.7978451271672646;-4.6254888515453685e-08;-8.975542886479045e-08;1.0450351325711664;9.999122676424808;0.8334937128459088;0.015561030448641884;0.01556337330918697;0.7977336764469305;0.014896652673499985;0.7978704876083046
57.47898;1.0444874047641888;0.8333086646326231;0.7978452546684722;-4.63475742342671e-08;-9.00762516058618e-08;1.0450347188823963;9.999125638457466;0.8334926541005498;0.015561021450929283;0.015563421505667597;0.7977349068120977;0.014896638881005654;0.7978716126238541
57.48898;1.0444852934532327;0.8333086911437572;0.7978453047393437;-4.646475296871759e-08;-9.039939597583826e-08;1.0450342034660445;9.999128231739963;0.8334916460944343;0.01556101238280386;0.01556346909854178;0.797736127082692;0.014896623959805969;0.7978727630603212
57.49898;1.0444832008760794;0.8333086673319787;0.7978452752465862;-4.660626355293755e-08;-9.072390651010267e-08;1.0450335893543816;9.999130458640035;0.8334906943066092;0.015561003255206417;0.015563515932422783;0.7977373368258235;0.014896607951787662;0.797873934936326
57.50898;1.0444811268656888;0.8333085920881004;0.7978451640310736;-4.677236425592684e-08;-9.104855487101819e-08;1.0450328803077231;9.999132321199918;0.8334898033986045;0.015560994089281752;0.015563561847640956;0.797738534117687;0.014896590904519853;0.7978751245440668
57.51898;1.0444790723607993;0.8333084649043373;0.7978449693119462;-4.6963368589807054e-08;-9.137185784111269e-08;1.0450320800149417;9.999133826380076;0.8334889769822821;0.01556098491579106;0.015563606686551407;0.79773971619484;0.014896572883195881;0.7978763292333129
57.52898;1.044477039907176;0.8333082863146362;0.7978446898825579;-4.717917129494773e-08;-9.169228645410297e-08;1.0450311922024247;9.999134997325799;0.8334882176034727;0.015560975769770996;0.01556365030236395;0.7977408804977275;0.01489655397448993;0.7978775470440577
57.53898;1.044475032677617;0.8333080576033914;0.7978443249482545;-4.741903082496083e-08;-9.200840010929813e-08;1.045030221408975;9.999135876850445;0.8334875272632494;0.015560966682855391;0.015563692575047444;0.7977420257047257;0.014896534277631128;0.7978787757251798
