time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.54898;1.0444730529810116;0.8333077802410999;0.7978438737452781;-4.768170293428593e-08;-9.231886697946225e-08;1.0450291733733725;9.999136514354722;0.8334869078623673;0.015560957675496263;0.015563733428041552;0.7977431523038985;0.01489651388322103;0.7978800127046632
57.55898;1.0444711013744146;0.8333074559570454;0.7978433353315852;-4.7965725120831244e-08;-9.262247592170968e-08;1.0450280545808135;9.999136943622544;0.8334863612091465;0.015560948757041674;0.015563772828673793;0.7977442623131049;0.014896492861354249;0.7978812561292653
57.56898;1.044469176876993;0.8333070869677414;0.7978427090420527;-4.826959347904895e-08;-9.291807995794729e-08;1.0450268716831455;9.999137171274567;0.8334858892616036;0.015560939933370863;0.015563810769024992;0.7977453584941944;0.014896471270470514;0.7978825055000233
57.57898;1.0444672783353464;0.83330667536643;0.7978419952032412;-4.859173268723117e-08;-9.320454376474641e-08;1.0450256311843051;9.999137186033305;0.8334854945927096;0.015560931217013463;0.015563847247876425;0.7977464439837332;0.014896449168015899;0.7978837610207364
57.58898;1.0444654057264675;0.8333062226586816;0.7978411952434731;-4.893041821744979e-08;-9.348093898018367e-08;1.0450243388114666;9.99913697448996;0.833485180468195;0.01556092263511098;0.015563882272180134;0.797747522389133;0.014896426614051389;0.7978850226727011
57.59898;1.0444635600800058;0.8333057304921437;0.7978403113866641;-4.9283940995364206e-08;-9.374672119559446e-08;1.0450229988130801;9.99913652568393;0.8334849506928645;0.015560914226944994;0.015563915867154781;0.7977485976412724;0.014896403679764381;0.7978862898537298
57.60898;1.0444617424609293;0.8333052013215512;0.7978393467118086;-4.9650873609030673e-08;-9.400160203541639e-08;1.0450216143707909;9.999135830149635;0.8334848095768468;0.015560906035524808;0.015563948071162396;0.7977496736816823;0.014896380455816908;0.7978875610542264
57.61898;1.0444599532684748;0.8333046378863332;0.7978383053567369;-5.003005563446396e-08;-9.424538033099047e-08;1.0450201889211457;9.999134883340519;0.8334847619666009;0.01556089810974076;0.015563978914297078;0.7977507544577733;0.014896357049083441;0.7978888337371449
57.62898;1.0444581921771308;0.8333040425556573;0.7978371922425742;-5.04203092238939e-08;-9.447785453215836e-08;1.045018726670959;9.999133687727399;0.8334848127528706;0.015560890515314896;0.015564008401282926;0.7977518438889953;0.014896333581754385;0.7978901048965943
57.63898;1.0444564586063663;0.8333034177200372;0.7978360128036991;-5.0820132199303256e-08;-9.469885887333114e-08;1.045017231843017;9.999132251628305;0.8334849659014506;0.015560883333939964;0.015564036515500188;0.7977529453114367;0.014896310192588571;0.7978913715643244
57.64898;1.0444547525559713;0.8333027666457571;0.7978347731307999;-5.1227646557264267e-08;-9.490847068892005e-08;1.0450157076973445;9.9991305894491;0.8334852240964437;0.015560876647694706;0.015564063236590217;0.7977540606628013;0.014896287014209818;0.7978926309403161
57.65898;1.0444530748895722;0.8333020935891072;0.7978334799930372;-5.164100463901831e-08;-9.510698002651843e-08;1.0450141558033161;9.999128719799398;0.8334855890022164;0.01556087052683041;0.01556408854442953;0.7977551899465894;0.014896264141343794;0.7978938808116054
57.66898;1.0444514265548022;0.8333014030926688;0.7978321405413548;-5.2058844015372814e-08;-9.529446539890069e-08;1.045012576031454;9.999126658610834;0.8334860614876736;0.01556086502423452;0.015564112411386548;0.7977563311959301;0.014896241629147475;0.7978951200526313
57.67898;1.0444498078069429;0.8333006995103399;0.7978307617690579;-5.248017101440797e-08;-9.54704179740738e-08;1.0450109678995916;9.9991244130888;0.8334866417494616;0.015560860166027495;0.015564134807299604;0.7977574810415609;0.014896219513234638;0.797896348225835
57.68898;1.0444482182923909;0.8332999872424641;0.7978293499032088;-5.2904043715608743e-08;-9.563375148030092e-08;1.045009332433547;9.999121982085583;0.8334873293520381;0.015560855945271455;0.015564155706454494;0.7977586359831091;0.014896197821923744;0.7978975647059999
57.69898;1.0444466573951579;0.8332992709651502;0.7978279103025182;-5.332962162194574e-08;-9.578315143117861e-08;1.0450076727745354;9.999119360802922;0.8334881233113667;0.015560852335224055;0.01556417508397599;0.7977597935391169;0.014896176576283596;0.7978987686566484
57.70898;1.044445124153151;0.8332985555464953;0.7978264480281447;-5.3756133567071976e-08;-9.591732795382044e-08;1.0450059930833806;9.999116546238396;0.8334890222928337;0.015560849310503774;0.015564192917831482;0.7977609522006173;0.01489615578831082;0.7978999596055569
57.71898;1.0444436169670377;0.8332978459894699;0.7978249685093562;-5.418253777284694e-08;-9.603495701608169e-08;1.0450042972233304;9.999113542377273;0.8334900252739922;0.015560846855236316;0.01556420919369337;0.7977621111406521;0.014896135465446226;0.7979011375805054
57.72898;1.0444421335885175;0.8332971472629245;0.7978234777441073;-5.4607519048943685e-08;-9.613476683138757e-08;1.0450025882160952;9.999110361875625;0.8334911324586985;0.015560844965686684;0.015564223899769544;0.7977632705803653;0.01489611562209181;0.7979023027297685
57.73898;1.0444406711207035;0.8332964639883982;0.7978219818962543;-5.502991458607299e-08;-9.621582381768909e-08;1.0450008680939196;9.999107023517693;0.8334923448535537;0.015560843648866887;0.015564237027944508;0.7977644315450116;0.014896096289318435;0.7979034548341426
57.74898;1.044439225657149;0.8332958002004591;0.7978204864960972;-5.544887656034796e-08;-9.627744118460434e-08;1.0449991379787167;9.999103549684325;0.8334936626431908;0.01556084290864846;0.01556424858792208;0.7977655948247888;0.014896077512759072;0.7979045930715585
57.75898;1.0444377924120583;0.8332951587673366;0.7978189960250166;-5.586359201813383e-08;-9.631879052541538e-08;1.0449973982523364;9.999099965311204;0.8334950843653173;0.01556084273710602;0.01556425860916454;0.7977667604505213;0.014896059342265434;0.7979057160646315
57.76898;1.0444363668548489;0.8332945407614375;0.7978175145463433;-5.6273134310766753e-08;-9.633874326094301e-08;1.0449956484604603;9.999096296839717;0.8334966072404426;0.01556084311987843;0.015564267131131343;0.7977679277976057;0.014896041825090566;0.7979068219441627
57.77898;1.044434945516553;0.8332939459705607;0.7978160468211922;-5.667671260484433e-08;-9.633590080112948e-08;1.04499388737867;9.999092570965486;0.8334982277519223;0.015560844037335186;0.015564274205845417;0.7977690958654495;0.014896025007763372;0.7979079083758622
57.78898;1.0444335257783222;0.8332933740023836;0.7978145987796702;-5.707380779593427e-08;-9.630869500200627e-08;1.044992113945728;9.999088814301514;0.8334999421844542;0.015560845459579848;0.0155642799035689;0.7977702638375048;0.014896008940718408;0.7979089728842724
57.79898;1.044432105655043;0.8332928245639447;0.7978131771222265;-5.746390638587272e-08;-9.625565194246459e-08;1.0449903281167714;9.999085055466365;0.8335017470002597;0.015560847347289618;0.015564284303725504;0.7977714317781486;0.014895993682574651;0.7979100133086017
57.80898;1.0444306837890922;0.8332922971612933;0.7978117888159255;-5.784643781635074e-08;-9.617555344246478e-08;1.044988530469709;9.99908132675877;0.8335036387326825;0.015560849654590132;0.015564287480142859;0.7977726006343316;0.014895979303636044;0.7979110277914385
57.81898;1.0444292589785098;0.8332917908997836;0.7978104408654861;-5.822117373235367e-08;-9.606729642710792e-08;1.0449867215917283;9.999077661956203;0.8335056134291055;0.015560852333785367;0.015564289495597138;0.7977737713526724;0.014895965875851387;0.7979120147933169
57.82898;1.0444278295317697;0.8332913044796944;0.7978091398056886;-5.8588447394215396e-08;-9.592984109767845e-08;1.0449849020774005;9.999074095590851;0.8335076661381311;0.015560855347426922;0.015564290406334723;0.7977749440840146;0.014895953456144067;0.7979129734048457
57.83898;1.0444263930283126;0.8332908365926112;0.7978078906807363;-5.8949002404546894e-08;-9.57624148403218e-08;1.044983072686142;9.999070665439092;0.8335097909217803;0.015560858671008222;0.015564290264836748;0.7977761178091035;0.014895942081236157;0.797913903201076
57.84898;1.044424946292403;0.8332903865251511;0.7978066965754017;-5.930382563106378e-08;-9.556460016076675e-08;1.0449812344103335;9.99906741055054;0.83351198116225;0.015560862279734189;0.01556428911994241;0.7977772900332439;0.014895931762309864;0.7979148036869481
57.85898;1.0444234852920837;0.8332899544655091;0.7978055595850942;-5.965403593502639e-08;-9.533629264416633e-08;1.044979388227563;9.999064364068547;0.8335142296505487;0.015560866139453748;0.015564287019655619;0.7977784567623161;0.014895922477340381;0.7979156737712902
57.86898;1.0444220050492603;0.8332895414956251;0.7978044821584955;-6.000086744368473e-08;-9.507776060023315e-08;1.0449775349048016;9.999061548572517;0.833516528689991;0.015560870208128946;0.015564284010517182;0.7977796129900252;0.014895914175430932;0.7979165113987225
57.87898;1.0444205001930882;0.8332891492136503;0.7978034675000906;-6.034576790017568e-08;-9.478968864965987e-08;1.0449756751571873;9.99905897904892;0.8335188707449998;0.015560874446108937;0.015564280134109612;0.7977807536314957;0.014895906787651932;0.7979173135425338
57.88898;1.044418966607347;0.8332887788775183;0.7978025192844008;-6.069039293860646e-08;-9.447306373509191e-08;1.0449738094055678;9.999056673414843;0.8335212493732238;0.01556087883666375;0.015564275424005299;0.7977818745319181;0.014895900234260169;0.7979180764441107
57.89898;1.044417402858259;0.8332884306187517;0.7978016409700432;-6.103645663056189e-08;-9.412895063365332e-08;1.0449719371415112;9.999054665554464;0.8335236596542449;0.015560883399963789;0.01556426990607804;0.7977829727605109;0.01489589442639227;0.797918795842355
57.90898;1.0444158098102532;0.8332881032097389;0.7978008347733442;-6.138563869889051e-08;-9.375836353167948e-08;1.0449700564001507;9.999053008867392;0.8335260978765617;0.015560888185063923;0.015564263613377614;0.7977840458919313;0.014895889266062128;0.7979194673699911
57.91898;1.044414189045993;0.8332877941716941;0.797800101292498;-6.17395046140525e-08;-9.336240075732993e-08;1.0449681633674521;9.999051765963594;0.8335285608169379;0.015560893251460383;0.015564256607943737;0.7977850908649322;0.014895884647421108;0.7979200872283304
57.92898;1.0444125417501775;0.8332875003229809;0.7977994402505834;-6.209927003428602e-08;-9.294238754154187e-08;1.0449662527006405;9.999050997485213;0.8335310451543562;0.015560898656632367;0.015564248987533561;0.7977861033142275;0.014895880452859432;0.7979206525005409
57.93898;1.0444108687758686;0.8332872187377688;0.7977988512383927;-6.246555325855546e-08;-9.249968919345991e-08;1.0449643187947548;9.999050756587598;0.8335335473872519;0.01556090445094373;0.01556424087425002;0.7977870777432742;0.014895876547197347;0.7979211608183048
57.94898;1.0444091714339274;0.8332869472474885;0.7977983336935727;-6.283832873158193e-08;-9.203543145586606e-08;1.044962357165421;9.999051084353829;0.8335360640766978;0.01556091067519856;0.015564232396652914;0.7977880080748604;0.01489587278251587;0.7979216102895988
57.95898;1.0444074521904108;0.8332866844095954;0.7977978867448671;-6.321719407913444e-08;-9.155064289952523e-08;1.0449603650158732;9.999052006590192;0.8335385921525301;0.015560917362076614;0.015564223671207278;0.7977888882227507;0.014895869006959293;0.7979220000049444
57.96898;1.044405714815887;0.8332864295277007;0.7977975092736846;-6.36018637715198e-08;-9.104667238010436e-08;1.0449583405498786;9.999053533896618;0.8335411292231406;0.015560924540548412;0.015564214783001558;0.797789712594742;0.01489586506429007;0.7979223300112636
57.97898;1.044403964023483;0.8332861827204794;0.7977971999708423;-6.399242812792126e-08;-9.052534319165681e-08;1.0449562817278757;9.999055665825882;0.8335436739437805;0.015560932237048575;0.0155642057754669;0.7977904760852326;0.014895860791420084;0.7979226001676081
57.98898;1.0444022049617485;0.8332859448411705;0.797796957690195;-6.43891714679184e-08;-8.998887220166101e-08;1.0449541857058209;9.999058399144186;0.8335462264687147;0.015560940479040991;0.01556419665960337;0.7977911736046728;0.014895856026162085;0.7979228092427658
57.99898;1.0444004427491467;0.8332857170380189;0.79779678184637;-6.479232005302245e-08;-8.943974447263727e-08;1.044952049120364;9.99906173734691;0.8335487884433084;0.015560949303097073;0.015564187435515693;0.7977917999228249;0.01489585062192907;0.7979229554371414
58.00898;1.0443986823862004;0.8332855000779692;0.7977966718465855;-6.520203552144461e-08;-8.88804441156111e-08;1.0449498683692813;9.999065696044692;0.8335513622583002;0.015560958752039998;0.015564178108419507;0.7977923499148207;0.014895844458582708;0.7979230372022055
58.01898;1.044396929282188;0.8332852939533606;0.7977966261530743;-6.56185407436251e-08;-8.831312239607271e-08;1.0449476396953534;9.999070298032672;0.8335539504674067;0.015560968861174456;0.015564168686777879;0.797792818565086;0.014895837443030902;0.797923053243331
58.02898;1.0443951898280774;0.8332850980082374;0.7977966425056221;-6.604217094786383e-08;-8.773946218342818e-08;1.044945359564352;9.999075561165192;0.8335565555115956;0.015560979647316682;0.015564159169472966;0.7977932007342201;0.014895829501792501;0.797923002189562
58.03898;1.0443934716226815;0.8332849114107297;0.7977967188410238;-6.647331343904598e-08;-8.716072553191454e-08;1.0449430252233272;9.999081489961164;0.8335591788436733;0.01556099110069518;0.015564149539293682;0.7977934915704452;0.014895820572402314;0.7979228824194825
58.04898;1.0443917830621805;0.8332847332791657;0.7977968535985828;-6.691228536674744e-08;-8.657785062390628e-08;1.0449406351038335;9.999088077658163;0.8335618200864912;0.015561003181087813;0.015564139769076002;0.797793687609154;0.014895810598899472;0.7979226922938811
58.05898;1.0443901319995004;0.8332845620226508;0.7977970455216898;-6.735931784198962e-08;-8.599168267319266e-08;1.044938188659257;9.999095313938213;0.8335644775064838;0.015561015826470537;0.015564129828530102;0.7977937874951603;0.01489579953655015;0.7979224308817968
58.06898;1.0443885244110669;0.8332843946970436;0.7977972934309355;-6.781466033066648e-08;-8.540323666222688e-08;1.0449356854797496;9.999103183087415;0.8335671490304263;0.015561028969094181;0.015564119679371768;0.7977937919754777;0.014895787358948968;0.7979220983477744
58.07898;1.0443869645696435;0.8332842272236664;0.7977975959698714;-6.827857601620977e-08;-8.481362503371883e-08;1.0449331249066753;9.99911165070562;0.8335698325390821;0.015561042543655135;0.015564109271795808;0.797793703231182;0.014895774055180683;0.7979216953153068
58.08898;1.0443854566535293;0.8332840551013931;0.7977979517663897;-6.875128065616882e-08;-8.422369949086361e-08;1.0449305068740593;9.99912065862274;0.8335725258523504;0.0155610564828697;0.015564098553801739;0.7977935237930733;0.014895759626170443;0.7979212220381243
58.09898;1.0443840058292533;0.8332838737802488;0.7977983600887029;-6.92329548937273e-08;-8.363384330224303e-08;1.0449278328061886;9.99913013630215;0.8335752268554061;0.015561070712852154;0.015564087482287289;0.7977932560237689;0.014895744082620403;0.7979206784130063
58.10898;1.044382617709683;0.8332836788250898;0.7977988205649332;-6.972367844754471e-08;-8.30440363373234e-08;1.044925105452081;9.999140014776598;0.8335779333388966;0.015561085162952478;0.015564076027914653;0.7977929023810022;0.014895727432193239;0.7979200644247169
58.11898;1.0443812972371118;0.8332834663034453;0.7977993317098905;-7.022329749500268e-08;-8.2453938269808e-08;1.0449223275584265;9.999150230037023;0.8335806426920513;0.01556109978571707;0.015564064169415703;0.7977924657624693;0.01489570967024547;0.7979193801728638
58.12898;1.0443800483123782;0.8332832329874387;0.7977998902528024;-7.07313707280618e-08;-8.186296897496665e-08;1.0449195005087637;9.999160716575778;0.8335833518842642;0.015561114562627397;0.015564051881484086;0.7977919496425651;0.014895690789837502;0.7979186256703997
58.13898;1.0443788745949236;0.8332829766376201;0.7978004920228627;-7.124711186098147e-08;-8.127049998256434e-08;1.044916624644944;9.99917140330482;0.8335860576742672;0.015561129487228795;0.015564039130149575;0.7977913578581783;0.014895670796834105;0.7979178009789946
58.14898;1.0443777803767744;0.8332826965951274;0.7978011332325099;-7.176933080089715e-08;-8.067595135937494e-08;1.0449137008628122;9.999182219066947;0.8335887568970213;0.015561144547953766;0.015564025876297261;0.7977906940789404;0.0148956497174561;0.7979169064330073
58.15898;1.0443767701589273;0.8332823935383143;0.7978018111291035;-7.229648846031451e-08;-8.007868549777349e-08;1.0449107314038586;9.999193100750901;0.833591446686595;0.01556115972308815;0.015564012084962239;0.7977899615263371;0.014895627603500541;0.7979159425381971
58.16898;1.0443758476103926;0.8332820689132739;0.7978025237316241;-7.282679077406797e-08;-7.947787544043188e-08;1.044907719533448;9.999203996823002;0.8335941247647166;0.015561174983323198;0.01556399773566921;0.7977891627178715;0.014895604536385432;0.7979149098529008
58.17898;1.044375015195208;0.8332817252303919;0.7978032692992081;-7.335826589650092e-08;-7.887255488217628e-08;1.0449046691542516;9.999214865811465;0.8335967900528871;0.01556119030543327;0.015563982818573177;0.7977882987183721;0.014895580620287579;0.7979138089854622
58.18898;1.044374274312721;0.8332813662089796;0.7978040463891591;-7.388879986800099e-08;-7.826188310428504e-08;1.0449015843016314;9.999225673890274;0.833599442908876;0.015561205683483771;0.015563967319883758;0.7977873689488707;0.014895555967468737;0.7979126403480424
58.19898;1.0443736252743598;0.8332809962933382;0.7978048539197475;-7.4416145095093e-08;-7.764531127183208e-08;1.0448984683164515;9.999236396806932;0.833602084050193;0.015561221114620667;0.015563951216261588;0.7977863721985156;0.014895530690446721;0.7979114040669317
58.20898;1.0443730671528992;0.8332806203032249;0.7978056904144115;-7.493813519607717e-08;-7.702248514876007e-08;1.0448953236131773;9.9992470227639;0.8336047131657507;0.015561236581293394;0.015563934479767802;0.797785307840598;0.014895504906415651;0.7979101005604583
58.21898;1.044372598001629;0.8332802432368464;0.7978065532753584;-7.545304733270318e-08;-7.639310691677788e-08;1.0448921523606105;9.999257548972704;0.8336073290135566;0.015561252059431329;0.015563917081840776;0.7977841765383575;0.014895478746534846;0.7979087310300904
58.22898;1.044372215370905;0.8332798699577458;0.7978074386970623;-7.595965420235768e-08;-7.575690229430883e-08;1.0448889568863553;9.999267974226454;0.8336099305671894;0.015561267535244791;0.015563898996122155;0.7977829804339378;0.014895452354960325;0.7979072973414699
58.23898;1.0443719166544416;0.8332795047220241;0.7978083418058345;-7.64569251209157e-08;-7.51136066803562e-08;1.0448857388811554;9.999278292914695;0.8336125177302383;0.015561283004983969;0.015563880203740632;0.7977817228976296;0.014895425875461953;0.7979058016603123
58.24898;1.0443716992752912;0.8332791507251885;0.7978092571305172;-7.694382298074596e-08;-7.446290088574762e-08;1.0448824985252165;9.9992884925875;0.8336150912779204;0.015561298466253976;0.015563860693439442;0.7977804078460348;0.01489539944104996;0.7979042460041833
58.25898;1.0443715605655912;0.8332788099905752;0.7978101794394997;-7.741941388491637e-08;-7.38044488425355e-08;1.0448792352322451;9.999298556498738;0.8336176522557032;0.01556131391808829;0.015563840456003918;0.7977790391199758;0.014895373173688914;0.797902631969808
58.26898;1.0443714972811033;0.833278483702387;0.7978111043729516;-7.788306636213287e-08;-7.313806423484507e-08;1.0448759492464275;9.999308464739896;0.8336202015799679;0.015561329364770254;0.01556381948205158;0.7977776203561687;0.014895347186641593;0.7979009608038173
58.27898;1.044371505714021;0.8332781727795129;0.7978120284751937;-7.833447337325607e-08;-7.246379207257994e-08;1.0448726421900079;9.999318188970662;0.8336227403264523;0.015561344815323775;0.015563797763477905;0.7977761546341738;0.014895321583749233;0.7978992336047868
58.28898;1.044371582509762;0.8332778784474303;0.797812948672013;-7.877354838453802e-08;-7.178194648704914e-08;1.0448693165534026;9.99932769219863;0.8336252698803864;0.015561360282773268;0.015563775298936967;0.7977746438622481;0.01489529646099728;0.7978974518640342
58.29898;1.0443717248946258;0.8332776025369519;0.7978138616712389;-7.920030295594642e-08;-7.109320508792664e-08;1.0448659754257943;9.99933693909893;0.8336277916111405;0.01556137578760493;0.015563752105134736;0.797773089184427;0.014895271916066896;0.797895618431617
58.30898;1.0443719298091123;0.8332773471105557;0.7978147638943052;-7.961464246137313e-08;-7.039857280639768e-08;1.0448626232974356;9.999345902006308;0.8336303067986109;0.015561391366679491;0.015563728220686263;0.7977714921828478;0.014895248054281537;0.7978937381505872
58.31898;1.0443721928895735;0.8332771134989573;0.7978156518220713;-8.001619225459185e-08;-6.96991312585547e-08;1.0448592669777892;9.99935455434818;0.8336328168321523;0.01556140708199342;0.015563703696408979;0.7977698553164668;0.014895224975541249;0.7978918177623852
58.32898;1.0443725085851683;0.8332769013647949;0.7978165220019948;-8.040432385465045e-08;-6.899580435690074e-08;1.0448559147622651;9.999362862174282;0.8336353232567719;0.015561423015047638;0.015563678589820683;0.7977681814939779;0.014895202754003283;0.7978898655118368
58.33898;1.0443728711023639;0.8332767084928383;0.7978173706803856;-8.077837891180822e-08;-6.82894317698034e-08;1.0448525747794901;9.999370783221874;0.8336378277724088;0.015561439246698738;0.015563652963905017;0.797766473406064;0.014895181435672283;0.7978878905543452
58.34898;1.044373275012927;0.8332765315280978;0.7978181937154748;-8.113799046355907e-08;-6.758107145446227e-08;1.044849255150491;9.999378270740792;0.8336403319598992;0.015561455843110802;0.01556362687778084;0.7977647330371908;0.014895161056175228;0.7978859018522393
58.35898;1.0443737156066;0.8332763670421678;0.7978189870428691;-8.148329382823398e-08;-6.687216911865493e-08;1.0448459656038913;9.999385276654328;0.8336428367311093;0.015561472862749065;0.01556360038167446;0.7977629622208723;0.014895141658828942;0.7978839070475351
58.36898;1.0443741891018887;0.8332762123032156;0.7978197474460168;-8.181493218876371e-08;-6.616444419893959e-08;1.0448427178819464;9.999391754603701;0.8336453424775238;0.015561490374195582;0.01556357352360523;0.7977611636891428;0.0148951232960981;0.7978819124486138
58.37898;1.044374692526562;0.8332760655360989;0.7978204730778232;-8.213391776207663e-08;-6.54595757986699e-08;1.0448395239453911;9.999397664381737;0.8336478498445014;0.01556150846046042;0.015563546352764746;0.7977593409110462;0.0148951060196802;0.7978799237834455
58.38898;1.0443752236783737;0.8332759257605437;0.7978211633182319;-8.244147299073928e-08;-6.475908325051381e-08;1.0448363941085508;9.99940297095182;0.8336503600201388;0.015561527207082546;0.015563518913173228;0.7977574971877838;0.01489508987673783;0.7978779462735122
58.39898;1.0443757813147;0.8332757924496621;0.7978218181009245;-8.273893281684528e-08;-6.406464990787147e-08;1.0448333369663985;9.999407636471629;0.8336528742312033;0.015561546695586246;0.015563491240848621;0.7977556358238594;0.014895074910369474;0.7978759842293469
58.40898;1.044376365455348;0.8332756650451923;0.7978224374309133;-8.302762375812575e-08;-6.337838232157342e-08;1.0448303598192183;9.999411620158376;0.8336553928202141;0.015561567009629311;0.015563463370937053;0.7977537612647384;0.014895061146727857;0.7978740411938101
58.41898;1.0443769775701306;0.8332755424896943;0.7978230215771627;-8.330878316531348e-08;-6.270257722354428e-08;1.0448274683856493;9.999414886560448;0.8336579146383026;0.015561588237193075;0.015563435341138656;0.7977518795450296;0.014895048578181495;0.7978721201096161
58.42898;1.0443776198199268;0.8332754229151655;0.7978235712479392;-8.358361939558903e-08;-6.203928315416971e-08;1.0448246665253054;9.999417406708199;0.8336604376109858;0.015561610463484496;0.015563407183174512;0.7977499976288593;0.014895037170160566;0.797870222879529
58.43898;1.0443782934942354;0.8332753035087714;0.7978240870514106;-8.385334220141942e-08;-6.139017363332938e-08;1.044821956311005;9.999419158376108;0.8336629601561585;0.015561633766523766;0.015563378914418067;0.7977481226007971;0.014895026883693254;0.7978683503650519
58.44898;1.0443789986721552;0.8332751808905555;0.797824568654085;-8.411913474457069e-08;-6.075684964659381e-08;1.0448193384717428;9.999420136476724;0.8336654817814644;0.015561658212840805;0.015563350539073094;0.7977462612423393;0.014895017681816208;0.7978665034473856
58.45898;1.0443797358268305;0.833275051727252;0.7978250145511412;-8.438213420467763e-08;-6.014110023014619e-08;1.0448168131760895;9.999420357973657;0.8336680020988001;0.015561683848403667;0.015563322048464803;0.7977444198579093;0.014895009519571735;0.7978646839910616
58.46898;1.0443805070233536;0.8332749129185324;0.797825422809983;-8.464330538097888e-08;-5.954474967450393e-08;1.0448143803217913;9.999419850917153;0.8336705195887595;0.01556171069383446;0.01556329341582483;0.7977426042146755;0.01489500234189499;0.7978628946779988
58.47898;1.044381315340198;0.8332747614638054;0.7978257918896501;-8.490341029668465e-08;-5.896928954097354e-08;1.044812039187946;9.999418646323313;0.8336730316787517;0.015561738748472005;0.015563264599172963;0.797740819518634;0.014894996094604845;0.797861137880898
58.48898;1.0443821642514468;0.8332745943539182;0.7978261207594506;-8.516328928872176e-08;-5.8415603285417957e-08;1.0448097883230858;9.999416783442367;0.8336755357353819;0.015561767999239648;0.015563235555544369;0.7977390700904579;0.014894990734302145;0.7978594145857438
58.49898;1.0443830576733684;0.8332744089774234;0.79782640890408;-8.542401313967533e-08;-5.7883965202553274e-08;1.0448076255849252;9.999414314340623;0.83367802925502;0.01556179842577309;0.015563206253228904;0.7977373590784439;0.014894986226071341;0.7978577241168334
58.50898;1.0443839993695985;0.8332742040440785;0.797826656651113;-8.568662217547096e-08;-5.737436091582627e-08;1.0448055475942095;9.999411300331916;0.8336805092181752;0.015561829997955494;0.015563176673594924;0.7977356891107811;0.014894982534499227;0.7978560642466843
58.51898;1.0443849917538677;0.8332739797809587;0.7978268652693461;-8.595186091625132e-08;-5.6886877478748305e-08;1.0448035492708954;9.999407805490089;0.8336829721497249;0.015561862671991921;0.015563146809998922;0.7977340631986121;0.014894979620277611;0.7978544315423589
58.52898;1.0443860349531757;0.8332737370824187;0.7978270364472017;-8.622022637454828e-08;-5.64218841822276e-08;1.0448016246116802;9.999403890674078;0.8336854147494565;0.015561896393634776;0.015563116670227518;0.7977324847309462;0.014894977439995972;0.797852822394537
58.53898;1.0443871264875617;0.8332734769442961;0.7978271716891261;-8.649209664735494e-08;-5.5979966828514026e-08;1.044799768137037;9.999399611317424;0.8336878338751554;0.015561931109857733;0.01556308627041565;0.7977309569688326;0.014894975949015917;0.7978512343154223
58.54898;1.0443882620926552;0.8332732004956608;0.7978272722928895;-8.676764085345326e-08;-5.556171245981605e-08;1.0447979754957233;9.999395018659929;0.8336902263253783;0.015561966776011193;0.01556305561926032;0.7977294827261943;0.014894975111757351;0.7978496665869368
58.55898;1.044389437044562;0.8332729088656601;0.7978273397249792;-8.704663176480808e-08;-5.516749412337638e-08;1.044796243027412;9.999390159625728;0.8336925891649581;0.015562003349995569;0.015563024714521695;0.7977280641741592;0.014894974903271962;0.7978481200195654
58.56898;1.04439064639406;0.8332726030895746;0.7978273760717458;-8.732848641806255e-08;-5.479739030100525e-08;1.0447945676048922;9.999385076504842;0.8336949199784555;0.015562040784028727;0.015562993550637361;0.7977267026262193;0.01489497529357725;0.7978465965135912
58.57898;1.0443918844808788;0.8332722844603162;0.7978273845236263;-8.761254794792825e-08;-5.4451267413667973e-08;1.044792947218443;9.999379806841205;0.8336972166976391;0.015562079022885526;0.015562962115114138;0.7977253984829815;0.014894976232864617;0.7978450986977947
58.58898;1.0443931450583728;0.8332719547267091;0.7978273695132071;-8.789829102486486e-08;-5.412886420037102e-08;1.0447913812793832;9.99937438119465;0.8336994774877472;0.015562118003417915;0.015562930382563796;0.7977241514173491;0.014894977652951159;0.7978436292206091
58.59898;1.044394421953033;0.8332716155200804;0.7978273364033099;-8.818527013058283e-08;-5.3829718068776424e-08;1.044789870236186;9.999368824066655;0.8337017008262412;0.015562157653738513;0.015562898327505853;0.7977229607695744;0.014894979483303357;0.7978421899633086
58.60898;1.044395709989573;0.8332712674024741;0.7978272913735605;-8.847285007097801e-08;-5.355313419932849e-08;1.0447884148464444;9.99936315825618;0.8337038854125487;0.015562197895602242;0.015562865941899866;0.7977218260087072;0.014894981662385313;0.7978407818181864
58.61898;1.0443970060063716;0.8332709095701909;0.7978272416362058;-8.875988027023061e-08;-5.329848400443125e-08;1.0447870152530256;9.999357404772299;0.8337060298590808;0.0155622386459044;0.015562833237537916;0.7977207469168868;0.014894984127081632;0.7978394053225712
58.62898;1.0443983088572344;0.8332705403780213;0.7978271953884035;-8.904459707134352e-08;-5.306554725219062e-08;1.0447856704388436;9.99935158141841;0.8337081325587313;0.015562279816242695;0.01556280024275201;0.7977197233927875;0.014894986793333164;0.7978380619264676
58.63898;1.0443996180777;0.8332701575911137;0.7978271612972052;-8.932479645885114e-08;-5.2854517466502755e-08;1.0447843786287683;9.999345706989656;0.833710191840881;0.015562321311195794;0.0155627670042414;0.7977187549723623;0.014894989552224036;0.7978367548641931
58.64898;1.0444009325515684;0.833269758336198;0.7978271479241567;-8.959807151321549e-08;-5.2665933433071626e-08;1.0447831378515309;9.999339805933632;0.8337122060349247;0.01556236302554248;0.01556273358687276;0.7977178406162776;0.014894992284060191;0.7978354888869291
58.65898;1.0444022502941297;0.8332693400778708;0.7978271635389498;-8.986203057289798e-08;-5.25006746965685e-08;1.04478194595013;9.999333908993423;0.8337141732227853;0.015562404850678172;0.015562700065515038;0.7977169793271376;0.01489499487848507;0.7978342694760584
58.66898;1.044403569303284;0.8332689020131723;0.7978272161280122;-9.011445029817664e-08;-5.235971722003189e-08;1.04478080051225;9.999328054923245;0.8337160911969015;0.015562446688576115;0.015562666510713367;0.7977161709475901;0.014894997249745651;0.7978331024136404
58.67898;1.044404888597189;0.8332684446005914;0.7978273134870839;-9.035326504595332e-08;-5.2243691994495274e-08;1.0447796988799034;9.999322292988783;0.8337179579884265;0.015562488457168233;0.015562632973728589;0.7977154161297138;0.014894999339389911;0.7978319939030928
58.68898;1.0444062085391472;0.8332679677015216;0.7978274633443178;-9.057639728051664e-08;-5.2152620583786015e-08;1.0447786378847834;9.999316682205638;0.8337197723612124;0.015562530083894908;0.015562599482722225;0.7977147156506534;0.01489500110556126;0.7978309508339315
58.69898;1.0444075300842084;0.8332674703701233;0.7978276727783065;-9.078167390542416e-08;-5.2085918610086784e-08;1.0447776133212727;9.999311290238534;0.8337215339940418;0.015562571497537574;0.015562566055940035;0.7977140699944447;0.014895002507265328;0.7978299803470018
58.70898;1.0444088531305848;0.8332669523852905;0.7978279475296172;-9.096703640249107e-08;-5.204239926540839e-08;1.0447766200136193;9.999306190262821;0.8337232435975283;0.015562612630988947;0.015562532716781421;0.7977134792908508;0.014895003496471253;0.7978290888040245
58.71898;1.0444101749396368;0.83326641483764;0.7978282922572767;-9.113079992564728e-08;-5.2020195781357677e-08;1.0447756530744947;9.999301452762106;0.8337249026195158;0.015562653431892537;0.015562499494861354;0.7977129431615656;0.014895004021343805;0.7978282814300887
58.72898;1.0444114897237806;0.8332658593275846;0.7978287108276474;-9.127167396299413e-08;-5.201684756154598e-08;1.0447747092836126;9.999297139000468;0.8337265125527552;0.01556269386279771;0.015562466420672582;0.7977124606997467;0.014895004030802485;0.7978275628020273
58.73898;1.0444127897106747;0.8332652871197614;0.7978292061098498;-9.138864494633854e-08;-5.202964297704084e-08;1.044773787457235;9.99929330022719;0.8337280746240301;0.015562733885857554;0.015562433528279622;0.7977120308564812;0.014895003476235156;0.7978269370826298
58.74898;1.0444140668330635;0.8332646988246614;0.7978297798174471;-9.148101942553568e-08;-5.205597825637525e-08;1.0447728877337183;9.999289979021514;0.8337295897121696;0.015562773442060585;0.015562400864386946;0.7977116529746405;0.01489500231272521;0.7978264076897414
58.75898;1.0444153134574432;0.8332640944599404;0.7978304324280138;-9.154875643342522e-08;-5.2093532462303726e-08;1.044772010489409;9.999287209983528;0.8337310578670729;0.01556281244028198;0.015562368490404236;0.7977113270645954;0.014895000498095553;0.797825977130474
58.76898;1.044416522116547;0.833263473381465;0.7978311632330831;-9.159274002450641e-08;-5.214026863269211e-08;1.044771156187914;9.999285021631492;0.8337324781026777;0.015562850771365886;0.015562336474988388;0.7977110537072782;0.014894997992250449;0.7978256470759726
58.77898;1.0444176858791818;0.8332628341675536;0.7978319704141494;-9.161462913959339e-08;-5.219429606445397e-08;1.044770325900699;9.999283441410814;0.8337338491793616;0.015562888338044003;0.015562304885424526;0.7977108339689118;0.014894994759240816;0.7978254181119937
58.78898;1.0444187994906673;0.8332621751163298;0.7978328507551522;-9.161638401353368e-08;-5.225375815350881e-08;1.0447695209278354;9.999282500569327;0.8337351706628415;0.015562925067637928;0.01556227377566644;0.7977106693813338;0.014894990766800242;0.7978252895756138
58.79898;1.0444198601582495;0.8332614953711918;0.7978337994062632;-9.15998075623466e-08;-5.231694046592332e-08;1.0447687417888218;9.999282233056654;0.8337364434294915;0.015562960896669895;0.01556224317087403;0.7977105614827306;0.014894985985035102;0.7978252599925376
58.80898;1.0444208677509303;0.8332607959597575;0.797834810317919;-9.156639378156611e-08;-5.238252459885877e-08;1.0447679879115332;9.999282670619413;0.8337376693759944;0.015562995753980118;0.015562213066014158;0.7977105109433819;0.014894980389911156;0.7978253274652658
58.81898;1.0444218242626244;0.8332600796480643;0.7978358772318759;-9.151742479376343e-08;-5.244971249314508e-08;1.0447672583861147;9.999283842535977;0.8337388503696093;0.015563029562314399;0.015562183446668033;0.7977105169880333;0.014894973968756275;0.797825489459333
58.82898;1.044422732565378;0.8332593496908908;0.7978369946829483;-9.145408863773665e-08;-5.2518079371586e-08;1.044766553434144;9.999285775439912;0.833739987299908;0.015563062244454168;0.015562154310598604;0.797710577553594;0.01489496672518507;0.7978257424960322
58.83898;1.044423595260252;0.8332586091340595;0.7978381582298394;-9.13775288874365e-08;-5.2587401470015504e-08;1.044765875536868;9.999288485265081;0.8337410801614303;0.015563093717443596;0.015562125671406532;0.7977106898135032;0.014894958679969943;0.7978260824240809
58.84898;1.0444244136612884;0.8332578611137129;0.7978393637512294;-9.1288753865224e-08;-5.265762308253954e-08;1.0447652293695773;9.999291966947837;0.8337421286916058;0.01556312388510379;0.015562097555933735;0.7977108505789292;0.014894949861345845;0.7978265049259946
58.85898;1.0444251869160917;0.8332571091770357;0.7978406067546858;-9.118850790676944e-08;-5.2728711569455174e-08;1.044764620737036;9.999296189978173;0.833743132407607;0.015563152643195622;0.015562070003923116;0.7977110567244383;0.014894940292759461;0.7978270054563396
58.86898;1.0444259123472157;0.833256357280292;0.7978418823751071;-9.107734511573066e-08;-5.280040878420437e-08;1.044764055362288;9.999301106043797;0.8337440900749199;0.015563179891076686;0.015562043057326454;0.7977113059625451;0.014894929990427365;0.7978275787221218
58.87898;1.044426586824429;0.8332556094169536;0.7978431858218382;-9.095583835664933e-08;-5.287229390531018e-08;1.0447635385136962;9.999306668540333;0.8337449997065012;0.015563205539796055;0.015562016743863977;0.7977115973961599;0.014894918965303774;0.797828218465233
58.88898;1.044427207503799;0.8332548688229857;0.7978445128998043;-9.082462735473686e-08;-5.294412372748802e-08;1.0447630751275123;9.99931284795294;0.8337458590597765;0.01556322951526375;0.015561991075274862;0.7977119310344599;0.014894907224033246;0.7978289177290147
58.89898;1.0444277712212935;0.8332541375297691;0.7978458602441041;-9.068421914097107e-08;-5.301593040216731e-08;1.0447626697293677;9.999319627478718;0.8337466656769777;0.015563251757846671;0.015561966056182557;0.7977123070448725;0.014894894772125258;0.79782966913788
58.90898;1.0444282734812795;0.8332534167666937;0.7978472251345277;-9.05347957769962e-08;-5.3087764189991994e-08;1.044762326788313;9.99932698690908;0.8337474164978663;0.015563272222986611;0.015561941686178197;0.7977127258539419;0.0148948816187707;0.7978304650257853
58.91898;1.0444287085295125;0.8332527074525969;0.7978486051905566;-9.037631492617173e-08;-5.315937311084969e-08;1.0447620510351088;9.999334896229723;0.833748107495648;0.015563290881312948;0.01556191795717115;0.79771318852462;0.014894867781441801;0.7978312977313131
58.92898;1.04442907034056;0.8332520103551188;0.7978499978434362;-9.020875961399377e-08;-5.322999985636727e-08;1.0447618462811445;9.999343322466713;0.8337487335076844;0.01556330770991898;0.015561894857245852;0.7977136963601442;0.014894853290957027;0.797832160012762
58.93898;1.0444293532147488;0.8332513264164555;0.7978513995890436;-9.003222359300479e-08;-5.329843648131725e-08;1.0447617138879723;9.9993522359432;0.833749288459653;0.015563322683325248;0.015561872378202056;0.7977142500428812;0.014894838194753004;0.7978330451032924
58.94898;1.044429552098429;0.8332506571199453;0.79785280590551;-8.984689589377856e-08;-5.33632322059069e-08;1.044761652836097;9.999361611139014;0.8337497660424238;0.015563335781942859;0.015561850516905578;0.7977148493242798;0.014894822550818991;0.7978339465806085
58.95898;1.0444296632635945;0.8332500041807881;0.7978542119514469;-8.965304026766956e-08;-5.3422775590839884e-08;1.0447616607644816;9.999371428728136;0.8337501606380602;0.015563347011933175;0.015561829268777508;0.7977154931033258;0.014894806411272422;0.7978348587421145
58.96898;1.0444296850025394;0.8332493687002465;0.7978556131449182;-8.945083264463698e-08;-5.3475412255908406e-08;1.044761734753326;9.999381679888774;0.8337504678401007;0.015563356413638712;0.015561808620770551;0.797716179416055;0.014894789804084336;0.7978357776388761
58.97898;1.0444296177080394;0.8332487506183904;0.7978570051937063;-8.924022104433125e-08;-5.351981102920676e-08;1.0447618718465579;9.99939236756656;0.8337506843580808;0.015563364049152333;0.015561788551020507;0.7977169056853782;0.014894772726112919;0.7978367021107292
58.98898;1.0444294630281126;0.8332481488269031;0.7978583834847025;-8.902108512582618e-08;-5.355532771250258e-08;1.0447620695431767;9.999403503230178;0.8337508081012167;0.015563369985820148;0.015561769030679056;0.7977176689807182;0.01489475515746178;0.7978376335929297
58.99898;1.0444292229150338;0.8332475615576954;0.7978597425830622;-8.879342516371387e-08;-5.358208649113599e-08;1.0447623261188883;9.999415102517748;0.8337508383507461;0.01556337429366155;0.015561750022127813;0.7977184659000784;0.014894737078875772;0.7978385746764258
59.00898;1.0444288997316011;0.8332469866972895;0.7978610771301186;-8.855734968767636e-08;-5.360084684222728e-08;1.04476264066206;9.999427183751015;0.8337507753203222;0.015563377041302874;0.015561731480967051;0.7977192926619391;0.014894718470174912;0.7978395280724302
59.01898;1.044428496592959;0.8332464222948399;0.7978623832686893;-8.831298788186173e-08;-5.3612837284341346e-08;1.0447630129973187;9.999439769666902;0.8337506194973046;0.015563378283860707;0.015561713361554605;0.7977201452740115;0.014894699306377728;0.7978404964762391
59.02898;1.044428016754118;0.8332458674872608;0.797863658704578;-8.806027416096507e-08;-5.361951919844188e-08;1.0447634435868967;9.99945288857302;0.8337503712985161;0.015563378068009788;0.015561695610204346;0.7977210192155614;0.014894679562869358;0.7978414822854221
59.03898;1.0444274626818735;0.8332453230702188;0.7978649016064963;-8.779866610193996e-08;-5.3622250616922295e-08;1.0447639334289247;9.999466570141912;0.8337500311531408;0.015563376451025504;0.015561678146367398;0.79772190929358;0.014894659214744031;0.7978424869170653
59.04898;1.0444268358401467;0.8332447908218231;0.7978661094623243;-8.752717395128562e-08;-5.362205490825035e-08;1.044764483709131;9.999480837160823;0.8337495997613241;0.015563373508677262;0.015561660850465344;0.7977228100074759;0.014894638234575805;0.7978435105472391
59.05898;1.0444261371668448;0.8332442722555501;0.7978672784982682;-8.72448033977484e-08;-5.361958499464959e-08;1.0447650949990708;9.999495703687673;0.8337490779473925;0.015563369328153182;0.015561643569768215;0.7977237160069834;0.014894616600388622;0.7978445523692402
59.06898;1.0444253673979769;0.8332437680556771;0.7978684039585668;-8.695094349048295e-08;-5.361516548688639e-08;1.044765766878275;9.999511182632208;0.8337484662469242;0.015563363993923577;0.015561626139766567;0.7977246224911617;0.01489459430414104;0.7978456104774416
59.07898;1.044424526843049;0.8332432783202697;0.7978694806725516;-8.664528463299759e-08;-5.360887433128546e-08;1.0447664982535643;9.999527291258396;0.8337477648254119;0.015563357580075255;0.015561608404232017;0.7977255254287446;0.014894571350804221;0.797846681714812
59.08898;1.0444236152609112;0.833242803171346;0.7978705034237117;-8.632753336932973e-08;-5.3600712171794394e-08;1.0447672874458047;9.999544047252005;0.8337469738311429;0.015563350159682918;0.015561590220200028;0.79772642182928;0.014894547755504136;0.7978477626486328
59.09898;1.0444226322282228;0.8332423433705558;0.7978714675097927;-8.599733338007871e-08;-5.3590782707650595e-08;1.0447681320927413;9.999561461387087;0.8337460937829597;0.015563341817826062;0.01556157145782165;0.7977273101433786;0.014894523548280088;0.7978488509903824
59.10898;1.0444215774258572;0.8332419004496487;0.7978723693221523;-8.565436252490173e-08;-5.357930687449003e-08;1.0447690291186928;9.999579535687685;0.833745125640999;0.015563332652208632;0.015561552007244827;0.7977281902127016;0.014894498776531475;0.7978499459828279
59.11898;1.044420450625758;0.8332414762847263;0.7978732063676695;-8.529846467016712e-08;-5.356648110651539e-08;1.0447699748413954;9.999598268899794;0.8337440709022446;0.015563322769729769;0.01556153178790786;0.7977290626117346;0.014894473494350812;0.7978510479546376
59.12898;1.0444192518587596;0.8332410725589862;0.7978739768953435;-8.49298098939759e-08;-5.355242425324412e-08;1.044770965827266;9.999617661513145;0.8337429317552655;0.015563312285078654;0.015561510753227214;0.7977299278508038;0.014894447753553369;0.797852157914773
59.13898;1.0444179819864345;0.8332406899204569;0.7978746797063928;-8.454905558266441e-08;-5.35373255799732e-08;1.044771999833167;9.999637713257187;0.8337417106276412;0.01556330131318559;0.015561488891616843;0.7977307859885018;0.01489442160574428;0.797853277261071
59.14898;1.0444166433938087;0.8332403271477571;0.7978753143836549;-8.41573450301764e-08;-5.3521579327439805e-08;1.0447730759328284;9.999658419381833;0.8337404093615564;0.015563289958420863;0.015561466224511593;0.7977316367381309;0.014894395100911298;0.7978544077532775
59.15898;1.0444152401284776;0.8332399816443589;0.7978758813581255;-8.375600267693012e-08;-5.350575922716468e-08;1.0447741942590716;9.999679770938732;0.8337390286908034;0.015563278313002351;0.015561442793788087;0.7977324796945758;0.0148943682794345;0.7978555517837085
59.16898;1.0444137771349127;0.8332396506080596;0.7978763812960971;-8.334613696993789e-08;-5.3490565023891295e-08;1.0447753552936172;9.999701753255204;0.8337375680444481;0.015563266465106146;0.015561418642164865;0.7977333146719353;0.014894341169809994;0.7978567122193138
59.17898;1.0444122589684761;0.8332393313822508;0.7978768144968016;-8.292849836065949e-08;-5.347670877082778e-08;1.0447765590252378;9.99972434214045;0.8337360255706193;0.015563254499149684;0.015561393806232256;0.7977341419770406;0.014894313794725085;0.7978578917476421
59.18898;1.0444106890338303;0.833239021523892;0.7978771812116026;-8.250355422546595e-08;-5.346459497480594e-08;1.044777805072945;9.999747502160158;0.8337343983216149;0.015563242483393698;0.01556136832102133;0.7977349623259803;0.014894286179204182;0.7978590923435559
59.19898;1.0444090704445945;0.8332387189909359;0.7978774827630073;-8.207159975781544e-08;-5.345402539773746e-08;1.0447790933196794;9.999771187327347;0.8337326827842955;0.015563230468755284;0.015561342218016206;0.7977357768456628;0.014894258357363717;0.7978603150779209
59.20898;1.04440740744851;0.8332384217384838;0.7978777223215908;-8.163291989003726e-08;-5.34441827955755e-08;1.044780424046652;9.999795341934497;0.8337308758960064;0.015563218502282;0.01556131551956266;0.7977365871200534;0.014894230375407165;0.7978615603266296
59.21898;1.0444057053476092;0.83323812706771;0.7978779046567819;-8.118785875146102e-08;-5.3433858861778806e-08;1.0447817976067912;9.999819900093186;0.8337289759060644;0.015563206627239857;0.015561288243278902;0.7977373950334566;0.01489420228513059;0.7978628281844604
59.22898;1.0444039694546177;0.833237832058442;0.797878035613702;-8.073666448153057e-08;-5.3421923608477743e-08;1.0447832140314828;9.99984479082353;0.8337269824628473;0.015563194870680235;0.015561260411680594;0.7977382028283267;0.014894174134293059;0.7978641184258111
59.23898;1.044402205015598;0.8332375350198089;0.7978781216112507;-8.027943602591558e-08;-5.3407849217378716e-08;1.0447846727371226;9.999869950446282;0.8337248961046138;0.015563183247294653;0.01556123205648744;0.7977390131246955;0.014894145965935267;0.79786542971457
59.24898;1.0444004180879978;0.8332372363425113;0.7978781687522026;-7.981632349659728e-08;-5.3391784547975e-08;1.0447861724236156;9.99989532638873;0.8337227175317399;0.01556317177981016;0.015561203221399868;0.7977398282973517;0.014894117817860339;0.7978667590898763
59.25898;1.0443986157997582;0.8332369382588951;0.7978781822091456;-7.934769616738129e-08;-5.337425619405153e-08;1.044787710983468;9.999920866826269;0.8337204470059599;0.01556316050991021;0.015561173964145919;0.797740649605718;0.014894089714458037;0.7978681026918135
59.26898;1.044396805889448;0.8332366443499474;0.7978781665725476;-7.887415515700559e-08;-5.3356059572941325e-08;1.0447892850112657;9.999946511239797;0.8337180840843558;0.01556314948993617;0.01556114434827331;0.7977414770079256;0.01489406166570353;0.7978694566375892
59.27898;1.0443949967334258;0.8332363591117209;0.7978781266110114;-7.839644565382154e-08;-5.3338262254313855e-08;1.0447908893867832;9.999972189057983;0.8337156274249834;0.015563138773547872;0.015561114427597191;0.7977423097652211;0.014894033684503526;0.797870817015826
59.28898;1.0443931974977343;0.8332360873728681;0.7978780678654419;-7.791533440108068e-08;-5.332206631445555e-08;1.0447925175196386;9.99999782164674;0.8337130748715516;0.01556312841769376;0.015561084240021459;0.79774314699945;0.014894005809100835;0.7978721797784801
59.29898;1.0443914173413567;0.8332358338782526;0.797877996708316;-7.743155569530832e-08;-5.330868686523817e-08;1.0447941618393473;10.000023325118683;0.8337104243338721;0.01556311848560926;0.015561053817191249;0.797743987592492;0.014893978108920758;0.7978735411888149
59.30898;1.0443896644465303;0.8332356035429769;0.7978779193265587;-7.694587383278196e-08;-5.329940460777748e-08;1.0447958141623006;10.00004861385378;0.8337076749054552;0.015563109043854636;0.015561023196789772;0.7977448297239076;0.014893950671701342;0.7978748985818267
59.31898;1.0443879460591816;0.8332354017073537;0.7978778404820832;-7.645913476198535e-08;-5.3295794495014654e-08;1.0447974661070323;10.000073607168803;0.8337048275611232;0.015563100153000158;0.01556099242428013;0.7977456708420303;0.014893923588257875;0.7978762507773678
59.32898;1.0443862688481063;0.8332352336872088;0.7978777635245201;-7.597216754466248e-08;-5.3299802548359975e-08;1.0447991097786389;10.000098235894423;0.833701885233935;0.015563091853861599;0.015560961542192773;0.7977465080340241;0.014893896945285565;0.797877597526973
