time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.33898;1.0443846389566716;0.8332351042442894;0.7978776909987447;-7.548573397267321e-08;-5.3313511401450627e-08;1.0448007382140398;10.000122440450268;0.8336988520800953;0.015563084157534438;0.015560930573541555;0.7977473382502906;0.014893870825202228;0.7978789384504026
59.34898;1.0443830622395693;0.8332350175615506;0.7978776245870945;-7.500067949611839e-08;-5.333893647986784e-08;1.044802345107034;10.000146163905155;0.8336957327259098;0.015563077045588807;0.015560899516757685;0.7977481586301972;0.014893845308436973;0.7978802725257333
59.35898;1.0443815443293711;0.8332349775937995;0.7978775649439314;-7.451803429590359e-08;-5.337795259882854e-08;1.0448039245675997;10.000169346710937;0.8336925323451768;0.015563070483496064;0.015560868358862721;0.7977489671191653;0.01489382047176584;0.7978815980808734
59.36898;1.0443800902530511;0.8332349882307452;0.7978775121200413;-7.403899176265266e-08;-5.3432268825393496e-08;1.0448054713417547;10.000191926115845;0.8336892567353856;0.015563064437185876;0.015560837089945476;0.7977497628108429;0.014893796380527992;0.7978829127310606
59.37898;1.0443787041970443;0.8332350529009735;0.7978774660922677;-7.356484442713902e-08;-5.3503453877409906e-08;1.0448069812001741;10.000213842013135;0.8336859116934273;0.015563058880470671;0.01556080570562783;0.7977505454561451;0.014893773079589927;0.7978842134907771
59.38898;1.0443773894010837;0.833235174143415;0.7978774270650995;-7.309676451444676e-08;-5.3592903307243805e-08;1.0448084514419567;10.000235046406075;0.8336825024660721;0.015563053800553487;0.015560774200402047;0.7977513145095629;0.014893750590269436;0.7978854972229118
59.39898;1.0443761480014866;0.8332353536511543;0.7978773954866663;-7.26356195033044e-08;-5.3701737609467184e-08;1.0448098806969233;10.000255514246755;0.8336790337242802;0.015563049203103455;0.015560742565463071;0.7977520688157003;0.014893728917284394;0.7978867610241487
59.40898;1.0443749810041172;0.8332355925108348;0.797877371858292;-7.21820269365962e-08;-5.383077419699862e-08;1.0448112679026127;10.000275246744362;0.8336755097916801;0.01556304511048803;0.015560710795177936;0.7977528070044764;0.014893708061042999;0.7978880022708289
59.41898;1.0443738885805964;0.8332358911387979;0.797877356966207;-7.173634588799375e-08;-5.3980676502232226e-08;1.0448126122336698;10.000294262673671;0.8336719352432255;0.01556304155815865;0.015560678884178348;0.797753527556767;0.014893688025195778;0.7978892183450842
59.42898;1.0443728706651234;0.8332362489333214;0.7978773524145578;-7.129862126734567e-08;-5.415208644446713e-08;1.0448139141620547;10.000312591207921;0.8336683157119859;0.015563038591895386;0.015560646812690907;0.7977542285764835;0.014893668818199939;0.7978904058562083
59.43898;1.0443719271636576;0.8332366642845285;0.7978773605491994;-7.086872913714451e-08;-5.43454556884388e-08;1.0448151758725612;10.000330270315946;0.8336646580629614;0.015563036266777528;0.015560614542872416;0.7977549081403981;0.014893650456157807;0.7978915597592803
59.44898;1.0443710575919405;0.8332371351130934;0.7978773837638207;-7.044636119102736e-08;-5.4560808144024e-08;1.0448164002066516;10.00034734400819;0.8336609697515115;0.015563034651420334;0.01556058203333233;0.7977555650021837;0.014893632969431272;0.7978926737225338
59.45898;1.044370261248913;0.8332376592208248;0.7978774238742857;-7.003075672302557e-08;-5.479778736885463e-08;1.0448175890928804;10.00036385984522;0.8336572578446969;0.015563033829741878;0.015560549252632689;0.797756198830316;0.014893616409501884;0.7978937416908526
59.46898;1.0443695379511504;0.8332382342634975;0.7978774817758253;-6.962072781330785e-08;-5.505592877877288e-08;1.0448187431160403;10.0003798644621;0.8336535281082149;0.015563033892797777;0.015560516178842172;0.7977568097375111;0.0148936008482084;0.7978947587593405
59.47898;1.044368887954148;0.8332388579134471;0.7978775573489071;-6.921497256734698e-08;-5.5334894670253966e-08;1.044819862079233;10.000395393027583;0.8336497848446345;0.015563034926528496;0.015560482798843063;0.7977573977723909;0.014893586368936413;0.7978957205506795
59.48898;1.04436831138301;0.8332395282337185;0.7978776499133906;-6.881232286961457e-08;-5.5634435794179604e-08;1.044820945233074;10.000410460811656;0.8336460317807791;0.015563037003607063;0.01556044911254206;0.7977579631261674;0.014893573060739872;0.7978966224456364
59.49898;1.0443678084081256;0.8332402438097155;0.7978777590502214;-6.841204905866515e-08;-5.595421028960792e-08;1.0448219912050702;10.000425061998758;0.8336422731079739;0.015563040185138896;0.015560415130469539;0.7977585065726343;0.014893561010552132;0.7978974596564123
59.50898;1.0443673796673534;0.833241003488533;0.797877885101172;-6.801423284839356e-08;-5.6293802392622506e-08;1.0448229984512072;10.000439169662688;0.8336385136860601;0.015563044527865534;0.015560380873605157;0.797759029666885;0.014893550284551893;0.7978982277093373
59.51898;1.0443670261054212;0.833241806066222;0.7978780291940746;-6.761988370996462e-08;-5.6652851166747316e-08;1.0448239664887375;10.000452736327373;0.8336347582294809;0.015563050081092333;0.015560346383612205;0.7977595347490299;0.01489354091795032;0.7978989230849277
59.52898;1.044366748512102;0.8332426502409579;0.7978781929671755;-6.723073999607213e-08;-5.7031071953553054e-08;1.044824896766988;10.000465700761103;0.8336310101985677;0.015563056866386886;0.0155603117294282;0.7977600245391812;0.014893532928070106;0.7978995438500183
59.53898;1.044366547105062;0.8332435345593038;0.7978783782525661;-6.684890031117247e-08;-5.7428247234463424e-08;1.0448257920807038;10.000477999341836;0.8336272716857605;0.015563064856764708;0.015560277001990764;0.7977605017705035;0.014893526331475693;0.7979000898894946
59.54898;1.0443664210957073;0.8332444574219843;0.7978785868711189;-6.647640536798964e-08;-5.784415364380949e-08;1.0448266556457644;10.000489576655939;0.833623544538172;0.015563073981460092;0.015560242302943412;0.7977609690364554;0.014893521149829916;0.7979005628751431
59.55898;1.0443663684279427;0.8332454173729341;0.7978788203192092;-6.611488377232324e-08;-5.827826254739454e-08;1.0448274910143314;10.000500390937725;0.8336198315380227;0.015563084155060154;0.015560207734907575;0.7977614281739529;0.014893517413756177;0.7979009661979626
59.56898;1.044366386268577;0.8332464130889845;0.7978790793822907;-6.576536606606178e-08;-5.872934743396751e-08;1.0448283024492373;10.000510411338869;0.8336161368045846;0.01556309530321275;0.015560173390917824;0.7977618798649803;0.014893515160139252;0.7979013047047884
59.57898;1.0443664722287254;0.8332474430234625;0.7978793642030857;-6.54283849749104e-08;-5.919536515441575e-08;1.0448290952658716;10.000519615992708;0.8336124657064382;0.015563107368825624;0.015560139344257448;0.7977623242996854;0.01489351441150892;0.797901584167897
59.58898;1.0443666252941637;0.8332485052140459;0.7978796748382934;-6.51043459773942e-08;-5.967372717760753e-08;1.0448298758100734;10.000528000386442;0.8336088245379378;0.015563120305069747;0.015560105649676963;0.7977627614997215;0.014893515158835167;0.7979018107412544
59.59898;1.044366845780915;0.8332495974271963;0.7978800116868372;-6.479387718969047e-08;-6.016172297683371e-08;1.0448306503852651;10.000535585667677;0.8336052196807654;0.015563134069454665;0.01556007234904303;0.7977631905504508;0.014893517368325561;0.7979019905340468
59.60898;1.0443671347156671;0.8332507174499381;0.7978803757322278;-6.449783329303083e-08;-6.065688037493246e-08;1.0448314235244702;10.000542411575553;0.8336016567044136;0.015563148620944397;0.015560039472259365;0.7977636093828873;0.014893520998648274;0.797902129234265
59.61898;1.0443674931948972;0.8332518628923187;0.7978807683445331;-6.421705813853613e-08;-6.115709723018786e-08;1.04483219779649;10.000548520535833;0.8335981402540622;0.015563163915126209;0.015560007036516174;0.7977640155982021;0.014893526010924868;0.797902232085379
59.62898;1.0443679217506012;0.8332530308809658;0.7978811901289421;-6.395232300827759e-08;-6.166049568174826e-08;1.0448329751168153;10.000553954104902;0.8335946742971673;0.015563179905259347;0.015559975043449721;0.7977644070390756;0.014893532372346889;0.7979023043564211
59.63898;1.0443684198377727;0.8332542185815296;0.7978816402023339;-6.37044950745373e-08;-6.216526847636341e-08;1.0448337570672732;10.000558759336599;0.8335912619454559;0.015563196546905954;0.015559943484114307;0.7977647817539403;0.014893540057866363;0.7979023514387459
59.64898;1.0443689858739151;0.8332554240475049;0.7978821170986774;-6.347463587860457e-08;-6.266967284925792e-08;1.044834544106591;10.00056298692812;0.8335879054563052;0.015563213789748932;0.015559912355035021;0.7977651380025476;0.01489354904814584;0.7979023781730268
59.65898;1.0443696176599926;0.8332566463433453;0.7978826199126483;-6.326385510836904e-08;-6.317212777677321e-08;1.0448353349405817;10.000566685316041;0.8335846069391079;0.015563231566920426;0.01555988166423767;0.797765474568155;0.014893559323226257;0.7979023884362584
59.66898;1.0443703125957327;0.8332578846604679;0.7978831485578473;-6.307298145643699e-08;-6.367143763736267e-08;1.044836126450448;10.000569896972008;0.8335813687900133;0.015563249802675197;0.015559851422405629;0.7977657911147256;0.014893570853600234;0.7979023853871734
59.67898;1.044371067864589;0.8332591373078938;0.7978837036892807;-6.290236536043449e-08;-6.416690280626764e-08;1.044836914515888;10.000572653676723;0.833578193388644;0.015563268422640988;0.015559821633561698;0.7977660883888971;0.014893583594481648;0.7979023717940467
59.68898;1.0443718809168019;0.8332604017649539;0.7978842864232937;-6.275204790389147e-08;-6.465808582037265e-08;1.0448376952518634;10.000574977977848;0.8335750828337197;0.015563287347432736;0.015559792296885306;0.7977663681193152;0.014893597493301191;0.7979023503781301
59.69898;1.0443727492805823;0.8332616756841366;0.7978848974835943;-6.262204497427677e-08;-6.51445704452457e-08;1.0448384653429623;10.00057689100009;0.833572038991795;0.015563306485135549;0.015559763423574152;0.7977666323964057;0.014893612504810746;0.7979023238009009
59.70898;1.0443736694276604;0.8332629577840653;0.7978855362798507;-6.251247274398579e-08;-6.562598019170218e-08;1.044839221514152;10.000578415514962;0.8335690634347552;0.015563325736444488;0.015559735049970132;0.7977668828029845;0.014893628597362266;0.7979022937209194
59.71898;1.0443746363100532;0.833264247956812;0.7978862005828514;-6.242362782724585e-08;-6.610201631510768e-08;1.0448399604205059;10.000579571879351;0.8335661569947133;0.015563345005145748;0.015559707228198473;0.7977671201779906;0.014893645751315904;0.7979022598801166
59.72898;1.0443756437543013;0.833265546615051;0.7978868867079443;-6.23560978226553e-08;-6.657237310306018e-08;1.0448406787511506;10.000580368204284;0.833563319356639;0.015563364208522112;0.015559680005176713;0.797767345267759;0.01489366395827466;0.7979022203198224
59.73898;1.0443766849848268;0.8332668537351015;0.7978875899785283;-6.2310688281092e-08;-6.703670792440942e-08;1.0448413727252246;10.00058079123441;0.8335605495245878;0.015563383285401881;0.015559653413683898;0.797767559239787;0.014893683222625468;0.7979021722061226
59.74898;1.0443777534077838;0.8332681684398392;0.7978883054636787;-6.228812442133124e-08;-6.749470368506426e-08;1.0448420376365897;10.000580808458052;0.8335578469977081;0.015563402200200836;0.015559627480777702;0.7977677635441474;0.014893703558972843;0.797902112435798
59.75898;1.0443788426450586;0.8332694896851962;0.7978890288115147;-6.228888939929216e-08;-6.794607480335818e-08;1.0448426681637273;10.0005803768678;0.8335552126050743;0.015563420946323759;0.015559602234294784;0.7977679596278331;0.014893724980131015;0.7979020378156837
59.76898;1.0443799452523759;0.8332708172058719;0.7978897566179857;-6.231331682962793e-08;-6.839056940627297e-08;1.044843259453858;10.000579446614962;0.8335526483162609;0.015563439542062373;0.015559577702307339;0.7977681487693757;0.014893747489512735;0.7979019449235343
59.77898;1.044381051933787;0.8332721514526974;0.7978904864615805;-6.236167466532843e-08;-6.882799540975652e-08;1.0448438082262996;10.000577959912617;0.8335501564430333;0.015563458016150545;0.015559553916565756;0.7977683323153123;0.014893771088912437;0.7979018300720694
59.78898;1.0443821523654333;0.8332734928673986;0.7978912173061269;-6.243423935851314e-08;-6.925811615685655e-08;1.044844312790064;10.000575852839305;0.8335477394488284;0.01556347639927874;0.015559530915052624;0.797768512410169;0.014893795789282174;0.7979016897735924
59.79898;1.044383236369283;0.8332748415465854;0.7978919495431381;-6.253137160547938e-08;-6.968048054797548e-08;1.0448447722918979;10.000573064046021;0.8335454002570465;0.015563494721292514;0.01555950874044734;0.7977686923030446;0.014893821606579047;0.7979015214547793
59.80898;1.0443842940116765;0.8332761970438475;0.7978926840962981;-6.265337837372655e-08;-7.009432578003934e-08;1.0448451863845722;10.000569546083497;0.833543142013475;0.015563512997799253;0.015559487442158819;0.7977688753558814;0.014893848539570178;0.7979013237937542
59.81898;1.0443853149469982;0.8332775580389411;0.7978934218784569;-6.280038381252649e-08;-7.049856251803865e-08;1.0448455554491163;10.00056526782733;0.8335409674379872;0.0155635312143163;0.015559467076653937;0.7977690635814252;0.014893876554014005;0.797901096599403
59.82898;1.0443862880617532;0.8332789224937591;0.7978941637904372;-6.297255360380692e-08;-7.089182120636007e-08;1.0448458806517722;10.000560207958314;0.833538878322914;0.015563549328453871;0.015559447697052987;0.7977692572049228;0.014893905590584396;0.797900840374303
59.83898;1.0443872015077282;0.833280288121514;0.7978949101661248;-6.317030833481544e-08;-7.127244354695334e-08;1.0448461639774447;10.000554352692776;0.8335368756033236;0.015563567287429534;0.015559429346674522;0.7977694550108799;0.014893935575903213;0.7979005553924827
59.84898;1.0443880430132768;0.8332816527039808;0.797895660292241;-6.339418834908123e-08;-7.163853036121253e-08;1.0448464090570297;10.000547694948594;0.8335349602289602;0.015563585040280947;0.01555941206699;0.797769654478372;0.0148939664252001;0.797900240994827
59.85898;1.0443888006192985;0.8332830143041516;0.7978964129767284;-6.364466283416585e-08;-7.198837157355901e-08;1.0448466218400565;10.000540225738382;0.8335331340457234;0.015563602530461329;0.015559395898618104;0.7977698519588383;0.014893998049003349;0.7978998960477564
59.86898;1.0443894633796114;0.8332843711301658;0.7978971671600467;-6.392204323604272e-08;-7.232093482342907e-08;1.0448468095298822;10.000531929905073;0.8335313997048288;0.01556361967888919;0.015559380867316052;0.7977700434214623;0.014894030361669159;0.7978995195816454
59.87898;1.0443900217087243;0.8332857210856779;0.7978979217911177;-6.422647852456824e-08;-7.263579974477942e-08;1.044846978966493;10.000522792914273;0.8335297597336777;0.015563636381986877;0.015559366977250199;0.7977702253094034;0.014894063284108638;0.7978991105707491
59.88898;1.0443904677436464;0.8332870616392837;0.7978986757274943;-6.455810980934362e-08;-7.293275405376985e-08;1.0448471363075569;10.000512802319491;0.8335282155801238;0.01556365252639913;0.015559354223840442;0.7977703947825568;0.01489409674415566;0.7978986679894368
59.89898;1.0443907958275855;0.8332883902104192;0.7978994277965374;-6.491715204823026e-08;-7.321154074012956e-08;1.0448472871318955;10.000501941534601;0.8335267671565028;0.015563667998057164;0.015559342612112574;0.7977705494601667;0.014894130677290045;0.7978981920115472
59.90898;1.044391002682586;0.833289704390326;0.7979001766400912;-6.530367895085875e-08;-7.347176637177143e-08;1.0448474356291493;10.00049019129032;0.8335254132597903;0.015563682683624246;0.015559332161031295;0.797770687251598;0.014894165030827194;0.7978976850850762
59.91898;1.0443910871489368;0.8332910016332623;0.7979009207993315;-6.571735795005354e-08;-7.371295301674245e-08;1.0448475839890654;10.000477538782507;0.8335241528967484;0.015563696482385248;0.015559322893365774;0.797770806264583;0.01489419977115968;0.7978971516564349
59.92898;1.0443910496451778;0.83329227915129;0.7979016591767508;-6.615735360339989e-08;-7.393478594342709e-08;1.044847733269006;10.000463981898656;0.8335229862305964;0.015563709322023674;0.01555931482327638;0.7977709046192234;0.01489423488098211;0.7978965972627794
59.93898;1.0443908914325937;0.8332935343448377;0.7979023914208755;-6.662236598889395e-08;-7.413719842298291e-08;1.0448478844396718;10.000449522386877;0.8335219141720153;0.015563721156143457;0.015559307948225704;0.7977709803563795;0.014894270345261269;0.7978960278221852
59.94898;1.0443906143608077;0.8332947650540106;0.7979031183385311;-6.711081065006026e-08;-7.431996146821402e-08;1.0448480382260439;10.00043415490317;0.8335209377186819;0.01556373194641975;0.015559302245213775;0.7977710317064948;0.014894306141571135;0.7978954485384177
59.95898;1.044390221238337;0.8332959692662743;0.7979038422890217;-6.762108561061193e-08;-7.44823324432578e-08;1.0448481946715105;10.000417863646046;0.8335200580291156;0.01556374165837781;0.015559297673184973;0.797771057755637;0.014894342238041623;0.7978948627518397
59.96898;1.0443897159538584;0.8332971446946269;0.7979045664385288;-6.815171152703941e-08;-7.462339540217847e-08;1.0448483530520474;10.000400626424213;0.8335192764830195;0.015563750279683819;0.015559294187126541;0.7977710586650373;0.014894378594557615;0.7978942721714126
59.97898;1.0443891029996166;0.8332982886264164;0.7979052929202861;-6.870141783237767e-08;-7.47426153585845e-08;1.0448485114723258;10.000382419094597;0.8335185942149494;0.015563757828344509;0.015559291757709039;0.7977710351057874;0.014894415164700544;0.7978936779090774
59.98898;1.0443883866834132;0.8332993980482333;0.7979060222421207;-6.926943382250146e-08;-7.483994155722928e-08;1.0448486667962282;10.00036321969882;0.8335180118368918;0.015563764336195567;0.015559290377680971;0.7977709879529876;0.01489445189717746;0.7978930808764454
59.99898;1.0443875709073875;0.8333004698115077;0.7979067544758046;-6.985571595837727e-08;-7.491567926007831e-08;1.0448488154589444;10.000343012533705;0.8335175295613838;0.015563769834624378;0.015559290048382872;0.7977709183087036;0.014894488742139113;0.7978924817332543
60.00898;1.0443866598383718;0.8333015010033713;0.7979074901411669;-7.046072513758505e-08;-7.497048220432776e-08;1.0448489537151933;10.000321790299484;0.8335171472474213;0.015563774355720683;0.015559290761979096;0.7977708272072785;0.014894525653922736;0.7978918807985348
60.01898;1.0443856584701068;0.8333024897704043;0.7979082303151042;-7.108500284449498e-08;-7.500540796645951e-08;1.044849077237672;10.000299556561798;0.8335168644678778;0.015563777938084503;0.015559292491848963;0.7977707154456596;0.014894562579072538;0.7978912781129573
60.02898;1.044384572720434;0.8333034357536362;0.7979089766440727;-7.172895571084061e-08;-7.502197606393844e-08;1.044849181296105;10.000276327614271;0.8335166807409521;0.015563780629245861;0.01555929518667197;0.7977705838779461;0.014894599450250677;0.7978906740551811
60.03898;1.044383409458717;0.8333043393918789;0.7979097307830039;-7.239284539154948e-08;-7.502218283097018e-08;1.0448492609387958;10.000252128299858;0.8335165955859838;0.015563782482546439;0.015559298773778983;0.7977704336951851;0.014894636198579777;0.7978900700628065
60.04898;1.0443821763331889;0.8333052008168838;0.7979104934417299;-7.307676645791235e-08;-7.500841182191515e-08;1.0448493108946435;10.000226987145643;0.8335166081586871;0.015563783553115104;0.015559303177230376;0.7977702666126161;0.01489467276596408;0.7978894687421023
60.05898;1.0443808811081081;0.8333060192371567;0.7979112641685896;-7.378061574932951e-08;-7.498329517828176e-08;1.0448493263074339;10.000200936214654;0.8335167166503742;0.0155637838914309;0.015559308330904626;0.7977700852675585;0.014894709105864913;0.7978888734161633
60.06898;1.044379531283776;0.8333067930801514;0.7979120418743463;-7.450419913024778e-08;-7.494957717854318e-08;1.0448493040908269;10.000174009350264;0.8335169178556573;0.01556378353172081;0.015559314174012321;0.7977698934523728;0.014894745171604433;0.7978882873847657
60.07898;1.0443781348952796;0.8333075207821133;0.7979128252367155;-7.524732669305852e-08;-7.490998311454304e-08;1.04484924341775;10.000146242101325;0.8335172071078024;0.015563782488475467;0.01555932063978608;0.7977696957400452;0.014894780900386631;0.7978877130471248
60.08898;1.0443767012205327;0.8333082016610094;0.7979136125722481;-7.600975763490905e-08;-7.486705409412786e-08;1.0448491447193884;10.0001176813875;0.8335175786860772;0.015563780765026259;0.01555932764848028;0.7977694968854813;0.014894816208607307;0.7978871510154619
60.09898;1.0443752400883957;0.8333088361847808;0.7979144014949608;-7.679112724399574e-08;-7.482296488828186e-08;1.0448490083479332;10.000088395264571;0.8335180266627987;0.015563778362846623;0.0155593351048641;0.7977693012197152;0.014894850994545242;0.7978865998158345
60.10898;1.0443737606928152;0.8333094253626454;0.7979151887645688;-7.759084246313037e-08;-7.477948700460736e-08;1.044848834234032;10.000058471873864;0.8335185455949412;0.015563775285301614;0.01555934289905387;0.7977691118733373;0.014894885137117649;0.7978860566908519
60.11898;1.04437227099299;0.8333099697716317;0.7979159704846368;-7.840798592514596e-08;-7.473815147789953e-08;1.0448486222137836;10.000028012594447;0.8335191305020047;0.015563771537291734;0.015559350915533912;0.7977689305959472;0.014894918494473108;0.7978855184333492
60.12898;1.0443707776871654;0.8333104689801776;0.7979167427815188;-7.924149850200675e-08;-7.470034066116678e-08;1.0448483720211676;9.999997125703707;0.8335197764006391;0.01556376712304188;0.015559359046385422;0.7977687588655457;0.014894950909310471;0.797884981389412
60.13898;1.0443692863873975;0.83331092124829;0.7979175024985183;-8.009047483984613e-08;-7.466693721727859e-08;1.044848082801521;9.99996592049608;0.833520477850995;0.015563762041194812;0.015559367195525326;0.7977685988654801;0.014894982225464724;0.7978844416292008
60.14898;1.0443678021181824;0.8333113230064771;0.7979182470649341;-8.095409100867299e-08;-7.463774702608352e-08;1.0448477526967292;9.999934505374606;0.8335212285959325;0.015563756285548656;0.015559375276151676;0.7977684528337339;0.014895012309008178;0.7978838955066876
60.15898;1.0443663296159758;0.8333116684468105;0.7979189739568348;-8.183136510052825e-08;-7.461143720423328e-08;1.0448473787446904;9.999902990872663;0.8335220216280833;0.015563749856181213;0.015559383216465394;0.7977683219810565;0.014895041057186578;0.7978833396002379
60.16898;1.0443648723871124;0.8333119500891708;0.7979196807791524;-8.272126724321098e-08;-7.458602858112277e-08;1.0448469571598864;9.999871490816464;0.8335228499581012;0.015563742760647818;0.01555939097095521;0.7977682064622349;0.014895068395369202;0.7978827703897421
60.17898;1.0443634319212698;0.8333121602508717;0.79792036545797;-8.362301270597593e-08;-7.45593037490474e-08;1.0448464838811062;9.999840119261641;0.8335237074359635;0.015563734994758301;0.015559398518358917;0.7977681056529436;0.014895094271165836;0.797882184794138
60.18898;1.0443620087537988;0.833312292159103;0.7979210258609905;-8.453623732427588e-08;-7.452893943745792e-08;1.044845954435492;9.99980898456389;0.8335245890514845;0.015563726527279621;0.015559405844948547;0.797768017987129;0.014895118652951029;0.7978815811207113
60.19898;1.0443606041350464;0.8333123403326613;0.7979216594253105;-8.546110722272762e-08;-7.449247628037057e-08;1.0448453632340737;9.999778185540624;0.8335254908997194;0.015563717308856227;0.015559412933307988;0.7977679411521598;0.014895141538956637;0.7978809592793976
60.20898;1.0443592206903602;0.8333123008667319;0.7979222630678396;-8.639826243127135e-08;-7.44471573663868e-08;1.044844703713624;9.999747815745938;0.8335264096750086;0.015563707288591471;0.015559419768845322;0.7977678730106716;0.01489516296410154;0.7978803205386505
60.21898;1.044357862173288;0.8333121713647293;0.7979228333665929;-8.734845293044609e-08;-7.43898621561844e-08;1.044843969404099;9.999717966533211;0.8335273416710709;0.015563696418092503;0.015559426352803917;0.7977678121741013;0.014895182990741967;0.797879667531028
60.22898;1.0443565329390745;0.833311950222831;0.7979233671458967;-8.831208218232385e-08;-7.431730993185346e-08;1.0448431551515467;9.999688723701203;0.8335282821826553;0.015563684654245456;0.01555943270654458;0.7977677575545918;0.01489520169417647;0.7978790040389383
60.23898;1.0443552372807128;0.8333116359408852;0.7979238619299213;-8.928898491622419e-08;-7.42264372407657e-08;1.0448422577831507;9.99966016917164;0.8335292257365746;0.015563671968629341;0.015559438868307875;0.7977677077322249;0.014895219155929335;0.7978783341396807
60.24898;1.044353978833332;0.8333112269681409;0.7979243158875282;-9.027853464484532e-08;-7.411486269828475e-08;1.0448412758775616;9.999632382785983;0.8335301667570246;0.015563658350107422;0.015559444890746994;0.7977676609647593;0.014895235454980728;0.7978776614206267
60.25898;1.0443527604589398;0.8333107218557348;0.797924727743421;-9.127990273934128e-08;-7.398116778224806e-08;1.0448402093416858;9.999605435210775;0.8335311000289775;0.015563643795549807;0.015559450840022016;0.7977676154684273;0.014895250652995453;0.7978769888324059
60.26898;1.0443515847412164;0.8333101195027764;0.7979250968339606;-9.229220089744173e-08;-7.382471623648178e-08;1.044839059079281;9.999579387721107;0.8335320203814692;0.015563628295586659;0.015559456790179766;0.7977675694004224;0.014895264795995353;0.7978763190238312
60.27898;1.0443504547312676;0.8333094196703127;0.7979254230648108;-9.331448072511099e-08;-7.364532699394961e-08;1.0448378266081997;9.999554305584127;0.833532922223628;0.015563611827628231;0.015559462812481072;0.7977675209794755;0.014895277929679653;0.7978756548973086
60.28898;1.0443493743531205;0.8333086234743887;0.7979257070268644;-9.434575707546319e-08;-7.344307645791782e-08;1.0448365140170897;9.999530263118695;0.8335337998839305;0.015563594364730076;0.015559468969377968;0.7977674691266038;0.014895290100803411;0.7978749999301685
60.29898;1.0443483486731984;0.8333077333129649;0.7979259502359131;-9.538506876457797e-08;-7.321812932382441e-08;1.044835124260015;9.99950732953668;0.8335346481940193;0.01556357589459202;0.015559475317054339;0.7977674140051657;0.014895301347148759;0.7978743579859935
60.30898;1.0443473841482103;0.8333067524189461;0.7979261547609363;-9.64314785314578e-08;-7.297073280306378e-08;1.0448336614991234;9.99948555523712;0.833535462602991;0.015563556435084358;0.015559481911707352;0.7977673571440662;0.014895311691797006;0.7978737329958436
60.31898;1.0443464881046547;0.8333056846738389;0.7979263225482814;-9.748401618570061e-08;-7.270140171258401e-08;1.0448321312674582;9.999464975765456;0.8335362393954644;0.015563536033737398;0.015559488815244825;0.797767301111268;0.014895321142917334;0.7978731288201962
60.32898;1.0443456677636753;0.8333045349061832;0.7979264552467135;-9.85416919615417e-08;-7.241096586848169e-08;1.044830540410351;9.999445624395019;0.8335369762793885;0.0155635147532347;0.015559496096334391;0.7977672486271591;0.01489532970068599;0.7978725491721529
60.33898;1.0443449297894944;0.8333033092221875;0.7979265540408592;-9.960361593651019e-08;-7.210037754880819e-08;1.044828896917831;9.999427536292568;0.8335376725081215;0.015563492654527836;0.015559503824419983;0.7977672016969418;0.014895337368752279;0.797871997463559
60.34898;1.0443442801124654;0.8333020151050882;0.7979266192068274;-1.0066903900978822e-07;-7.177050683213572e-08;1.044827209148056;9.999410739892317;0.833538328282971;0.01556346978372399;0.015559512064710403;0.7977671611680085;0.01489534415952575;0.797871476472794
60.35898;1.0443437233127504;0.8333006613572456;0.7979266498224136;-1.0173717579791055e-07;-7.142211905655759e-08;1.0448254848788736;9.999395241935405;0.8335389441578803;0.015563446167991855;0.015559520883565492;0.7977671267254247;0.01489535009504794;0.7978709880854755
60.36898;1.044343261810868;0.8332992576457054;0.797926643344087;-1.0280694060533328e-07;-7.105592354279116e-08;1.044823731127903;9.999381018971967;0.8335395210693726;0.01556342182064999;0.015559530354334142;0.7977670974678962;0.014895355208667352;0.797870533643117
60.37898;1.044342895871185;0.8332978137913999;0.7979265953371634;-1.0387691293032601e-07;-7.067250505971955e-08;1.0448219539626062;9.999368024246666;0.8335400605877669;0.015563396754725092;0.015559540552871568;0.7977670726774994;0.014895359543119002;0.797870114655926
60.38898;1.0443426245493463;0.833296339329621;0.797926500438477;-1.0494560437925895e-07;-7.027232037033487e-08;1.0448201582591057;9.999356201470901;0.8335405646359969;0.015563371005371168;0.015559551549909827;0.7977670524029743;0.014895363141402678;0.7978697331038139
60.39898;1.0443424464079523;0.8332948431677956;0.7979263540630801;-1.0601163548366805e-07;-6.985598720252414e-08;1.0448183481651332;9.999345494417984;0.8335410351974322;0.015563344641818348;0.015559563409182981;0.7977670379602116;0.014895366035215353;0.7978693910596151
60.40898;1.0443423596166121;0.8332933328667111;0.7979261533480252;-1.0707372298752822e-07;-6.94245646369421e-08;1.0448165275114887;9.999335853552676;0.8335414744628842;0.015563317756122625;0.015559576191968665;0.7977670319006182;0.014895368244684327;0.7978690899379961
60.41898;1.044342362303597;0.8332918137913011;0.7979258971281601;-1.0813085633633122e-07;-6.89794771815709e-08;1.0448146998849406;9.999327239237338;0.8335418847147897;0.015563290447089165;0.015559589955902644;0.7977670371185275;0.014895369789936011;0.7978688298444968
60.42898;1.0443424529728242;0.8332902889015668;0.7979255857504588;-1.0918247186757897e-07;-6.852229195803669e-08;1.0448128690047325;9.999319619244897;0.8335422679201366;0.01556326280754504;0.015559604740353153;0.7977670560008863;0.01489537069982552;0.7978686096190224
60.43898;1.0443426300718288;0.83328875943629;0.7979252206985501;-1.1022811905667243e-07;-6.805467020208342e-08;1.044811039269297;9.999312968242334;0.8335426255251408;0.015563234907866479;0.015559620551029609;0.7977670903331232;0.01489537101809208;0.797868427872683
60.44898;1.0443428909826986;0.8332872261337274;0.7979248036852026;-1.1126688508384146e-07;-6.757843878006267e-08;1.0448092160248743;9.999307272925737;0.8335429584862233;0.015563206786372701;0.015559637358567125;0.7977671415293728;0.014895370809800424;0.7978682838294532
60.45898;1.044343231373796;0.8332856904502658;0.7979243358613559;-1.122972341673211e-07;-6.70955850822693e-08;1.0448074052236038;9.99930253438536;0.8335432675846025;0.01556317845792339;0.015559655113097384;0.7977672106882528;0.014895370154863382;0.7978681767123025
60.46898;1.0443436456485544;0.8332841549548001;0.79792381779954;-1.1331747442261611e-07;-6.660817902298704e-08;1.0448056124603702;9.999298764462726;0.833543553803262;0.015563149927524483;0.015559673762298155;0.7977672988137319;0.014895369130170874;0.7978681046267546
60.47898;1.0443441279660384;0.8332826226544988;0.7979232501038924;-1.1432634645473623e-07;-6.611831925268204e-08;1.0448038420967352;9.999295979173011;0.8335438184432514;0.015563121192297141;0.015559693263093076;0.7977674076703968;0.014895367803454348;0.7978680642495177
60.48898;1.0443446720444969;0.833281095985975;0.7979226339346679;-1.1532304476929203e-07;-6.562815421075735e-08;1.0448020968225094;9.999294191584157;0.8335440630559952;0.015563092238910564;0.015559713584944967;0.7977675408273416;0.014895366243714327;0.7978680512009624
60.49898;1.044345269998674;0.8332795760100602;0.7979219707588344;-1.1630678794867804e-07;-6.514000894327365e-08;1.0448003776903796;9.99929340984801;0.8335442890616584;0.015563063051953378;0.015559734705177878;0.7977677038101381;0.014895364529963628;0.797868060612469
60.50898;1.0443459130226578;0.8332780620024065;0.7979212614965581;-1.1727654117951879e-07;-6.465650861385302e-08;1.0447986850404507;9.999293640038557;0.8335444969871223;0.015563033624898007;0.015559756603633752;0.7977679027242662;0.014895362745852408;0.7978680875740579
60.51898;1.0443465939815932;0.8332765516227191;0.7979205058903798;-1.1823107056036588e-07;-6.418055029451279e-08;1.0447970199115488;9.99929488778862;0.8335446861091239;0.015563003960361916;0.015559779250836786;0.7977681423658647;0.014895360964797396;0.7978681274859861
60.52898;1.0443473084102786;0.8332750416027577;0.7979197025156598;-1.1916919999296519e-07;-6.37151597690126e-08;1.044795384457468;9.999297159605376;0.8335448551588942;0.015562974070036897;0.015559802589432545;0.7977684256932097;0.014895359239626559;0.7978681764893455
60.53898;1.044348053290861;0.8332735290504338;0.7979188491576393;-1.200900076548077e-07;-6.326340974929718e-08;1.0447937807050525;9.999300464675887;0.8335450033403186;0.015562943980980353;0.015559826532781318;0.797768754614903;0.014895357602990324;0.7978682314650378
60.54898;1.0443488260267046;0.8332720128863597;0.7979179432463912;-1.2099265559770178e-07;-6.282843051065252e-08;1.0447922091534194;9.999304813462919;0.8335451306361754;0.015562913737772277;0.015559850979901235;0.7977691303152837;0.014895356073628178;0.7978682894887943
60.55898;1.0443496240693033;0.8332704940364192;0.797916982202278;-1.218759487960654e-07;-6.241326398230545e-08;1.044790668619293;9.999310211678859;0.8335452376970399;0.015562883399165532;0.015559875827003807;0.7977695527220481;0.014895354662418866;0.7978683476558476
60.56898;1.0443504447822407;0.8332689747496889;0.7979159636000456;-1.2273804523391458e-07;-6.202060897569474e-08;1.044789156717976;9.99931665626504;0.8335453256775237;0.015562853037955975;0.015559900971269183;0.7977700202536702;0.014895353375886386;0.7978684035300053
60.57898;1.044351285794918;0.8332674585952327;0.7979148853768245;-1.2357655659824328e-07;-6.165281879851109e-08;1.0447876704542192;9.99932414078182;0.8335453957029194;0.015562822738844767;0.015559926305869628;0.7977705301845149;0.014895352222171523;0.7978684558772385
60.58898;1.0443521453826656;0.8332659507726679;0.7979137462075679;-1.243888580191295e-07;-6.131202049329524e-08;1.0447862069835383;9.999332660337895;0.8335454483706853;0.015562792583294979;0.015559951712566631;0.7977710791211461;0.014895351220250232;0.7978685052424279
60.59898;1.0443530225005322;0.833264457490998;0.7979125454498117;-1.2517233742258713e-07;-6.10000141273005e-08;1.0447847641917962;9.999342203975;0.8335454837775943;0.015562762631965625;0.01555997706283365;0.7977716631423993;0.014895350402112983;0.7978685536670247
60.60898;1.0443539166628726;0.833262984529088;0.7979112826211937;-1.2592458524592955e-07;-6.071801228007512e-08;1.0447833409386977;9.999352744974578;0.8335455016670699;0.01556273292028907;0.015560002221766069;0.7977722774201841;0.014895349805155273;0.7978686037294846
60.61898;1.044354827650656;0.8332615364176043;0.7979099575212069;-1.2664355317988817e-07;-6.046653756335192e-08;1.044781936665265;9.999364240477291;0.8335455015084829;0.015562703462189064;0.015560027050448778;0.7977729157917867;0.014895349462870515;0.7978686575579527
60.62898;1.0443557550671156;0.8332601170559292;0.7979085711368324;-1.273275968436714e-07;-6.024574646228865e-08;1.0447805504700018;9.999376636475933;0.8335454829240722;0.015562674250915278;0.015560051413990174;0.7977735708963744;0.01489534939719799;0.7978687160348141
60.63898;1.0443566980097687;0.8332587306138602;0.7979071263593781;-1.2797537241894155e-07;-6.005590939703954e-08;1.0447791809055709;9.999389873734456;0.8335454462677013;0.015562645260114222;0.015560075189113535;0.79777423471439;0.014895349609865738;0.7978687788361473
60.64898;1.0443576553816536;0.8332573817436637;0.797905627871771;-1.285857329998112e-07;-5.989747969744711e-08;1.0447778267952215;9.999403889664768;0.8335453925040829;0.015562616453849622;0.015560098264651915;0.7977748988995005;0.014895350081122173;0.7978688456120993
60.65898;1.044358626870513;0.8332560753182875;0.7979040809553913;-1.2915783456866796e-07;-5.977085050628901e-08;1.044776488269683;9.999418613165275;0.8335453225027845;0.015562587799086881;0.015560120544666635;0.7977755549949084;0.014895350785286737;0.7978689172245579
60.66898;1.0443596132082518;0.833254815675174;0.7979024899711615;-1.2969134341820197e-07;-5.96762578562468e-08;1.044775167455696;9.999433964790802;0.8335452367716326;0.015562559268401601;0.015560141954435575;0.7977761949458758;0.014895351704433091;0.7978689959581353
60.67898;1.0443606148792453;0.8332536056884087;0.7979008577875102;-1.3018644697572105e-07;-5.96138318407227e-08;1.0447738683773873;9.99944986968788;0.833545136003624;0.015562530834481728;0.0155601624398873;0.7977768113287478;0.014895352821998373;0.7978690847976602
60.68898;1.0443616311290838;0.8332524463890011;0.7978991861205774;-1.3064365653034878e-07;-5.958361605940432e-08;1.0447725962000907;9.99946626577872;0.8335450217783326;0.01556250246114261;0.015560181963906095;0.7977773970353956;0.014895354109948265;0.7978691866328717
60.69898;1.0443626607291705;0.8332513372151806;0.7978974758798192;-1.310635635775453e-07;-5.9585539019555566e-08;1.0447713563478829;9.99948309533629;0.8335448966912984;0.015562474094560744;0.015560200509063824;0.7977779455388834;0.014895355527151643;0.7978693040081626
60.70898;1.0443637028046275;0.8332502766488956;0.7978957272175801;-1.3144669204364194e-07;-5.961946038335408e-08;1.0447701537855731;9.999500291643576;0.8335447641236529;0.0155624456666614;0.015560218082828998;0.7977784520115236;0.014895357030551833;0.7978694392719028
60.71898;1.0443647563372358;0.8332492627747546;0.7978939397826647;-1.3179359702153488e-07;-5.968535039957196e-08;1.0447689928077801;9.999517774279514;0.8335446280415272;0.015562417115200945;0.015560234713570471;0.797778913668168;0.014895358588143576;0.797869594605842
60.72898;1.0443658194138594;0.8332482933082092;0.7978921133748105;-1.3210513116557697e-07;-5.978335103079701e-08;1.0447678775737987;9.999535454875517;0.8335444924877435;0.015562388403487646;0.015560250439952699;0.7977793287603883;0.014895360181944716;0.7978697717347568
60.73898;1.0443668891160482;0.8332473655168616;0.7978902483264355;-1.3238257182920582e-07;-5.991361005978307e-08;1.0447668130103407;9.999553243956493;0.8335443608408333;0.01556235951872526;0.01556026530140831;0.7977796957412828;0.014895361802169183;0.7978699717874335
60.74898;1.0443679618882176;0.833246476767821;0.797888345342407;-1.3262757592684614e-07;-6.007611552321741e-08;1.044765805634064;9.999571051676337;0.8335442354748006;0.015562330450960194;0.015560279332230045;0.7977800131176565;0.014895363440882409;0.7978701954564029
60.75898;1.0443690340970992;0.8332456249817263;0.7978864054659527;-1.3284208041047708e-07;-6.027064621294092e-08;1.0447648638343554;9.999588786010873;0.8335441177625583;0.015562301178126368;0.015560292565335495;0.7977802793666622;0.014895365090050197;0.7978704430519252
60.76898;1.044370102376373;0.8332448080103396;0.7978844303815;-1.3302807166976948e-07;-6.049684905785153e-08;1.0447639967262605;9.999606354746007;0.833544008004264;0.015562271669300623;0.015560305041473588;0.7977804929938831;0.014895366743646936;0.7978707148255055
60.77898;1.0443711639680793;0.8332440230480388;0.7978824225125042;-1.3318734023070867e-07;-6.075438158071636e-08;1.0447632121062502;9.999623673752948;0.8335439053347208;0.015562241890418377;0.015560316804015838;0.7977806526942982;0.01489536839694985;0.797871011749525
60.78898;1.0443722171505379;0.8332432671603717;0.7978803847967875;-1.3332139594966317e-07;-6.10429812763983e-08;1.0447625152517017;9.999640675215062;0.8335438080457586;0.015562211803754677;0.015560327873151491;0.7977807572801544;0.014895370039980104;0.7978713358593607
60.79898;1.0443732611505048;0.833242537991784;0.7978783204320608;-1.3343145882978986e-07;-6.13624211788169e-08;1.0447619085012725;9.999657309319002;0.833543714388582;0.015562181366943467;0.015560338226305367;0.7977808056901141;0.014895371657267946;0.7978716896568079
60.80898;1.0443742960786448;0.8332418339338229;0.7978762326412889;-1.3351854105969226e-07;-6.171240007670405e-08;1.0447613911471036;9.99967354263905;0.8335436230864643;0.015562150529868023;0.01556034780956539;0.7977807974333851;0.014895373238959949;0.7978720749135536
60.81898;1.0443753231648014;0.8332411540165136;0.7978741245622977;-1.335836341286975e-07;-6.20924876075235e-08;1.0447609602273003;9.999689353966676;0.8335435331302796;0.015562119230417932;0.015560356561490001;0.7977807329851506;0.014895374786295237;0.7978724916886789
60.82898;1.0443763443375065;0.833240497637349;0.7978719995469014;-1.3362777624263785e-07;-6.25021786524187e-08;1.044760611711861;9.999704723812458;0.8335434433982555;0.01556208740128421;0.015560364422447065;0.7977806136989527;0.01489537629983716;0.7978729383326985
60.83898;1.0443773612823801;0.8332398646012984;0.797869861616392;-1.336519216122861e-07;-6.294096929029679e-08;1.0447603414026534;9.999719624273599;0.8335433523138583;0.015562054988543987;0.015560371336002974;0.7977804417382686;0.014895377762169426;0.7978734123670377
60.84898;1.0443783751721745;0.8332392555416784;0.7978677154268369;-1.336568821226565e-07;-6.340837988294457e-08;1.044760145982939;9.999734018122984;0.833543257463345;0.015562021967441103;0.015560377255565439;0.7977802202804368;0.014895379132702355;0.7978739113031527
60.85898;1.044379387313707;0.8332386715616452;0.7978655655980482;-1.336434808449577e-07;-6.390385029741607e-08;1.0447600239352508;9.999747864257042;0.833543155771504;0.015561988342631018;0.01556038215637811;0.7977799532959826;0.014895380356516387;0.7978744328033216
60.86898;1.0443803994855823;0.8332381130473067;0.7978634159371313;-1.3361272976919302e-07;-6.44264990451985e-08;1.0447599755314798;9.999761123483324;0.8335430444066658;0.015561954129498392;0.01556038604789681;0.797779644931286;0.014895381379551183;0.797874974521809
60.87898;1.0443814136021508;0.833237579130949;0.7978612694805406;-1.3356591187688407e-07;-6.49750056765143e-08;1.0447600021992327;9.99977375882114;0.8335429214629207;0.015561919333161606;0.015560388974337898;0.7977792995634669;0.0148953821620909;0.7978755340170013
60.88898;1.0443824317091839;0.8332370683257327;0.7978591295822349;-1.3350450689442842e-07;-6.554787234607629e-08;1.0447601062103011;9.999785731777289;0.8335427858109208;0.015561883946214605;0.015560391001050772;0.797778922068995;0.014895382681772323;0.7978761086966158
60.89898;1.0443834560959318;0.8332365797002667;0.7978570009211993;-1.3342993178050956e-07;-6.614384762554555e-08;1.0447602907057947;9.999797002660676;0.8335426366295655;0.015561847960140039;0.01556039220468645;0.7977785169005257;0.014895382926413164;0.7978766957757156
60.90898;1.0443844887806388;0.8332361137683438;0.7978548893544555;-1.3334330706476523e-07;-6.676210834671895e-08;1.0447605596314353;9.999807532629228;0.8335424733806538;0.01556181137693215;0.015560392670045884;0.7977780868544042;0.014895382881154424;0.7978772925083535
60.91898;1.0443855308709094;0.8332356723229408;0.7978528010875128;-1.3324550467891115e-07;-6.740213985350965e-08;1.04476091798722;9.999817285850302;0.8335422960613619;0.015561774212549112;0.015560392479468122;0.7977776332029523;0.01489538251753741;0.797877896669397
60.92898;1.0443865824188252;0.8332352575044751;0.7978507423507969;-1.3313741186340024e-07;-6.806339988420823e-08;1.0447613721138906;9.9998262352249;0.8335421051032199;0.015561736489558987;0.015560391700544489;0.7977771569708202;0.014895381800197567;0.7978785066619343
60.93898;1.0443876427616001;0.8332348713192544;0.7978487193041958;-1.330200544419063e-07;-6.874496181988971e-08;1.0447619290807921;9.999834367890651;0.8335419011055147;0.015561698235597643;0.015560390384679509;0.797776660164976;0.014895380706773249;0.7978791211641103
60.94898;1.0443887109251857;0.8332345158133787;0.797846737164395;-1.328944835485424e-07;-6.944546774741323e-08;1.0447625953408888;9.999841683952374;0.8335416849768629;0.015561659495670909;0.015560388570067883;0.7977761461676479;0.014895379236273099;0.7978797387484938
60.95898;1.0443897858780389;0.8332341928328253;0.797844799195228;-1.327617228463289e-07;-7.016325687641526e-08;1.0447633756112116;9.999848187320861;0.8335414583775861;0.01556162033601258;0.015560386283295013;0.7977756193102904;0.014895377401267286;0.7978803575042615
60.96898;1.044390866756719;0.833233903145215;0.7978429066128755;-1.3262291489140272e-07;-7.089633902406537e-08;1.044764272957012;9.999853879776758;0.8335412236223247;0.015561580828517088;0.01556038354303178;0.7977750840805653;0.014895375219095149;0.7978809748707621
60.97898;1.044391952622502;0.833233646002444;0.7978410591363065;-1.324794355625502e-07;-7.164240864158651e-08;1.0447652898298039;9.999858769546822;0.8335409828763674;0.015561541037213298;0.015560380360891322;0.797774544482438;0.01489537270487961;0.7978815879375828
60.98898;1.0443930417442726;0.833233419384223;0.7978392557458451;-1.3233274890018472e-07;-7.239904794021565e-08;1.0447664288812906;9.999862884771884;0.8335407377790081;0.015561501018584618;0.015560376735436006;0.7977740042151674;0.014895369862508065;0.7978821939707539
60.99898;1.0443941312916942;0.8332332201998479;0.7978374955549299;-1.3218410603156474e-07;-7.316379844363251e-08;1.0447676931663712;9.99986627620679;0.8335404899018203;0.015561460823657615;0.015560372649937893;0.797773467378882;0.014895366680838025;0.7978827909459819
61.00898;1.0443952177312297;0.833233044514327;0.7978357783473774;-1.3203438067907355e-07;-7.39340961319118e-08;1.0447690858986338;9.999869011286025;0.833540241056315;0.015561420498393763;0.015560368081956606;0.797772938481448;0.014895363138389761;0.7978833780312129
61.01898;1.0443962977040047;0.8332328882565785;0.7978341045313021;-1.318841618102464e-07;-7.470736323784157e-08;1.0447706101680567;9.99987116649654;0.8335399930741905;0.015561380087117705;0.015560363018085815;0.7977724219017667;0.014895359208465091;0.797883955916759
61.02898;1.0443973689771853;0.8332327478423257;0.7978324749210242;-1.3173395325757054e-07;-7.548113050963026e-08;1.0447722689119414;9.999872818219213;0.8335397476973958;0.015561339634726848;0.015560357456643338;0.7977719215255714;0.014895354860108189;0.7978845264501876
61.03898;1.0443984308174648;0.8332326198089158;0.7978308904472856;-1.3158430620555218e-07;-7.62530128811533e-08;1.0447740647510781;9.999874032124916;0.8335395066853869;0.01556129918357232;0.015560351393723039;0.7977714402291429;0.014895350060513249;0.7978850914949762
61.04898;1.044399483773921;0.8332325001099651;0.7978293516705854;-1.3143582754494645e-07;-7.702068317011103e-08;1.0447759996962143;9.99987485443189;0.8335392718915453;0.01556125876610263;0.015560344813201525;0.7977709796481366;0.01489534478154982;0.7978856522240685
61.05898;1.0444005292984377;0.8332323846078376;0.797827858696276;-1.3128909367633122e-07;-7.778187321882833e-08;1.0447780750734743;9.999875315314908;0.8335390455165541;0.01556121839627901;0.015560337692751313;0.7977705409215361;0.014895339003121818;0.7978862091266357
61.06898;1.0444015692206752;0.8332322704990356;0.7978264119037811;-1.3114454369080893e-07;-7.853430854316997e-08;1.0447802914361224;9.999875443776615;0.8335388303280508;0.01556117806839454;0.015560330016772879;0.7977701256240027;0.01489533270986542;0.797886761863847
61.07898;1.0444026048786308;0.83323215714412;0.7978250126667634;-1.310023817911327e-07;-7.927564782098196e-08;1.0447826483829603;9.999875273901742;0.8335386294007348;0.015561137767450012;0.015560321785762419;0.7977697359461601;0.014895325884327031;0.7978873092185665
61.08898;1.0444036359020283;0.8332320459536346;0.797823663176189;-1.3086251111799743e-07;-8.000343569207644e-08;1.0447851445345402;9.999874835427434;0.8335384454548522;0.015561097486550355;0.015560313016571127;0.7977693741748286;0.014895318500228297;0.797887849697701
61.09898;1.0444046596085081;0.8332319395698253;0.7978223658454366;-1.3072456171849522e-07;-8.071512917616317e-08;1.0447877776876888;9.999874145324693;0.8335382799572744;0.015561057246068818;0.015560303735822458;0.7977690420763011;0.01489531052419026;0.7978883820034625
61.10898;1.0444056716578363;0.8332318406445206;0.7978211230878939;-1.3058801401801136e-07;-8.140837424066671e-08;1.044790544869616;9.99987321438556;0.8335381326439268;0.015561017095309318;0.015560293975508713;0.7977687405358355;0.014895301929436206;0.797888904614028
61.11898;1.0444066666990708;0.833231751287742;0.7978199371915086;-1.304523208709564e-07;-8.208126012925508e-08;1.0447934418831721;9.999872058368405;0.8335380019434241;0.015560977083362014;0.015560283772966805;0.7977684696023263;0.01489529270563975;0.7978894154350918
