time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.12898;1.0444076385376033;0.8332316734418691;0.7978188101949863;-1.3031697921932191e-07;-8.273223138669212e-08;1.0447964625584198;9.99987069713722;0.8335378853967047;0.015560937231042108;0.015560273167650195;0.7977682289914936;0.014895282852089277;0.7978899121382672
61.13898;1.0444085808248427;0.8332316091374965;0.7978177443507617;-1.3018156747939268e-07;-8.335987435118893e-08;1.0447995984559433;9.999869149885544;0.8335377797564678;0.0155608975375682;0.01556026219270465;0.7977680185484558;0.014895272367022176;0.7978903922692583
61.14898;1.0444094878849495;0.8332315603781617;0.7978167427990139;-1.3004578157215493e-07;-8.396282960376363e-08;1.0448028390702455;9.999867436856952;0.833537681643231;0.015560858007924764;0.015560250866368154;0.7977678382478296;0.014895261246935219;0.7978908531534931
61.15898;1.0444103546076187;0.8332315292345571;0.7978158093561216;-1.2990951781632858e-07;-8.45398299422748e-08;1.0448061722934214;9.999865577465126;0.8335375886301185;0.015560818669348235;0.015560239191358056;0.7977676878527176;0.014895249487026146;0.7978912920698915
61.16898;1.0444111757291046;0.833231517968459;0.7978149475338735;-1.2977286966510616e-07;-8.508981443029252e-08;1.0448095853479662;9.99986358087806;0.8335374996766339;0.015560779565237336;0.015560227169356072;0.7977675668114467;0.014895237075786688;0.7978917060617499
61.17898;1.0444119456011502;0.8332315286843676;0.7978141599643065;-1.2963591302961607e-07;-8.561197957706903e-08;1.0448130661717983;9.99986144241251;0.8335374146389762;0.01556074073778444;0.015560214821293886;0.7977674747615576;0.014895223994051564;0.7978920916043694
61.18898;1.044412659149213;0.8332315630684854;0.7978134486145257;-1.2949851890225583e-07;-8.610561005632812e-08;1.0448166046323406;9.999859153269675;0.8335373335927336;0.015560702219298212;0.015560202197501032;0.7977674116482993;0.014895210218662313;0.7978924450074344
61.19898;1.0444133133992208;0.8332316225378874;0.797812815292786;-1.2936045952324575e-07;-8.656988008423258e-08;1.0448201924366065;9.999856711472837;0.8335372564110604;0.015560664040744902;0.01556018937154077;0.7977673768254255;0.014895195722202721;0.7978927631455781
61.20898;1.0444139079305037;0.8332317082024931;0.7978122618690636;-1.292216870247897e-07;-8.700393353240993e-08;1.0448238218453305;9.999854123221843;0.8335371822836595;0.01556062624491158;0.015560176426742199;0.7977673681257669;0.014895180474189642;0.7978930440546348
61.21898;1.0444144441946321;0.83323182086234;0.7978117896779869;-1.290824883251119e-07;-8.740713317971416e-08;1.044827485025559;9.999851403036525;0.8335371091410714;0.015560588890113806;0.015560163453879595;0.7977673816914291;0.014895164446558994;0.7978932872666687
61.22898;1.044414925134503;0.8332319613975273;0.7978113984952787;-1.2894346136396322e-07;-8.77792003720189e-08;1.044831174331057;9.999848576657364;0.8335370337619452;0.015560552049835936;0.015560150553224171;0.797767412410325;0.014895147615550082;0.7978934932020841
61.23898;1.0444153552503432;0.8332321306998024;0.7978110863440747;-1.2880527427234278e-07;-8.812023295300313e-08;1.0448348823683975;9.999845675422877;0.8335369527881515;0.015560515815615569;0.015560137823745424;0.7977674544132797;0.014895129961847903;0.7978936617416778
61.24898;1.0444157405453454;0.8332323286962328;0.7978108502514031;-1.2866818283295433e-07;-8.843069001264179e-08;1.044838601889654;9.999842722996707;0.8335368635872409;0.015560480299252022;0.015560125352816923;0.7977675015085952;0.014895111472011897;0.7978937914592039
61.25898;1.0444160881672369;0.8332325537276801;0.7978106867941528;-1.2853179618255572e-07;-8.871135285792578e-08;1.0448423259285244;9.99983972976508;0.8335367643023488;0.015560445626240546;0.015560113215985657;0.7977675476411419;0.014895092129608652;0.7978938805916596
61.26898;1.0444164054434062;0.8332328031412543;0.7978105922611799;-1.283954006837498e-07;-8.896337413525758e-08;1.0448460479370285;9.999836697218637;0.8335366535523246;0.015560411919032355;0.015560101475049302;0.797767586865733;0.014895071903064709;0.7978939285460429
61.27898;1.0444166988193702;0.8332330740366848;0.7978105632226504;-1.2825839374556897e-07;-8.918840032119143e-08;1.0448497616898729;9.999833623845152;0.8335365303034393;0.015560379288175252;0.01556009017598984;0.7977676128885142;0.014895050756555553;0.7978939360851175
61.28898;1.0444169739219302;0.8332333634986403;0.7978105971898861;-1.2812050040767076e-07;-8.938839180229094e-08;1.0448534615666802;9.99983050928382;0.8335363939921813;0.015560347840091703;0.015560079357778612;0.797767619165872;0.014895028677328016;0.7978939049124638
61.29898;1.0444172364483788;0.8332336688589602;0.7978106925116378;-1.279819576404238e-07;-8.956525714976007e-08;1.044857143628152;9.999827355601575;0.8335362447847309;0.015560317684089163;0.01556006906866479;0.7977675995261484;0.014895005691966895;0.7978938377999696
61.30898;1.0444174920612603;0.8332339878576352;0.797810847639373;-1.278437856390731e-07;-8.972088434350867e-08;1.0448608060808162;9.999824166853443;0.8335360839572112;0.01556028893478685;0.015560059375277234;0.797767548309592;0.01489498186257583;0.7978937383868994
61.31898;1.0444177450568624;0.8332343183893127;0.7978110604833006;-1.2770793104273563e-07;-8.985740087503896e-08;1.0448644481176386;9.999820950946505;0.8335359141685027;0.015560261717465189;0.01556005035602665;0.79776746022058;0.014894957272447532;0.7978936101808743
61.32898;1.0444179976237493;0.8332346588021988;0.7978113280782507;-1.275770380925545e-07;-8.997724546291621e-08;1.0448680684813634;9.999817721219676;0.8335357391682648;0.015560236164305236;0.015560042081586165;0.7977673306264513;0.014894932015791621;0.7978934557672781
61.33898;1.044418250507777;0.8332350092096331;0.7978116461816669;-1.2745389484789203e-07;-9.008314387180255e-08;1.0448716650005077;9.999814493146397;0.8335355630896606;0.015560212398120681;0.015560034593559618;0.7977671558769859;0.014894906191234054;0.7978932769632802
61.34898;1.0444185047328416;0.8332353722717211;0.7978120093662998;-1.2734092076560156e-07;-9.017812572712632e-08;1.044875234741274;9.999811278505383;0.8335353897591784;0.015560190526173412;0.015560027898514149;0.7977669333433366;0.014894879892950713;0.797893075534796
61.35898;1.044418763348658;0.8332357522815965;0.7978124125758648;-1.2723997398445062e-07;-9.026561974335468e-08;1.04487877439572;9.999808078821461;0.8335352220914811;0.015560170648761251;0.015560021983249834;0.7977666614605373;0.014894853202330027;0.7978928535127983
61.36898;1.0444190312133965;0.8332361533972873;0.7978128529407621;-1.2715240618238347e-07;-9.034939998202905e-08;1.0448822809846023;9.999804879576324;0.8335350618824627;0.015560152862047654;0.015560016833321564;0.7977663393759657;0.014894826178903964;0.7978926124655895
61.37898;1.0444193132440804;0.8332365785413222;0.797813329910022;-1.270792225524137e-07;-9.043318124420352e-08;1.0448857523027757;9.999801651706973;0.8335349100593779;0.015560137244465684;0.015560012440044076;0.7977659659009673;0.014894798853860726;0.7978923525389442
61.38898;1.0444196136334032;0.833237029589602;0.7978138442662343;-1.270212378086702e-07;-9.052025376495916e-08;1.0448891864183574;9.999798363746752;0.833534766798054;0.015560123838358846;0.015560008797757638;0.7977655387305981;0.014894771235266016;0.7978920727328686
61.39898;1.0444199359256106;0.833237508211037;0.7978143977546377;-1.2697913547659947e-07;-9.061343457835581e-08;1.044892581190657;9.999794996122294;0.8335346314121194;0.015560112650210848;0.015560005891891602;0.7977650549598153;0.014894743318021396;0.7978917722561542
61.40898;1.0444202830394052;0.8332380165039236;0.7978149932976486;-1.269533463074636e-07;-9.071509704310627e-08;1.0448959349632507;9.999791542204225;0.8335345022036351;0.01556010366908219;0.015560003695419284;0.7977645121376348;0.014894715087264001;0.7978914518296064
61.41898;1.0444206578405162;0.8332385572300134;0.7978156348475504;-1.269437749663067e-07;-9.082715750837338e-08;1.0448992469548006;9.999787997829666;0.8335343765495755;0.015560096874149025;0.015560002189743327;0.7977639083433195;0.014894686517693817;0.797891114404946
61.42898;1.044421063499144;0.8332391338639017;0.7978163266372051;-1.2694969718044906e-07;-9.095105173625802e-08;1.044902516235922;9.999784357674534;0.833534251583367;0.01556009222111116;0.01556000138127876;0.7977632415675745;0.014894657578740002;0.797890764883298
61.43898;1.0444215026473689;0.8332397503107836;0.7978170721670177;-1.269699457203721e-07;-9.108770148267177e-08;1.044905741088471;9.999780619956756;0.833534125081485;0.01556008962571173;0.015560001294270716;0.7977625098307931;0.01489462824727602;0.7978904088123585
61.44898;1.0444219768769847;0.8332404100327886;0.7978178737330324;-1.2700312543239986e-07;-9.123763418112145e-08;1.0449089195294632;9.999776789910017;0.8335339962561061;0.015560088960784545;0.015560001956462883;0.7977617121883042;0.014894598516813812;0.7978900512226507
61.45898;1.0444224872018542;0.8332411154228679;0.7978187329990086;-1.2704775451997388e-07;-9.140127875857897e-08;1.044912049846077;9.999772879710045;0.8335338663835453;0.015560090069235092;0.015560003387239554;0.7977608494414776;0.014894568394384003;0.7978896963758108
61.46898;1.0444230340236385;0.8332418682706856;0.797819651727117;-1.2710233929006882e-07;-9.157919339829256e-08;1.0449151308472855;9.9997689045482;0.8335337385866365;0.015560092782500942;0.015560005594949909;0.7977599237697248;0.014894537890762949;0.7978893475676158
61.47898;1.044423616523054;0.8332426703999432;0.7978206315789207;-1.2716532624635033e-07;-9.177209800394688e-08;1.0449181619686376;9.999764881465774;0.833533616710202;0.015560096930334342;0.015560008586205308;0.7977589378510311;0.014894507019011308;0.7978890064713213
61.48898;1.0444242324448696;0.8332435233023943;0.7978216734424783;-1.2723497724851847e-07;-9.198064925913101e-08;1.0449211425053948;9.999760832534415;0.8335335041323394;0.01556010234006721;0.015560012369020416;0.7977578941549496;0.01489447580226479;0.7978886729573816
61.49898;1.0444248784889127;0.8332444274420926;0.797822777255682;-1.273092487929623e-07;-9.220509793838428e-08;1.0449240701795544;9.999756782906116;0.8335334031094941;0.015560108836192655;0.01556001694532451;0.7977567943658438;0.014894444276875833;0.7978883459325924
61.50898;1.0444255509880218;0.833245382286223;0.7978239422730554;-1.2738575633329192e-07;-9.244525985294377e-08;1.0449269410330935;9.999752757666831;0.8335333150050989;0.015560116248135126;0.015560022309945172;0.7977556394441838;0.014894412487721163;0.7978880243334718
61.51898;1.0444262462995655;0.8332463864511599;0.7978251672302068;-1.2746193625077153e-07;-9.27008910501581e-08;1.0449297508653608;9.999748786236921;0.833533241183448;0.015560124423392272;0.015560028454129201;0.7977544306607258;0.01489438048108209;0.7978877075174382
61.52898;1.0444269606838505;0.8332474376226215;0.7978264501983612;-1.2753528576540521e-07;-9.297207778469678e-08;1.0449324959118282;9.999744909762951;0.8335331833393621;0.015560133234775782;0.015560035360368043;0.797753170467115;0.014894348298654131;0.7978873954433295
61.53898;1.0444276898820621;0.833248533237692;0.7978277885920082;-1.276034723222767e-07;-9.325931608914349e-08;1.044935172169869;9.999741185712592;0.833533142630864;0.01556014257141213;0.015560042991352977;0.797751862257162;0.014894315971081023;0.797887088903327
61.54898;1.044428428617917;0.8332496716765118;0.7978291798252037;-1.2766433670777827e-07;-9.356328195606171e-08;1.0449377748716449;9.999737684199301;0.8335331187492622;0.015560152319077985;0.015560051286063649;0.7977505095285945;0.014894283504610225;0.7978867894999511
61.55898;1.0444291703757174;0.8332508526021597;0.7978306219932053;-1.2771582606172407e-07;-9.388454867695332e-08;1.044940298475597;9.999734472956213;0.8335331100968959;0.01556016234910999;0.01556006016484081;0.7977491153316973;0.014894250870957245;0.7978864993545564
61.56898;1.0444299075862253;0.8332520763009295;0.7978321138257828;-1.2775585453460542e-07;-9.42235598187619e-08;1.0449427365602033;9.999731602926907;0.8335331146929447;0.015560172525647583;0.015560069531560508;0.797747682187502;0.014894218021557683;0.7978862208451902
61.57898;1.0444306322592458;0.8332533430480409;0.797833654230035;-1.2778222495088646e-07;-9.458086049684386e-08;1.0449450817983932;9.999729105468118;0.8335331306599921;0.015560182719784202;0.015560079278605664;0.7977462122986405;0.014894184913674374;0.7978859564509283
61.58898;1.044431336871853;0.8332546531264381;0.7978352418667068;-1.27792634253919e-07;-9.495720845675776e-08;1.0449473266848421;9.999726995216932;0.8335331558286102;0.015560192817543145;0.015560089302753257;0.7977447076554546;0.014894151520135086;0.7978857083935109
61.59898;1.0444320145959387;0.8332560068810498;0.7978368748660355;-1.2778450753878825e-07;-9.535338330832082e-08;1.0449494648595792;9.999725270562832;0.8335331872215863;0.015560202723676354;0.015560099514275191;0.7977431699465688;0.014894117830060614;0.7978854781321997
61.60898;1.0444326586016253;0.8332574042554705;0.7978385509204111;-1.2775478321922158e-07;-9.576993709852182e-08;1.044951491625521;9.999723914458187;0.8335332213724226;0.01556021236493541;0.01556010983138885;0.797741600773464;0.01489408385465138;0.7978852659076346
61.61898;1.044433261714685;0.8332588444687647;0.79784026764889;-1.2770015078329364e-07;-9.620693918324341e-08;1.0449534030535148;9.99972290194064;0.8335332552175378;0.015560221691465407;0.015560120170902438;0.7977400018578911;0.014894049628977783;0.7978850702590685
61.62898;1.0444338174254997;0.8332603263431448;0.7978420224713147;-1.276175875428695e-07;-9.666368821215662e-08;1.0449551951303562;9.999722210152354;0.8335332866621696;0.015560230678444998;0.015560130443641244;0.7977383749504793;0.014894015205181375;0.7978848882520415
61.63898;1.0444343213635265;0.8332618485838079;0.7978438117385062;-1.2750464250719894e-07;-9.713874394949786e-08;1.0449568638514237;9.99972182046703;0.8335333145771169;0.015560239327310014;0.015560140556122681;0.7977367219402347;0.014893980645569791;0.7978847170738784
61.64898;1.0444347723557852;0.8332634093136543;0.7978456301803595;-1.2735939072109665e-07;-9.763032937575514e-08;1.0449584057063637;9.999721712307219;0.8335333385254757;0.01556024766197708;0.015560150416210389;0.7977350448199072;0.014893946019666374;0.7978845555299354
61.65898;1.0444351729176151;0.8332650055048075;0.7978474715886119;-1.2718026019493325e-07;-9.813665429592347e-08;1.0449598183503739;9.999721856247628;0.8335333584862232;0.015560255717240163;0.015560159945480294;0.7977333450467593;0.014893911406644953;0.797884403534938
61.66898;1.0444355281097242;0.8332666331930881;0.7978493299313592;-1.269659735252203e-07;-9.865599613019166e-08;1.044961101014213;9.99972221349826;0.8335333745825286;0.015560263521724665;0.015560169088781911;0.7977316230664364;0.014893876900696454;0.7978842605609864
61.67898;1.0444358428126554;0.8332682882051355;0.7978511995420082;-1.2671571421003196e-07;-9.918666807423319e-08;1.0449622539500705;9.999722741819062;0.8335333866575648;0.015560271090480603;0.015560177807310088;0.79772987879662;0.014893842610379926;0.7978841252478439
61.68898;1.044436119642154;0.8332699666984157;0.7978530744190477;-1.2642914255725256e-07;-9.972694686997476e-08;1.0449632775543192;9.999723397413327;0.8335333939051763;0.015560278430861139;0.015560186065497248;0.797728112824122;0.0148938086572732;0.7978839959631531
61.69898;1.044436358559157;0.8332716653222465;0.7978549479449393;-1.2610602557082433e-07;-1.0027500835474237e-07;1.0449641722026555;9.999724130441244;0.8335333950713288;0.015560285547980958;0.01556019382367255;0.7977263274587368;0.014893775176981441;0.7978838710893634
61.70898;1.0444365573506258;0.8332733811401267;0.7978568135860954;-1.2574600343226143e-07;-1.0082891458654595e-07;1.044964938856889;9.99972488963516;0.8335333890256461;0.01556029245245699;0.015560201041578656;0.7977245269616061;0.014893742308481572;0.7978837490710816
61.71898;1.0444367123802647;0.833275111129908;0.7978586655925372;-1.253488605810188e-07;-1.0138675273875083e-07;1.044965579750639;9.999725638727503;0.8335333749001446;0.01556029917233975;0.015560207691613624;0.797722716929886;0.014893710178457083;0.7978836286960143
61.72898;1.0444368194339142;0.8332768512649027;0.7978604991550822;-1.2491485062323005e-07;-1.019469031327486e-07;1.0449660984377662;9.999726364478008;0.8335333519592852;0.015560305755751435;0.015560213763603578;0.7977209033015005;0.014893678900164346;0.797883509618956
61.73898;1.044436874172424;0.8332785958304226;0.7978623103923539;-1.244446876595051e-07;-1.02508151943815e-07;1.0449664995157653;9.999727071282518;0.8335333200783298;0.015560312261447815;0.015560219256700324;0.79771909156103;0.014893648579842347;0.7978833925313684
61.74898;1.044436871846346;0.8332803374553062;0.7978640963624395;-1.2393939252133332e-07;-1.0306959866478603e-07;1.0449667884056568;9.999727775925887;0.8335332807180991;0.01556031874826671;0.01556022417449655;0.7977172863377174;0.014893619316116291;0.797883278506118
61.75898;1.0444368068195435;0.8332820679203016;0.7978658552736582;-1.234001419167324e-07;-1.036305245447055e-07;1.0449669701982416;9.999728504314893;0.8335332373909408;0.01556032527608335;0.015560228524480222;0.7977154909202211;0.014893591196272453;0.7978831680060557
61.76898;1.0444366728126817;0.8332837791188366;0.7978675866879216;-1.2282812867811952e-07;-1.0419019722313743e-07;1.0449670475807653;9.999729286797383;0.8335331949010846;0.01556033191429056;0.015560232313968404;0.797713706881565;0.014893564293247527;0.7978830605546893
61.77898;1.0444364637715096;0.8332854634184458;0.7978692913894274;-1.2222455348847373e-07;-1.0474763329033337e-07;1.0449670200258803;9.999730154532767;0.8335331579407872;0.015560338744292917;0.01556023554967036;0.797711934488479;0.014893538658804984;0.7978829550594447
61.78898;1.0444361744531772;0.8332871138373283;0.797870971104282;-1.2159079290582247e-07;-1.0530151652904544e-07;1.0449668851074339;9.999731138729524;0.8335331304425416;0.01556034585847211;0.015560238246001543;0.7977101733818466;0.014893514319279563;0.7978828496153463
61.79898;1.044435800496352;0.8332887246698776;0.7978726280661056;-1.2092859230210662e-07;-1.0585041396361544e-07;1.0449666402629283;9.999732273900324;0.8335331159299031;0.015560353361719187;0.015560240431163372;0.7977084230944119;0.014893491286428188;0.7978827408642692
61.80898;1.0444353385130916;0.8332902921073214;0.7978742645459646;-1.2023995255360695e-07;-1.0639317342112801e-07;1.0449662833957813;9.999733603020244;0.8335331179484387;0.01556036137001184;0.015560242151282445;0.7977066839187968;0.014893469575529079;0.7978826243175325
61.81898;1.0444347863967314;0.8332918140899123;0.7978758827637763;-1.195267162319548e-07;-1.0692910896448206e-07;1.0449658124654129;9.999735178227482;0.8335331401613639;0.01556037000124548;0.015560243479974221;0.7977049579510676;0.014893449213673936;0.7978824956338222
61.82898;1.044434143308003;0.8332932898606292;0.7978774847201714;-1.1879037823102353e-07;-1.0745772151153548e-07;1.0449652253660584;9.999737055028637;0.833533186456659;0.015560379364558811;0.01556024451942883;0.7977032494987727;0.014893430240175424;0.7978823514271074
61.83898;1.0444334090324834;0.8332947201343983;0.7978790714755858;-1.1803220742085633e-07;-1.079783082638447e-07;1.0449645202057127;9.999739284093433;0.8335332612643134;0.01556038955058876;0.015560245384171414;0.7977015646753697;0.01489341270447071;0.7978821890729406
61.84898;1.0444325833081183;0.833296107130757;0.797880642832801;-1.1725337857662855e-07;-1.0849001263139962e-07;1.0449636952520334;9.99974190470448;0.8335333695077864;0.015560400625157754;0.015560246177206494;0.7976999103626972;0.014893396657714096;0.797882006462264
61.85898;1.0444316659179025;0.8332974535327414;0.797882197896695;-1.1645514216487658e-07;-1.0899208853184697e-07;1.0449627495981764;9.999744940439156;0.833533515793809;0.015560412641133028;0.015560246969351578;0.7976982926513493;0.014893382143708396;0.7978818024076106
61.86898;1.044430657351252;0.833298761569916;0.7978837355267241;-1.1563891248192921e-07;-1.0948373081243389e-07;1.0449616850154053;9.999748397539312;0.8335337038070122;0.015560425656544603;0.015560247796921018;0.7976967154655166;0.014893369191142427;0.7978815770457375
61.87898;1.0444295589867345;0.8333000333448438;0.7978852542220366;-1.148060476699913e-07;-1.0996368771627132e-07;1.0449605068651122;9.999752266735094;0.8335339363912222;0.015560439727303066;0.0155602486783912;0.797695180416785;0.014893357799965944;0.7978813314755964
61.88898;1.044428372829229;0.8333012713232596;0.7978867519212564;-1.139576474578655e-07;-1.1043029610112383e-07;1.044959223112673;9.99975652753501;0.8335342153626681;0.015560454883265957;0.01556024962798202;0.7976936879770302;0.014893347935688117;0.7978810667541759
61.89898;1.0444271015588964;0.8333024779463494;0.7978882261506068;-1.1309467986938207e-07;-1.1088188035651847e-07;1.0449578427562838;9.999761155402933;0.8335345409735219;0.015560471115290773;0.015560250657032048;0.7976922389110436;0.014893339543849162;0.7978807830269482
61.90898;1.0444257487301303;0.8333036548803048;0.7978896744682137;-1.122181957892342e-07;-1.1131709235067527e-07;1.0449563744927703;9.999766126578686;0.8335349119616186;0.015560488374117736;0.015560251773623043;0.7976908347404568;0.014893332569865475;0.7978804798019805
61.91898;1.0444243191310005;0.8333048028754162;0.7978910948763956;-1.1132943930617515e-07;-1.1173497304511325e-07;1.0449548258658068;9.999771417564094;0.8335353261254355;0.015560506577445302;0.015560252988830323;0.7976894772327129;0.014893326968547642;0.7978801570909946
61.92898;1.044422819278309;0.83330592247983;0.7978924861622936;-1.1042997319953517e-07;-1.1213480057910097e-07;1.0449532032867004;9.999777011288945;0.8335357804409088;0.015560525627367877;0.015560254326333907;0.7976881678329734;0.014893322704038444;0.797879815719187
61.93898;1.044421256979855;0.8333070145155628;0.7978938481707205;-1.0952177707203412e-07;-1.1251595622752172e-07;1.0449515127937274;9.999782908432298;0.8335362707374194;0.015560545427074465;0.01556025582126966;0.7976869072773659;0.01489331975101822;0.7978794565102646
61.94898;1.0444196401388093;0.8333080796311392;0.7978951815436895;-1.086071061167204e-07;-1.1287789482376209e-07;1.0449497608272407;9.999789124874264;0.8335367922043558;0.015560565888980795;0.015560257502479767;0.7976856953939219;0.014893318096219268;0.7978790799208311
61.95898;1.0444179764606991;0.8333091176398668;0.7978964868593187;-1.0768819479748052e-07;-1.1322012993008578e-07;1.044947954000975;9.999795677326976;0.8335373409562846;0.015560586938043984;0.015560259377672523;0.7976845312732572;0.01489331773363549;0.7978786867449247
61.96898;1.0444162738794343;0.8333101270225931;0.7978977641992161;-1.067671419996976e-07;-1.1354214813670226e-07;1.0449460979708303;9.999802575165939;0.8335379148927725;0.015560608510506795;0.01556026144163178;0.7976834134482274;0.014893318662084477;0.7978782788651936
61.97898;1.0444145405801704;0.833311104992657;0.7978990135363321;-1.0584604114162039e-07;-1.1384332714254742e-07;1.0449441967967084;9.999809820241099;0.8335385128155295;0.015560630550335453;0.015560263692947246;0.7976823400407368;0.014893320886149265;0.7978778590634895
61.98898;1.0444127852365028;0.833312048479712;0.7979002348135273;-1.0492704610522846e-07;-1.1412296662150204e-07;1.0449422532395287;9.999817406851104;0.8335391332907249;0.015560653008126731;0.015560266133881145;0.7976813092905538;0.014893324410101941;0.797877430179655
61.99898;1.044411017273003;0.8333129550577824;0.7979014275133401;-1.0401221223354132e-07;-1.1438035071506427e-07;1.0449402698778516;9.999825319632029;0.8335397745893995;0.015560675843184572;0.015560268764407855;0.7976803199220108;0.014893329233098697;0.7978769948537536
62.00898;1.0444092459367074;0.8333138229409498;0.7979025905797696;-1.0310340337011631e-07;-1.146147894468348e-07;1.0449382507286074;9.999833531167118;0.8335404348551878;0.01556069902673405;0.015560271586070984;0.7976793708296823;0.014893335357496375;0.7978765562620309
62.01898;1.0444074794630558;0.8333146503602412;0.7979037227224499;-1.0220241446735069e-07;-1.1482569749044625e-07;1.0449362019934745;9.999842003732693;0.8335411118866941;0.015560722541794756;0.015560274602534362;0.7976784608489677;0.014893342794206798;0.7978761189282217
62.02898;1.044405725383514;0.8333154352814239;0.7979048228722434;-1.0131096509878303e-07;-1.150127103839954e-07;1.0449341313302767;9.999850695905405;0.8335418031502806;0.015560746381018453;0.015560277814795737;0.7976775888210699;0.014893351548883074;0.797875688693687
62.03898;1.044403990567481;0.833316176020565;0.7979058903928071;-1.0043050548507521e-07;-1.1517573184119693e-07;1.044932046372175;9.999859569566057;0.8335425058359184;0.015560770544247387;0.01556028122070117;0.7976767533594599;0.014893361603406364;0.7978752720087171
62.04898;1.044402281245635;0.8333168718260849;0.797906924824824;-9.956208533020311e-08;-1.1531487361908545e-07;1.0449299534584928;9.999868590619693;0.8335432167297746;0.01556079502465233;0.01556028481859418;0.7976759526936467;0.014893372910213535;0.7978748752765188
62.05898;1.044400603978357;0.8333175223947415;0.797907925804412;-9.870629523054702e-08;-1.1543043522468604e-07;1.044927857566314;9.99987772066344;0.833543932344174;0.015560819789642634;0.015560288617606392;0.7976751849445365;0.014893385399550207;0.7978745040665635
62.06898;1.0443989662857882;0.8333181272927485;0.7979088932067031;-9.786340808673951e-08;-1.1552282734018765e-07;1.0449257633728686;9.999886910140702;0.8335446490432317;0.015560844785166597;0.015560292647749772;0.7976744481453456;0.014893398992797614;0.7978741620262666
62.07898;1.0443973765051138;0.8333186866670844;0.7979098270084135;-9.703379798885006e-08;-1.1559224597124123e-07;1.044923676186982;9.999896101373857;0.833545363148496;0.01556086995945079;0.015560296956511807;0.7976737398463244;0.014893413612259354;0.7978738506129391
62.08898;1.0443958433372722;0.8333192022855664;0.7979107272681923;-9.621822475814584e-08;-1.156384566124913e-07;1.0449216019746184;9.999905233079083;0.8335460713955951;0.015560895273858748;0.015560301599996898;0.7976730572095038;0.01489342917921239;0.797873569838313
62.09898;1.0443943744245996;0.8333196773600331;0.7979115946046537;-9.541768203692144e-08;-1.1566102424394587e-07;1.0449195467818773;9.999914239075373;0.8335467710594043;0.015560920693818195;0.015560306637209467;0.7976723976644662;0.014893445606079686;0.7978733188676997
62.10898;1.0443929751651322;0.833320115863683;0.7979124303235697;-9.463316319039921e-08;-1.1565962026896307e-07;1.0449175159685862;9.999923049133306;0.8335474595019621;0.015560946181719194;0.015560312121976672;0.7976717591602024;0.014893462797565264;0.7978730963912846
62.11898;1.0443916497748993;0.833320522404563;0.797913235637254;-9.386575962071239e-08;-1.1563407584440248e-07;1.0449155135757504;9.999931594520842;0.8335481338792814;0.015560971699716498;0.015560318098477206;0.7976711399246719;0.014893480661560366;0.7978729008843934
62.12898;1.0443904027966149;0.8333209021171593;0.7979140109604433;-9.311684657224525e-08;-1.1558441296244309e-07;1.0449135426371634;9.999939805160894;0.8335487911248096;0.015560997208251512;0.01556032460255054;0.7976705381142428;0.014893499114726986;0.7978727301174992
62.13898;1.0443892385904783;0.8333212601280093;0.7979147560985425;-9.238800757324873e-08;-1.1551099910781692e-07;1.0449116065183932;9.999947601651353;0.8335494281939273;0.015561022657960208;0.015560331653964619;0.7976699515583207;0.014893518073538345;0.7978725805785396
62.14898;1.0443881599561131;0.8333216011142244;0.7979154708640342;-9.168075532745603e-08;-1.1541457951117021e-07;1.044909709577423;9.99995489581708;0.8335500422858014;0.015561047982458791;0.01556033924332213;0.7976693779050195;0.01489353744242304;0.7978724478540131
62.15898;1.044387167684268;0.8333219293160445;0.797916155657175;-9.099622450090766e-08;-1.1529603044855824e-07;1.0449078562114424;9.999961592125937;0.8335506304201915;0.015561073095483477;0.015560347328801155;0.7976688148460865;0.014893557116143052;0.7978723272900318
62.16898;1.0443862607673249;0.8333222486417745;0.7979168117925252;-9.033510370037107e-08;-1.1515607803048029e-07;1.0449060498259493;9.99996758988769;0.8335511890388898;0.015561097894838687;0.015560355841536568;0.7976682599748672;0.014893576991178005;0.797872214500206
62.17898;1.0443854364462326;0.833322562417052;0.79791744127908;-8.96978903748366e-08;-1.1499525867221239e-07;1.0449042928226502;9.999972798702018;0.8335517143789735;0.015561122271650721;0.015560364692272066;0.7976677104494785;0.014893596968409976;0.7978721061769583
62.18898;1.0443846903997243;0.8333228730912323;0.7979180464120773;-8.908510194175008e-08;-1.1481405672474344e-07;1.0449025869239028;9.999977152459179;0.8335522028409446;0.01556114611746175;0.015560373777959378;0.7976671628872184;0.014893616947641245;0.7978720004986383
62.19898;1.0443840175158992;0.833323182448674;0.7979186295773886;-8.849722931700346e-08;-1.1461304555867199e-07;1.0449009332195642;9.999980606310638;0.8335526509414185;0.015561169327820442;0.015560382993491485;0.7976666137274114;0.014893636826494375;0.7978718965754747
62.20898;1.0443834126472935;0.8333234920202192;0.7979191932022728;-8.793462889471313e-08;-1.1439295002103395e-07;1.0448993318808515;9.999983131756428;0.8335530557128037;0.015561191809480289;0.01556039224582718;0.7976660598923797;0.014893656500935099;0.797871793697548
62.21898;1.0443828708181795;0.8333238032866346;0.7979197398871265;-8.739754831166829e-08;-1.1415460867096614e-07;1.0448977819153829;9.999984720538336;0.8335534155302203;0.015561213484636056;0.015560401462375329;0.7976654994258011;0.014893675854799301;0.797871690675302
62.22898;1.0443823867175117;0.8333241179873226;0.7979202725930407;-8.688630454292229e-08;-1.138989687800861e-07;1.0448962813973979;9.999985386548904;0.8335537302567542;0.015561234284599684;0.015560410595032133;0.7976649315760973;0.014893694746475701;0.7978715855455953
62.23898;1.0443819539054064;0.8333244385183861;0.79792079458559;-8.640130159117671e-08;-1.13627199377707e-07;1.044894827940341;9.99998516092386;0.8335540005895292;0.015561254143010647;0.015560419616103834;0.7976643560467652;0.014893713014407652;0.7978714762215757
62.24898;1.0443815650783215;0.8333247678155719;0.79792130883101;-8.594263189843409e-08;-1.1334061946492669e-07;1.044893419211407;9.999984088510137;0.8335542274449484;0.015561272998767832;0.015560428503280708;0.797663772169789;0.014893730502782239;0.7978713616018572
62.25898;1.0443812138177937;0.8333251085113701;0.7979218172478125;-8.550973753215242e-08;-1.1304029418406498e-07;1.0448920537015185;9.999982228042027;0.833554411856036;0.015561290807315142;0.015560437225545622;0.7976631787005023;0.01489374708676628;0.7978712421216811
62.26898;1.0443808960176444;0.8333254622478522;0.7979223209333363;-8.510160474338138e-08;-1.1272670790493901e-07;1.0448907310240731;9.999979648007207;0.8335545551375597;0.01556130754805987;0.01556044573908174;0.7976625738795915;0.014893762677283477;0.7978711192627465
62.27898;1.044380609174603;0.8333258302541762;0.7979228209247495;-8.471721860811474e-08;-1.1239984888502924e-07;1.044889451118052;9.999976414394698;0.8335546590749343;0.01556132322131197;0.015560453992326754;0.7976619553173291;0.014893777212458298;0.7978709945895563
62.28898;1.0443803509191292;0.8333262143875466;0.7979233182132887;-8.435586939849804e-08;-1.1205965985003486e-07;1.0448882136649018;9.999972581268638;0.8335547260158691;0.015561337835835187;0.01556046193208201;0.7976613198816268;0.014893790655889567;0.7978708691711465
62.29898;1.044380119125928;0.8333266171710961;0.7979238133941928;-8.401723493538493e-08;-1.117065085504373e-07;1.044887017909932;9.99996819371623;0.8335547583390504;0.015561351394178061;0.01556046950744968;0.7976606640909216;0.014893802993402176;0.7978707434043538
62.30898;1.0443799130343498;0.8333270410901086;0.7979243067611365;-8.370142061256804e-08;-1.1134127717707945e-07;1.0448858616496166;9.999963295693867;0.8335547575502276;0.015561363892765072;0.015560476675259647;0.7976599848022798;0.014893814216439087;0.7978706169738152
62.31898;1.044379733563008;0.8333274877495715;0.7979247985394204;-8.340906548748682e-08;-1.1096507563272003e-07;1.0448847405800963;9.999957933732937;0.8335547241106076;0.015561375331777238;0.015560483403823046;0.7976592793217473;0.014893824310300233;0.7978704890758345
62.32898;1.0443795826475355;0.8333279570793038;0.7979252886366547;-8.314120968133965e-08;-1.1057888831782768e-07;1.0448836493339577;9.999952158187659;0.8335546581864229;0.015561385719908404;0.01556048967529024;0.7976585451680762;0.01489383325840772;0.7978703590884396
62.33898;1.0443794629391343;0.8333284473049186;0.7979257760550047;-8.289882583269631e-08;-1.1018343338209381e-07;1.0448825830538175;9.999946026002492;0.8335545606421807;0.01556139508214115;0.015560495489309606;0.7976577804759115;0.014893841046190983;0.7978702273275698
62.34898;1.04437937845645;0.8333289559852595;0.7979262586682357;-8.268251636821963e-08;-1.0977922194209752e-07;1.0448815380895486;9.999939601773507;0.8335544334315812;0.01556140347175833;0.015560500865631955;0.7976569847457713;0.014893847653600528;0.7978700953183788
62.35898;1.0443793346781987;0.8333294813872502;0.7979267336645243;-8.249262762877316e-08;-1.0936658983684638e-07;1.0448805107984143;9.999932953742714;0.8335542791566867;0.015561410972760197;0.015560505842421;0.7976561587706584;0.014893853046046124;0.7978699654544531
62.36898;1.0443793371571841;0.8333300234167695;0.797927198439718;-8.23295215186049e-08;-1.0894573123406189e-07;1.0448794953201364;9.999926150328571;0.8335541005946863;0.015561417690185965;0.015560510466636458;0.7976553039393011;0.014893857173789146;0.7978698405091569
62.37898;1.044379390398823;0.833330583604285;0.797927651281899;-8.219364333416302e-08;-1.0851681719596741e-07;1.0448784830275903;9.999919257462166;0.833553900436916;0.015561423735558692;0.015560514786797791;0.7976544219038849;0.014893859978982673;0.7978697234205301
62.38898;1.044379498292035;0.8333311644737104;0.7979280912194707;-8.208526969123407e-08;-1.0808011027931646e-07;1.0448774637378349;9.999912330260177;0.83355368096848;0.01556142921223236;0.01556051885576909;0.797653514286926;0.014893861406010699;0.7978696170743249
62.39898;1.0443796651430854;0.8333317692754657;0.7979285178089688;-8.200431562409286e-08;-1.076360576963785e-07;1.0448764270956652;9.999905407696286;0.8335534440231289;0.015561434204144079;0.015560522729411651;0.7976525820940126;0.01489386141147203;0.7978695239588265
62.40898;1.0443798964030304;0.8333324018137798;0.7979289317520647;-8.195056095283231e-08;-1.071852379620202e-07;1.0448753635712462;9.999898518414188;0.8335531912752265;0.015561438778152411;0.015560526464033672;0.797651625504338;0.014893859971194068;0.7978694461141588
62.41898;1.0443801988163404;0.8333330656720381;0.7979293354643161;-8.192413916268301e-08;-1.0672812123746135e-07;1.0448742646074216;9.999891685027416;0.8335529246036539;0.015561443002263552;0.015560530126022896;0.797650644217111;0.01489385708067018;0.7978693853732886
62.42898;1.044380579653095;0.8333337637414412;0.7979297327183812;-8.192578959343405e-08;-1.062650303744466e-07;1.0448731223485712;9.999884922215589;0.8335526463462295;0.01556144695728203;0.015560533802357846;0.7976496380622118;0.014893852749398119;0.7978693433981263
62.43898;1.0443810451267757;0.8333344987859953;0.7979301275676897;-8.195659979515329e-08;-1.0579640082573653e-07;1.0448719298748228;9.999878237111917;0.8335523594232398;0.015561450727939692;0.015560537598254444;0.7976486076459909;0.014893846998755185;0.7978693214797591
62.44898;1.044381598974747;0.833335274023824;0.7979305232524212;-8.201763041393413e-08;-1.0532294861463203e-07;1.0448706816781306;9.999871630748462;0.8335520675684339;0.015561454389156076;0.015560541619462076;0.7976475545779435;0.014893839868220168;0.797869320279247
62.45898;1.044382242507869;0.8333360928551824;0.797930921845316;-8.210984507712308e-08;-1.0484564505968583e-07;1.0448693737945196;9.999865098272567;0.8335517755269963;0.01556145800366536;0.015560545950680281;0.7976464809771726;0.014893831423517445;0.7978693394183405
62.46898;1.0443829759766141;0.8333369585591001;0.797931324516644;-8.22341759751599e-08;-1.0436563274147316e-07;1.04486800332842;9.999858632436947;0.8335514891087773;0.015561461633460397;0.015560550646383009;0.7976453887399043;0.014893821760239161;0.7978693774104072
62.47898;1.0443837996675682;0.8333378748515683;0.7979317317893022;-8.239151196853667e-08;-1.0388413293226081e-07;1.0448665676160591;9.999852230733648;0.8335512150638866;0.01556146535194644;0.015560555731491907;0.7976442796032026;0.014893811001908713;0.7978694321627361
62.48898;1.0443847140909281;0.8333388466008931;0.7979321435791743;-8.258273062226867e-08;-1.0340241437611353e-07;1.0448650641256956;9.999845899190623;0.8335509605314443;0.015561469239842278;0.015560561210980447;0.7976431560396933;0.014893799293754383;0.7978695011735837
62.49898;1.0443857197008761;0.833339879804275;0.7979325591614275;-8.280868346481601e-08;-1.029217884427011e-07;1.0448634913568462;9.99983964888775;0.8335507324212413;0.01556147337459825;0.01556056709183352;0.7976420216451364;0.014893786787764431;0.7978695814407378
62.50898;1.0443868165959302;0.8333409807325662;0.7979329773737817;-8.306993275345949e-08;-1.0244363249672117e-07;1.0448618494820512;9.999833489001123;0.8335505369472951;0.01556147783118365;0.015560573396321978;0.7976408803301797;0.014893773620118412;0.7978696699325543
62.51898;1.0443880044088256;0.833342154537164;0.7979333972436448;-8.336657583029122e-08;-1.0196949123210255e-07;1.0448601404154487;9.999827420236338;0.8335503790085458;0.0155614826876079;0.015560580151060776;0.7976397353876695;0.014893759900293428;0.7978697642106743
62.52898;1.0443892820878804;0.8333434041220029;0.7979338184281816;-8.369838896954027e-08;-1.0150107548027749e-07;1.044858367657463;9.999821432278575;0.8335502616854576;0.015561488025578626;0.015560587372893387;0.7976385897082373;0.014893745722828746;0.7978698619259013
62.53898;1.044390647432174;0.8333447299709639;0.7979342406419951;-8.406494968384128e-08;-1.0104009800651524e-07;1.0448565354544306;9.999815509579568;0.8335501861390788;0.015561493925451635;0.015560595066112664;0.7976374464702937;0.014893731188299307;0.7978699593517786
62.54898;1.044392096831472;0.8333461309709101;0.7979346629676208;-8.44655471305729e-08;-1.0058811386245707e-07;1.044854647807469;9.999809643753908;0.8335501518662296;0.015561500450716154;0.015560603219482041;0.7976363089873979;0.014893716413201122;0.7978700510961345
62.55898;1.044393625739428;0.8333476055335646;0.7979350842384583;-8.48990759631554e-08;-1.001464606995944e-07;1.0448527081392323;9.999803843601603;0.8335501572607663;0.015561507627968853;0.0155606118053829;0.7976351802938673;0.014893701520014397;0.7978701317036307
62.56898;1.0443952294895793;0.8333491518734055;0.7979355034302246;-8.536403991445498e-08;-9.971627807067141e-08;1.0448507188967857;9.999798133623507;0.8335502001230026;0.015561515441600922;0.01556062079413387;0.7976340634491329;0.014893686621670524;0.7978701969567945
62.57898;1.0443969030589273;0.8333507675184897;0.7979359191761393;-8.585853141453086e-08;-9.929845514525506e-08;1.0448486808450004;9.999792543695;0.8335502779152675;0.015561523841963762;0.0155606301719916;0.7976329621391414;0.014893671818493066;0.7978702437805281
62.58898;1.0443986400406442;0.8333524492873652;0.7979363293647378;-8.638016101361963e-08;-9.889349253345859e-08;1.0448465928429032;9.999787104423485;0.8335503876381855;0.01556153274907898;0.015560639944446482;0.7976318805520315;0.014893657201281173;0.7978702700197426
62.59898;1.0444004325855742;0.8333541938293865;0.7979367315915574;-8.69260768036918e-08;-9.850146929807934e-08;1.0448444525888096;9.99978185294341;0.8335505254881581;0.015561542056024443;0.01556065012824017;0.797630822315543;0.014893642850005783;0.7978702743238858
62.60898;1.0444022724746413;0.8333559978529796;0.7979371242190822;-8.749310360766185e-08;-9.812209183137208e-08;1.0448422581551498;9.999776836689051;0.8335506873724278;0.01556155164478134;0.015560660739354066;0.7976297897656296;0.014893628827977679;0.7978702554684874
62.61898;1.0444041523277081;0.833357858073315;0.797937506854819;-8.807796122764796e-08;-9.77546910964551e-08;1.0448400090848475;9.99977210779889;0.8335508699907932;0.015561561404241104;0.015560671780822231;0.7976287843322541;0.014893615171858611;0.7978702116792861
62.62898;1.0444060663317793;0.8333597714453234;0.7979378796403644;-8.867750865943046e-08;-9.7398246450683e-08;1.044837706025665;9.999767717234521;0.8335510709496029;0.015561571234333075;0.01556068323772674;0.7976278069839713;0.014893601888572772;0.7978701406260947
62.63898;1.0444080103907716;0.8333617353669843;0.797938242732448;-8.928898229671142e-08;-9.705151374099821e-08;1.0448353501935586;9.999763715418277;0.8335512883265965;0.01556158103849704;0.015560695075766514;0.7976268581003608;0.014893588964239826;0.797870039977468
62.64898;1.0444099818909585;0.8333637471767664;0.7979385968308439;-8.99100676504593e-08;-9.671318413904249e-08;1.0448329442363762;9.999760151804187;0.8335515202864358;0.015561590722539044;0.015560707240302103;0.7976259375850386;0.014893576373586563;0.7978699082638049
62.65898;1.04441197915497;0.8333658035273873;0.7979389439263512;-9.053867599828495e-08;-9.638202580027345e-08;1.0448304932635748;9.999757067656422;0.8335517644748833;0.01556160020606966;0.015560719669540854;0.7976250456016144;0.01489356408744724;0.7978697455565441
62.66898;1.0444140008394194;0.8333679005579131;0.7979392876284797;-9.117270541751205e-08;-9.605700604749791e-08;1.0448280042356366;9.999754490571698;0.8335520183612175;0.015561609429767745;0.01556073232113101;0.7976241831210689;0.014893552080683586;0.7978695532705975
62.67898;1.0444160458376752;0.833370034506676;0.7979396328924263;-9.180996223119794e-08;-9.573733359866251e-08;1.0448254843900027;9.999752438535054;0.8335522806769381;0.015561618352691532;0.015560745181696166;0.7976233516366961;0.014893540339317987;0.7978693332904342
62.68898;1.0444181137236865;0.8333722020424629;0.7979399852240473;-9.244818112751471e-08;-9.542239432787226e-08;1.0448229403892797;9.999750923855947;0.8335525518910001;0.015561626947431071;0.015560758251031419;0.7976225527210944;0.01489352886284819;0.7978690874827569
62.69898;1.044420204955314;0.8333743998802802;0.7979403500093187;-9.308515004228742e-08;-9.511165734418231e-08;1.0448203783572467;9.999749946380927;0.8335528336110527;0.01556163519446927;0.015560771536962479;0.7976217882219221;0.014893517657824429;0.7978688176393536
62.70898;1.0444223202235123;0.8333766239124957;0.7979407322235463;-9.371873714137416e-08;-9.48045861244989e-08;1.0448178041179519;9.999749485782353;0.8335531284108932;0.015561643082181621;0.015560785072326746;0.7976210606482236;0.014893506736540763;0.7978685250299831
62.71898;1.0444244592580345;0.8333788688229886;0.797941135942389;-9.43467284805916e-08;-9.450054129855185e-08;1.0448152237941277;9.999749504097611;0.8335534398330366;0.015561650611455069;0.015560798919491886;0.7976203730049635;0.01489349612856365;0.797868209807483
62.72898;1.0444266199573873;0.833381128315118;0.7979415636554997;-9.496680792690665e-08;-9.419866631963687e-08;1.0448126446920951;9.999749953186964;0.833553771956182;0.015561657789448388;0.01556081315342269;0.797619728168975;0.014893485883372524;0.7978678711653677
62.73898;1.044428798433207;0.8333833953868243;0.7979420159934677;-9.557677475102294e-08;-9.389772908676809e-08;1.0448100753644416;9.999750782450059;0.8335541290382783;0.015561664619382657;0.015560827847135092;0.7976191283446522;0.014893476057724314;0.7978675082114375
62.74898;1.0444309896839297;0.8333856625675109;0.7979424920600491;-9.617470572703032e-08;-9.359603396760647e-08;1.0448075248222155;9.999751946935984;0.833554515602964;0.015561671104563447;0.015560843062675642;0.797618574698536;0.014893466708553228;0.7978671205585249
62.75898;1.0444331881826525;0.8333879220468174;0.7979429902652577;-9.675893624539102e-08;-9.32916077250094e-08;1.044805002423835;9.999753410218363;0.8335549366666494;0.015561677257689761;0.015560858847412961;0.7976180672029788;0.014893457892689095;0.7978667079511286
62.76898;1.0444353877517554;0.833390165455697;0.7979435091441911;-9.732793220594468e-08;-9.298258495585016e-08;1.0448025185233847;9.999755138378534;0.8335553974311211;0.01556168310075534;0.015560875246250648;0.7976176050674474;0.014893449659582513;0.7978662694746366
62.77898;1.0444375809226834;0.8333923834837725;0.797944047498469;-9.788009585458435e-08;-9.26674248271355e-08;1.0448000840717158;9.99975708956753;0.8335559025067534;0.015561688661806254;0.015560892314869929;0.7976171873792002;0.014893442043696694;0.7978658033436541
62.78898;1.0444397590712224;0.8333945658765364;0.797944604065795;-9.841371460340411e-08;-9.234480757208759e-08;1.0447977089923268;9.999759210592307;0.8335564552691584;0.015561693973336843;0.015560910113276262;0.7976168130475421;0.01489343506751865;0.7978653075134021
62.79898;1.044441913470581;0.833396702084514;0.7979451773739995;-9.892720723645948e-08;-9.201346039100083e-08;1.0447954012247427;9.999761444670852;0.8335570574949406;0.015561699065936805;0.01556092869039781;0.7976164804066654;0.014893428750281849;0.7978647805661142
62.80898;1.044444036203157;0.8333987821588688;0.7979457658615757;-9.941930713632741e-08;-9.167208736753829e-08;1.0447931672869641;9.99976374036094;0.8335577096103496;0.015561703960206199;0.01556094807730022;0.7976161874478006;0.014893423115987015;0.7978642219795462
62.81898;1.0444461207518114;0.833400797241411;0.7979463682026232;-9.988891039614802e-08;-9.131939178320561e-08;1.04479101326731;9.999766060175064;0.8335584115593418;0.015561708666374841;0.015560968282223581;0.7976159325335226;0.014893418198585024;0.7978636315308865
62.82898;1.0444481623418718;0.8334027397509729;0.7979469837586948;-1.0033488115919267e-07;-9.095416360129171e-08;1.0447889448084289;9.99976838773896;0.8335591635144318;0.015561713191161888;0.015560989277109851;0.7976157147459955;0.014893414045168175;0.7978630090037514
62.83898;1.0444501580081933;0.8334046036968317;0.7979476125427887;-1.007560975828128e-07;-9.057536871176474e-08;1.0447869660540479;9.999770721996764;0.8335599659960922;0.015561717542587585;0.01556101098967994;0.7976155332752874;0.014893410713225882;0.7978623548999859
62.84898;1.0444521064424663;0.83340638472204;0.7979482545905343;-1.0115158449001469e-07;-9.018216920636774e-08;1.044785078996457;9.999773061934885;0.8335608195647263;0.015561721727651896;0.015561033319930811;0.7976153864522525;0.014893408255229187;0.7978616708358166
62.85898;1.044454007244114;0.8334080794579156;0.7979489095500332;-1.0152046839596396e-07;-8.977385112687297e-08;1.0447832841276654;9.999775399743182;0.8335617244392135;0.01556172574808544;0.015561056168723065;0.7976152719384659;0.014893406707177334;0.7978609586604088
62.86898;1.044455859847836;0.8334096846370951;0.7979495767528869;-1.0186190608452908e-07;-8.934983281983063e-08;1.0447815816693784;9.999777728139945;0.8335626804355372;0.015561729603848282;0.01556107944666813;0.797615187859915;0.014893406097740073;0.7978602194000917
62.87898;1.044457663117675;0.8334111965844664;0.7979502552079624;-1.0217515534746477e-07;-8.890984343034281e-08;1.0447799720526145;9.99978004969207;0.8335636872096408;0.015561733307160866;0.015561103064766739;0.7976151331566249;0.014893406460639913;0.7978594532448988
62.88898;1.0444594156714817;0.8334126112725814;0.7979509433253021;-1.0245964767943003e-07;-8.84539975973711e-08;1.0447784553872184;9.999782381148293;0.8335647443331996;0.015561736893898122;0.015561126936231438;0.7976151068593247;0.01489340783426278;0.7978586601189409
62.89898;1.0444611162675452;0.8334139247701545;0.7979516389550392;-1.0271509403902007e-07;-8.798261704711139e-08;1.0447770313469626;9.999784752349777;0.8335658511166001;0.01556174041881077;0.015561150992163278;0.7976151073358757;0.014893410255162371;0.7978578398451698
62.90898;1.0444627638562485;0.8334151340027884;0.7979523398495714;-1.029416155227757e-07;-8.749595708739298e-08;1.0447757004679465;9.999787194303643;0.8335670062148363;0.015561743942517772;0.01556117518918534;0.7976151322992492;0.014893413753062789;0.7978569922288826
