time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.91898;1.0444643572737684;0.8334162373066161;0.7979530436098258;-1.031397392072283e-07;-8.69940621676844e-08;1.0447744654322413;9.99978972413805;0.8335682071172332;0.015561747525960715;0.015561199502053735;0.7976151796455118;0.014893418350089524;0.7978561174415878
62.92898;1.0444658947226313;0.8334172337474419;0.7979537471228334;-1.0331031945066409e-07;-8.647688382087157e-08;1.0447733309726934;9.999792340887135;0.8335694498931082;0.015561751231586407;0.015561223910357734;0.7976152483846546;0.014893424060025254;0.7978552160408933
62.93898;1.0444673731281022;0.8334181218636334;0.797954446537615;-1.0345445107441746e-07;-8.594444732250578e-08;1.0447723030234815;9.999795028014647;0.8335707291398252;0.015561755117240396;0.01556124838530786;0.797615338852868;0.014893430883675382;0.7978542886899437
62.94898;1.0444687878631433;0.8334188995381758;0.7979551376462247;-1.0357343994379185e-07;-8.53968205710856e-08;1.0447713874999143;9.99979775791066;0.833572038284258;0.015561759220045495;0.01556127288237843;0.7976154522158;0.014893438807378886;0.7978533361974761
62.95898;1.0444701334984599;0.8334195649939548;0.7979558160207818;-1.0366891050490847e-07;-8.483412162444443e-08;1.0447705890818066;9.999800502690547;0.8335733701229909;0.015561763552629443;0.015561297344416821;0.797615589993526;0.014893447805884707;0.7978523596876211
62.96898;1.0444714050915163;0.8334201177268175;0.7979564769758641;-1.0374288628958775e-07;-8.42566608819782e-08;1.0447699111245405;9.999803241467008;0.8335747167042235;0.015561768121889816;0.015561321712711811;0.7976157537942065;0.014893457850389598;0.7978513607035359
62.97898;1.0444725992595731;0.8334205585515377;0.7979571156737039;-1.0379776481775518e-07;-8.366489255753574e-08;1.0447693562974376;9.999805953941841;0.833576069057201;0.015561772942157867;0.01556134593996719;0.7976159447712567;0.014893468919703737;0.7978503413746592
62.98898;1.0444737147434815;0.8334208891245034;0.7979577273574711;-1.03836251672238e-07;-8.305924757766937e-08;1.0447689269192744;9.999808614395743;0.8335774180781519;0.01556177802864359;0.01556136999434595;0.7976161632022675;0.014893480995800706;0.7978493042974442
62.99898;1.0444747518569448;0.8334211119908049;0.7979583075146571;-1.0386114284321997e-07;-8.244018836659599e-08;1.0447686253090473;9.999811195064426;0.8335787559422266;0.015561783392422434;0.015561393855964629;0.7976164086514741;0.014893494051810318;0.7978482520100868
63.00898;1.0444757113147958;0.833421230992954;0.7979588524153505;-1.0387504243305505e-07;-8.180842358988871e-08;1.0447684541761921;9.99981366788764;0.8335800765059038;0.015561789045436775;0.015561417522633484;0.7976166800093263;0.014893508057413051;0.7978471867399721
63.01898;1.0444765935902198;0.833421251069624;0.7979593601285355;-1.0388030251839294e-07;-8.116498362111357e-08;1.044768416254245;9.999816002144941;0.83358137476568;0.015561795003678212;0.015561441021817403;0.7976169754451102;0.014893522985815318;0.7978461105233283
63.02898;1.0444773987822975;0.8334211775102429;0.7979598307542091;-1.0387903768030534e-07;-8.051107846445456e-08;1.0447685133804747;9.999818166608321;0.8335826463495161;0.015561801281570663;0.015561464407860298;0.7976172931937495;0.014893538803401713;0.797845025313917
63.03898;1.0444781270837926;0.8334210153971543;0.7979602653115908;-1.0387297902643924e-07;-7.984788740639949e-08;1.0447687457406376;9.999820133532966;0.8335838873928214;0.015561807878974853;0.015561487743320527;0.7976176323295722;0.01489355545885683;0.7978439327727129
63.04898;1.044478779421155;0.8334207694769197;0.7979606647234776;-1.03863375906797e-07;-7.91764208461106e-08;1.0447691112266508;9.999821878687667;0.8335850948461485;0.01556181477093773;0.01556151108185566;0.7976179922606166;0.014893572886294322;0.7978428334708093
63.05898;1.0444793573834485;0.8334204443415681;0.7979610297010196;-1.0385102780585865e-07;-7.84975720439905e-08;1.0447696051895223;9.999823381334396;0.8335862669326407;0.015561821910401084;0.015561534458829903;0.7976183720252696;0.014893591016022239;0.7978417264424084
63.06898;1.044479863092539;0.8334200444995387;0.7979613607479736;-1.0383629961334036e-07;-7.781228165691579e-08;1.044770221301133;9.99982462375406;0.8335874032816979;0.015561829239616106;0.015561557888842125;0.797618770181781;0.014893609779456076;0.7978406097960905
63.07898;1.0444802993936904;0.8334195740668813;0.7979616579990152;-1.0381925445889428e-07;-7.712159729568626e-08;1.0447709530775997;9.999825586447837;0.8335885047625342;0.015561836700922264;0.015561581375508072;0.7976191843387833;0.014893629098990278;0.7978394813682121
63.08898;1.044480670212584;0.8334190365683424;0.7979619206585996;-1.0379997465188364e-07;-7.642658925090503e-08;1.0447717949345257;9.999826245623138;0.8335895731033953;0.015561844243910494;0.015561604926092808;0.7976196106225062;0.014893648875977094;0.7978383388050606
63.09898;1.0444809809591724;0.8334184349881232;0.7979621461095259;-1.0377886185044828e-07;-7.572822234973735e-08;1.0447727424002573;9.999826582302909;0.8335906103805917;0.015561851827501803;0.015561628553539096;0.7976200440967939;0.014893669000608097;0.797837179563097
63.10898;1.0444812376622916;0.8334177718597677;0.7979623299777239;-1.037567177579835e-07;-7.502747979614505e-08;1.044773791788656;9.999826593000234;0.8335916187112031;0.01556185941830085;0.015561652264513007;0.7976204796464598;0.01489368937419557;0.7978360011497257
63.11898;1.0444814447990505;0.833417049642693;0.7979624672650726;-1.0373458515333655e-07;-7.432579912611324e-08;1.0447749397290251;9.999826284776146;0.8335926002366115;0.015561866988830374;0.015561676043650401;0.7976209125626493;0.014893709913490621;0.7978348013504576
63.12898;1.044481604028675;0.8334162712815991;0.7979625532918975;-1.0371359944484597e-07;-7.362529108214856e-08;1.0447761826948474;9.999825664412649;0.833593557077757;0.015561874515403886;0.015561699845765891;0.7976213387217411;0.014893730533414681;0.7978335780978354
63.13898;1.044481715046897;0.8334154405327406;0.7979625839599991;-1.0369497255666465e-07;-7.292852428213111e-08;1.0447775166761162;9.999824738490993;0.8335944910874206;0.015561881977352716;0.015561723602425888;0.7976217544171225;0.014893751128165527;0.7978323292542966
63.14898;1.044481777453208;0.8334145620037228;0.7979625557277059;-1.0368000553209385e-07;-7.223816690611323e-08;1.0447789372158705;9.999823518579253;0.8335954036260796;0.01556188935846794;0.015561747232085098;0.7976221559822959;0.014893771569938602;0.7978310527911204
63.15898;1.0444817918144602;0.8334136411010502;0.7979624656178547;-1.0367006549906841e-07;-7.155663862049614e-08;1.0447804396948095;9.99982202066943;0.8335962954269627;0.015561896649044636;0.01556177064701249;0.7976225392504319;0.01489379172727256;0.7978297469327892
63.16898;1.0444817596130413;0.833412684010863;0.7979623109478303;-1.03666464526173e-07;-7.088587007830082e-08;1.0447820196547906;9.999820259480442;0.8335971664465206;0.01556190385457225;0.015561793764761281;0.7976228993762301;0.014893811485047079;0.7978284097948865
63.17898;1.0444816830060055;0.8334116975743502;0.7979620890414515;-1.0367030352497151e-07;-7.022722327356446e-08;1.0447836726121957;9.9998182438722;0.8335980158994272;0.015561911008135544;0.015561816521167615;0.7976232316900019;0.01489383075423542;0.7978270393136571
63.18898;1.0444815644255503;0.8334106890817361;0.7979617978360695;-1.0368233765258292e-07;-6.958150779058141e-08;1.0447853930496793;9.999815974782898;0.833598842648763;0.015561918167364415;0.015561838874203024;0.7976235327264195;0.01489384947290359;0.7978256337496722
63.19898;1.0444814054594715;0.8334096661745405;0.7979614366837224;-1.0370286767548724e-07;-6.894913542812258e-08;1.04478717379571;9.99981344592323;0.8335996456742589;0.015561925394495895;0.015561860798140861;0.7976238004784965;0.014893867601255101;0.7978241916685053
63.20898;1.0444812061131952;0.8334086367258343;0.7979610061148913;-1.0373182739561653e-07;-6.833042398811493e-08;1.044789006611577;9.999810649140318;0.8336004242240452;0.015561932744543776;0.015561882279318338;0.7976240340756197;0.014893885117999488;0.7978227115005931
63.21898;1.0444809655774159;0.8334076085641191;0.7979605071524198;-1.0376902712073794e-07;-6.772589722108283e-08;1.0447908829435062;9.99980757930927;0.8336011778919258;0.01556194027412503;0.015561903322863897;0.7976242329519979;0.014893902016180205;0.7978211916653747
63.22898;1.044480682933825;0.8334065891042463;0.7979599412033123;-1.0381430895356333e-07;-6.713638789335869e-08;1.0447927941657367;9.999804235912611;0.8336019070156202;0.015561948052071038;0.015561923960809694;0.7976243962149188;0.014893918291256704;0.7978196308860233
63.23898;1.0444803566956349;0.8334055850578465;0.7979593101919278;-1.038676521192655e-07;-6.656293929563762e-08;1.0447947318156368;9.999800624721177;0.8336026128455464;0.015561956155869552;0.015561944252900944;0.7976245232208153;0.014893933931963149;0.7978180284323376
63.24898;1.0444799845593362;0.8334046024208652;0.7979586161428861;-1.0392931308490027e-07;-6.60066600819669e-08;1.0447966882810318;9.999796758328383;0.8336032970094863;0.015561964658861956;0.01556196428260721;0.7976246146573874;0.014893948916845983;0.797816384916622
63.25898;1.0444795639462974;0.8334036465799861;0.7979578608573394;-1.0399988114852969e-07;-6.5468519355607e-08;1.044798657719757;9.999792653193872;0.833603960993762;0.015561973617114682;0.015561984141915942;0.7976246728256134;0.014893963209325229;0.7978147030621872
63.26898;1.0444790925058165;0.8334027221038616;0.7979570462891858;-1.0408009636852747e-07;-6.494924519680538e-08;1.0448006360346707;9.999788325548279;0.8336046063221241;0.015561983066484805;0.015562003908416926;0.7976247009222538;0.014893976759941812;0.79781298706378
63.27898;1.0444785683826174;0.8334018321333555;0.7979561744831472;-1.0417043871458917e-07;-6.444951599941834e-08;1.0448026197018818;9.999783789270587;0.8336052348997559;0.01556199302888869;0.015562023638140889;0.7976247019434094;0.014893989516862943;0.7978112409466401
63.28898;1.0444779905012858;0.8334009780789999;0.7979552470988963;-1.0427087823080127e-07;-6.396999151162004e-08;1.0448046051459206;9.999779053477589;0.8336058488630378;0.015562003518130921;0.015562043377936655;0.7976246778179616;0.01489400143021248;0.7978094678358807
63.29898;1.044477358669531;0.8334001600205642;0.7979542655762026;-1.0438107285415371e-07;-6.351099452838229e-08;1.0448065890465723;9.999774120410773;0.8336064504402176;0.015562014552486507;0.015562063172879883;0.7976246292409489;0.014894012447740397;0.7978076707339633
63.30898;1.0444766734453639;0.833399377167396;0.797953230998493;-1.0450061970747353e-07;-6.307233451212998e-08;1.0448085683557098;9.999768989313832;0.8336070421322108;0.01556202616931036;0.015562083057335805;0.7976245563519904;0.014894022512438586;0.7978058534377872
63.31898;1.0444759363857716;0.8333986280183334;0.7979521431315831;-1.046291035191526e-07;-6.2653379311371e-08;1.0448105396614376;9.999763660969684;0.8336076264866304;0.01556203842050625;0.015562103046618979;0.7976244596765761;0.014894031570838075;0.7978040208096973
63.32898;1.0444751504901881;0.8333979101739417;0.7979510001070053;-1.0476624774710698e-07;-6.225312660074946e-08;1.0448124983712659;9.999758136593595;0.8336082054012671;0.01556205135509664;0.015562123135317305;0.7976243407722826;0.014894039588829107;0.7978021788220648
63.33898;1.044474319718987;0.8333972199920016;0.7979497992004726;-1.0491207007340445e-07;-6.187030391263812e-08;1.044814438669912;9.999752417062783;0.8336087796825333;0.015562065006312627;0.015562143293563722;0.7976242022735771;0.014894046561342151;0.797800334088058
63.34898;1.0444734478023943;0.8333965529102416;0.7979485378858022;-1.0506668178164251e-07;-6.150355132587904e-08;1.0448163546055367;9.999746505229725;0.8336093492521346;0.015562079385535072;0.01556216347182392;0.7976240472046878;0.014894052510603445;0.7977984927826541
63.35898;1.0444725372924921;0.8333959042956147;0.7979472144389531;-1.052299130460635e-07;-6.115152457122836e-08;1.0448182410247562;9.999740406402648;0.8336099137093852;0.015562094481787643;0.01556218361514163;0.7976238783532724;0.014894057481869645;0.7977966600885856
63.36898;1.044471589154759;0.8333952698386028;0.7979458276360397;-1.0540110921043962e-07;-6.081292766682091e-08;1.044820093517355;9.999734124673568;0.8336104725004644;0.015562110260654276;0.015562203664461325;0.7976236984597274;0.01489406154209039;0.7977948406132656
63.37898;1.0444706031509692;0.8333946457020119;0.7979443762394948;-1.0557916915622035e-07;-6.04866016990518e-08;1.044821907789772;9.999727660058786;0.8336110248197114;0.015562126656017613;0.015562223546033992;0.7976235109591335;0.014894064775646273;0.7977930388433572
63.38898;1.044469578372244;0.8333940286968593;0.7979428590803304;-1.0576281245166804e-07;-6.017162239783115e-08;1.0448236791980845;9.999721010972923;0.8336115700049486;0.015562143565187503;0.015562243166583514;0.7976233204626233;0.0148940672726265;0.7977912591827023
63.39898;1.0444685129653897;0.8333934158059976;0.7979412752198439;-1.0595090254116575e-07;-5.986742965048149e-08;1.0448254033615507;9.999714177765563;0.8336121079208413;0.015562160861816552;0.015562262421883263;0.7976231323911025;0.014894069115460089;0.7977895063012667
63.40898;1.0444674038391935;0.8333928035240431;0.7979396237448234;-1.0614240168947608e-07;-5.9573862363415704e-08;1.044827077570903;9.99970716397601;0.8336126385728968;0.015562178416763951;0.015562281216869495;0.7976229522714672;0.014894070370379344;0.7977877856903359
63.41898;1.0444662473302075;0.8333921881994708;0.7979379035365533;-1.0633599461925522e-07;-5.929086167611074e-08;1.0448287015967603;9.999699977431172;0.8336131616102991;0.015562196107891982;0.015562299482051706;0.7976227853541807;0.014894071085832555;0.7977861033083717
63.42898;1.0444650401357998;0.8333915671317985;0.7979361135097276;-1.0653000272076251e-07;-5.901813710847914e-08;1.0448302772767424;9.999692630214565;0.8336136763654288;0.015562213822476854;0.015562317174927618;0.7976226366572918;0.01489407129963385;0.7977844642777175
63.43898;1.0444637795510654;0.8333909393868755;0.7979342532420948;-1.0672274033582379e-07;-5.875523613929083e-08;1.044831807045507;9.999685135369472;0.8336141821943563;0.015562231462056588;0.015562334272361126;0.7976225113032906;0.014894071048471376;0.7977828718837962
63.44898;1.0444624634423274;0.833390305770943;0.7979323232226043;-1.0691278948010154e-07;-5.850192765486048e-08;1.0448332927563297;9.999677502393126;0.8336146786531816;0.015562248943647803;0.015562350763899868;0.7976224143992331;0.014894070367902247;0.7977813278167472
63.45898;1.0444610907215728;0.8333896682314461;0.7979303244346304;-1.0709895000871276e-07;-5.8258421552653565e-08;1.0448347364258561;9.999669735470926;0.8336151654167984;0.01556226619379939;0.015562366653168935;0.7976223502549473;0.014894069284984225;0.7977798328475817
63.46898;1.0444596621296296;0.8333890292038504;0.7979282576218495;-1.072802123099022e-07;-5.802522400537944e-08;1.0448361418459111;9.999661835457127;0.8336156428175266;0.015562283146531521;0.01556238196295389;0.7976223219660441;0.014894067815924948;0.7977783868331123
63.47898;1.0444581806462434;0.8333883911908969;0.7979261227350898;-1.0745587665749042e-07;-5.780293542876937e-08;1.0448375146536646;9.999653800398745;0.833616112926756;0.015562299752014418;0.015562396729409839;0.797622332025285;0.014894065970214998;0.7977769887039179
63.48898;1.0444566511253304;0.833387756678425;0.7979239191735781;-1.0762549988479836e-07;-5.759211544737211e-08;1.0448388607217214;9.99964562430538;0.8336165792790842;0.015562315984443504;0.015562410984477908;0.7976223832515268;0.014894063754828088;0.7977756370131882
63.49898;1.0444550797063707;0.8333871280828538;0.797921646452665;-1.077885859953607e-07;-5.7393014411465135e-08;1.0448401848318154;9.99963730267663;0.8336170453918194;0.015562331841005804;0.015562424745764119;0.797622478887008;0.014894061176872062;0.7977743301484536
63.50898;1.044453473831808;0.833386507773703;0.7979193043000321;-1.0794431041969105e-07;-5.720529805924031e-08;1.0448414906985912;9.999628840227542;0.8336175143292466;0.01556234733962629;0.015562438022087644;0.7976226220859411;0.014894058242697761;0.7977730659521342
63.51898;1.044451842588883;0.8333858985003968;0.7979168925383315;-1.0809152912949238e-07;-5.702806949777164e-08;1.044842781275921;9.999620248863593;0.8336179891759808;0.015562362517034151;0.015562450819136512;0.7976228156683071;0.014894054952448514;0.7977718415979852
63.52898;1.04445019645786;0.8333853034691723;0.7979144114373642;-1.082290035070348e-07;-5.686011840816994e-08;1.04484405859665;9.999611543494842;0.8336184727566653;0.015562377425373187;0.015562463138787997;0.7976230620016381;0.014894051290370075;0.797770653924324
63.53898;1.0444485465302802;0.8333847253276705;0.7979118619077331;-1.0835567832542939e-07;-5.670016201809186e-08;1.0448453239178426;9.999602744389998;0.8336189668879523;0.015562392128486383;0.015562474978364542;0.7976233627482655;0.014894047210384793;0.7977694997729482
63.54898;1.0444469037563673;0.8333841652587968;0.797909245213999;-1.084708414695753e-07;-5.654690945690276e-08;1.044846578656166;9.999593877583793;0.8336194719644556;0.015562406694038952;0.015562486328293212;0.7976237185310715;0.01489404263267695;0.7977683761794103
63.55898;1.044445278249689;0.8333836234686235;0.797906563178232;-1.0857389237162877e-07;-5.639892885276657e-08;1.0448478254498426;9.999584973135995;0.8336199867976135;0.015562421185559545;0.015562497169055195;0.7976241285902144;0.014894037465815456;0.7977672807324371
63.56898;1.044443678860058;0.833383099822549;0.7979038192980143;-1.0866385738623735e-07;-5.6254628275883737e-08;1.0448490684010787;9.999576068857413;0.8336205090246042;0.01556243565699719;0.01556250747772835;0.7976245908271099;0.014894031635959022;0.7977662118786827
63.57898;1.0444421129740573;0.833382593386933;0.797901019486482;-1.08739157039472e-07;-5.611254037437395e-08;1.0448503123616266;9.999567215128954;0.8336210358150047;0.015562450145999723;0.015562517242275574;0.7976251024844005;0.014894025101434893;0.7977651685547927
63.58898;1.0444405861600563;0.8333821022018684;0.7978981713393136;-1.0879779267641354e-07;-5.5971612347254625e-08;1.0448515618987337;9.999558477004225;0.8336215640021309;0.015562464674899572;0.015562526468314236;0.7976256607659065;0.014894017850527737;0.7977641497102638
63.59898;1.0444391018513761;0.8333816242743829;0.7978952829700057;-1.088376719162347e-07;-5.583125677058168e-08;1.0448528205548848;9.999549934069275;0.8336220900591237;0.01556247925815119;0.015562535176566129;0.7976262624681473;0.014894009884043113;0.7977631541739708
63.60898;1.0444376615226971;0.8333811587641514;0.797892362610234;-1.088567711410705e-07;-5.5691344384597e-08;1.044854090513961;9.999541672705226;0.8336226106762015;0.01556249390488481;0.015562543393141783;0.7976269033504008;0.014894001196607765;0.7977621802906151
63.61898;1.04443626550558;0.8333807064402384;0.7978894182810574;-1.0885312089982627e-07;-5.5552259346827785e-08;1.0448553724691865;9.999533774358866;0.833623123831341;0.015562508622262022;0.015562551133359474;0.7976275784513112;0.01489399177443534;0.7977612255929535
63.62898;1.0444349136134645;0.8333802694317076;0.7978864571324897;-1.0882479815440403e-07;-5.541471393088788e-08;1.0448566658499299;9.999526312502203;0.8336236295655401;0.015562523416624575;0.015562558396344224;0.7976282825512363;0.014893981603984308;0.7977602874450249
63.63898;1.0444336048186713;0.833379850731393;0.7978834854517842;-1.0876998903272835e-07;-5.52792144889732e-08;1.0448579695170044;9.99951935402978;0.8336241295015577;0.015562538281187298;0.015562565177210752;0.7976290097122367;0.014893970678551858;0.7977593644433093
63.64898;1.0444323368137876;0.8333794541158666;0.7978805093093897;-1.0868693704286684e-07;-5.514567652310516e-08;1.0448592822673435;9.999512958146672;0.8336246253198663;0.015562553181735264;0.015562571479158165;0.797629752790081;0.01489395900267658;0.7977584573188753
63.65898;1.0444311063182798;0.8333790844490043;0.7978775349434168;-1.0857374782291517e-07;-5.5013487933004393e-08;1.0448606028376053;9.999507180181237;0.8336251176274814;0.01556256805593447;0.015562577317425783;0.7976305039500197;0.014893946598641095;0.7977575687246783
63.66898;1.0444299096578975;0.8333787473312693;0.797874568915278;-1.0842830445374198e-07;-5.4881676080380175e-08;1.0448619297420716;9.99950207945559;0.8336256060858539;0.015562582829231883;0.015562582721747932;0.7976312557117796;0.014893933504010038;0.7977567024670011
63.67898;1.0444287427643035;0.8333784480007752;0.7978716181953728;-1.0824840995259208e-07;-5.474896070026732e-08;1.044863260806656;9.999497724705263;0.8336260902676923;0.015562597441668153;0.015562587735940426;0.7976320019284151;0.0148939197497638;0.7977558627032774
63.68898;1.0444276005698734;0.8333781904461648;0.7978686899270522;-1.0803198702728358e-07;-5.461394298645534e-08;1.0448645927579743;9.999494197412002;0.8336265702612751;0.015562611869965982;0.015562592411590678;0.7976327383262134;0.01489390533933022;0.7977550531406777
63.69898;1.0444264766226017;0.8333779769681894;0.7978657905351203;-1.0777712982448765e-07;-5.447549483984243e-08;1.0448659217832437;9.999491587217273;0.8336270467124365;0.01556262613676981;0.015562596797137162;0.7976334621625334;0.014893890253014623;0.7977542762758724
63.70898;1.0444253635022074;0.833377808432159;0.797862924374426;-1.0748219220875e-07;-5.433298595973636e-08;1.0448672441994877;9.99948997390933;0.8336275206025096;0.015562640312398037;0.015562600921294701;0.7976341715642338;0.014893874471645988;0.7977535327623073
63.71898;1.0444242537753108;0.8333776851118441;0.7978600931381921;-1.0714616764840058e-07;-5.418621532826855e-08;1.0448685561271833;9.999489409925753;0.8336279931647131;0.015562654505026172;0.015562604778218024;0.797634865274467;0.014893857995643687;0.7977528214501832
63.72898;1.0444231408079994;0.8333776071054569;0.7978572964561235;-1.0676898352062075e-07;-5.4035304344913244e-08;1.0448698533969993;9.99948992125748;0.8336284660550316;0.01556266883604649;0.015562608323957778;0.7976355427367213;0.014893840852065273;0.7977521404100629
63.73898;1.0444220189463271;0.8333775742921278;0.7978545328578618;-1.0635135061579589e-07;-5.388071860882836e-08;1.0448711325436488;9.999491522185354;0.8336289412596304;0.015562683419975876;0.015562611484764297;0.7976362044847749;0.014893823094690964;0.7977514879752966
63.74898;1.0444208833352737;0.8333775862182548;0.7978518007270579;-1.0589449093784598e-07;-5.3723394709950787e-08;1.0448723916548994;9.999494225407297;0.833629420569926;0.015562698364621007;0.015562614170810757;0.7976368525205458;0.014893804794687266;0.797750863105117
63.75898;1.0444197300996865;0.833377641663529;0.797849098914922;-1.0540003112109589e-07;-5.3564791006893035e-08;1.044873630317827;9.9994980382735;0.8336299053564351;0.01556271377779743;0.015562616284417524;0.797637490116085;0.01489378602718872;0.7977502653816917
63.76898;1.0444185569202362;0.8333777381302829;0.7978464268090033;-1.0486989347844576e-07;-5.3406731251315615e-08;1.0448748490899185;9.99950295295012;0.8336303964670603;0.015562729759404413;0.015562617725216311;0.7976381212313534;0.014893766864139013;0.7977496949635065
63.77898;1.0444173634964242;0.8333778718619381;0.7978437843963104;-1.0430604551289297e-07;-5.3251185041035174e-08;1.0448760485950832;9.99950894569501;0.8336308934981442;0.015562746390183547;0.015562618401533787;0.7976387500235876;0.014893747371436901;0.7977491525625925
63.78898;1.0444161514040131;0.8333780383478842;0.7978411721504306;-1.0371030572249183e-07;-5.310016724571036e-08;1.0448772285559935;9.999515980423057;0.8336313943599926;0.015562763743714672;0.015562618243948358;0.7976393804268904;0.014893727608305153;0.7977486392724626
63.79898;1.0444149233423867;0.8333782327531986;0.7978385904984469;-1.0308437376327235e-07;-5.295572507681534e-08;1.0448783878991412;9.999524003742948;0.8336318957264954;0.015562781906813079;0.015562617217345543;0.7976400158448774;0.01489370763284458;0.7977481561662824
63.80898;1.0444136825678476;0.8333784500866105;0.7978360396347843;-1.0242987930995466e-07;-5.281981658088401e-08;1.0448795257204935;9.999532947427038;0.833632393223595;0.01556280097587968;0.015562615326579073;0.7976406592171189;0.014893687506868567;0.7977477037882539
63.81898;1.0444124325094808;0.8333786853112538;0.7978335198749525;-1.0174831023701923e-07;-5.269414145642397e-08;1.0448806416160499;9.999542746038868;0.8336328814486162;0.015562821031482267;0.015562612603006312;0.7976413130518837;0.014893667288290328;0.7977472817518325
63.82898;1.04441117585817;0.8333789333691115;0.7978310321148336;-1.0104093655090019e-07;-5.258015559175582e-08;1.0448817350447428;9.999553346864278;0.833633354525391;0.015562842116179615;0.015562609081797416;0.7976419789674276;0.014893647020596944;0.7977468889576278
63.83898;1.0444099138439722;0.8333791892112338;0.7978285781980212;-1.0030876917916126e-07;-5.2479134411528045e-08;1.0448828043043594;9.999564707484584;0.8336338063763075;0.015562864232383787;0.015562604798588711;0.7976426571270965;0.014893626730640945;0.7977465241663182
63.84898;1.0444086465579607;0.8333794482904229;0.7978261609513064;-9.95525718391203e-08;-5.2392146736291725e-08;1.044883846135293;9.999576794701776;0.8336342305052274;0.015562887351256743;0.015562599803093295;0.7976433459884533;0.014893606426196564;0.7977461859485787
63.85898;1.044407373435356;0.8333797074853779;0.7978237837217351;-9.877293384309145e-08;-5.232004342856493e-08;1.0448848569121056;9.99958958710362;0.8336346203300702;0.015562911420800383;0.015562594161407862;0.7976440422507101;0.01489358609016419;0.7977458723869544
63.86898;1.044406093272237;0.8333799656514844;0.7978214497016491;-9.797046610951436e-08;-5.226346981959353e-08;1.0448858343060794;9.999603075601538;0.8336349701245259;0.0155629363783618;0.015562587945770706;0.7976447409879549;0.014893565683066873;0.7977455813862153
63.87898;1.0444048047849537;0.8333802233726847;0.7978191614966815;-9.714605622519759e-08;-5.2222846693925906e-08;1.0448867774035542;9.999617257919544;0.8336352756154943;0.015562962159349948;0.015562581232478731;0.7976454362279066;0.01489354515615626;0.7977453113088749
63.88898;1.0444035079895686;0.8333804821981217;0.7978169209108683;-9.630085751330212e-08;-5.219826538096188e-08;1.0448876854847;9.999632131562171;0.8336355338225075;0.01556298868799064;0.015562574106051085;0.797646121799545;0.014893524465957599;0.797745061545957
63.89898;1.044402204941198;0.8333807438029583;0.7978147288478585;-9.543615792891318e-08;-5.218938196873763e-08;1.0448885570663724;9.999647693291276;0.8336357424895015;0.015563015866065242;0.015562566653818157;0.7976467921572964;0.014893503583323742;0.797744832794726
63.90898;1.0444008992357714;0.8333810096558665;0.7978125854706317;-9.455345591141797e-08;-5.219554773648892e-08;1.0448893894748903;9.999663939845837;0.83363589954133;0.015563043578148871;0.015562558953440551;0.7976474431801021;0.01489348248833853;0.7977446268156214
63.91898;1.0443995950962195;0.8333812812545822;0.7978104904038146;-9.365449098980132e-08;-5.221604107968939e-08;1.0448901784141282;9.999680857542648;0.8336360029077959;0.015563071701060492;0.015562551065832564;0.7976480729386115;0.01489346115684282;0.7977444460142932
63.92898;1.04439829685746;0.8333815602264357;0.7978084426999527;-9.274101094583184e-08;-5.225002730572457e-08;1.044890917924029;9.99969840801165;0.833636050863415;0.0155631001065096;0.015562543036910672;0.7976486820625752;0.014893439556970808;0.7977442930979382
63.93898;1.0443970094012223;0.8333818480460172;0.7978064406335373;-9.181458308061657e-08;-5.229644170903801e-08;1.0448916006339495;9.999716531143784;0.8336360426462518;0.015563128666427664;0.015562534904755954;0.7976492730642764;0.01489341765194242;0.7977441705283101
63.94898;1.0443957391599121;0.8333821458330355;0.7978044817427804;-9.087662773431152e-08;-5.2354166051135075e-08;1.0448922178697424;9.999735163758388;0.8336359788814313;0.015563157263658992;0.015562526704735218;0.7976498490539082;0.014893395399888177;0.7977440797745079
63.95898;1.044394494653346;0.8333824540190463;0.7978025636294952;-8.992835608615788e-08;-5.242224524197334e-08;1.0448927602716012;9.999754251324662;0.833635861249938;0.015563185801402932;0.015562518465943422;0.7976504128858362;0.014893372755317259;0.7977440210489454
63.96898;1.044393285829692;0.8333827717374019;0.7978006852137494;-8.89705633658698e-08;-5.249985628893159e-08;1.0448932185216577;9.999773746283756;0.8336356914240788;0.015563214209133527;0.015562510204168486;0.7976509667688654;0.014893349674934863;0.797743993828507
63.97898;1.044392122449916;0.8333830970389786;0.7977988475844856;-8.800368029671738e-08;-5.2586158060372084e-08;1.0448935835373074;9.99979360381442;0.8336354700267888;0.015563242442920823;0.015562501921711136;0.7976515122977367;0.014893326127742825;0.7977439974260377
63.98898;1.0443910130271785;0.8333834276812918;0.7977970539626419;-8.702813003897302e-08;-5.268009718774889e-08;1.0448938471414158;9.999813779528877;0.8336351962138965;0.015563270479865976;0.015562493613409533;0.7976520510673832;0.01489330210483878;0.7977440312708356
63.99898;1.0443899649198185;0.8333837609996212;0.7977953086911478;-8.604455654038449e-08;-5.2780202503762884e-08;1.0448940030574378;9.999834230222023;0.8336348681589925;0.015563298309580998;0.01556248527109043;0.7976525853371872;0.014893277619741107;0.797744095039218
64.00898;1.0443889843782028;0.833384093327278;0.7977936159449791;-8.50536998690448e-08;-5.288455810721098e-08;1.0448940467825212;9.999854918026358;0.833634484154559;0.015563325922551718;0.01556247688892287;0.7976531182019042;0.014893252700867813;0.7977441885311566
64.01898;1.0443880759606718;0.8333844201367477;0.7977919793895722;-8.405628097845149e-08;-5.2991010704691626e-08;1.0448939745005574;9.999875809491371;0.8336340432086323;0.015563353297339058;0.015562468477139511;0.7976536532222673;0.014893227384364148;0.7977443114115517
64.02898;1.0443872422921145;0.8333847364815525;0.7977904027220762;-8.305321377295165e-08;-5.309743440388449e-08;1.0448937825160527;9.999896867310131;0.8336335445822554;0.015563380396784737;0.015562460071804077;0.7976541938088637;0.01489320170961342;0.7977444629868711
64.03898;1.0443864845503714;0.8333850369869858;0.7977888898418461;-8.204587260538485e-08;-5.32019115068646e-08;1.0448934675614077;9.99991804741754;0.833632987217342;0.015563407178454312;0.015562451725193743;0.7976547428435933;0.014893175716501212;0.7977446422086049
64.04898;1.0443858025545367;0.833385315905562;0.7977874442132933;-8.103607305129283e-08;-5.3302841430590506e-08;1.04489302715644;9.999939302310505;0.8336323697246906;0.01556343360559211;0.0155624434990103;0.7976553027079717;0.01489314944180694;0.7977448479379159
64.05898;1.0443851944433493;0.8333855677409152;0.7977860682412178;-8.002576780162009e-08;-5.3398958636336606e-08;1.0448924598234646;9.999960581481536;0.8336316904124046;0.015563459647726215;0.015562435478607004;0.7976558755983878;0.014893122915466598;0.7977450790746823
64.06898;1.044384656979057;0.8333857876066406;0.7977847633855285;-7.901670181259341e-08;-5.34892445314579e-08;1.044891765411899;9.999981831685547;0.833630947240742;0.015563485278269675;0.015562427774481979;0.7976564637505614;0.014893096163577117;0.7977453343589671
64.07898;1.0443841860447662;0.8333859708585514;0.7977835307922037;-7.801030940572352e-08;-5.357297624592686e-08;1.0448909453994537;10.000002997277681;0.8336301380081924;0.015563510472151546;0.015562420492970422;0.7976570691494517;0.014893069217111405;0.797745612189047
64.08898;1.044383776992822;0.8333861128414404;0.797782371888169;-7.700779970854933e-08;-5.3650000032721565e-08;1.0448900027389636;10.000024020053974;0.8336292607503885;0.015563535201514371;0.015562413708273732;0.7976576930453003;0.01489304211518508;0.7977459109514863
64.09898;1.044383425496214;0.8333862092341445;0.7977812882805132;-7.601018137775378e-08;-5.372084908010404e-08;1.0448889411973814;10.000044844857833;0.8336283141358611;0.015563559429462703;0.015562407457723047;0.7976583358407515;0.014893014900801508;0.7977462296345917
64.10898;1.0443831283724834;0.8333862564741955;0.7977802807659429;-7.501824664587918e-08;-5.378652780133194e-08;1.0448877646335488;10.000065426057537;0.8336272973369219;0.015563583099627038;0.015562401754082565;0.7976589972628176;0.014892987623223844;0.7977465679670345
64.11898;1.044382883383285;0.8333862515071888;0.7977793484027805;-7.403259273459687e-08;-5.384829712633797e-08;1.0448864763976295;10.000085726986084;0.833626209559346;0.015563606132541458;0.015562396600500485;0.7976596765822183;0.014892960357311224;0.7977469261909527
64.12898;1.0443826885217937;0.8333861909313793;0.7977784882560002;-7.305367937752975e-08;-5.3907680797541195e-08;1.0448850789694073;10.000105717844619;0.833625050121516;0.015563628444362754;0.015562392000873192;0.7976603730168825;0.014892933218778543;0.7977473052199419
64.13898;1.0443825419406585;0.8333860708122562;0.7977776958027076;-7.208194682492164e-08;-5.39664885696355e-08;1.044883573981831;10.00012537455717;0.8336238187490435;0.015563649975202177;0.015562387969962274;0.7976610862934045;0.01489290634835505;0.7977477069662017
64.14898;1.0443824426451287;0.8333858875177618;0.7977769661765595;-7.111785997893187e-08;-5.402664168324035e-08;1.0448819623043824;10.000144673520833;0.8336225153810803;0.015563670701127652;0.015562384540440457;0.7976618169133507;0.014892879886513943;0.7977481336930166
64.15898;1.0443823910440162;0.8333856380860467;0.7977762955059345;-7.016184572297786e-08;-5.408997616497566e-08;1.0448802440237404;10.000163590494468;0.8336211400445657;0.015563690628066906;0.015562381760020904;0.7976625658838695;0.014892853974082784;0.7977485863841925
64.16898;1.044382388952279;0.8333853196561878;0.7977756809817307;-6.921432715126061e-08;-5.415835726871661e-08;1.0448784189176723;10.000182113424085;0.833619693141817;0.015563709777785262;0.015562379677798882;0.7976633341848228;0.014892828767035059;0.7977490638926323
64.17898;1.04438243946057;0.8333849290462024;0.797775119908638;-6.827589003325975e-08;-5.4233849016214887e-08;1.0448764875295908;10.000200253654127;0.8336181753821634;0.015563728167828679;0.015562378325710995;0.7976641225013467;0.014892804439023839;0.7977495639560989
64.18898;1.0443825465977683;0.8333844628937668;0.7977746093950948;-6.734744628764855e-08;-5.4318475444137834e-08;1.044874452062183;10.000218037050496;0.8336165871513705;0.015563745795819584;0.015562377710586358;0.7976649311067133;0.014892781169618795;0.7977500847875645
64.19898;1.0443827148061893;0.8333839182228309;0.7977741469068226;-6.64302375964679e-08;-5.441389496339833e-08;1.0448723167445237;10.000235484413944;0.8336149282660434;0.015563762640424767;0.015562377819963166;0.7976657592699893;0.014892759126352104;0.7977506253531065
64.20898;1.0443829483571878;0.8333832931527174;0.7977737303395135;-6.552560641529793e-08;-5.4521382181814165e-08;1.0448700874911323;10.00025260030201;0.8336131983909215;0.015563778673425349;0.015562378629325573;0.7976666047540049;0.014892738447698109;0.797751184734773
64.21898;1.0443832500211008;0.8333825871201477;0.7977733575174573;-6.463468335295992e-08;-5.464195663353097e-08;1.0448677709763552;10.000269377541008;0.8336113974757714;0.015563793875199738;0.015562380104056204;0.7976674642098539;0.014892719235006544;0.7977517621651313
64.22898;1.0443836196247218;0.8333818004004964;0.7977730260391058;-6.375829614198965e-08;-5.477648487761786e-08;1.044865374227474;10.000285811514733;0.8336095260018772;0.015563808246841875;0.01556238219892575;0.7976683341932848;0.014892701554704181;0.7977523575182268
64.23898;1.044384054034566;0.8333809333315847;0.7977727334304945;-6.289722312350631e-08;-5.4925603427148036e-08;1.0448629049422533;10.000301907364083;0.8336075853735038;0.015563821806763812;0.015562384864954776;0.7976692122867729;0.01489268544139015;0.7977529716312793
64.24898;1.0443845482469765;0.833379985915648;0.7977724771350976;-6.205249316505473e-08;-5.5089463989743106e-08;1.0448603712047895;10.00031767326335;0.8336055787430101;0.015563834574991801;0.015562388065653068;0.7976700975984148;0.014892670901570208;0.7977536064380396
64.25898;1.0443850964377752;0.8333789580244307;0.7977722544086642;-6.122546960681107e-08;-5.526761158760435e-08;1.0448577801995256;10.00033311311122;0.833603511632323;0.01556384655981242;0.015562391786397747;0.7976709905350332;0.014892657925858765;0.7977542644916826
64.26898;1.0443856925283699;0.8333778497456742;0.7977720624899904;-6.04177639090752e-08;-5.545907769542283e-08;1.0448551375794926;10.000348225282648;0.8336013913654325;0.01556385775015096;0.015562396027047709;0.7976718925481036;0.014892646501032863;0.7977549482300641
64.27898;1.044386330452292;0.8333766615381984;0.7977718991288842;-5.9630984262217e-08;-5.5662509932998155e-08;1.0448524484725958;10.000363004269648;0.8335992257389367;0.015563868114044296;0.01556240078853466;0.7976728057725431;0.01489263661473403;0.7977556596315079
64.28898;1.044387004195052;0.8333753941575562;0.7977717627981422;-5.886636001383091e-08;-5.587634050580873e-08;1.0448497184145051;10.000377447952607;0.8335970221283939;0.01556387760788809;0.015562406062478383;0.7976737323644427;0.014892628257186418;0.797756399963922
64.29898;1.044387707468032;0.8333740484336988;0.797771652290705;-5.8124549160033724e-08;-5.609903050251583e-08;1.0448469527312358;10.000391562279216;0.8335947874055424;0.015563886193850433;0.015562411825608408;0.7976746738091854;0.014892621416462882;0.7977571697127414
64.30898;1.0443884333554205;0.8333726251629059;0.797771566508676;-5.740580143734351e-08;-5.6329177663025437e-08;1.0448441554514132;10.00040535454829;0.8335925282054348;0.015563893847857207;0.015562418040839392;0.7976756304127891;0.014892616070178976;0.7977579690114303
64.31898;1.0443891744764633;0.8333711253195829;0.7977715041746468;-5.671020464828303e-08;-5.656535520156246e-08;1.0448413290256;10.000418828707318;0.8335902508352714;0.015563900542363642;0.015562424661788235;0.7976766012819514;0.014892612183087918;0.7977587978468628
64.32898;1.0443899240857788;0.8333695502388916;0.7977714628925068;-5.6037721298744427e-08;-5.680598520593932e-08;1.0448384746123345;10.000431986974906;0.8335879608553468;0.015563906223422234;0.015562431641095376;0.7976775845387937;0.014892609705913933;0.7977596554897901
64.33898;1.0443906774437532;0.8333679014424825;0.7977714389582868;-5.538812628652456e-08;-5.7049536195586825e-08;1.0448355927235953;10.000444823967475;0.833585663323425;0.015563910814405751;0.015562438941867455;0.7976785772634966;0.014892608572933593;0.7977605401183728
64.34898;1.0443914317370824;0.8333661807988397;0.7977714284344528;-5.476108679935373e-08;-5.7294715768177683e-08;1.0448326843374585;10.000457312979918;0.833583363796782;0.015563914234037706;0.015562446533516926;0.7976795753450475;0.0148926087061401;0.7977614492710323
64.35898;1.0443921848628452;0.8333643910731972;0.7977714281640302;-5.415620205944859e-08;-5.7540356002248785e-08;1.0448297516565115;10.000469400654667;0.8335810687957037;0.015563916399704168;0.015562454369996346;0.7976805736895679;0.014892610029088371;0.7977623800368375
64.36898;1.0443929350040797;0.8333625357976284;0.797771436259859;-5.357275423567887e-08;-5.778534790624724e-08;1.0448267979976704;10.000481020731788;0.8335787852071466;0.01556391722378048;0.015562462381580554;0.7976815671906935;0.014892612480285457;0.7977633288528904
64.37898;1.0443936808487957;0.8333606188661027;0.7977714521478958;-5.300954461670552e-08;-5.802881753971998e-08;1.044823827378058;10.000492114729774;0.8335765194722492;0.015563916616410375;0.015562470484457991;0.7976825518214764;0.014892616010727534;0.7977642921397484
64.38898;1.0443944213825336;0.8333586444126749;0.7977714761711293;-5.246515246609268e-08;-5.8270349604142544e-08;1.0448208441123772;10.000502640416146;0.8335742772964807;0.015563914488439355;0.015562478581186126;0.7976835244467053;0.014892620571752559;0.7977652672533954
64.39898;1.0443951554049222;0.8333566160048548;0.7977715091795183;-5.1938323443835793e-08;-5.8510073385773763e-08;1.0448178527495966;10.000512570685585;0.8335720639648181;0.015563910751950563;0.015562486552190521;0.7976844818950368;0.014892626108720736;0.7977662526321488
64.40898;1.0443958809539238;0.8333545357559515;0.7977715523419064;-5.142819809434374e-08;-5.8748408904008554e-08;1.0448148583362398;10.00052189374638;0.8335698849130743;0.01556390532155344;0.01556249425862533;0.7976854209023783;0.014892632556109614;0.7977672475808191
64.41898;1.0443965951104281;0.8333524049247435;0.79777160721771;-5.0934307374902195e-08;-5.898579841494738e-08;1.044811866030138;10.000530613795116;0.8335677457456339;0.015563898119233735;0.015562501559679996;0.7976863387677323;0.014892639831415696;0.797768252214346
64.42898;1.0443972946068658;0.8333502251973448;0.7977716760878373;-5.0456377230113616e-08;-5.9222802052591995e-08;1.0448088801171598;10.00053874745395;0.8335656513166696;0.015563889079588108;0.015562508329286363;0.7976872336158762;0.014892647836187068;0.7977692672859633
64.43898;1.0443979764475666;0.8333479990939058;0.79777176187302;-4.999413192561272e-08;-5.946009241290176e-08;1.0448059036108568;10.000546317100742;0.8335636049141679;0.01556387814752425;0.015562514460812301;0.7976881038841467;0.014892656456878043;0.7977702934975727
64.44898;1.044398638162747;0.833345729517026;0.7977718671879293;-4.954712355850661e-08;-5.969828064293266e-08;1.0448029387821878;10.000553346713628;0.833561608382174;0.015563865274462903;0.015562519867976804;0.7976889477549821;0.01489266556173489;0.797771330513308
64.45898;1.0443992778169695;0.8333434195185121;0.7977719934985532;-4.9114569508115515e-08;-5.993798169556309e-08;1.044799988059556;10.000559858374162;0.8335596625132339;0.015563850415838017;0.015562524486526917;0.7976897633537571;0.01489267501380613;0.797772376838646
64.46898;1.044399893966441;0.8333410727607228;0.7977721412443549;-4.8695316611962936e-08;-6.01797674943639e-08;1.0447970546477807;10.00056586618911;0.8335577671954827;0.015563833526123618;0.015562528264581599;0.7976905491251538;0.014892684693635624;0.7977734310708168
64.47898;1.044400486057201;0.8333386939415969;0.7977723106748201;-4.82879378931742e-08;-6.04239118634999e-08;1.0447941427441116;10.000571374990873;0.8335559216951219;0.015563814566309401;0.015562531149425513;0.7976913036401846;0.014892694501462328;0.7977744932304026
64.48898;1.0444010548074076;0.833336288652727;0.7977725027439682;-4.789082985115221e-08;-6.067038626189904e-08;1.0447912575600284;10.000576386662262;0.8335541252771378;0.015563793525225123;0.015562533093639206;0.79769202546221;0.014892704346137696;0.7977755651195124
64.49898;1.0444016020762221;0.8333338628564307;0.7977727191813883;-4.750226757468403e-08;-6.091892109921909e-08;1.0447884050349454;10.00058090769698;0.8335523777445448;0.015563770433210842;0.015562534066745659;0.7976927137013937;0.014892714143851685;0.7977766500166025
64.50898;1.044402130513145;0.8333314222059923;0.7977729619460279;-4.7120535870443425e-08;-6.116886676621518e-08;1.044785591368086;10.000584950261434;0.8335506794334256;0.015563745366302284;0.015562534046308089;0.7976933685878621;0.014892723827888343;0.7977777520223664
64.51898;1.0444026432822395;0.8333289716014411;0.7977732330954759;-4.674407279566124e-08;-6.14191020776632e-08;1.0447828227846996;10.000588522755445;0.8335490307502814;0.015563718448272337;0.015562533001887473;0.7976939913054462;0.014892733357801998;0.7977788749579541
64.52898;1.0444031440969532;0.8333265152966602;0.7977735346480209;-4.6371418546723576e-08;-6.166808530506782e-08;1.0447801054426709;10.0005916228063;0.8335474317616255;0.015563689845291733;0.015562530888800018;0.7976945834543246;0.014892742715717125;0.7977800211011639
64.53898;1.0444036373584744;0.8333240573242647;0.7977738680014983;-4.600112095363813e-08;-6.191395987849394e-08;1.0447774451527956;10.000594243397492;0.8335458822878887;0.01556365974966413;0.015562527648973942;0.7976951466325796;0.014892751895976929;0.7977811906017015
64.54898;1.044404128137799;0.8333216019326987;0.7977742336483779;-4.563177467659388e-08;-6.215483706820194e-08;1.044774847104685;10.000596377956898;0.8335443822514528;0.015563628358490079;0.015562523219058934;0.7976956820022826;0.014892760902016917;0.7977823818567944
64.55898;1.0444046222601944;0.8333191537250075;0.7977746311788196;-4.526191132122509e-08;-6.238915422334367e-08;1.0447723162530185;10.000598017284295;0.833542931767731;0.015563595858263968;0.015562517539204908;0.79769619000151;0.014892769748034747;0.7977835921778491
64.56898;1.044405126527132;0.8333167175607326;0.7977750591622164;-4.488969560124774e-08;-6.261575715493469e-08;1.044769857973064;10.000599148377765;0.8335415313412118;0.015563562417855038;0.015562510555713;0.7976966706571029;0.014892778465435439;0.797784818268462
64.57898;1.044405648451979;0.8333142988215806;0.7977755152075783;-4.451290879684515e-08;-6.283387724770021e-08;1.0447674776861637;10.000599754150468;0.8335401825101015;0.015563528180848165;0.01556250222628908;0.7976971240572077;0.014892787110131853;0.7977860567292437
64.58898;1.0444061948930803;0.8333119037856787;0.7977759962676633;-4.412930501775214e-08;-6.304310383602509e-08;1.0447651800807092;10.000599810480855;0.8335388882393955;0.015563493262959943;0.015562492526327413;0.797697550135729;0.014892795752258435;0.7977873045697838
64.59898;1.0444067704069586;0.8333095392133417;0.7977764986143197;-4.373699915036281e-08;-6.324308035279817e-08;1.0447629696017213;10.00059928866764;0.8335376525210374;0.015563457765140688;0.015562481446328899;0.7976979482834514;0.014892804457158126;0.7977885591813002
64.60898;1.0444073771154134;0.8333072112460446;0.7977770173817091;-4.33347259217424e-08;-6.343328239384197e-08;1.0447608514579008;10.000598163353322;0.8335364796969317;0.015563421786999565;0.015562468988961183;0.7976983177951271;0.014892813282937985;0.7977898180598727
64.61898;1.04440801580857;0.8333049248492169;0.797777546738653;-4.292188544685754e-08;-6.361330569988503e-08;1.0447588313580123;10.000596413368646;0.8335353740143319;0.015563385430142816;0.015562455172019606;0.7976986584563371;0.014892822283612403;0.7977910789434275
64.62898;1.0444086865693922;0.8333026846149665;0.7977780815558309;-4.249828261059049e-08;-6.378327462491516e-08;1.0447569141244235;10.000594013487506;0.8335343390254601;0.015563348799688265;0.015562440029594227;0.7976989706099632;0.014892831498551067;0.7977923399141382
64.63898;1.0444093889838693;0.833300495905182;0.7977786192054811;-4.206368625183898e-08;-6.394386163334701e-08;1.0447551023952706;10.000590928954765;0.8335333766841326;0.015563312006048675;0.015562423609666014;0.7976992553803;0.014892840940280084;0.7977935991267783
64.64898;1.044410122589581;0.833298364931239;0.7977791593663504;-4.1617594734352146e-08;-6.409603895561729e-08;1.044753396063584;10.000587119426386;0.8335324870819122;0.015563275162129298;0.015562405966523987;0.797699514694207;0.01489285059282061;0.7977948548096672
64.65898;1.0444108871392;0.8332962982041722;0.7977797025953591;-4.115944652135641e-08;-6.424089933098516e-08;1.044751792655402;10.000582546952412;0.8335316690948373;0.015563238366922505;0.015562387149937448;0.7976997505586264;0.014892860418514923;0.7977961056598649
64.66898;1.0444116823722742;0.8332943024608064;0.797780249448391;-4.068905530379138e-08;-6.43794904821572e-08;1.04475028835171;10.00057718065344;0.8335309208004323;0.015563201685680183;0.015562367206352026;0.7976999646127385;0.014892870370680232;0.79779735089935
64.67898;1.0444125078036515;0.8332923849008622;0.7977807997757164;-4.020688305099547e-08;-6.451267736738676e-08;1.0447488788453783;10.000570997445926;0.8335302394879739;0.01556316515646001;0.01556234619249911;0.7977001584059507;0.014892880401759128;0.7977985898920245
64.68898;1.0444133628514065;0.8332905531226024;0.7977813522137142;-3.9713994421803236e-08;-6.464120068824627e-08;1.0447475598731273;10.00056398026351;0.8335296222841228;0.015563128820401728;0.015562324175881668;0.7977003336253178;0.014892890462277021;0.7977998220837687
64.69898;1.0444142465590815;0.8332888149447323;0.797781904442074;-3.921183671644303e-08;-6.476570586524469e-08;1.0447463277938105;10.00055611677097;0.833529067125463;0.015563092740560175;0.015562301210633398;0.7977004920110895;0.014892900498261766;0.7978010474873424
