time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.70898;1.044415157027091;0.8332871782073135;0.7977824535456123;-3.870200357313831e-08;-6.488661512560118e-08;1.0447451800548966;10.00054740218522;0.8335285731105603;0.015563056993273728;0.015562277320185362;0.7977006352575691;0.014892910449661482;0.7978022666549573
64.71898;1.044416091985426;0.8332856500753322;0.7977829962131678;-3.818606177787812e-08;-6.500414997157508e-08;1.044744115421802;10.000537839936856;0.8335281402590198;0.015563021643856116;0.01556225251110016;0.7977007649657425;0.014892920253195066;0.7978034795544463
64.72898;1.0444170500846253;0.8332842361909494;0.7977835287460425;-3.766544196726097e-08;-6.511857725024351e-08;1.0447431340466642;10.000527437052057;0.8335277687276723;0.015562986721279926;0.015562226792011486;0.7977008825051802;0.014892929850240226;0.7978046847191587
64.73898;1.0444180311583946;0.8332829405153868;0.7977840468932512;-3.7141271667061235e-08;-6.523034874717856e-08;1.0447422371037807;10.000516202862526;0.8335274575148114;0.015562952205907341;0.015562200176299038;0.797700988733697;0.014892939189320976;0.7978058796826041
64.74898;1.044419035568082;0.8332817657380261;0.7977845458343978;-3.66144026624617e-08;-6.533996136387328e-08;1.0447414260533694;10.000504152828741;0.8335272036928476;0.015562918039929187;0.01556217268190213;0.7977010840500962;0.014892948228004133;0.7978070616720517
64.75898;1.044420063883537;0.8332807135424265;0.7977850199001945;-3.60858059703141e-08;-6.544778279173183e-08;1.044740701832951;10.000491312482824;0.8335270029298469;0.015562884150890886;0.015562144332603396;0.7977011691100858;0.014892956949067768;0.7978082276489952
64.76898;1.0444211168431;0.8332797842360871;0.7977854623871924;-3.555673083965553e-08;-6.555412803174164e-08;1.0447400638445088;10.000477716837384;0.8335268505018532;0.015562850468211396;0.015562115153065572;0.7977012456092278;0.01489296537475973;0.797809374098319
64.77898;1.0444221949670636;0.8332789761995126;0.7977858665219533;-3.5028449566726745e-08;-6.565950997773758e-08;1.0447395095050596;10.000463403049869;0.8335267418086446;0.015562816927069931;0.0155620851671218;0.7977013163438214;0.014892973554150915;0.7978104970952754
64.78898;1.044423298070738;0.8332782861211923;0.7977862267955562;-3.4502149973008006e-08;-6.57647755493478e-08;1.0447390352320713;10.000448406500396;0.8335266723572322;0.015562783469418709;0.015562054406123894;0.7977013845508824;0.01489298153817017;0.7978115926231194
64.79898;1.0444244247250905;0.8332777097572814;0.7977865393334204;-3.39790972405897e-08;-6.58709656114377e-08;1.0447386374819425;10.000432766486522;0.8335266374549299;0.015562750047990888;0.015562022913592643;0.7977014533325588;0.014892989372384384;0.7978126569442298
64.80898;1.0444255717612412;0.8332772423237386;0.7977868015828586;-3.34607395923663e-08;-6.597904500346382e-08;1.044738312787768;10.000416527737881;0.833526631582727;0.015562716629671153;0.015561990743476122;0.7977015253717642;0.01489299710603277;0.797813687062952
64.81898;1.0444267348267733;0.8332768785223743;0.797787012200248;-3.294859151674803e-08;-6.608981836615499e-08;1.0447380577557488;10.000399733771578;0.833526647840715;0.015562683188839166;0.015561957962327838;0.7977016027595913;0.014893004797176607;0.7978146812197956
64.82898;1.0444279101400462;0.8332766125694901;0.7977871713195654;-3.244403897482231e-08;-6.620391175390784e-08;1.044737869584076;10.000382426004025;0.8335266781783749;0.015562649692613124;0.015561924649426942;0.7977016875132077;0.01489301251195281;0.7978156390144736
64.83898;1.044429095815792;0.8332764383416066;0.7977872808892766;-3.194829888202771e-08;-6.632154896763533e-08;1.0447377468655994;10.000364647105155;0.8335267140479701;0.015562616099928987;0.015561890887447978;0.7977017824530126;0.014893020328403256;0.7978165610383618
64.84898;1.0444302915534187;0.8332763496753807;0.7977873447763043;-3.146249121516167e-08;-6.644237018797358e-08;1.0447376898576235;10.000346438877475;0.8335267468585701;0.015562582377120718;0.015561856756582042;0.7977018911756351;0.014893028341410547;0.7978174485642033
64.85898;1.0444314976303457;0.833276340572475;0.7977873683738861;-3.0987545590119116e-08;-6.656541271171927e-08;1.0447376994630726;10.000327839931263;0.8335267685144395;0.015562548506084229;0.015561822343256747;0.7977020173166497;0.014893036656268044;0.7978183036954575
64.86898;1.0444327147042056;0.8332764050183877;0.7977873577917125;-3.052395594946593e-08;-6.66891749179546e-08;1.0447377762009924;10.000308886893784;0.8335267721985442;0.015562514479908505;0.015561787748562761;0.7977021641338266;0.014893045375065106;0.797819129404861
64.87898;1.04443394433112;0.8332765369166737;0.797787319155516;-3.007185227121352e-08;-6.681191858571595e-08;1.0447379205038836;10.000289618326816;0.833526752959737;0.015562480293947184;0.015561753079907403;0.797702334495632;0.014893054587298305;0.7978199289107066
64.88898;1.0444351892871082;0.8332767305682043;0.7977872582849954;-2.9631479506299968e-08;-6.693200309323068e-08;1.04473813295841;10.000270083714216;0.8335267077072375;0.015562445935851005;0.01556171844238178;0.7977025309174998;0.01489306436332234;0.7978207051058239
64.89898;1.0444364530411903;0.8332769809996382;0.7977871808560054;-2.9203417210358062e-08;-6.704794465969655e-08;1.0447384136492062;10.00025035022464;0.833526634644391;0.015562411385039233;0.015561683944895736;0.7977027556679676;0.014893074752440914;0.7978214606286386
64.90898;1.0444377383895649;0.8332772838168956;0.7977870929042395;-2.8788211363521306e-08;-6.715844843733834e-08;1.0447387622147004;10.000230495150664;0.8335265324369445;0.01556237662045619;0.015561649704331812;0.7977030108384494;0.01489308579127431;0.7978221979464074
64.91898;1.0444390470607567;0.8332776351641176;0.7977870010671021;-2.8386032686094527e-08;-6.726256345660178e-08;1.0447391787356377;10.000210589051978;0.8335263995668593;0.015562341624961874;0.01556161584311336;0.7977032981921112;0.0148930975113102;0.7978229191165535
64.92898;1.044440381113046;0.8332780318540379;0.7977869125440257;-2.7996919164713914e-08;-6.735977073272862e-08;1.0447396638846687;10.000190686294657;0.833526234163415;0.015562306387267105;0.015561582491330083;0.7977036190818007;0.014893109931370899;0.7978236255108502
64.93898;1.0444417434798285;0.8332784714218603;0.7977868350531565;-2.7621215382952548e-08;-6.745003711681786e-08;1.0447402187880197;10.000170824162979;0.8335260341809306;0.015562270902837138;0.01556154978294737;0.7977039746594216;0.014893123045999513;0.7978243176549734
64.94898;1.04444313665509;0.8332789519596631;0.7977867764642839;-2.7259528007192258e-08;-6.753390030325995e-08;1.044740845616902;10.000151023514993;0.8335257976647112;0.015562235173616495;0.015561517842173354;0.7977043663748813;0.01489313682877238;0.7978249952147092
64.95898;1.0444445622080532;0.8332794715367142;0.7977867439642425;-2.6912382789463234e-08;-6.761234463125917e-08;1.0447415478517357;10.000131296384112;0.8335255229523065;0.01556219921557913;0.015561486776521772;0.7977047964653198;0.014893151244648233;0.797825657003582
64.96898;1.0444460219011282;0.8332800277945601;0.7977867432977026;-2.6580113731423806e-08;-6.768639953684529e-08;1.0447423294982427;10.000111657249093;0.8335252091102512;0.01556216307749349;0.015561456678163249;0.7977052678426595;0.014893166258067046;0.7978263012841238
64.97898;1.0444475181215946;0.8332806182932117;0.7977867784900597;-2.6262809078817624e-08;-6.775687348120488e-08;1.04474319411475;10.000092120551072;0.8335248565684215;0.015562126853618963;0.015561427623085062;0.7977057835978665;0.014893181835683866;0.7978269266325598
64.98898;1.0444490526786283;0.8332812406734872;0.7977868518761932;-2.5960213791693036e-08;-6.782448181547243e-08;1.0447441443230543;10.000072687378161;0.8335244669107961;0.015562090671860075;0.01556139965859678;0.7977063465580364;0.014893197944395028;0.797827532534321
64.99898;1.044450625299516;0.8332818920970636;0.7977869643928049;-2.5671887624730825e-08;-6.789001047760518e-08;1.0447451818157274;10.000053339856487;0.8335240416333265;0.01556205466745049;0.015561372787447939;0.7977069586628668;0.014893214546646525;0.7978281192277715
65.00898;1.0444522329436958;0.8332825690080857;0.7977871161599926;-2.5397496965744812e-08;-6.795416616982436e-08;1.0447463078550763;10.000034047674676;0.8335235810841807;0.015562018966367965;0.015561346976743239;0.7977076203841158;0.014893231598019842;0.7978286873002683
65.01898;1.0444538696352554;0.8332832675991799;0.7977873069173705;-2.5136974139873588e-08;-6.801726633833363e-08;1.0447475241328532;10.000014778916157;0.8335230842851394;0.015561983683140438;0.015561322188541175;0.7977083308483972;0.014893249048627082;0.7978292371073762
65.02898;1.0444555264648174;0.8332839839948277;0.7977875362481252;-2.4890490999515862e-08;-6.807903754085433e-08;1.044748832852849;9.99999550587678;0.8335225494578221;0.01556194892703385;0.01556129839906405;0.7977090886711855;0.014893266846035183;0.7978297682779751
65.03898;1.0444571925456214;0.8332847138638156;0.7977878042310398;-2.4658366100172028e-08;-6.813865612238233e-08;1.0447502355684422;9.999976204161193;0.8335219752688287;0.015561914814368328;0.015561275595218133;0.7977098928726237;0.014893284940174367;0.797830279819841
65.04898;1.0444588569991138;0.8332854523626736;0.7977881122699351;-2.444100332844511e-08;-6.819503971541489e-08;1.0447517323843878;9.999956851236059;0.8335213623538362;0.015561881472194849;0.015561253763809589;0.7977107432046882;0.014893303291448761;0.7978307703491018
65.05898;1.0444605101288262;0.8332861945439131;0.7977884628776188;-2.423872089193628e-08;-6.824715359686693e-08;1.0447533219105967;9.99993742605531;0.8335207137459928;0.015561849018985859;0.015561232891774234;0.7977116396464528;0.014893321874515267;0.7978312379526014
65.06898;1.0444621428013257;0.8332869356430487;0.7977888588086102;-2.4051600309486477e-08;-6.829406935708494e-08;1.044755000618292;9.999917907727333;0.833520033941961;0.015561817543516307;0.01556121297727321;0.7977125816022959;0.014893340670284378;0.7978316800067928
65.07898;1.044463745673291;0.8332876712379683;0.7977893029592863;-2.3879572630445308e-08;-6.833486391828118e-08;1.0447567622214986;9.99989827160302;0.8335193277807903;0.015561787108987762;0.015561194037237994;0.7977135675395218;0.014893359653647999;0.7978320935266621
65.08898;1.0444653096459162;0.8332883974485163;0.7977897985243206;-2.3722499590769974e-08;-6.836868022019482e-08;1.0447585983765448;9.999878482075164;0.8335185996703046;0.015561757766317073;0.015561176104332783;0.797714594992637;0.014893378788322356;0.7978324761488786
65.09898;1.044466826467466;0.8332891112329635;0.7977903483103443;-2.3580021732604686e-08;-6.839497442146963e-08;1.0447604995746196;9.9998584889884;0.833517853135301;0.015561729550293342;0.015561159212262818;0.7977156608453245;0.014893398029606753;0.7978328268024408
65.10898;1.0444682887625383;0.8332898107326713;0.7977909537764513;-2.3451339145742502e-08;-6.841347357046244e-08;1.0447624552633001;9.999838234352968;0.8335170909864604;0.015561702466191025;0.015561143374598544;0.7977167621352097;0.014893417332415074;0.7978331452809281
65.11898;1.0444696905023152;0.8332904951731155;0.7977916147366901;-2.3335222626134723e-08;-6.842367618924582e-08;1.0447644537707894;9.999817663580679;0.8335163155750657;0.015561676483872694;0.0155611285767656;0.797717896697066;0.014893436658955931;0.7978334314934671
65.12898;1.0444710275263134;0.8332911641093842;0.797792330017121;-2.323024063363271e-08;-6.842452928813359e-08;1.0447664820571072;9.999796734392588;0.8335155281074725;0.015561651543813811;0.015561114790524452;0.7977190627826264;0.014893455974763785;0.7978336852428101
65.13898;1.0444722969099418;0.8332918168832935;0.7977930987694791;-2.313497064338358e-08;-6.841469836163827e-08;1.0447685254783108;9.999775422300804;0.8335147277045867;0.015561627570996037;0.01556110198782979;0.7977202580719354;0.014893475236070288;0.7978339061206476
65.14898;1.0444734962049773;0.8332924527438353;0.7977939212428236;-2.304813448824458e-08;-6.839308988843677e-08;1.044770568295862;9.999753719593592;0.8335139115268134;0.015561604485778561;0.01556109013646521;0.7977214791036917;0.014893494389508313;0.7978340932889311
65.15898;1.0444746236752305;0.8332930710550835;0.7977947986640416;-2.296866763443756e-08;-6.835921563262065e-08;1.0447725948287256;9.999731631083792;0.833513075721848;0.015561582208140651;0.015561079194931346;0.7977227214607666;0.014893513390048765;0.7978342457985665
65.16898;1.0444756785468001;0.8332936715174267;0.7977957332000714;-2.2895696577559994e-08;-6.831328388490614e-08;1.044774590599746;9.999709176413761;0.833512216482042;0.015561560661271581;0.015561069115397211;0.7977239801565467;0.01489353221533943;0.7978343636601088
65.17898;1.044476660682698;0.8332942541926169;0.7977967279837528;-2.282850154340544e-08;-6.825605630212357e-08;1.044776542863662;9.99968639356897;0.8335113311261445;0.015561539777422754;0.015561059844174099;0.7977252496295598;0.014893550857499346;0.7978344487580881
65.18898;1.044477570129694;0.8332948188399508;0.7977977866779942;-2.2766612536214952e-08;-6.818851924988285e-08;1.0447784402927704;9.999663329960507;0.8335104186951913;0.015561519505504707;0.015561051326700794;0.7977265234160539;0.01489356930171144;0.7978345047689509
65.19898;1.044478406511132;0.8332953644052773;0.7977989126450505;-2.2709943792461395e-08;-6.811145082408396e-08;1.044780272158174;9.999640027939417;0.8335094794091856;0.01556149981326233;0.015561043514485744;0.7977277942182879;0.014893587519529128;0.7978345364072821
65.20898;1.044479168883169;0.8332958892864526;0.7978001081074978;-2.2658724344958624e-08;-6.802511301268488e-08;1.044782027805111;9.999616520819576;0.8335085135965984;0.015561480674364156;0.01556103635575678;0.797729054788737;0.014893605486680683;0.7978345488640403
65.21898;1.0444798568797649;0.8332963915566364;0.7978013739307068;-2.2613233518212577e-08;-6.792932561350346e-08;1.0447836972182598;9.99959283755162;0.8335075211186185;0.015561462051726413;0.015561029783708883;0.7977302988941622;0.014893623200133795;0.7978345476964182
65.22898;1.0444804719307033;0.8332968689577385;0.7978027099747075;-2.2573585047741415e-08;-6.782388750016703e-08;1.0447852721219453;9.999569006920598;0.8335065015211298;0.015561443895967203;0.015561023720465627;0.797731521550572;0.014893640669308988;0.7978345386590622
65.23898;1.0444810168102059;0.8332973189483941;0.7978041154993827;-2.2539747685867867e-08;-6.77089823158263e-08;1.0447867465342846;9.999545058109291;0.833505454584406;0.015561426149340385;0.015561018084403284;0.7977327186648738;0.014893657891014682;0.797834527248619
65.24898;1.044481494158211;0.8332977386274358;0.7978055893657224;-2.251162940313231e-08;-6.758520040265231e-08;1.0447881168601858;9.999521018526602;0.8335043806657298;0.015561408745381235;0.015561012788857801;0.7977338864227893;0.014893674836025297;0.7978345181625103
65.25898;1.0444819059871255;0.833298124811797;0.7978071297889178;-2.2489069170876042e-08;-6.745323400632579e-08;1.044789381558185;9.999496912694493;0.8335032805665765;0.015561391615555106;0.01556100773304036;0.7977350207974767;0.014893691452109016;0.7978345149053665
65.26898;1.0444822544524948;0.8332984742623799;0.797808733926479;-2.2471933037977794e-08;-6.731373022585103e-08;1.0447905399941486;9.999472761127095;0.8335021553596466;0.015561374702443412;0.015561002794876903;0.7977361175750644;0.014893707669431273;0.7978345200324267
65.27898;1.0444825424738071;0.8332987839270858;0.7978103978546188;-2.2460292835727285e-08;-6.716744669172289e-08;1.0447915912675623;9.999448577766776;0.8335010063792744;0.015561357971078386;0.015560997842156078;0.7977371726450164;0.014893723408593323;0.7978345360428386
65.28898;1.04448277370691;0.833299051683427;0.7978121166608806;-2.2454458344152958e-08;-6.701534354739631e-08;1.0447925343319948;9.999424372747336;0.8334998348448449;0.015561341409902096;0.015560992758927333;0.7977381821986679;0.014893738592745426;0.7978345661352833
65.29898;1.0444829527096844;0.833299276917991;0.7978138842645408;-2.2454894690167618e-08;-6.6858456423634e-08;1.0447933690413749;9.999400159759185;0.8334986409965165;0.015561325013725874;0.015560987462528708;0.7977391429074722;0.014893753157213021;0.7978346140166639
65.30898;1.0444830851168831;0.8332994602300199;0.7978156934063674;-2.2462251474668413e-08;-6.669768728675555e-08;1.0447940964461164;9.999375958568736;0.8334974234086228;0.015561308767296392;0.015560981904327925;0.7977400521312997;0.01489376705855522;0.797834682733314
65.31898;1.044483177060072;0.8332996031933547;0.7978175360713348;-2.24776511084176e-08;-6.653362855038965e-08;1.0447947181803523;9.999351794749735;0.833496179090442;0.015561292646642992;0.015560976066927053;0.7977409081305515;0.014893780280693363;0.797834773606641
65.32898;1.0444832349096005;0.8332997085567608;0.7978194039334906;-2.2502951427961286e-08;-6.63665038026439e-08;1.0447952362002217;9.99932770058466;0.8334949043170262;0.015561276622852263;0.015560969961634709;0.7977417103230205;0.01489379283372445;0.7978348863452772
65.33898;1.0444832660440893;0.833299780152249;0.7978212885814664;-2.2540653885585905e-08;-6.619633217634902e-08;1.044795652858074;9.999303711496378;0.8334935953561594;0.015561260661225604;0.015560963624995022;0.7977424594351522;0.014893804753674349;0.7978350199883445
65.34898;1.0444832787432308;0.8332998221892914;0.7978231816363035;-2.2593667531413006e-08;-6.60232683005899e-08;1.0447959707529297;9.999279862737733;0.8334922488499119;0.01556124472872548;0.015560957117550872;0.7977431571782692;0.014893816100893836;0.7978351734480044
65.35898;1.0444832804263922;0.8332998385674787;0.7978250749405063;-2.2665140625027918e-08;-6.584776908834072e-08;1.0447961927421556;9.999256195359969;0.8334908624321957;0.015561228807304591;0.015560950520340686;0.7977438055256307;0.014893826948912526;0.7978353453522575
65.36898;1.0444832765783287;0.833299832756568;0.7978269608678477;-2.2758279999967754e-08;-6.567044479497098e-08;1.0447963223697299;9.999232760532237;0.833489435216241;0.015561212896350722;0.015560943914662678;0.7977444059987118;0.014893837378432572;0.7978355342611039
65.37898;1.0444832712615257;0.8332998077924483;0.7978288326365679;-2.2876122154736606e-08;-6.549190229106627e-08;1.0447963644987637;9.99920961166974;0.8334879673950475;0.015561196994832098;0.015560937352236077;0.7977449594378988;0.014893847481008969;0.7978357398082232
65.38898;1.0444832679099374;0.8332997663099277;0.7978306844583339;-2.3021334142628e-08;-6.531271824160039e-08;1.044796325390983;9.999186793967404;0.8334864595157025;0.01556118107728372;0.01556093085072297;0.7977454669131968;0.014893857353988935;0.7978359633921348
65.39898;1.04448327005392;0.8332997107037442;0.7978325114958532;-2.31962426726053e-08;-6.513336496147225e-08;1.0447962118199503;9.999164342915787;0.8334849122628114;0.015561165096380256;0.015560924421763194;0.7977459309221838;0.014893867090845924;0.7978362074734625
65.40898;1.0444832815921745;0.8332996429078285;0.7978343095823521;-2.3403095764828415e-08;-6.495408613024878e-08;1.0447960305592705;9.999142292609825;0.8334833264759088;0.015561149017215212;0.015560918092807342;0.797746355025891;0.014893876776102493;0.7978364747171877
65.41898;1.0444833064655181;0.8332995639562198;0.7978360746820696;-2.364409641875308e-08;-6.477483551697473e-08;1.04479578884396;9.999120689211749;0.8334817031151793;0.015561132844947506;0.01556091189665988;0.7977467425973136;0.014893886473315026;0.7978367678809468
65.42898;1.0444833487703238;0.8332994738114484;0.7978378025321259;-2.3921048661585905e-08;-6.459531880871988e-08;1.044795494438895;9.999099601174372;0.8334800432541035;0.015561116618372667;0.015560905849287153;0.7977470965059721;0.01489389621104591;0.7978370900106557
65.43898;1.044483413142036;0.8332993714332656;0.7978394886674816;-2.4235126330092365e-08;-6.441511370276872e-08;1.0447951550722578;9.999079112195409;0.8334783480033648;0.015561100392088006;0.01556089994537636;0.7977474193045294;0.01489390598458698;0.7978374445864297
65.44898;1.0444835043510388;0.8332992550302947;0.7978411284927571;-2.45869583850879e-08;-6.423368450061759e-08;1.0447947783043492;9.999059299416038;0.8334766184393878;0.015561084235974751;0.015560894174101982;0.7977477128251925;0.01489391576948277;0.7978378353966372
65.45898;1.0444836266292683;0.8332991223983944;0.7978427172402783;-2.497663438492148e-08;-6.405033336930493e-08;1.044794371769885;9.999040219797699;0.83347485544319;0.015561068240797223;0.015560888535312097;0.7977479774449966;0.014893925532598998;0.797838266062491
65.46898;1.0444837840384347;0.8332989712398888;0.7978442499702094;-2.5403569141356602e-08;-6.386427767490266e-08;1.044793942871924;9.999021912416785;0.8334730597013447;0.015561052513858838;0.015560883038499208;0.7977482116696386;0.01489393523348194;0.7978387396602742
65.47898;1.0444839815958662;0.833298799958111;0.797845721979641;-2.5866662413703075e-08;-6.367470721109397e-08;1.0447934982975906;9.999004408483064;0.8334712325927219;0.015561037166635852;0.015560877692279899;0.797748412314345;0.014893944815767562;0.797839258642599
65.48898;1.0444842253090993;0.8332986088415406;0.7978471295494511;-2.6364703085153962e-08;-6.348080264052051e-08;1.044793044420761;9.998987742301242;0.8334693772900105;0.015561022295543597;0.015560872503169294;0.7977485753219675;0.014893954202673091;0.797839824622318
65.49898;1.0444845204984645;0.833298400137352;0.7978484702425122;-2.6896541088144712e-08;-6.328191916289684e-08;1.0447925881812905;9.998971957910468;0.8334674987595145;0.015561007967742582;0.015560867486247496;0.7977486969786519;0.01489396330665359;0.7978404378424747
65.50898;1.044484870351037;0.8332981769772226;0.7978497424570783;-2.7461173474751143e-08;-6.307779346488932e-08;1.0447921377860263;9.99895710793278;0.8334656025946471;0.015560994230435528;0.015560862674353545;0.7977487749394048;0.014893972036202362;0.7978410968566384
65.51898;1.0444852760479875;0.8332979428115305;0.7978509448158725;-2.8058031061018247e-08;-6.286839048918044e-08;1.0447917033045164;9.998943244786826;0.8334636938341803;0.015560981134674277;0.015560858109248173;0.7977488085221295;0.014893980294182808;0.7978417987741069
65.52898;1.0444857375881178;0.8332977013453625;0.7978520759020785;-2.868713553704067e-08;-6.265352067414252e-08;1.044791296484729;9.9989304133459;0.833461777280142;0.015560968749161947;0.015560853818226847;0.7977487984840294;0.01489398798770189;0.7978425396163895
65.53898;1.044486254584387;0.8332974560230932;0.7978531343505154;-2.934882379548319e-08;-6.243284220907006e-08;1.0447909292721649;9.998918654963276;0.8334598587718918;0.015560957161531533;0.015560849804055215;0.7977487468417754;0.014893995047866756;0.7978433146336061
65.54898;1.0444868265771667;0.8332972093393721;0.7978541189289177;-3.004325803728845e-08;-6.22061974197157e-08;1.0447906121284123;9.99890801606906;0.8334579454294;0.015560946475118506;0.015560846059509572;0.7977486564508309;0.014894001440660404;0.7978441189808412
65.55898;1.044487452634986;0.8332969625144961;0.7978550284533519;-3.0770184021450894e-08;-6.197366094063817e-08;1.0447903533897689;9.998898545199328;0.8334560448838039;0.015560936798118553;0.015560842583583718;0.7977485300490385;0.014894007167072674;0.7978449483520424
65.56898;1.044488131264423;0.8332967156733249;0.7978558618588686;-3.1529124713365514e-08;-6.173526402825863e-08;1.044790159631473;9.998890279955875;0.8334541643596135;0.015560928227799153;0.015560839377188836;0.7977483696445113;0.014894012257915408;0.7978457988640082
65.57898;1.0444888607944562;0.8332964688841109;0.797856618450688;-3.231959893742991e-08;-6.14908556908655e-08;1.0447900359915472;9.998883240918344;0.8334523099671313;0.015560920839893503;0.015560836426145634;0.7977481766995996;0.014894016764875572;0.7978466667093137
65.58898;1.0444896393269356;0.8332962236635085;0.7978572979521785;-3.31408896222225e-08;-6.124033955874237e-08;1.0447899857021299;9.998877434426099;0.8334504866638596;0.015560914689776903;0.015560833701773235;0.7977479524711982;0.014894020752174912;0.7978475483658256
65.59898;1.0444904644060278;0.8332959834249033;0.7978579002890713;-3.399170805034009e-08;-6.098404012376489e-08;1.044790009446213;9.998872853322455;0.8334486986635192;0.015560909823155968;0.01556083118342274;0.7977476983982722;0.014894024294538934;0.7978484407160076
65.60898;1.0444913327398204;0.833295752673431;0.797858425505579;-3.4870434891085e-08;-6.072277516831217e-08;1.04479010528108;9.99886947815343;0.833446949751733;0.015560906279801967;0.015560828864944627;0.7977474166501655;0.014894027479378812;0.7978493406610587
65.61898;1.0444922402797865;0.8332955361272792;0.7978588740753644;-3.577577260911043e-08;-6.045769366471164e-08;1.0447902690416133;9.998867286069057;0.8334452434677715;0.015560904086909813;0.015560826731869697;0.7977471101464241;0.014894030407512322;0.7978502452255839
65.62898;1.0444931833853885;0.8332953380465264;0.7978592472608322;-3.670701829805742e-08;-6.019022811976121e-08;1.0447904952243974;9.998866257963263;0.8334435834477513;0.015560903259914119;0.015560824745856542;0.7977467818680211;0.014894033195939195;0.7978511521413258
65.63898;1.0444941603518776;0.8332951617613308;0.7978595470920126;-3.7663743288768745e-08;-5.992209765758227e-08;1.044790778148034;9.998866371205143;0.8334419736807684;0.015560903810671779;0.01556082286402727;0.7977464342120533;0.01489403598504767;0.7978520597876103
65.64898;1.0444951716352577;0.8332950095573682;0.797859776057593;-3.864553358620408e-08;-5.965518080347e-08;1.0447911127649223;9.998867584810508;0.8334404181332032;0.015560905745413873;0.015560821075580855;0.7977460685444749;0.014894038940473992;0.7978529665658762
65.65898;1.0444962187505442;0.8332948826357918;0.7978599367458604;-3.965211261720798e-08;-5.939134642553647e-08;1.0447914951025112;9.998869834460278;0.8334389203584595;0.015560909052990402;0.015560819419281816;0.7977456850589668;0.014894042243162998;0.7978538703676109
65.66898;1.0444973030293785;0.8332947815157212;0.7978600315520413;-4.068332788467013e-08;-5.913228943627329e-08;1.044791922542593;9.998873041512256;0.8334374834082675;0.01556091369706953;0.015560817973120878;0.7977452835346542;0.014894046073762577;0.7978547681615578
65.67898;1.0444984247136004;0.8332947072409426;0.7978600626802722;-4.1738770552263596e-08;-5.887948821116444e-08;1.0447923936308294;9.998877126659876;0.8334361093395504;0.015560919615912324;0.015560816834431355;0.7977448643248357;0.014894050599278843;0.7978556560991779
65.68898;1.0444995822582699;0.8332946621610264;0.7978600325398837;-4.281751470445983e-08;-5.863440640264371e-08;1.044792907262221;9.998882021901107;0.833434798697408;0.015560926723734029;0.015560816103888174;0.7977444283504858;0.014894055963931454;0.7978565304298062
65.69898;1.04450077247572;0.8332946493014265;0.7978599441405306;-4.391822576085105e-08;-5.839863836498592e-08;1.0447934618431427;9.998887679295418;0.8334335508489907;0.015560934910657723;0.015560815872744677;0.7977439767024198;0.01489406228729687;0.7978573885274466
65.70898;1.0445019918390752;0.8332946712406;0.7978598011795667;-4.5039325275204126e-08;-5.817389466348845e-08;1.0447940548243255;9.9988940713892;0.8334323649027043;0.015560944047412012;0.015560816209605359;0.7977435110585248;0.014894069671118887;0.7978582295411646
65.71898;1.04450323744014;0.8332947298741679;0.7978596078245972;-4.617904630418276e-08;-5.7962073894266456e-08;1.0447946821169078;9.998901182814231;0.8334312403536654;0.015560953995541821;0.015560817159211026;0.7977430342969783;0.014894078204831736;0.7978590542073032
65.72898;1.0445045068364418;0.8332948270473888;0.7978593681194629;-4.733541503079893e-08;-5.776531473787858e-08;1.044795337600859;9.998909004484727;0.8334301770989444;0.015560964615778244;0.015560818764984621;0.7977425501676728;0.014894087962283151;0.7978598636022544
65.73898;1.0445057979298262;0.8332949648291894;0.7978590853467402;-4.8506141338164285e-08;-5.758586403425534e-08;1.0447960137101315;9.99891753165087;0.8334291753066904;0.015560975774028716;0.015560821092590821;0.79774206264124;0.01489409899385709;0.797860657957101
65.74898;1.0445071089991387;0.833295145103186;0.7978587618315176;-4.9688561264440276e-08;-5.742584296348118e-08;1.0447967024723455;9.998926758502078;0.8334282354357647;0.015560987343067899;0.015560824228658529;0.7977415757788695;0.014894111319048577;0.7978614364436353
65.75898;1.0445084381201293;0.8332953695106675;0.7978583992794325;-5.087970870355138e-08;-5.728699638793627e-08;1.0447973958410242;9.998936674781485;0.8334273581503808;0.015560999196558649;0.015560828263240454;0.7977410934246304;0.014894124923350554;0.7978621978864034
65.76898;1.0445097828574867;0.8332956399464398;0.7978579993589677;-5.2076352438106374e-08;-5.717051705795059e-08;1.0447980860056545;9.998947263935936;0.8334265442101767;0.015561011206704105;0.015560833279062753;0.7977406185476202;0.014894139762936283;0.7978629420502302
65.77898;1.0445111410051984;0.8332959585668692;0.797857563712507;-5.327501439705367e-08;-5.707704279454305e-08;1.0447987662166989;9.998958497713991;0.833425794592732;0.015561023257779333;0.015560839354162213;0.7977401533905778;0.014894155775227916;0.7978636704843945
65.78898;1.0445125110347764;0.8332963272220635;0.7978570934711277;-5.447212941134021e-08;-5.700683567200038e-08;1.044799431350986;9.998970336079315;0.8334251106179917;0.015561035263057701;0.015560846564382965;0.7977397005313474;0.014894172894660536;0.7978643861988793
65.79898;1.0445138917647259;0.8332967474694705;0.797856589185306;-5.5664260138250353e-08;-5.6959972075796696e-08;1.0448000778365099;9.998982734236689;0.8334244935366852;0.01556104716616307;0.0155608549756796;0.7977392634711347;0.014894191070212368;0.7978650926224815
65.80898;1.0445152825664097;0.8332972213005891;0.797856050925482;-5.6848194486380224e-08;-5.6936412789466577e-08;1.044800702967905;9.998995648117202;0.833423943779656;0.015561058930887611;0.01556086463150553;0.7977388461259294;0.01489421027109488;0.7978657922392262
65.81898;1.0445166836876036;0.8332977512280741;0.7978554783050379;-5.802098354465245e-08;-5.693614211005201e-08;1.0448013041312962;9.999009035292785;0.8334234604883933;0.015561070527885048;0.015560875545023771;0.797738452098358;0.014894230478418055;0.7978664854818418
65.82898;1.0445180953229367;0.8332983394012811;0.7978548708433274;-5.9179993144690094e-08;-5.695935195405186e-08;1.0448018787228186;9.999022852344458;0.8334230415566581;0.015561081926908343;0.0155608876988095;0.7977380842060067;0.014894251675476122;0.7978671710515465
65.83898;1.0445195166073358;0.8332989870175336;0.7978542282842483;-6.032287980892222e-08;-5.7006357668494104e-08;1.0448024239754736;9.999037049702673;0.8334226844576138;0.015561093103203057;0.015560901050273966;0.7977377440322962;0.014894273842905377;0.7978678473448351
65.84898;1.0445209458934737;0.8332996943736766;0.797853550765888;-6.144750080242352e-08;-5.707732822983359e-08;1.0448029362470945;9.999051561719892;0.8334223872329166;0.015561104040084069;0.015560915547294992;0.7977374318204342;0.01489429695374432;0.7978685135171171
65.85898;1.0445223816649605;0.8333004607913929;0.7978528393443863;-6.255181987370626e-08;-5.7172044495728486e-08;1.0448034114379983;9.999066297640939;0.8334221482131464;0.015561114719049573;0.015560931148749428;0.7977371469456233;0.01489432096435816;0.7978691699527821
65.86898;1.0445238236781789;0.8333012845620696;0.7978520962219235;-6.363384799658081e-08;-5.7289751094972255e-08;1.0448038461517792;9.999081148064256;0.8334219645654526;0.015561125118487996;0.01556094783211797;0.7977368884063962;0.014894345804847123;0.7978698183422409
65.87898;1.0445252739540216;0.8333021633656401;0.7978513242478978;-6.469180470170871e-08;-5.742923338669865e-08;1.0448042374764417;9.999096002104864;0.8334218313246395;0.015561135222279995;0.015560965587583306;0.7977366548886478;0.014894371370733059;0.7978704610948192
65.88898;1.0445267364802817;0.8333030946488885;0.7978505266375714;-6.572447635065705e-08;-5.758905074151335e-08;1.0448045823066328;9.999110756674874;0.8334217421120322;0.015561145026957282;0.015560984405934038;0.7977364447971097;0.014894397522962686;0.7978711004801254
65.89898;1.044528215884222;0.8333040759330783;0.7978497071198648;-6.673140681782394e-08;-5.7767639462561654e-08;1.0448048778010874;9.999125315288936;0.8334216909423857;0.015561154549244775;0.015561004266349128;0.7977362566178227;0.014894424105162885;0.79787173806329
65.90898;1.0445297163920033;0.8333051055790652;0.7978488699996104;-6.771273339173325e-08;-5.796320278498366e-08;1.0448051222108394;9.999139584383675;0.8334216731563278;0.01556116382906316;0.015561025139762047;0.7977360889470191;0.014894450967559321;0.797872374377982
65.91898;1.0445312412502252;0.8333061831129054;0.7978480202065081;-6.866878466023893e-08;-5.8173614845865396e-08;1.0448053152271501;9.999153471444647;0.8334216846043871;0.015561172919838084;0.015561047004955607;0.7977359398793309;0.014894477984600103;0.7978730089153054
65.92898;1.0445327927541506;0.833307308308114;0.7978471634343544;-6.959966792866995e-08;-5.839648416347782e-08;1.0448054579135222;9.999166888899703;0.8334217205654417;0.0155611818696708;0.01556106986048114;0.7977358065387486;0.014894505064101204;0.7978736406547874
65.93898;1.0445343731321313;0.8333084802900566;0.7978463059916117;-7.05050476377555e-08;-5.862919252161825e-08;1.0448055522641302;9.999179762571451;0.8334217758116077;0.015561190707308993;0.015561093730013622;0.7977356850403617;0.01489453214564576;0.7978742688401029
65.94898;1.044535985109086;0.8333096977298965;0.7978454539351362;-7.138423047582743e-08;-5.8868909056716105e-08;1.0448056005798025;9.99919203205262;0.8334218455074089;0.015561199443344557;0.015561118654476151;0.7977355707395505;0.014894559190937023;0.7978748933120966
65.95898;1.0445376314061698;0.8333109593260439;0.7978446121814337;-7.223649264859249e-08;-5.911277678434195e-08;1.044805605012816;9.999203640687448;0.8334219260592935;0.015561208073357008;0.015561144672016327;0.7977354589108439;0.014894586178870501;0.7978755140748627
65.96898;1.044539313845665;0.8333122637827548;0.7978437848140806;-7.306139131526837e-08;-5.935813453946755e-08;1.0448055672045828;9.999214531371019;0.8334220149924527;0.015561216573533135;0.015561171811032575;0.7977353455561147;0.014894613107599819;0.79787613082292
65.97898;1.044541032619394;0.8333136097398712;0.7978429760054901;-7.385891665466852e-08;-5.960270645995774e-08;1.0448054881979862;9.999224650666008;0.8334221097721823;0.015561224902371874;0.01556120009527013;0.7977352277706677;0.014894639989584903;0.7978767432936303
65.98898;1.0445427860860417;0.8333149961455909;0.7978421903265909;-7.46294051205142e-08;-5.98447865886981e-08;1.044805369064635;9.999233950770098;0.8334222069704624;0.015561233013803636;0.015561229534972191;0.7977351037941091;0.0148946668414891;0.7978773516485403
65.99898;1.0445445711672239;0.8333164226963503;0.7978414326437138;-7.537323963123941e-08;-6.008316820750982e-08;1.0448052117949929;9.999242393080365;0.8334223024289501;0.015561240874268465;0.015561260115069982;0.7977349728532203;0.014894693676965713;0.7978779559528272
66.00898;1.044546383919539;0.8333178896031279;0.7978407079248537;-7.6090604327817e-08;-6.031682427209758e-08;1.044805019533855;9.999249956066212;0.8334223914367872;0.015561248474141674;0.015561291800651751;0.79773483422741;0.01489472049962189;0.7978785554695088
66.01898;1.044548219704754;0.8333193969564017;0.7978400208656019;-7.678137854318297e-08;-6.054462311122044e-08;1.0448047957076536;9.999256638609854;0.8334224686972964;0.015561255825011978;0.015561324542777227;0.7977346859390944;0.014894747303467324;0.7978791480488667
66.02898;1.0445500725116459;0.8333209447566052;0.7978393757392784;-7.744522134781285e-08;-6.076523052500922e-08;1.0448045427147952;9.99926245446221;0.8334225289108599;0.015561262946068787;0.015561358271469075;0.7977345246240838;0.014894774077968338;0.7978797295136172
66.03898;1.0445519343052723;0.8333225336352676;0.7978387766291556;-7.808190802389761e-08;-6.097722955658182e-08;1.044804261433158;9.999267423560797;0.8334225677548155;0.015561269855774447;0.015561392891488932;0.7977343465990341;0.014894800806358091;0.7978802940416083
66.04898;1.044553795255379;0.8333241655364243;0.7978382272938536;-7.869154846340262e-08;-6.117928183425385e-08;1.0448039518579395;9.999271569058811;0.8334225823645708;0.015561276576797022;0.015561428300145173;0.7977341486514496;0.01489482747059798;0.7978808354324715
66.05898;1.0445556439953816;0.8333258435716432;0.7978377305314899;-7.927448509236885e-08;-6.137009751815351e-08;1.0448036142568016;9.999274918371366;0.8334225713055161;0.015561283138685912;0.01556146441640545;0.7977339282992896;0.01489485406893591;0.7978813478047031
66.06898;1.044557468192096;0.8333275708635243;0.7978372880510816;-7.983121049973328e-08;-6.154827511025056e-08;1.0448032497206003;9.99927750258989;0.8334225342542757;0.01556128956880165;0.015561501187190711;0.797733684086632;0.01489488062220171;0.7978818256215636
66.07898;1.0445592561651764;0.83332934958543;0.797836900916021;-8.036251507043376e-08;-6.17122426478051e-08;1.0448028594528431;9.99927935606746;0.8334224713833476;0.015561295881928153;0.015561538573114556;0.7977334159054918;0.014894907159826713;0.7978822638567964
66.08898;1.044560997769039;0.833331180857436;0.7978365697352994;-8.086965597747518e-08;-6.18602978206819e-08;1.044802443809648;9.999280518933046;0.8334223832037518;0.015561302074468932;0.015561576543627009;0.7977331251726706;0.014894933707627298;0.7978826582992545
66.09898;1.0445626836135031;0.8333330649136333;0.7978362945803457;-8.135422190850504e-08;-6.199064822004678e-08;1.0448020022109306;9.999281042450864;0.833422271096027;0.015561308126949063;0.015561615080778947;0.7977328144280845;0.014894960285299595;0.797883005390606
66.10898;1.0445643044235804;0.8333350013580527;0.7978360748075001;-8.18178195092648e-08;-6.210158578724634e-08;1.044801533803345;9.999280991519507;0.8334221372508819;0.015561314014054552;0.015561654175583198;0.7977324862116658;0.014894986901297582;0.7978833013265453
66.11898;1.0445658511382023;0.8333369894185568;0.7978359088366336;-8.226196670473704e-08;-6.219177046254086e-08;1.0448010387370013;9.999280439859609;0.8334219839188988;0.015561319709915917;0.015561693819988592;0.7977321421302132;0.014895013549320671;0.7978835411506264
66.12898;1.0445673147385244;0.8333390277332681;0.7978357943969101;-8.268810166280589e-08;-6.226036782698934e-08;1.0448005193274315;9.999279462586893;0.8334218130056855;0.015561325188839258;0.015561734006383375;0.7977317827629651;0.014895040213750209;0.7978837190287366
66.13898;1.0445686863884724;0.8333411139629019;0.797835729394568;-8.309755938287394e-08;-6.230699362483935e-08;1.0447999794711;9.999278126642526;0.8334216260421389;0.015561330430774258;0.015561774734944777;0.7977314080574884;0.014895066875852713;0.7978838297241935
66.14898;1.0445699589106083;0.8333432449336706;0.7978357124785852;-8.349169934566496e-08;-6.233150125485331e-08;1.0447994227455129;9.999276476912941;0.8334214245408118;0.015561335428369424;0.015561816015730508;0.7977310177862207;0.014895093515392652;0.7978838695624638
66.15898;1.0445711282253958;0.833345417015226;0.7978357425858379;-8.387228255968009e-08;-6.233372897670325e-08;1.0447988511189619;9.999274530854324;0.8334212108747856;0.015561340189206962;0.015561857856297968;0.79773061200776;0.014895120107617659;0.7978838354690696
66.16898;1.0445721930170928;0.8333476262803066;0.79783581822932;-8.42417720980228e-08;-6.23134223520706e-08;1.0447982648541279;9.999272290407934;0.8334209888718206;0.015561344728828114;0.015561900245347699;0.797730191460999;0.014895146619828822;0.797883723345815
66.17898;1.044573153463174;0.8333498683961615;0.7978359377200422;-8.460299683051218e-08;-6.22703264537663e-08;1.044797663242166;9.999269760524605;0.8334207630943375;0.015561349059132767;0.015561943150491959;0.797729757704107;0.01489517301504212;0.7978835279121035
66.18898;1.0445740107236032;0.8333521381052643;0.7978360999871739;-8.495832919639415e-08;-6.22043296210001e-08;1.0447970454169448;9.999266964623192;0.833420537073659;0.01556135318619954;0.01556198652906661;0.7977293132008092;0.014895199256992689;0.7978832438561849
66.19898;1.0445747670007963;0.833354428910234;0.7978363043347176;-8.530931487002305e-08;-6.211556061142597e-08;1.0447964106934522;9.999263949305512;0.8334203122742897;0.015561357110078174;0.015562030337005178;0.7977288614470611;0.014895225307452539;0.797882867162596
66.20898;1.044575425445631;0.8333567335999538;0.797836549156973;-8.565711399323455e-08;-6.200440280544324e-08;1.0447957587087973;9.999260772507492;0.8334200886945611;0.015561360818084399;0.015562074529522586;0.7977284065050452;0.01489525112302156;0.7978823958245423
66.21898;1.0445759902063028;0.8333590449837949;0.797836831672678;-8.600308523937695e-08;-6.187148713248141e-08;1.044795089633262;9.999257485843032;0.833419865912823;0.015561364282913897;0.015562119059553271;0.7977279518849164;0.014895276655915005;0.7978818292791701
66.22898;1.044576466555158;0.8333613562644746;0.7978371487714382;-8.6348971626217e-08;-6.171759443100554e-08;1.0447944043251307;9.999254127497606;0.8334196432962248;0.015561367466103973;0.015562163880644323;0.7977274997746618;0.014895301857380692;0.797881167627776
66.23898;1.0445768604888694;0.8333636611348286;0.7978374971888318;-8.669677653030334e-08;-6.154349101965685e-08;1.04479370434492;9.999250726188661;0.8334194194239752;0.01556137032706399;0.015562208948778316;0.7977270511672547;0.014895326689627317;0.7978804119753312
66.24898;1.0445771781105413;0.8333659535726992;0.7978378731083638;-8.704850932728486e-08;-6.135004791576898e-08;1.04479299157879;9.99924730333507;0.8334191917024407;0.015561372836289092;0.01556225421832748;0.7977266065355267;0.014895351138816028;0.7978795647898226
66.25898;1.0445774255624034;0.8333682274926238;0.7978382723325593;-8.740596212878422e-08;-6.113862059993468e-08;1.0447922673382588;9.99924387044918;0.8334189569257128;0.015561374976691822;0.015562299642601024;0.7977261666198465;0.014895375215533791;0.7978786294008928
66.26898;1.044577608834097;0.8333704766977199;0.7978386907898565;-8.777062729744536e-08;-6.091110206019278e-08;1.0447915317161678;9.999240433077881;0.833418712150767;0.015561376733908667;0.01556234518003428;0.7977257329113124;0.014895398944584056;0.7978776095324982
66.27898;1.0445777325497319;0.8333726951981146;0.7978391246939436;-8.81437333580871e-08;-6.066958979567982e-08;1.0447907837341586;9.999237002685613;0.8334184549876994;0.015561378092520799;0.015562390793190503;0.7977253073143434;0.014895422350541181;0.7978765091427809
66.28898;1.0445777991315373;0.8333748778297222;0.7978395704726757;-8.852627927363283e-08;-6.04161791513019e-08;1.0447900221690234;9.999233604229236;0.8334181836264506;0.015561379040047951;0.0155624364416836;0.7977248913400186;0.014895445444521278;0.7978753321480588
66.29898;1.0445778098517589;0.8333770211150704;0.7978400245271232;-8.891887479528398e-08;-6.015283286226326e-08;1.0447892466298925;9.999230273817487;0.8334178967468396;0.01556137956845245;0.015562482076125539;0.7977244857141085;0.014895468213960091;0.7978740818887827
66.30898;1.0445777664626454;0.8333791234817914;0.7978404825538926;-8.932148500068517e-08;-5.98811129775371e-08;1.0447884578300946;9.999227050700421;0.8334175930497876;0.015561379669781439;0.015562527633932061;0.7977240899638578;0.014895490620812612;0.7978727605976652
66.31898;1.0445776712352037;0.8333811844037211;0.797840939273702;-8.973343655281185e-08;-5.960208842170113e-08;1.044787657311903;9.999223967851245;0.8334172710454207;0.015561379326640246;0.015562573044033875;0.7977237014960346;0.014895512612760141;0.7978713695651211
66.32898;1.0445775260658547;0.8333832038028892;0.7978413893146462;-9.01537755300804e-08;-5.931642475662974e-08;1.0447868476824165;9.99922104397602;0.833416929542835;0.015561378498253505;0.015562618243782677;0.7977233153342591;0.014895534134637413;0.7978699100313239
66.33898;1.0445773328983459;0.8333851825364178;0.7978418282576573;-9.058170171615967e-08;-5.9024344033689674e-08;1.0447860327319214;9.999218281795994;0.8334165682018346;0.015561377115094026;0.015562663193098377;0.7977229253500165;0.014895555132736814;0.7978683840580265
66.34898;1.0445770948683921;0.833387123014148;0.7978422529273878;-9.101678248387053e-08;-5.872565151928793e-08;1.0447852169026688;9.999215671600798;0.8334161876945336;0.015561375094175127;0.015562707870468472;0.7977225260365883;0.014895575557951676;0.797866794634141
66.35898;1.0445768162118343;0.8333890288795129;0.7978426611061259;-9.145888285261902e-08;-5.841999770650598e-08;1.0447844049899409;9.999213189959072;0.8334157896066108;0.015561372359519116;0.015562752259855966;0.7977221134289545;0.014895595368378945;0.7978651448087546
66.36898;1.0445765014804274;0.8333909038599666;0.7978430513065018;-9.190795903642814e-08;-5.810717315891942e-08;1.0447836024537545;9.999210797021734;0.8334153762149693;0.015561368847998426;0.015562796347480598;0.7977216848325162;0.014895614527153753;0.7978634369761393
66.37898;1.044576155258196;0.833392750708193;0.7978434225772402;-9.236393775427195e-08;-5.778740653123344e-08;1.0447828154373393;9.999208448331832;0.8334149502345043;0.015561364506159739;0.015562840121199358;0.7977212380085184;0.01489563299753513;0.7978616732379582
66.38898;1.0445757818844088;0.8333945709475415;0.7978437738682467;-9.282671165649961e-08;-5.746146530865617e-08;1.044782049961622;9.999206114361025;0.8334145144720054;0.015561359287078093;0.01556288355465179;0.7977207706910762;0.014895650747746701;0.7978598559552905
66.39898;1.0445753847641195;0.8333963655236281;0.797844103837275;-9.329602404457667e-08;-5.713034818984228e-08;1.044781310958023;9.999203784833117;0.8334140714584312;0.01556135314728714;0.01556292658917455;0.7977202808684999;0.014895667761368669;0.7978579879542559
66.40898;1.044574966365192;0.8333981358509416;0.7978444113638308;-9.377123411622658e-08;-5.67949627391294e-08;1.0447806021616663;9.999201456777447;0.8334136232866088;0.015561346048802617;0.015562969141657872;0.7977197672965138;0.014895684035839317;0.7978560729584955
66.41898;1.0445745293558115;0.8333998843627636;0.797844695497086;-9.425128459209759e-08;-5.6456133789846165e-08;1.0447799271907023;9.999199123069184;0.8334131714820713;0.015561337965288595;0.015563011128177625;0.7977192295505378;0.014895699576946251;0.7978541157966267
66.42898;1.0445740773128254;0.8334016141210406;0.7978449550975563;-9.47348696766198e-08;-5.6114815733346594e-08;1.0447792900701414;9.999196769026069;0.8334127166911193;0.015561328881703775;0.015563052471472254;0.7977186677659253;0.014895714397752367;0.7978521219859768
66.43898;1.0445736143963333;0.8334033284358013;0.7978451888243993;-9.522049671251461e-08;-5.5772144826109775e-08;1.0447786936833041;9.999194375714769;0.8334122584267075;0.015561318789061487;0.015563093095532563;0.7977180824240737;0.01489572851388549;0.7978500977079099
66.44898;1.0445731451144777;0.8334050314918938;0.7978453949687578;-9.570661068007292e-08;-5.5429227015327646e-08;1.0447781382428412;9.999191928726038;0.8334117953600663;0.01556130768089556;0.015563132921254672;0.7977174741492962;0.014895741942686705;0.7978480503610207
66.45898;1.0445726740980719;0.8334067288967206;0.7978455714097776;-9.619194219558329e-08;-5.508702762282662e-08;1.0447776217986837;9.99918942477519;0.8334113261501089;0.015561295548922134;0.015563171859722428;0.7977168435212396;0.014895754712675359;0.7978459886441184
66.46898;1.0445722053266864;0.8334084267454016;0.797845716297849;-9.667558956058265e-08;-5.474644474059998e-08;1.0447771413771532;9.999186865343395;0.8334108500507869;0.015561282380079708;0.01556320980965218;0.7977161909642744;0.014895766866860415;0.7978439218477452
66.47898;1.0445717415613025;0.8334101300552672;0.7978458291360356;-9.715679509763892e-08;-5.440828278851775e-08;1.0447766936684295;9.99918424301473;0.8334103668662513;0.01556126815977179;0.01556324667169475;0.7977155166380683;0.014895778455296417;0.7978418588715525
66.48898;1.0445712848941069;0.8334118423105199;0.7978459113226346;-9.763494081655008e-08;-5.4073122243179165e-08;1.04477627581571;9.999181536453134;0.8334098766880477;0.015561252876664771;0.015563282369674422;0.7977148203992249;0.01489578953104778;0.7978398073917718
