time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.49898;1.0445708382083048;0.8334135661908959;0.7978459652562463;-9.810971922482564e-08;-5.3741299945187096e-08;1.044775885673675;9.999178715930242;0.8334093798995157;0.01556123652356179;0.015563316859154188;0.7977141020544755;0.014895800150951074;0.7978377734958774
66.50898;1.0445704059070557;0.833415304132487;0.7978459925584336;-9.858117225456943e-08;-5.341308087013417e-08;1.0447755212176102;9.999175753238772;0.8334088774191614;0.015561219099707113;0.015563350122249577;0.7977133617706925;0.014895810374305601;0.7978357620903576
66.51898;1.0445699931520198;0.8334170581138365;0.7978459931443778;-9.904959454059522e-08;-5.308884938327439e-08;1.0447751805716694;9.999172633221981;0.8334083708891139;0.0155612006214037;0.01556338215817129;0.7977126001095662;0.014895820259648208;0.7978337777418147
66.52898;1.0445696050472884;0.8334188295766044;0.7978459655615048;-9.951532470098416e-08;-5.276919645394277e-08;1.0447748627319853;9.999169357388029;0.8334078626868795;0.015561181127453385;0.0155634129773099;0.7977118175698849;0.014895829859739723;0.7978318250175167
66.53898;1.0445692465310321;0.8334206199698783;0.7978459075274706;-9.997842983160241e-08;-5.245504963943892e-08;1.0447745675674494;9.999165934502562;0.8334073558092966;0.01556116066398227;0.015563442602853882;0.7977110141099696;0.01489583921760077;0.7978299081960595
66.54898;1.0445689225124815;0.8334224307101138;0.7978458162889971;-1.0043853484863263e-07;-5.214777585089649e-08;1.0447742948121639;9.999162370657434;0.8334068535874527;0.01556113926929228;0.015563471073735145;0.797710189266913;0.014895848370210595;0.7978280310793725
66.55898;1.0445686380156802;0.8334242619985104;0.7978456892632582;-1.008949804568671e-07;-5.18490569480201e-08;1.0447740430660826;9.999158665315067;0.8334063591013835;0.015561116979831504;0.015563498442863652;0.7977093429668772;0.014895857355795976;0.7978261971833686
66.56898;1.0445683980150764;0.8334261118820891;0.7978455246158059;-1.0134708501237698e-07;-5.15607034799753e-08;1.0447738101482968;9.99915480781771;0.8334058744385203;0.015561093839308785;0.015563524775597191;0.7977084761269999;0.014895866214598263;0.7978244099732834
66.57898;1.044568206771511;0.8334279766659459;0.7978453212197303;-1.0179436597095598e-07;-5.128449119975612e-08;1.0447735944559888;9.999150775443342;0.8334054003893424;0.015561069895300518;0.015563550148871322;0.7977075904658075;0.014895874984249826;0.7978226726726174
66.58898;1.0445680671722544;0.833429852099175;0.7978450785524356;-1.0223665888294207e-07;-5.1021860861920657e-08;1.0447733955454779;9.999146536903368;0.8334049369350018;0.015561045191780018;0.015563574642708772;0.7977066878429665;0.014895883700148329;0.7978209876748038
66.59898;1.0445679806806507;0.8334317341661138;0.797844796897805;-1.0267397889783434e-07;-5.077365200791681e-08;1.044773213972951;9.999142058343804;0.833404484008484;0.015561019766596646;0.015563598326576897;0.7977057694004135;0.01489589239779234;0.7978193561806044
66.60898;1.0445679478822436;0.8334336191949689;0.7978444773504788;-1.0310633100316938e-07;-5.05402131442535e-08;1.0447730513505569;9.999137308674118;0.833404041741726;0.01556099365024816;0.015563621257436565;0.7977048350554916;0.014895901104367852;0.7978177784778357
66.61898;1.0445679691166034;0.8334355035834203;0.7978441214533625;-1.0353364818614454e-07;-5.032171959121164e-08;1.0447729102546648;9.999132266875977;0.8334036101654474;0.01556096686030401;0.015563643494036652;0.7977038838767005;0.014895909830647244;0.7978162547618717
66.62898;1.0445680443893717;0.8334373836245317;0.7978437307418146;-1.0395573388900268e-07;-5.011829914894102e-08;1.0447727936629334;9.999126932387677;0.8334031888136474;0.015560939400278674;0.01556366510530173;0.7977029147609956;0.01489591857901493;0.7978147857540339
66.63898;1.0445681721447702;0.8334392556251847;0.7978433065680173;-1.0437230413739263e-07;-4.9929997932267855e-08;1.0447727040362973;9.999121327327174;0.83340277643731;0.015560911270400957;0.015563686162565964;0.797701926728386;0.014895927356161113;0.7978133725909871
66.64898;1.044568348114028;0.833441115696091;0.7978428504407872;-1.0478314028675182e-07;-4.975685948875252e-08;1.044772642394582;9.999115481731593;0.8334023710979754;0.01556088248425599;0.01556370673434962;0.7977009190195413;0.014895936175236664;0.7978120164293613
66.65898;1.0445685658201322;0.8334429596134963;0.7978423645022558;-1.0518819460841202e-07;-4.959916982960421e-08;1.044772608264273;9.999109419682712;0.8334019708151772;0.015560853079353239;0.015563726891950572;0.7976998913932176;0.014895945045967085;0.7978107180440456
66.66898;1.0445688180557555;0.8334447835146299;0.797841851445759;-1.0558767414543237e-07;-4.945756753619358e-08;1.0447726005006295;9.999103166491519;0.8334015742833359;0.015560823109744933;0.015563746714651754;0.79769884466851;0.014895953962215581;0.797809477607813
66.67898;1.044569097716019;0.8334465844149007;0.7978413138018522;-1.0598193662859893e-07;-4.933278567746768e-08;1.044772617965782;9.999096764006607;0.8334011811789133;0.015560792624865602;0.015563766285604621;0.7976977813246506;0.014895962900573297;0.7978082948494203
66.68898;1.044569398003259;0.8334483597674859;0.797840753587155;-1.0637109839768336e-07;-4.922528762141418e-08;1.0447726597126086;9.999090271010441;0.8334007920372695;0.015560761656863912;0.015563785678072832;0.79769670590478;0.014895971825161496;0.7978071689964411
66.69898;1.044569712682459;0.83345010682269;0.7978401727058801;-1.0675477186074903e-07;-4.913515492090046e-08;1.044772725129053;9.999083750382244;0.8334004076686596;0.015560730227014971;0.015563804942027455;0.7976956245268901;0.014895980688059843;0.797806098280497
66.70898;1.0445700363216588;0.8334518225459426;0.7978395731327016;-1.0713219741853245e-07;-4.906224442011904e-08;1.0447728139051298;9.999077260678165;0.8334000282092652;0.015560698359497896;0.015563824102671067;0.7976945432459615;0.014895989434863614;0.7978050797226408
66.71898;1.0445703640318087;0.8334535037116783;0.7978389567962122;-1.0750247444433774e-07;-4.900637485150233e-08;1.0447729254591898;9.999070857510091;0.8333996524757401;0.015560666092716878;0.015563843167740607;0.7976934667366243;0.014895998017567743;0.7978041097099821
66.72898;1.0445706905617247;0.8334551466014101;0.7978383256270725;-1.0786464780616174e-07;-4.896738964826528e-08;1.0447730584472676;9.99906459540492;0.8333992782741582;0.015560633482534844;0.015563862135180743;0.7976923983700415;0.014896006400194908;0.7978031850308024
66.73898;1.0445710097560246;0.8334567470045796;0.7978376814431486;-1.0821787102297603e-07;-4.8945203788207456e-08;1.044773210763649;9.999058525948373;0.833398903385284;0.015560600595724939;0.015563881000299205;0.7976913408376004;0.014896014554352667;0.7978023035218975
66.74898;1.0445713156188716;0.8334583010036736;0.7978370258590867;-1.0856162854950248e-07;-4.893983039960256e-08;1.0447733798839753;9.99905269457679;0.8333985264379736;0.01556056750368367;0.01556389976156863;0.7976902965347291;0.014896022456310566;0.7978014640103417
66.75898;1.0445716037924597;0.8334598053915211;0.7978363604347265;-1.088956343330898e-07;-4.895126795689953e-08;1.044773563729267;9.999047138761508;0.8333981471441931;0.015560534278097688;0.015563918427452708;0.797689267927222;0.01489603009408219;0.797800666085124
66.76898;1.04457187128684;0.833461256897491;0.7978356866201666;-1.0921958041065913e-07;-4.8979409306385905e-08;1.0447737619505646;9.999041890097239;0.8333977656035582;0.015560500988728769;0.01556393702642364;0.7976882581378234;0.014896037473589365;0.7977999098412782
66.77898;1.044572115291164;0.8334626510957341;0.7978350057842758;-1.0953313457361075e-07;-4.9024148464173635e-08;1.0447739768000217;9.99903697555964;0.8333973812062673;0.015560467709675055;0.01556395560799557;0.7976872711806079;0.014896044609191037;0.7977991951695106
66.78898;1.044572333065082;0.8334639822423735;0.797834319684077;-1.0983602225285853e-07;-4.908551832429087e-08;1.0447742126888049;9.999032412397373;0.8333969924103224;0.01556043452511661;0.01556397423003505;0.7976863113625747;0.014896051508622594;0.7977985209979448
66.79898;1.0445725226506875;0.8334652441516233;0.7978336306249546;-1.1012796436548827e-07;-4.916358539443134e-08;1.0447744750520318;9.999028204576053;0.8333965974061096;0.015560401527724164;0.015563992947715485;0.7976853824532762;0.014896058168759595;0.7977978852847938
66.80898;1.0445726831746018;0.8334664310202797;0.7978329410684786;-1.104086255995036e-07;-4.9258176288269174e-08;1.0447747699703196;9.999024348428364;0.8333961943335598;0.015560368814190314;0.015564011806827562;0.7976844874620156;0.014896064582619854;0.7977972856297418
66.81898;1.0445728147403799;0.8334675373392048;0.7978322535448192;-1.1067761722359751e-07;-4.936872395542267e-08;1.044775104175395;9.999020838796476;0.8333957810309404;0.015560336479556154;0.015564030828834579;0.7976836292756762;0.014896070749034051;0.7977967199385778
66.82898;1.044572918322976;0.8334685574747767;0.7978315710879759;-1.1093439106739264e-07;-4.949424972156282e-08;1.0447754844512258;9.9990176676805;0.8333953555722626;0.01556030461709728;0.015564049996180652;0.797682811329549;0.014896076678537281;0.7977961868772252
66.83898;1.0445729953095626;0.8334694861022625;0.7978308977556122;-1.1117817955306387e-07;-4.963340124007839e-08;1.0447759168675845;9.999014820517976;0.8333949169537452;0.015560273324710777;0.015564069257058256;0.7976820373713306;0.014896082398878211;0.7977956860283788
66.84898;1.044573046819071;0.8334703191768403;0.7978302387883417;-1.1140816865047579e-07;-4.978454435676808e-08;1.044776406435607;9.999012276723727;0.8333944645727912;0.015560242704805442;0.015564088546056967;0.7976813108443789;0.014896087957652238;0.797795217998541
66.85898;1.04457307324746;0.8334710540426401;0.7978296000256213;-1.116236661008973e-07;-4.9945865376795244e-08;1.044776956924466;9.999010012765302;0.8333939978273384;0.015560212855201126;0.01556410780362108;0.7976806346325076;0.014896093407273084;0.7977947846962427
66.86898;1.044573073715478;0.833471688899219;0.7978289869005191;-1.1182412321801493e-07;-5.011553260668179e-08;1.0447775706418314;9.99900800265068;0.8333935167128677;0.015560183860176493;0.015564126979727429;0.7976800111120708;0.014896098779766496;0.797794389334328
66.87898;1.0445730457264475;0.8334722226792933;0.7978284037178469;-1.1200914666906363e-07;-5.029192774741384e-08;1.044778248626976;9.99900621631512;0.8333930217447609;0.015560155792176244;0.01556414602198708;0.7976794422757951;0.014896104079607626;0.7977940357225863
66.88898;1.0445729856997827;0.8334726551927969;0.7978278535432181;-1.1217847505056104e-07;-5.0473766634523515e-08;1.044778991333783;9.999004619903696;0.8333925129721433;0.015560128732262545;0.015564164869417892;0.7976789295097152;0.014896109295624375;0.7977937270167302
66.89898;1.044572889781629;0.8334729874903241;0.7978273385111581;-1.123318836194673e-07;-5.0660068753544836e-08;1.0447797992361805;9.999003180563427;0.833391989377188;0.01556010279093601;0.015564183465117688;0.7976784730732551;0.014896114409510568;0.7977934647613948
66.90898;1.0445727542736452;0.8334732225639949;0.7978268603099263;-1.1246908999434584e-07;-5.0850121224211975e-08;1.0447806732316987;9.999001871602042;0.8333914488856793;0.01556007810494573;0.01556420176762938;0.7976780722826815;0.014896119393629802;0.7977932490307802
66.91898;1.0445725757049038;0.8334733652705341;0.7978264205270043;-1.1258959403062544e-07;-5.104348713816995e-08;1.0447816149451172;9.99900067022982;0.8333908885938413;0.015560054819577914;0.015564219741859361;0.7976777268242338;0.014896124205835673;0.7977930791168065
66.92898;1.0445723504466973;0.8334734209753493;0.7978260200537621;-1.1269256316055824e-07;-5.123997570118382e-08;1.0447826266544438;9.998999550087053;0.8333903050788684;0.015560033071549175;0.015564237352072366;0.7976774379172235;0.014896128787466888;0.7977929538993259
66.93898;1.0445720743667943;0.8334733943628636;0.7978256580243436;-1.1277709996445619e-07;-5.14394765930909e-08;1.0447837109259523;9.998998478313823;0.833389694850323;0.015560012978658956;0.01556425457815887;0.7976772082327059;0.014896133062499806;0.7977928718564155
66.94898;1.0445717430822445;0.8334732892563144;0.7978253319919164;-1.1284274052678513e-07;-5.164177349090136e-08;1.0447848703579772;9.998997421289994;0.8333890546597208;0.015559994640557165;0.015564271425335226;0.7976770412144617;0.014896136935300517;0.7977928306422725
66.95898;1.0445713521241358;0.8334731085392547;0.7978250392116613;-1.128895552984676e-07;-5.1846497883684575e-08;1.0447861072207312;9.998996352603221;0.8333883815912067;0.015559978143651747;0.015564287902450907;0.7976769405153291;0.014896140289767707;0.7977928266803731
66.96898;1.0445708967284648;0.8334728535956976;0.7978247775906282;-1.1291771549422662e-07;-5.205310836985262e-08;1.044787422795268;9.998995252159611;0.833387673434057;0.015559963565705704;0.0155643040018347;0.7976769096422982;0.014896142988663975;0.7977928556144224
66.97898;1.0445703723454869;0.8334725239717752;0.7978245458362179;-1.1292712750125975e-07;-5.226087200191078e-08;1.0447888169060027;9.998994098100523;0.8333869290965024;0.015559950975366325;0.015564319706901995;0.7976769518900697;0.014896144874251825;0.7977929127989016
66.98898;1.0445697763301232;0.8334721178394967;0.7978243429661326;-1.1291738542247054e-07;-5.2469043413461374e-08;1.0447902880603552;9.998992865373493;0.8333861485411715;0.015559940417672925;0.015564335004549765;0.7976770700971659;0.014896145776838251;0.7977929927858253
66.99898;1.0445691089845828;0.8334716327144602;0.7978241678194067;-1.1288779061182707e-07;-5.267712845806071e-08;1.0447918337181203;9.998991530851685;0.8333853326914934;0.015559931893769818;0.01556434987903269;0.7976772658290336;0.014896145524326214;0.7977930889200188
67.00898;1.0445683725147161;0.8334710658117322;0.7978240193685615;-1.1283749160660566e-07;-5.28848324640667e-08;1.0447934500417408;9.998990074379225;0.8333844835570782;0.015559925355418383;0.015564364295435618;0.7976775388508203;0.01489614394579314;0.7977931942472479
67.01898;1.0445675697510015;0.8334704144150404;0.7978238972485874;-1.1276570304518894e-07;-5.3091738415586014e-08;1.0447951317626458;9.998988475340955;0.8333836040088449;0.01555992072848513;0.015564378196358147;0.7976778876093974;0.014896140881495032;0.7977933029040745
67.02898;1.044566704276248;0.8334696764135493;0.7978238015401738;-1.1267172138300152e-07;-5.3297162252513905e-08;1.0447968728706312;9.998986710716293;0.8333826971127581;0.01555991794846805;0.01556439151614703;0.7976783100008276;0.014896136197323672;0.7977934104401246
67.03898;1.0445657805735882;0.833468850227998;0.7978237322975695;-1.1255482300321715e-07;-5.350027352457094e-08;1.044798667163728;9.998984759638837;0.8333817656380468;0.015559916971932986;0.015564404190754668;0.7976788039330681;0.01489612978268438;0.7977935130954005
67.04898;1.0445648034523394;0.8334679341802484;0.7978236894632629;-1.1241436645205454e-07;-5.3700148708718534e-08;1.0448005080091196;9.99898261014129;0.8333808121130506;0.015559917767298844;0.015564416151385627;0.7976793679151387;0.014896121535376977;0.7977936073528009
67.05898;1.044563778086096;0.8334669263242525;0.797823672727231;-1.1225013598521215e-07;-5.389558009829637e-08;1.0448023883915352;9.998980256584769;0.8333798392308316;0.015559920312092934;0.015564427318646384;0.7976800012738127;0.014896111354212135;0.7977936902997204
67.06898;1.0445627104926025;0.8334658245891442;0.7978236809131347;-1.120625842594241e-07;-5.408494863386577e-08;1.0448043016737218;9.99897769002325;0.8333788499952076;0.015559924595894078;0.0155644376097336;0.797680703532858;0.014896099142970286;0.7977937603233625
67.07898;1.0445616072300736;0.8334646262650387;0.7978237114062275;-1.118527418561704e-07;-5.4266467736513105e-08;1.0448062419933137;9.9989748941551;0.8333778471987432;0.015559930620759674;0.015564446950393454;0.7976814736255213;0.01489608481889384;0.7977938174680104
67.08898;1.0445604748153745;0.8334633272732813;0.797823760577437;-1.1162200790958901e-07;-5.4438613135495494e-08;1.0448082043889657;9.998971848083592;0.833376832620948;0.015559938403464743;0.015564455285297695;0.7976823097558705;0.014896068321974768;0.7977938632688364
67.09898;1.0445593195446032;0.8334619224665853;0.7978238250220681;-1.1137209425431825e-07;-5.4600293774080954e-08;1.0448101854046377;9.99896852986104;0.8333758066768565;0.015559947975278298;0.015564462580435163;0.7976832093662852;0.014896049619143748;0.7977939003141232
67.10898;1.0445581473885832;0.8334604066592548;0.7978239020342528;-1.1110494724019678e-07;-5.4750673083448624e-08;1.0448121828012482;9.9989649187877;0.8333747690230834;0.015559959368010367;0.0155644688138897;0.7976841686369802;0.014896028702350794;0.7977939315833257
67.11898;1.0445569635512957;0.8334587751728172;0.7978239890456816;-1.1082245179055801e-07;-5.488905863727979e-08;1.0448141939850701;9.998960994430437;0.8333737198726526;0.015559972594290419;0.015564473969257054;0.7976851822401098;0.014896005582035271;0.797793959826846
67.12898;1.0445557718388514;0.8334570239753455;0.7978240835554382;-1.1052618632272226e-07;-5.501504476954776e-08;1.0448162154654317;9.998956734267345;0.8333726607556357;0.015559987640705718;0.015564478037438757;0.7976862439801622;0.014895980275694337;0.79779398731143
67.13898;1.044554574859448;0.8334551500153956;0.7978241837631675;-1.1021741211386819e-07;-5.5128741673031036e-08;1.0448182439559066;9.99895211307793;0.8333715939798343;0.015560004472511038;0.01556448101440642;0.7976873479663682;0.014895952805328022;0.7977940157294029
67.14898;1.0445533751208635;0.833453151529363;0.797824288718823;-1.0989719728374306e-07;-5.523093704938183e-08;1.0448202773982211;9.9989470985806;0.8333705217114304;0.015560023035941615;0.015564482889301403;0.7976884893208988;0.014895923210533147;0.7977940461891205
67.15898;1.0445521754294707;0.8334510280932309;0.7978243980843054;-1.09566528187859e-07;-5.532295009519091e-08;1.0448223145478375;9.998941644625367;0.8333694457563517;0.015560043258237429;0.015564483631085991;0.7976896637698344;0.014895891559690962;0.7977940792569256
67.16898;1.044550978312179;0.8334487805821997;0.7978245122357505;-1.0922625771642982e-07;-5.540622626610963e-08;1.0448243536699053;9.998935691966622;0.8333683677886632;0.01556006505198097;0.015564483191679487;0.7976908669355536;0.014895857944171772;0.7977941147345854
67.17898;1.0445497860170305;0.8334464111688871;0.7978246322457141;-1.0887698445838956e-07;-5.5481977215137875e-08;1.044826391999316;9.99892917451327;0.8333672893249376;0.015560088319716399;0.015564481527819224;0.7976920943482849;0.014895822462672235;0.797794151405026
67.18898;1.0445486013853766;0.8334439234199247;0.7978247594423548;-1.0851899711989298e-07;-5.555091471991805e-08;1.0448284256211484;9.998922025138928;0.8333662114750061;0.01556011295540036;0.015564478611170284;0.7976933417208066;0.014895785213013761;0.7977941872352213
67.19898;1.0445474283360041;0.8334413225338003;0.7978248952734672;-1.0815222018749545e-07;-5.561315347233467e-08;1.0448304488012063;9.998914183276622;0.833365134717556;0.015560138846030986;0.015564474412570202;0.7976946048533461;0.014895746292063798;0.797794219822113
67.20898;1.0445462715871328;0.8334386153203519;0.7978250417857106;-1.0777615477210956e-07;-5.566829343577011e-08;1.0448324538404596;9.998905603308431;0.8333640590882457;0.015560165877688542;0.015564468890364667;0.7976958794963063;0.014895705798882723;0.7977942467328428
67.21898;1.0445451359573739;0.8334358094854946;0.7978252020697779;-1.0738982257915019e-07;-5.571550614878144e-08;1.0448344318684613;9.998896257088354;0.8333629851652894;0.015560193945768335;0.015564462000491532;0.7976971614433087;0.014895663846355392;0.7977942656442657
67.22898;1.0445440252658946;0.8334329125911059;0.7978253802178998;-1.0699187017093133e-07;-5.575369885596937e-08;1.044836373643759;9.99888612854441;0.8333619148551641;0.015560222957545082;0.015564453710228845;0.7976984465524296;0.014895620572782283;0.7977942745291577
67.23898;1.0445429415702097;0.8334299312821598;0.7978255811101564;-1.0658095920197097e-07;-5.578172876516316e-08;1.0448382701823224;9.998875207588554;0.8333608509576421;0.015560252822782247;0.015564444000649585;0.7976997306189313;0.014895576134901719;0.7977942720442793
67.24898;1.0445418856565005;0.8334268711832589;0.7978258100575695;-1.0615602518391917e-07;-5.579846080071364e-08;1.044840112994302;9.998863490220684;0.8333597964033773;0.015560283446596924;0.015564432860229526;0.797701009558707;0.014895530686747052;0.7977942572641701
67.25898;1.044540858088266;0.8334237374926686;0.7978260721580853;-1.0571615140521026e-07;-5.580279176935367e-08;1.0448418935485186;9.998850983105937;0.8333587543872167;0.015560314729976087;0.015564420280946498;0.7977022798681657;0.014895484362401994;0.7977942286704144
67.26898;1.044539859762292;0.833420535420122;0.7978263719292692;-1.0526040196447969e-07;-5.579374366434462e-08;1.0448436029519788;9.998837706007771;0.8333577290840232;0.01556034657560165;0.015564406267493246;0.7977035387909172;0.014895437270038957;0.7977941836116865
67.27898;1.044538891973638;0.8334172697363963;0.7978267134004751;-1.047878753810824e-07;-5.5770486918821324e-08;1.0448452325855797;9.998823686929402;0.833356725620093;0.015560378898535681;0.015564390851058435;0.79770478400544;0.014895389496643263;0.7977941185320901
67.28898;1.0445379560647368;0.8334139442807158;0.7978271000755895;-1.0429788664162475e-07;-5.573230109272043e-08;1.0448467746970276;9.998808955231537;0.8333557492890993;0.015560411630982037;0.015564374081126965;0.7977060129046921;0.014895341118579562;0.7977940296127188
67.29898;1.0445370528325435;0.8334105624640589;0.7978275347795911;-1.0379012816749545e-07;-5.567857051479549e-08;1.0448482226570186;9.998793541084543;0.8333548051690538;0.015560444714982214;0.01556435600062832;0.7977072219958827;0.014895292212687256;0.7977939135151026
67.30898;1.0445361823852142;0.833407128174114;0.7978280196693781;-1.0326474712094888e-07;-5.560879487904876e-08;1.0448495712785526;9.998777478637793;0.8333538980115115;0.015560478092007026;0.015564336643117117;0.7977084070999383;0.014895242865773978;0.7977937678279045
67.31898;1.0445353446808499;0.8334036458795746;0.797828555959273;-1.0272223684623877e-07;-5.5522590540749005e-08;1.0448508165951655;9.998760807942956;0.8333530319418705;0.015560511696081513;0.015564316051026272;0.7977095641014001;0.014895193179684426;0.7977935913034442
67.32898;1.0445345400264827;0.8334001194459332;0.7978291436550716;-1.0216320590473166e-07;-5.541970915807456e-08;1.044851955327414;9.998743575018334;0.8333522103471479;0.01556054545550352;0.01556429428563581;0.7977106896417501;0.014895143265932241;0.7977933838129727
67.33898;1.0445337687797944;0.8333965507643079;0.7978297822644191;-1.0158829284814978e-07;-5.5300098152693554e-08;1.0448529851018062;9.99872583087571;0.8333514355618066;0.015560579308047077;0.01556427142486634;0.7977117813298813;0.014895093232377183;0.7977931456784845
67.34898;1.0445330308169327;0.8333929396983043;0.7978304718576196;-1.0099827390557751e-07;-5.51639890895624e-08;1.0448539049432304;9.998707628781027;0.8333507081161775;0.015560613216421158;0.015564247556378339;0.7977128375431347;0.01489504317689297;0.7977928770594297
67.35898;1.0445323257335484;0.8333892848914056;0.7978312132975036;-1.0039422075819891e-07;-5.501191726152651e-08;1.044854715080895;9.998689017974511;0.8333500266138827;0.015560647165157739;0.01556422277276791;0.7977138575212684;0.014894993185780884;0.7977925778953748
67.36898;1.0445316532044835;0.8333855844816632;0.7978320076104316;-9.977759080114626e-08;-5.484460900327382e-08;1.0448554163218282;9.998670041617258;0.8333493882005879;0.015560681145107518;0.015564197172568428;0.7977148415330396;0.01489494332533648;0.7977922478442037
67.37898;1.0445310125635632;0.8333818366175215;0.7978328552732188;-9.915021031988044e-08;-5.4662880791509004e-08;1.0448560096534387;9.998650744065657;0.8333487886842668;0.015560715146963876;0.015564170862146483;0.7977157906108913;0.014894893638641337;0.7977918863057578
67.38898;1.044530402057237;0.8333780396798643;0.7978337560307149;-9.851413519290538e-08;-5.4467753331087496e-08;1.0448564964100313;9.998631176409068;0.8333482226597994;0.0155607491687981;0.015564143958179087;0.7977167063361836;0.014894844156072786;0.7977914927853527
67.39898;1.0445298184709813;0.8333741923749591;0.7978347088698232;-9.78712560163614e-08;-5.426066433337352e-08;1.044856878574153;9.998611394565032;0.8333476842722392;0.015560783222408791;0.015564116589937584;0.7977175905513857;0.014894794902127872;0.7977910672090365
67.40898;1.0445292573529754;0.8333702940656633;0.7978357118563517;-9.722282317986025e-08;-5.404342572926758e-08;1.0448571586213315;9.998591456004556;0.8333471681668905;0.015560817330516544;0.01556408889446496;0.7977184447626231;0.014894745891012187;0.7977906102364724
67.41898;1.0445287139118216;0.8333663450809207;0.7978367620214804;-9.656945335242144e-08;-5.38179133213097e-08;1.0448573394525418;9.998571421356482;0.8333466697742854;0.015560851522002709;0.015564061009698966;0.7977192698724858;0.014894697129628758;0.7977901235534363
67.42898;1.04452818342825;0.8333623464689109;0.7978378553358139;-9.591160639758181e-08;-5.35858155526529e-08;1.0448574246255729;9.998551356246523;0.8333461850116646;0.015560885827145132;0.015564033073812553;0.797720066141285;0.014894648632800203;0.7977896095871365
67.43898;1.0445276603442752;0.8333582996117634;0.7978389870720247;-9.524994195864221e-08;-5.334855937643781e-08;1.044857417938769;9.998531322583052;0.8333457099225301;0.015560920266967272;0.01556400522131736;0.7977208328565695;0.014894600426606735;0.7977890707379862
67.44898;1.0445271376168723;0.833354206362178;0.7978401525155354;-9.458530340993812e-08;-5.310727942925345e-08;1.0448573223491484;9.99851136876687;0.833345240299328;0.015560954840557235;0.015563977564832266;0.7977215681039058;0.014894552531588412;0.7977885089393939
67.45898;1.0445266075814759;0.8333500693978162;0.7978413473460985;-9.391847500702527e-08;-5.286274153500886e-08;1.044857139250953;9.998491532631519;0.8333447718863559;0.015560989524018161;0.015563950176032258;0.7977222691245818;0.014894504945639722;0.7977879260108939
67.46898;1.0445260631998152;0.8333458925569858;0.7978425674647217;-9.324993805665028e-08;-5.261531424758274e-08;1.0448568685944168;9.998471848214388;0.8333443014368351;0.015561024279173547;0.015563923090487847;0.7977229329759508;0.014894457640028077;0.7977873244034148
67.47898;1.0445254980005059;0.8333416810744718;0.7978438087080245;-9.257994583604894e-08;-5.2365139860104155e-08;1.0448565094260096;9.998452345722303;0.8333438270939016;0.015561059056895291;0.015563896329760423;0.7977235569811378;0.014894410569179952;0.7977867074349406
67.48898;1.0445249052675152;0.8333374411405577;0.7978450668160834;-9.190902467385968e-08;-5.211234243664098e-08;1.0448560604051265;9.998433048046845;0.833343347597043;0.015561093799155863;0.015563869911802287;0.7977241389338908;0.014894363686064793;0.7977860786826573
67.49898;1.0445242783003348;0.8333331790851934;0.7978463374548836;-9.123834984294187e-08;-5.1856966325310966e-08;1.0448555204348997;9.998413971867839;0.8333428618759312;0.015561128450215032;0.015563843847264553;0.7977246771582768;0.014894316948849769;0.7977854410202777
67.50898;1.04452361122629;0.8333289009708654;0.7978476159020814;-9.056943933417566e-08;-5.159884644557317e-08;1.0448548890450648;9.998395136113844;0.8333423692217571;0.01556116296501408;0.015563818135713472;0.7977251703217756;0.014894270320358624;0.7977847959036639
67.51898;1.044522898903855;0.8333246121862784;0.7978488966221317;-8.990363648631937e-08;-5.1337722697619264e-08;1.0448541660778186;9.998376567803135;0.8333418691277373;0.015561197305027462;0.015563792761333958;0.7977256172732268;0.014894223774101477;0.7977841432780942
67.52898;1.0445221361610475;0.8333203170456075;0.7978501733357862;-8.924215388937066e-08;-5.1073297664416755e-08;1.0448533518440974;9.998358296921555;0.8333413610964233;0.015561231430528075;0.015563767691602207;0.7977260170580128;0.014894177300628088;0.7977834822402637
67.53898;1.044521317767703;0.833316019259044;0.7978514393831291;-8.85864229905848e-08;-5.0805129953219885e-08;1.044852448451763;9.99834035283653;0.833340844757152;0.015561265295558195;0.015563742890656871;0.7977263685764308;0.014894130900607242;0.7977828122086578
67.54898;1.0445204395750214;0.8333117226075089;0.7978526878816561;-8.793810374835053e-08;-5.053280607611718e-08;1.0448514608129706;9.998322771072091;0.8333403200447903;0.015561298846892242;0.015563718334508536;0.7977266700138594;0.014894084579229066;0.7977821338237315
67.55898;1.0445194989224176;0.8333074307287842;0.7978539119540167;-8.729883434895227e-08;-5.025626985182211e-08;1.044850396229109;9.998305597288635;0.8333397874226682;0.01556133202975865;0.015563694007158789;0.7977269189538473;0.014894038353595897;0.7977814490128488
67.56898;1.0445184934709266;0.8333031466760079;0.7978551050631005;-8.667012557881767e-08;-4.9975842371296243e-08;1.0448492632603767;9.998288877888854;0.8333392480446215;0.015561364795889352;0.015563669890976422;0.79772711329719;0.014893992256538676;0.7977807603872425
67.57898;1.0445174205154528;0.8332988728926854;0.7978562611564513;-8.605343402773489e-08;-4.969200890683904e-08;1.0448480708291474;9.998272644710568;0.833338703698413;0.015561397106675213;0.015563645968820865;0.7977272521212938;0.014893946331350234;0.7977800704479581
67.58898;1.044516277792346;0.8332946113003487;0.7978573750103295;-8.545025947995072e-08;-4.940527294661322e-08;1.0448468277391973;9.998256910605933;0.8333381567574736;0.0155614289316119;0.015563622226896768;0.7977273358880598;0.014893900627854352;0.7977793812547777
67.59898;1.0445150642809127;0.8332903634885811;0.7978584427028944;-8.48623345231253e-08;-4.911612508935353e-08;1.0448455424075647;9.998241677154281;0.8333376103105451;0.015561460246223133;0.015563598651111881;0.7977273663826372;0.014893855198930425;0.7977786946531642
67.60898;1.0445137796505506;0.833286131166946;0.7978594614697474;-8.42918649760492e-08;-4.882493638218144e-08;1.0448442225199137;9.998226939629154;0.8333370682924264;0.015561491032718778;0.015563575223535759;0.7977273465517143;0.014893810093920646;0.7977780123677689
67.61898;1.0445124231806266;0.8332819165783873;0.7978604292190475;-8.374142451152882e-08;-4.8531788329099735e-08;1.044842874579125;9.998212688524177;0.833336535304439;0.01556152127801278;0.015563551918907554;0.797727279861081;0.014893765353116649;0.7977773357091154
67.62898;1.044510993651728;0.8332777225229306;0.7978613441612642;-8.321339202898926e-08;-4.823638789806405e-08;1.0448415036419807;9.998198914333395;0.8333360162949494;0.015561550963211768;0.015563528704322512;0.7977271694214604;0.014893721004283676;0.7977766651892106
67.63898;1.0445094897495415;0.8332735524051017;0.7978622042755684;-8.270944128689467e-08;-4.7938119468761205e-08;1.0448401132654457;9.998185611831508;0.8333355162769897;0.015561580049404111;0.015563505548512338;0.7977270172150133;0.014893677062902132;0.7977760005102181
67.64898;1.0445079100154513;0.8332694107902641;0.7978630069331389;-8.223061067657296e-08;-4.763645188419432e-08;1.044838705668144;9.998172780185605;0.8333350395925939;0.015561608466605906;0.015563482430101168;0.7977268236392481;0.014893633542027298;0.7977753412460868
67.65898;1.044506252921526;0.8332653037509564;0.7978637492290956;-8.177770696932294e-08;-4.733144644071334e-08;1.0448372823359138;9.998160421335498;0.8333345892943614;0.015561636118369885;0.015563459335060707;0.7977265879832408;0.014893590463813802;0.797774687439637
67.66898;1.0445045178537324;0.833261238172883;0.7978644288668197;-8.135133981180107e-08;-4.702367772904476e-08;1.044835844836635;9.998148539664076;0.8333341674765683;0.015561662902694983;0.01556343625203424;0.7977263095585507;0.014893547856420079;0.7977740393331862
67.67898;1.0445027065725312;0.8332572207063045;0.797865044695229;-8.095159084024316e-08;-4.671378166871884e-08;1.044834395365441;9.998137139295043;0.8333337755991509;0.01556168872563876;0.015563413173512734;0.7977259885238341;0.014893505743204303;0.7977733967867067
67.68898;1.0445008238106814;0.8332532572733163;0.7978655961076412;-8.057789851597557e-08;-4.640233973056052e-08;1.0448329369956237;9.998126217020047;0.8333334143928096;0.015561713498378876;0.015563390099079909;0.7977256263423763;0.014893464144426431;0.7977727590245713
67.69898;1.0444988766463332;0.8332493530768094;0.7978660823936027;-8.022928265810378e-08;-4.609008005993786e-08;1.0448314735174467;9.99811575952564;0.8333330841698036;0.015561737129339545;0.015563367031446706;0.7977252260625534;0.014893423088121666;0.797772124723343
67.70898;1.0444968736058284;0.8332455130574227;0.7978665030932722;-7.990460102804788e-08;-4.577802345559085e-08;1.0448300085019941;9.998105748035927;0.8333327856335833;0.015561759528490308;0.015563343967546316;0.7977247921783825;0.014893382613177788;0.7977714922156136
67.71898;1.0444948237350755;0.8332417422621708;0.7978668584763658;-7.960266776329691e-08;-4.546749308602858e-08;1.0448285441521445;9.998096164832083;0.833332520591661;0.015561780631146568;0.015563320894824583;0.7977243300957776;0.014893342760174327;0.797770859793476
67.72898;1.0444927357284108;0.8332380453984339;0.7978671495985309;-7.932232493868502e-08;-4.5160071900054445e-08;1.044827081085313;9.998087000000199;0.8333322919909385;0.01556180041497087;0.01556329778794535;0.7977238454406217;0.014893303554432349;0.7977702260273325
67.73898;1.044490617877374;0.8332344264168433;0.7978673782441147;-7.90625835432567e-08;-4.485764855449102e-08;1.0448256189276997;9.998078258774585;0.8333321033825072;0.015561818887825343;0.015563274605695192;0.7977233432703436;0.014893264989227873;0.7977695897260949
67.74898;1.0444884784588537;0.8332308891844697;0.797867546949976;-7.882271927971737e-08;-4.4562544529464586e-08;1.0448241566192618;9.998069965444031;0.833331958562667;0.015561836065202301;0.015563251303585343;0.797722827757007;0.014893227023869596;0.7977689499196932
67.75898;1.0444863257698729;0.8332274387111442;0.7978676589935044;-7.860215618541348e-08;-4.427747881919497e-08;1.0448226920819184;9.998062155278435;0.8333318617356139;0.015561851960058498;0.015563227853688359;0.7977223030212766;0.01489318960582744;0.7977683060700193
67.76898;1.0444841681938397;0.8332240813460347;0.7978677178737232;-7.84002519568089e-08;-4.4005343523624124e-08;1.0448212219104247;9.998054857187958;0.8333318177503491;0.015561866588901808;0.01556320425000358;0.7977217741269744;0.014893152700567581;0.7977676578478067
67.77898;1.0444820143077798;0.8332208234008689;0.7978677265169656;-7.821621259617823e-08;-4.3748996651775305e-08;1.044819741861779;9.99804808642098;0.8333318317899822;0.015561879986671833;0.015563180508004955;0.797721246864176;0.014893116300909937;0.7977670048638593
67.78898;1.0444798724701743;0.8332176697628262;0.7978676872326419;-7.804919155131882e-08;-4.351106813091696e-08;1.0448182478865973;9.998041853587496;0.8333319086196943;0.015561892214766221;0.015563156664191532;0.7977207269078375;0.014893080413792099;0.7977663470590072
67.79898;1.0444777500033717;0.8332146236466674;0.797867602544387;-7.789845075984741e-08;-4.329373282950782e-08;1.0448167365332606;9.99803617347975;0.8333320519766725;0.015561903355271287;0.015563132761704299;0.7977202195466054;0.014893045045456415;0.7977656851054952
67.80898;1.0444756528049082;0.8332116868930726;0.7978674758831813;-7.776335517013683e-08;-4.309860784501111e-08;1.0448152041829313;9.9980310650838;0.8333322642247148;0.015561913500583103;0.015563108836113825;0.7977197299021871;0.01489301019683028;0.7977650202421936
67.81898;1.0444735860167502;0.8332088602607142;0.7978673113137219;-7.764323063813148e-08;-4.292681935540495e-08;1.0448136461257846;9.998026550051717;0.8333325461763855;0.015561922745789774;0.015563084924867254;0.7977192628722907;0.014892975870069117;0.797764353887274
67.82898;1.0444715548295918;0.833206143772716;0.7978671125509762;-7.753741519133558e-08;-4.2779134221346205e-08;1.0448120569035941;9.99802265121803;0.8333328972074082;0.015561931184800756;0.015563061083538311;0.7977188229601512;0.014892942078332874;0.7977636875167449
67.83898;1.044469564656245;0.8332035370769186;0.7978668824518423;-7.744552544473883e-08;-4.265604960701251e-08;1.044810431418854;9.998019391111779;0.8333333155242638;0.015561938911728374;0.015563037384739029;0.7977184145779379;0.014892908845537428;0.7977630229103421
67.84898;1.0444676209564505;0.8332010395830561;0.7978666235333292;-7.736760655267424e-08;-4.255772947817009e-08;1.0448087655751543;9.998016793823457;0.8333337985792558;0.015561946027964027;0.015563013904686722;0.7977180422565202;0.014892876199452513;0.797762362208149
67.85898;1.044465728369444;0.8331986506024471;0.7978663383118542;-7.730404361680991e-08;-4.248390810050694e-08;1.0448070566912013;9.99801488546448;0.8333343436252431;0.015561952651811171;0.015562990708063192;0.7977177103134786;0.014892844163146879;0.79776170729285
67.86898;1.0444638898391962;0.8331963698821571;0.7978660286853917;-7.725545706307914e-08;-4.2433998754912874e-08;1.0448053038057006;9.998013689366934;0.8333349477292404;0.015561958916877963;0.015562967838038252;0.7977174226647454;0.014892812743332859;0.7977610591240479
67.87898;1.0444621074392337;0.8331941981672303;0.7978656955844217;-7.722266122498883e-08;-4.2407375339650426e-08;1.0448035075869482;9.998013216126553;0.8333356076821449;0.015561964954945275;0.015562945315156312;0.7977171830089891;0.014892781931724837;0.7977604178797464
67.88898;1.044460384273253;0.8331921370369177;0.797865339605768;-7.720649342245192e-08;-4.2403603083136115e-08;1.0448016700344145;9.998013452288731;0.8333363209578938;0.015561970887421174;0.015562923140571656;0.797716994779814;0.014892751720393393;0.79775978336671
67.89898;1.0444587250095574;0.8331901878796008;0.7978649619283432;-7.720753557396229e-08;-4.242236748433044e-08;1.044799793985633;9.998014359066428;0.8333370870921826;0.015561976833895244;0.015562901302162516;0.7977168605603606;0.014892722104080217;0.7977591547480908
67.90898;1.0444571345231148;0.8331883509201847;0.7978645649182277;-7.7225905442388e-08;-4.2463137021692774e-08;1.0447978828917415;9.998015884894834;0.8333379082308281;0.015561982918647571;0.015562879780887474;0.7977167813793362;0.01489269307267927;0.7977585301049697
67.91898;1.044455616316593;0.8331866249584915;0.7978641520416103;-7.726117587810346e-08;-4.252502858220655e-08;1.0447959412783843;9.998017983652575;0.833338788548674;0.015561989266871768;0.015562858555073146;0.7977167566276114;0.014892664613454249;0.797757906575752
67.92898;1.044454171753377;0.8331850073740865;0.7978637271954768;-7.731248975821143e-08;-4.2607046199244735e-08;1.0447939749855077;9.998020625066927;0.8333397327439681;0.015561995995395613;0.015562837607125568;0.797716784694291;0.014892636716215617;0.7977572807976625
67.93898;1.0444528006682252;0.833183494320815;0.7978632945469257;-7.737875419924425e-08;-4.2708440006505685e-08;1.0447919906510528;9.998023790938369;0.8333407444660793;0.015562003203403106;0.015562816924478853;0.7977168636373566;0.014892609376067584;0.7977566496211602
67.94898;1.0444515032406243;0.8331820814544263;0.7978628592865383;-7.745873012349622e-08;-4.28289819038294e-08;1.0447899951145108;9.998027470304333;0.8333418257414664;0.015562010967789775;0.01556279648722841;0.7977169914060052;0.014892582600137224;0.7977560110805216
67.95898;1.0444502809913816;0.8331807645837027;0.7978624277135091;-7.755110783562436e-08;-4.2968851064744004e-08;1.0447879949210843;9.998031662939098;0.8333429773081111;0.015562019343789566;0.015562776260296148;0.7977171656690751;0.01489255641191414;0.7977553648442046
67.96898;1.0444491360452588;0.8331795396392352;0.7978620058033558;-7.765451452114365e-08;-4.3128200465250824e-08;1.0447859956762848;9.998036377200053;0.8333441992479077;0.015562028368031723;0.015562756199219964;0.7977173834561928;0.014892530839968447;0.7977547119879925
67.97898;1.0444480704040757;0.8331784024339544;0.7978615980368068;-7.77673391684172e-08;-4.330691511181288e-08;1.0447840016974301;9.998041614345809;0.8333454913978264;0.015562038062851734;0.015562736253049677;0.7977176407181475;0.014892505900534864;0.797754054767179
67.98898;1.0444470857293133;0.8331773483147442;0.7978612076867004;-7.788770268768863e-08;-4.350456369882181e-08;1.0447820164387223;9.998047358857988;0.8333468530196707;0.015562048438443851;0.015562716359671254;0.7977179319138734;0.014892481591400105;0.7977533966434904
67.99898;1.0444461828474423;0.8331763714088855;0.7978608375153577;-7.801375475714775e-08;-4.3720346424497604e-08;1.0447800432075813;9.998053586473901;0.8333482822579126;0.01556205948811837;0.015562696447560701;0.7977182499903207;0.014892457893085789;0.7977527424364145
68.00898;1.0444453614717704;0.833175464429683;0.7978604901076676;-7.814390522445382e-08;-4.3953118881269305e-08;1.0447780850465433;9.998060274970499;0.833349776171814;0.01556207119013059;0.015562676449078232;0.7977185871857874;0.014892434773925808;0.7977520982441639
68.01898;1.0444446206784375;0.8331746198876602;0.7978601681012795;-7.827679682903538e-08;-4.42016828462695e-08;1.0447761439035215;9.998067409503536;0.8333513308612391;0.015562083525883662;0.015562656316550556;0.7977189363217031;0.01489241220173383;0.7977514707363136
68.02898;1.0444439594252124;0.8331738316430288;0.7978598744205819;-7.841123536513228e-08;-4.446529705319003e-08;1.0447742206824675;9.998074985354384;0.8333529411112954;0.015562096486593492;0.015562636028829086;0.7977192914499637;0.014892390154381895;0.7977508663331729
68.03898;1.0444433766946228;0.8331730955939503;0.7978596123749684;-7.854604404212522e-08;-4.474380431978337e-08;1.044772316432023;9.998083008186867;0.833354600255621;0.015562110055012679;0.015562615576255667;0.797719647349896;0.01489236862444588;0.7977502911366299
68.04898;1.0444428716073801;0.8331724093831573;0.7978593856657149;-7.867982428021734e-08;-4.503722442640286e-08;1.044770433328739;9.998091492272989;0.8333563011731056;0.015562124193596618;0.015562594932345745;0.7977199986363863;0.014892347621855751;0.7977497513095089
68.05898;1.0444424435977433;0.8331717715091469;0.7978591985073887;-7.881105481815114e-08;-4.534550942454519e-08;1.0447685747421933;9.998100453261209;0.8333580378335214;0.015562138850497622;0.015562574045814704;0.7977203394661755;0.014892327176066752;0.7977492529650194
68.06898;1.0444420926837286;0.833171180777969;0.7978590555714474;-7.893850699485298e-08;-4.56686960894122e-08;1.0447667448707756;9.998109901146462;0.833359806088922;0.015562153963472186;0.015562552863918565;0.7977206639516582;0.014892307333057058;0.7977488013610365
68.07898;1.0444418196256984;0.833170636422919;0.7978589614438415;-7.90613324974094e-08;-4.600698816957969e-08;1.0447649485370394;9.998119842932688;0.8333616032240406;0.01556216945738835;0.01556253135646018;0.7977209665524713;0.014892288141476055;0.7977484000354028
68.08898;1.0444416254038675;0.833170137953457;0.7978589202146148;-7.917877110707723e-08;-4.6360515615725225e-08;1.044763190864129;9.998130282477291;0.8333634267373102;0.015562185242277224;0.015562509515179533;0.7977212419757409;0.014892269629668239;0.7977480507004772
68.09898;1.0444415105749005;0.8331696842801444;0.7978589354236303;-7.92899749665627e-08;-4.672906868036653e-08;1.044761476444038;9.998141211920654;0.8333652735041488;0.01556220121308245;0.015562487341822891;0.7977214850091082;0.014892251790098343;0.797747753801656
68.10898;1.0444414754075704;0.8331692728360331;0.7978590098169689;-7.939416591942358e-08;-4.7112087208320874e-08;1.0447598083898935;9.998152611732554;0.8333671398927298;0.015562217253348809;0.015562464851342318;0.7977216907062067;0.014892234589470147;0.7977475087796658
68.11898;1.0444415201513917;0.833168899585745;0.7978591451172709;-7.94909328283675e-08;-4.750874319952433e-08;1.0447581880116137;9.998164459456492;0.8333690223809599;0.015562233243859885;0.015562442090987555;0.797721854655897;0.01489221799461658;0.7977473138425479
68.12898;1.0444416446975202;0.8331685598618992;0.7978593422693658;-7.958030842561105e-08;-4.7917918554176646e-08;1.0447566153127128;9.998176731305808;0.8333709182817234;0.015562249075338151;0.015562419149339861;0.7977219731270587;0.014892201988681101;0.7977471661322821
68.13898;1.044441848311334;0.8331682491738659;0.7978596019251377;-7.966255863363875e-08;-4.833810478723529e-08;1.0447550898552826;9.998189395919342;0.8333728264369983;0.015562264658714603;0.01556239614219405;0.7977220431116463;0.014892186570786259;0.7977470625016061
68.14898;1.0444421298334474;0.833167963571107;0.7978599245658564;-7.973796001017485e-08;-4.876734004843694e-08;1.0447536115714433;9.998202407712666;0.8333747476146726;0.01556227992520624;0.01556237319323725;0.7977220621701686;0.014892171751313339;0.7977469999196439
68.15898;1.0444424879865535;0.833167699664356;0.7978603099338849;-7.980679925283083e-08;-4.9203228609346616e-08;1.0447521810993041;9.99821570610671;0.8333766839222357;0.015562294828331925;0.015562350419699531;0.7977220283867753;0.014892157555433456;0.7977469752088124
68.16898;1.0444429215666773;0.8331674543549787;0.7978607567410778;-7.986951374738245e-08;-4.964308090261193e-08;1.0447507994483036;9.998229224434098;0.8333786371924903;0.015562309349368678;0.01556232791983437;0.7977219406978018;0.01489214402489989;0.797746984935041
68.17898;1.0444434290242404;0.8331672245448765;0.7978612633735059;-7.992673198418677e-08;-5.008427827919119e-08;1.0447494677402664;9.998242900195415;0.8333806076629408;0.015562323485888851;0.015562305765026416;0.7977217989561252;0.01489213120503;0.7977470258805988
68.18898;1.0444440076900159;0.8331670073880364;0.7978618281850949;-7.99791926426938e-08;-5.052461641701177e-08;1.0447481874700433;9.998256680618526;0.8333825938027898;0.01556233723169936;0.015562283994269272;0.7977216035652268;0.014892119133986735;0.7977470955922521
68.19898;1.044444653507444;0.8331668006131175;0.797862448690373;-8.002754350744111e-08;-5.096223981590471e-08;1.0447469604801054;9.998270525910698;0.8333845927880495;0.01556235057026357;0.015562262612823393;0.7977213554622428;0.014892107846680738;0.7977471923809838
68.20898;1.0444453614254618;0.8331666019654793;0.7978631209580006;-8.007203004562381e-08;-5.139533207190699e-08;1.044745788533927;9.998284405559607;0.8333866007369835;0.015562363477166663;0.015562241599821598;0.7977210562236627;0.014892097383374138;0.7977473147636368
68.21898;1.0444461262970741;0.8331664088371877;0.7978638400386381;-8.011236543831946e-08;-5.182199246745631e-08;1.044744673312146;9.998298287289776;0.8333886126243928;0.015562375920691793;0.015562220922098018;0.797720707618813;0.014892087798142193;0.797747460720333
68.22898;1.0444469436273776;0.8331662192291749;0.797864601097394;-8.014792987053423e-08;-5.224036810982258e-08;1.0447436166808175;9.99831212800101;0.8333906226269425;0.015562387865082315;0.015562200553048149;0.7977203110562621;0.014892079162937005;0.7977476274403856
68.23898;1.0444478094116378;0.8331660325052674;0.7978654001416693;-8.017812710622576e-08;-5.264881955029965e-08;1.0447426207664217;9.998325871100462;0.8333926248653905;0.015562399283651015;0.015562180483471353;0.7977198675002053;0.014892071559049785;0.7977478118852951
68.24898;1.0444487193352285;0.8331658486497742;0.7978662338933096;-8.02026712955358e-08;-5.3046039152627654e-08;1.0447416880552074;9.998339449856013;0.8333946139108657;0.015562410174663817;0.015562160711810002;0.7977193779252627;0.01489206505847191;0.7977480115214804
68.25898;1.0444496681226396;0.8331656671623613;0.7978670999285051;-8.022164325734324e-08;-5.3431115253071644e-08;1.0447408216244918;9.998352796518283;0.8333965850344125;0.015562420565627446;0.01556214123265681;0.7977188439626184;0.014892059710906116;0.7977482247869775
68.26898;1.0444506490837344;0.8331654868050714;0.797867997130597;-8.023538320886001e-08;-5.3803459857640804e-08;1.044740025231085;9.998365854846577;0.8333985343310248;0.015562430503315091;0.015562122041115711;0.7977182681047037;0.01489205554806182;0.7977484511223776
68.27898;1.0444516538996624;0.8331653060668479;0.7978689253085676;-8.024440338085064e-08;-5.4162677115922513e-08;1.0447393028906438;9.998378586710967;0.8334004586782794;0.015562440037781795;0.015562103139392635;0.7977176533711773;0.014892052596315672;0.7977486905180957
