time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.28898;1.0444526730121213;0.8331651236990664;0.7978698845604953;-8.024939565382362e-08;-5.450850774337769e-08;1.0447386577722666;9.99839096542095;0.8334023555258946;0.015562449210065723;0.015562084532884643;0.7977170029055461;0.014892050878545856;0.7977489433537931
68.29898;1.0444536960444257;0.8331649387983926;0.7978708751652714;-8.025122663503975e-08;-5.4840950812206015e-08;1.0447380911938158;9.99840296521444;0.83340422265401;0.015562458051085406;0.015562066229004487;0.7977163196385418;0.014892050398918106;0.7977492105492252
68.30898;1.044454712104813;0.833164750422973;0.7978718973433119;-8.02508571029973e-08;-5.516052808902058e-08;1.0447376030050661;9.99841456107539;0.8334060580061795;0.015562466588391975;0.015562048248587524;0.7977156057026884;0.014892051129514135;0.797749493264864
68.31898;1.044455710412723;0.8331645574864046;0.7978729509254562;-8.024925678996309e-08;-5.546830689311346e-08;1.0447371926208904;9.998425736291633;0.8334078596851283;0.015562474852310156;0.015562030629583562;0.7977148618906437;0.014892053017668624;0.7977497923122836
68.32898;1.0444566805763422;0.8331643592238621;0.7978740354897605;-8.024727529816925e-08;-5.576558377419705e-08;1.0447368589476258;9.998436487254757;0.833409626070617;0.01556248287656245;0.015562013412968104;0.7977140880626014;0.014892056001076534;0.7977501077805456
68.33898;1.0444576123547438;0.8331641552790457;0.7978751506539871;-8.02455737334846e-08;-5.605359132148294e-08;1.0447365998951053;9.99844682664086;0.8334113555583771;0.01556249069274346;0.015561996630830162;0.7977132841832909;0.014892060014907536;0.7977504392976433
68.34898;1.044458495791783;0.8331639449129402;0.797876296138933;-8.024470700723783e-08;-5.6333273858749415e-08;1.044736412863674;9.998456784780766;0.8334130461228153;0.015562498325730133;0.015561980306489143;0.7977124508058435;0.014892064996653308;0.7977507868473327
68.35898;1.0444593217821054;0.8331637262737764;0.7978774717426745;-8.024510563116268e-08;-5.6605124081919186e-08;1.0447362954982784;9.99846639944454;0.8334146953834043;0.015562505798793097;0.015561964462881021;0.7977115888285001;0.014892070891416519;0.7977511513298744
68.36898;1.0444600825626469;0.8331634967942053;0.797878677561079;-8.024695332078075e-08;-5.686940766931669e-08;1.0447362456149114;9.998475699338437;0.8334163008620689;0.015562513144477553;0.015561949132196735;0.7977106987628417;0.014892077656251258;0.7977515343709417
68.37898;1.044460772135504;0.8331632543529034;0.7978799144093535;-8.025029843908157e-08;-5.712669439929984e-08;1.0447362609845943;9.998484697831186;0.8334178602576695;0.01556252040143619;0.01556193435773802;0.7977097801893414;0.014892085261505254;0.7977519375308638
68.38898;1.0444613867714916;0.8331629977631039;0.7978811837352046;-8.02555086295692e-08;-5.737813992160372e-08;1.044736340062854;9.998493397446929;0.8334193719885928;0.015562527591749517;0.015561920190191453;0.7977088322786955;0.014892093683998483;0.7977523616192316
68.39898;1.0444619250719944;0.8331627264632926;0.79788248661483;-8.02637407119223e-08;-5.762526514326723e-08;1.044736482723592;9.998501795152299;0.8334208356629648;0.015562534700887302;0.015561906684462513;0.7977078544547763;0.01489210290593943;0.7977528066775361
68.40898;1.0444623871745877;0.8331624405077008;0.7978838227290591;-8.027689430073042e-08;-5.7869473643042534e-08;1.0447366900082629;9.998509885444742;0.8334222522519886;0.015562541679473707;0.015561893896299864;0.7977068464470393;0.014892112930895023;0.7977532724212609
68.41898;1.0444627739633179;0.8331621408356169;0.7978851902946988;-8.029699199474079e-08;-5.811179209547806e-08;1.0447369634173098;9.998517663478644;0.8334236239562112;0.015562548465253883;0.015561881877047231;0.7977058085930434;0.014892123791601881;0.7977537588451838
68.42898;1.044463087066964;0.8331618293488194;0.7978865865627809;-8.032561378100837e-08;-5.8353004108887694e-08;1.0447373036885046;9.998525126190872;0.8334249533817244;0.015562555005459932;0.015561870665460562;0.797704742071041;0.014892135531822939;0.7977542670124218
68.43898;1.0444633291154974;0.8331615092542926;0.7978880079803451;-8.036381250560872e-08;-5.8593813176539525e-08;1.044737709808317;9.998532269511877;0.8334262422139849;0.015562561260007733;0.015561860279441729;0.7977036483282289;0.014892148185005111;0.797754799744576
68.44898;1.0444635038334726;0.8331611856176345;0.7978894499391394;-8.041240240356011e-08;-5.883486047251036e-08;1.04473817939913;9.998539086458338;0.8334274905438283;0.015562567189953136;0.015561850718388219;0.7977025285707123;0.014892161772149;0.7977553613017278
68.45898;1.0444636160936418;0.8331608651403495;0.7978909069395116;-8.047233710174593e-08;-5.907678576869092e-08;1.044738709390906;9.998545566958526;0.8334286974131307;0.015562572750102567;0.015561841973802875;0.7977013840194432;0.014892176309849318;0.7977559562776165
68.46898;1.0444636713854254;0.8331605551798369;0.7978923736250623;-8.054480359483141e-08;-5.9320319790954784e-08;1.0447392966547462;9.998551698052378;0.8334298618548291;0.015562577887972877;0.01556183403502042;0.7977002165896949;0.014892191809785814;0.7977565892215605
68.47898;1.0444636746291092;0.8331602626821588;0.7978938456839278;-8.06310088956039e-08;-5.95661897374521e-08;1.0447399390415544;9.998557467761069;0.8334309834149983;0.015562582541548377;0.015561826892339793;0.7976990295588394;0.014892208267382183;0.7977572649020863
68.48898;1.0444636298930678;0.8331599930075976;0.7978953196049154;-8.073197996005386e-08;-5.981485829617255e-08;1.0447406356394624;9.998562867342716;0.8334320618435322;0.015562586645499804;0.015561820539998513;0.7976978278531451;0.014892225653714565;0.7977579881599217
68.49898;1.0444635416659718;0.8331597489166298;0.7978967917732902;-8.084844315564112e-08;-6.006643812897853e-08;1.0447413860346118;9.998567887203983;0.8334330965754955;0.015562590145700257;0.015561814973247863;0.7976966176608292;0.014892243918081098;0.7977587634453446
68.50898;1.0444634157361818;0.833159530778072;0.7978982577795968;-8.098073004281533e-08;-6.032093789747715e-08;1.044742189784017;9.998572517258618;0.8334340867135387;0.015562593002395366;0.015561810185794639;0.7976954055442042;0.014892262989852453;0.7977595943420134
68.51898;1.0444632583918745;0.833159338284062;0.7978997125223621;-8.112876533887158e-08;-6.057848173565304e-08;1.0447430465108134;9.998576756302539;0.8334350313811905;0.015562595183391821;0.015561806175793658;0.7976941978440247;0.014892282783221479;0.7977604830976291
68.52898;1.0444630756466724;0.8331591719607847;0.7979011512898729;-8.12921179223806e-08;-6.083914896681591e-08;1.0447439561530747;9.998580618571188;0.8334359299217874;0.015562596660975083;0.015561802952435498;0.7976930009252928;0.014892303219336434;0.797761430413979
68.53898;1.0444628736021064;0.8331590329978322;0.797902570890437;-8.147003842705627e-08;-6.11027425718652e-08;1.044744918427271;9.998584129623262;0.8334367819522093;0.015562597416339608;0.01556180053509889;0.7976918217297303;0.014892324243175775;0.7977624357808099
68.54898;1.044462658800021;0.833158922525364;0.7979039696223493;-8.166150546618492e-08;-6.136890384508348e-08;1.04474593155541;9.998587315980634;0.833437587536817;0.015562597445024726;0.015561798945837094;0.7976906678427325;0.014892345809011297;0.7977634983684568
68.55898;1.044462438244068;0.8331588416501547;0.7979053463068968;-8.186525121838196e-08;-6.163727927515625e-08;1.0447469921864536;9.998590199362646;0.8334383471402763;0.015562596755342042;0.015561798197487464;0.7976895470525134;0.014892367861233062;0.7977646179414799
68.56898;1.044462219583589;0.8331587915866381;0.7979066995939347;-8.20797227883625e-08;-6.190741121530344e-08;1.0447480968868545;9.998592804270162;0.8334390610303389;0.015562595371516628;0.015561798290339544;0.7976884669255396;0.014892390344817878;0.7977657949446492
68.57898;1.0444620108955687;0.8331587734297105;0.7979080280017165;-8.230313342430384e-08;-6.217865135140636e-08;1.044749243236219;9.99859517008815;0.8334397287693115;0.01556259334816187;0.015561799224186627;0.7976874345976651;0.014892413223472692;0.7977670297927358
68.58898;1.0444618194843651;0.8331587882481983;0.7979093304364007;-8.25336098059767e-08;-6.245030552040824e-08;1.0447504301625603;9.99859735034022;0.8334403493643693;0.01556259077552345;0.015561801005566568;0.7976864566520002;0.014892436477454295;0.7977683222011244
68.59898;1.0444616501339012;0.8331588372756018;0.7979106066050661;-8.276929311773673e-08;-6.272175625613444e-08;1.0447516581186502;9.998599401418078;0.8334409216759802;0.015562587763222557;0.015561803639710114;0.797685539100582;0.014892460097919117;0.7977696706589625
68.60898;1.0444615041194292;0.8331589213401445;0.7979118565618215;-8.30084504792849e-08;-6.299244994978233e-08;1.0447529282379657;9.998601375456346;0.8334414446609754;0.015562584421376917;0.01556180712288995;0.7976846873216703;0.014892484082523768;0.7977710718016763
68.61898;1.0444613801823526;0.8331590404803517;0.7979130798346319;-8.324961629224736e-08;-6.326193391004633e-08;1.0447542405641606;9.998603320585083;0.8334419175821596;0.015562580861954512;0.01556181144405206;0.7976839058014848;0.014892508418132605;0.7977725203984045
68.62898;1.044461276696634;0.8331591950941927;0.7979142752742985;-8.349167299357573e-08;-6.352999794116954e-08;1.0447555935532524;9.998605282290761;0.833442340140404;0.015562577201669106;0.015561816589613097;0.7976831979333133;0.014892533066352406;0.7977740103960668
68.63898;1.0444611931250938;0.833159387193827;0.7979154415197116;-8.373384258052886e-08;-6.379670645294752e-08;1.0447569853653655;9.998607302523752;0.8334427121519419;0.015562573538325302;0.015561822544350932;0.797682565955608;0.014892557968441678;0.7977755361458531
68.64898;1.044461129972393;0.8331596199009892;0.797916577168651;-8.397557368966834e-08;-6.406221056186916e-08;1.0447584148884526;9.998609420043913;0.8334430329819974;0.01556256992830816;0.015561829289500582;0.7976820108188973;0.01489258305769095;0.7977770927252603
68.65898;1.0444610878446958;0.8331598961190025;0.7979176804413145;-8.421635861596732e-08;-6.432661704924168e-08;1.0447598814745709;9.998611674308542;0.8334433014506797;0.015562566396715062;0.015561836803663931;0.7976815320888118;0.014892608266707704;0.7977786750740695
68.66898;1.0444610671370644;0.8331602179940967;0.7979187490126903;-8.445556066981858e-08;-6.459009906902695e-08;1.044761384303233;9.998614106095056;0.8334435162333284;0.015562562956969877;0.015561845065002498;0.7976811280088829;0.014892633531708272;0.7977802772305738
68.67898;1.0444610688882063;0.8331605868405565;0.7979197802449877;-8.469236641487979e-08;-6.485292926652282e-08;1.0447629223504977;9.9986167525092;0.8334436760421972;0.015562559616509765;0.015561854054930118;0.7976807955546998;0.014892658793551299;0.7977818927282871
68.68898;1.044461095409246;0.8331610027312525;0.7979207710152655;-8.492586773110216e-08;-6.511523733954747e-08;1.044764494808656;9.99861964372182;0.8334437795678553;0.015562556380719954;0.015561863768508703;0.797680530629417;0.014892683989664425;0.7977835150076474
68.69898;1.0444611498323408;0.8331614642977221;0.7979217170102185;-8.515503793498284e-08;-6.53768347273668e-08;1.0447661011653289;9.998622801426729;0.8334438257631203;0.015562553266158158;0.015561874228224165;0.7976803286149081;0.014892709048963523;0.7977851371696458
68.70898;1.0444612353848362;0.8331619693329387;0.7979226126437429;-8.53786462519324e-08;-6.563727676447271e-08;1.0447677409087373;9.998626236702846;0.8334438143183843;0.015562550311546807;0.015561885487120794;0.7976801850187895;0.01489273390276924;0.7977867520793352
68.71898;1.0444613550123465;0.8331625155460258;0.7979234520714328;-8.559532953406063e-08;-6.589586439736611e-08;1.0447694135573544;9.998629950252978;0.8334437458804973;0.015562547569481996;0.015561897609220292;0.797680096094136;0.014892758497252967;0.7977883532690185
68.72898;1.044461510890779;0.8331631007444904;0.7979242305254425;-8.580361136011466e-08;-6.615162209827973e-08;1.0447711192587132;9.998633930765607;0.8334436217072322;0.015562545083067612;0.015561910641715342;0.7976800593055045;0.014892782792516825;0.7977899357423669
68.73898;1.044461703761486;0.8331637228395271;0.7979249449663943;-8.600178365684546e-08;-6.640354003266469e-08;1.0447728589146372;9.998638149906245;0.8334434427927686;0.015562542869934727;0.015561924607445321;0.7976800733846379;0.0148928067527047;0.7977914959943846
68.74898;1.0444619329328322;0.8331643800882803;0.7979255934963617;-8.618798318461871e-08;-6.665094026683025e-08;1.0447746330246004;9.9986425671778;0.8334432093973937;0.015562540922364206;0.015561939513034386;0.7976801383521775;0.01489283034017381;0.7977930318581622
68.75898;1.044462197133136;0.8331650713991106;0.797926174277064;-8.636049470703928e-08;-6.689371749783419e-08;1.0447764404687703;9.99864714946126;0.8334429214177127;0.015562539214332047;0.015561955348711116;0.7976802555668038;0.014892853521165;0.7977945425436149
68.76898;1.0444624956243207;0.8331657965385635;0.797926685215949;-8.651797879027571e-08;-6.713225878422019e-08;1.0447782782125776;9.998651886558255;0.8334425790699886;0.015562537708976306;0.015561972083714666;0.7976804273704139;0.014892876277357029;0.7977960284535927
68.77898;1.0444628289513735;0.8331665557249389;0.7979271243948776;-8.665946468944695e-08;-6.736708664730413e-08;1.04478014123686;9.998656785286178;0.8334421838613367;0.015562536370990957;0.015561989667928992;0.7976806567690703;0.01489289861089771;0.7977974905969947
68.78898;1.0444631987352302;0.8331673486206485;0.7979274904953831;-8.678414886448646e-08;-6.759873444257572e-08;1.0447820223394928;9.998661849615077;0.8334417393222318;0.015562535180351188;0.015562008031406121;0.7976809475351474;0.01489292054003683;0.7977989298151681
68.79898;1.04446360673551;0.8331681739908543;0.7979277828624017;-8.689122608782924e-08;-6.782796083575092e-08;1.0447839124123606;9.998667066660774;0.8334412502282803;0.015562534130601869;0.015562027080626813;0.797681304245185;0.014892942097520253;0.7978003464214057
68.80898;1.0444640541412396;0.8331690305065856;0.7979280013156012;-8.697992118418527e-08;-6.805579768924031e-08;1.0447858019625527;9.99867240912731;0.8334407212064737;0.01556253321500883;0.01556204670221791;0.7976817317494405;0.014892963333593977;0.7978017404445344
68.81898;1.0444645413649778;0.8331699177771315;0.7979281461767611;-8.704959824494519e-08;-6.828332520569542e-08;1.044787683238811;9.998677848488745;0.8334401566296041;0.01556253241246878;0.015562066773565118;0.7976822341293999;0.014892984315016903;0.7978031117654428
68.82898;1.0444650679834464;0.8331708370402708;0.7979282183910944;-8.709984409450882e-08;-6.851153332150859e-08;1.0447895508318734;9.998683367597778;0.8334395610480406;0.01556253167377968;0.015562087168612076;0.7976828139538583;0.014893005120288065;0.797804460004087
68.83898;1.0444656329451785;0.8331717914160738;0.7979282192958921;-8.713053409392429e-08;-6.874134928112869e-08;1.0447914006889365;9.998688967235967;0.8334389387388955;0.015562530919663973;0.015562107759237073;0.7976834723794026;0.014893025830699078;0.7978057847109158
68.84898;1.0444662353535736;0.8331727854496729;0.7979281504132626;-8.714183163157653e-08;-6.897369430856097e-08;1.044793229608658;9.998694662436497;0.8334382930608718;0.015562530053750407;0.015562128421376978;0.7976842096913108;0.0148930465167896;0.7978070855005092
68.85898;1.0444668750333475;0.8331738241278355;0.7979280134391671;-8.713415272101959e-08;-6.920947200012469e-08;1.044795035917861;9.998700472613386;0.8334376265608109;0.015562528974236019;0.015562149046376001;0.7976850257656224;0.014893067227045089;0.7978083617519174
68.86898;1.0444675521447333;0.8331749119927003;0.7979278101518995;-8.710815548649441e-08;-6.94493298907678e-08;1.0447968202839153;9.998706419838049;0.8334369416310433;0.01556252757948249;0.01556216955006348;0.7976859201291594;0.014893087986810941;0.7978096126621081
68.87898;1.0444682668552177;0.8331760526615231;0.7979275425303332;-8.706468436514628e-08;-6.969338577754835e-08;1.0447985853329873;9.998712538551915;0.8334362408535797;0.015562525773316346;0.015562189866478815;0.7976868918025953;0.014893108810575135;0.7978108376830356
68.88898;1.0444690200145685;0.8331772487680019;0.7979272133094171;-8.700467335706192e-08;-6.994136878493405e-08;1.0448003342881957;9.998718882819164;0.8334355264780186;0.015562523473280722;0.015562209927883106;0.7976879396450549;0.014893129717706309;0.7978120364220308
68.89898;1.044469813645671;0.8331785020363244;0.7979268264787942;-8.69291012538169e-08;-7.019284535440696e-08;1.0448020700521188;9.998725517115059;0.833434800085542;0.015562520614159829;0.015562229654377426;0.7976890629890139;0.014893150729613686;0.7978132084810567
68.90898;1.0444706497826182;0.833179813206055;0.7979263872833026;-8.683899741775123e-08;-7.044703734901661e-08;1.0448037949862192;9.998732496911392;0.8334340635109364;0.015562517137238102;0.015562248964956123;0.7976902615388802;0.014893171848897364;0.7978143539691075
68.91898;1.044471529307309;0.8331811822172676;0.797925901963523;-8.673540371006394e-08;-7.070259710195588e-08;1.0448055108470549;9.99873986004217;0.8334333198582148;0.015562512983831482;0.015562267792700682;0.797691534848203;0.014893193053778005;0.7978154740005771
68.92898;1.0444724527369018;0.8331826089555042;0.7979253773575453;-8.661924841585033e-08;-7.095753536289409e-08;1.0448072186809783;9.998747636623103;0.8334325733022069;0.015562508108325346;0.015562286083742879;0.797692882364321;0.014893214314465513;0.7978165709069863
68.93898;1.0444734210039235;0.8331840938473654;0.7979248202002976;-8.64912856576721e-08;-7.120919439666029e-08;1.0448089189853689;9.99875586582852;0.833431828073456;0.015562502490008732;0.01556230379069233;0.7976943035844895;0.014893235601305895;0.7978176484555983
68.94898;1.044474434454638;0.833185637861851;0.797924236568885;-8.635219008690042e-08;-7.145452831187336e-08;1.044810612748762;9.998764601040438;0.8334310874086818;0.015562496134060093;0.01556232087710881;0.797695797945872;0.014893256878029192;0.7978187115869045
68.95898;1.044475491637549;0.8331872423550776;0.7979236318645033;-8.620265390141202e-08;-7.169064596510472e-08;1.044812302519026;9.998773898431171;0.833430352985845;0.015562489070362458;0.01556233732193003;0.7976973650933938;0.014893278098916867;0.7978197655109136
68.96898;1.0444765892212156;0.8331889088533502;0.7979230109842701;-8.6043455590022e-08;-7.191531453399959e-08;1.0448139919195105;9.99878380517145;0.8334296251525725;0.015562481346846948;0.015562353115094955;0.7976990050613443;0.014893299221271058;0.7978208148019749
68.97898;1.04447772269604;0.8331906386304078;0.7979223785868528;-8.587563092695211e-08;-7.212731477626709e-08;1.0448156842630731;9.998794360574653;0.8334289040906442;0.015562473019750458;0.015562368246666862;0.7977007174026031;0.014893320227747314;0.7978218627380956
68.98898;1.0444788874019284;0.8331924325077551;0.7979217394807511;-8.570067257946528e-08;-7.232643426214078e-08;1.044817381688639;9.998805605832137;0.8334281911811662;0.015562464151287191;0.015562382690784405;0.7977024998755797;0.014893341134552143;0.7978229110398705
68.99898;1.0444800789736695;0.8331942913437423;0.797921098512926;-8.552058266186063e-08;-7.251316289573789e-08;1.0448190850968042;9.998817585449737;0.8334274890511225;0.015562454812734806;0.015562396400679628;0.7977043480099393;0.014893361977503537;0.7978239601473127
69.00898;1.0444812925571103;0.8331962167481167;0.7979204598131615;-8.533772098586497e-08;-7.2688470022424e-08;1.0448207949043116;9.998830335360411;0.8334268004964596;0.015562445082804405;0.015562409322879615;0.7977062559436614;0.01489338279621314;0.7978250098468261
69.01898;1.0444825221520861;0.8331982111246466;0.79791982621526;-8.515438899613661e-08;-7.285358005416609e-08;1.0448225120002175;9.99884387693099;0.833426127882598;0.015562435042867634;0.01556242141370201;0.7977082176262807;0.014893403622830948;0.7978260600235585
69.02898;1.0444837608122357;0.8332002771047846;0.7979191993281975;-8.497238004408363e-08;-7.300968288834943e-08;1.0448242379067778;9.998858223587233;0.8334254734392578;0.015562424782877908;0.015562432648739993;0.7977102273226219;0.014893424474469863;0.7978271104565527
69.03898;1.0444850006190416;0.83320241681868;0.7979185799638486;-8.47929487189247e-08;-7.315790934455725e-08;1.0448259744337771;9.998873386298353;0.8334248395271548;0.015562414410016556;0.015562443022793337;0.7977122795036675;0.014893445358152273;0.7978281594557274
69.04898;1.044486232834925;0.8332046310042746;0.7979179684315104;-8.461704627353863e-08;-7.3299400497608e-08;1.044827723851947;9.998889371904015;0.8334242282510753;0.01556240404032489;0.015562452539355613;0.7977143687427984;0.014893466279822895;0.7978292034932964
69.05898;1.0444874490292506;0.8332069184237094;0.7979173645098864;-8.444544759892448e-08;-7.343519286909624e-08;1.0448294894513437;9.99890617557775;0.833423641013176;0.015562393785384926;0.015562461201318224;0.7977164901102394;0.014893487245116457;0.7978302384210051
69.06898;1.0444886423247202;0.8332092762726107;0.7979167674052792;-8.42788207020623e-08;-7.356620676654165e-08;1.0448312756655644;9.998923773087814;0.8334230784995211;0.015562383750760505;0.015562469009687397;0.7977186399201532;0.01489350826144155;0.7978312603145526
69.07898;1.0444898082191105;0.8332117011101561;0.7979161761580729;-8.411766249485369e-08;-7.369331004586393e-08;1.0448330876414262;9.998942121890096;0.8334225407344914;0.015562374035175757;0.015562475967873711;0.7977208155691271;0.014893529342548756;0.7978322651768025
69.08898;1.0444909446139765;0.833214189000991;0.7979155904835332;-8.396208384353018e-08;-7.381705217696265e-08;1.0448349304143576;9.99896116627655;0.8334220271796058;0.015562364715809195;0.015562482086012828;0.7977230142607132;0.014893550504562416;0.7978332485594973
69.09898;1.0444920505013093;0.8332167347595373;0.7979150112594741;-8.381181824668797e-08;-7.393730475931488e-08;1.0448368082506696;9.998980835638038;0.8334215368199864;0.015562355828441937;0.015562487379198072;0.7977252322246966;0.014893571757597182;0.7978342056665776
69.10898;1.0444931243533886;0.8332193318439917;0.7979144401943049;-8.366635274041857e-08;-7.405334595311493e-08;1.0448387245990167;9.999001040513116;0.8334210677341197;0.01556234736214982;0.015562491866946748;0.79772746509604;0.014893593097471987;0.7978351315627664
69.11898;1.0444941639829395;0.8332219733789682;0.797913879521337;-8.352483769315677e-08;-7.41641712293392e-08;1.0448406817431448;9.99902167681294;0.8334206168545073;0.015562339270326082;0.015562495575005194;0.7977297084237538;0.01489361449866481;0.7978360214717973
69.12898;1.0444951676773557;0.833224652756105;0.797913332254294;-8.338607890544862e-08;-7.42686027590476e-08;1.0448426801797852;9.999042638261793;0.8334201807243735;0.015562331492361735;0.015562498528320843;0.797731957753955;0.014893635918750613;0.7978368712829986
69.13898;1.0444961348495898;0.8332273631753243;0.7979128021874721;-8.324876705213343e-08;-7.436546215219544e-08;1.0448447191699846;9.999063827783406;0.8334197560975468;0.015562323976175367;0.01556250074521796;0.7977342087451891;0.014893657310888667;0.7978376779434893
69.14898;1.0444970654563746;0.8332300973350767;0.7979122930833554;-8.311152890622348e-08;-7.445401109856805e-08;1.0448467980847673;9.999085160548235;0.8334193395100624;0.015562316683309133;0.015562502244157922;0.7977364570417929;0.014893678626852293;0.7978384396356628
69.15898;1.0444979591825583;0.8332328478663369;0.7979118077904296;-8.297287183700246e-08;-7.453424191081776e-08;1.0448489166655202;9.999106560133066;0.8334189267820283;0.015562309581082153;0.01556250305145394;0.797738697556269;0.014893699812050298;0.7978391557154941
69.16898;1.0444988158107367;0.8332356078532167;0.79791134841518;-8.283136781157646e-08;-7.46067632809884e-08;1.044851073533189;9.999127951984812;0.8334185133488073;0.015562302639437512;0.01556250320435016;0.7977409243979161;0.014893720806206517;0.7978398262402091
69.17898;1.0444996365327537;0.8332383709623478;0.7979109173056084;-8.268587929525463e-08;-7.467253670638283e-08;1.044853264797131;9.999149261021854;0.8334180952390263;0.015562295836570069;0.015562502755757456;0.7977431321235257;0.014893741551021354;0.7978404515556122
69.18898;1.0445004243379319;0.8332411311749635;0.7979105174780102;-8.253576576126987e-08;-7.473268992693728e-08;1.0448554850124656;9.999170421800526;0.8334176699250448;0.015562289170713669;0.015562501774662263;0.7977453168099831;0.014893761998650265;0.7978410325035993
69.19898;1.0445011829446222;0.8332438823863765;0.7979101519973703;-8.238120240181859e-08;-7.478828702380068e-08;1.0448577292570635;9.999191394652533;0.8334172362575982;0.015562282661927386;0.015562500333981296;0.7977474757136062;0.014893782111724057;0.7978415707469348
69.20898;1.0445019158617763;0.8332466181307122;0.7979098230011435;-8.222321702576559e-08;-7.484013082565968e-08;1.0448599936285647;9.99921216802298;0.8334167938409767;0.015562276336979198;0.015562498497564423;0.7977496061580739;0.01489380185525553;0.7978420685330404
69.21898;1.0445026267024482;0.8332493314645093;0.7979095311261293;-8.206326545238833e-08;-7.488896612142637e-08;1.0448622744781528;9.99923274356979;0.8334163429196567;0.015562270218973686;0.015562496319539171;0.7977517048849325;0.01489382119869047;0.797842528302589
69.22898;1.0445033200253442;0.833252015481018;0.7979092754135687;-8.190283285076185e-08;-7.493587042713846e-08;1.0448645680783806;9.999253119201436;0.8334158846365559;0.015562264325143453;0.015562493847683297;0.7977537682541882;0.014893840124916359;0.7978429528507915
69.23898;1.0445040018948841;0.833254664407762;0.797909053592635;-8.174322836653204e-08;-7.498238841995407e-08;1.0448668708021416;9.999273282485985;0.8334154210411344;0.01556225866061297;0.015562491119469632;0.7977557928942489;0.014893858625008211;0.7978433455346811
69.24898;1.0445046801104434;0.8332572741437096;0.7979088628344049;-8.15853766063766e-08;-7.503045708277115e-08;1.044869179138355;9.99929321555576;0.8334149548735236;0.015562253221511141;0.015562488158687887;0.7977577762949637;0.014893876688194689;0.7978437097467239
69.25898;1.0445053638111614;0.8332598421250265;0.7979087005338596;-8.14298215382418e-08;-7.50822263687428e-08;1.0448714890807658;9.999312902548343;0.8334144893156422;0.015562248010445437;0.015562484978759407;0.7977597167555107;0.014893894307937304;0.79784404829321
69.26898;1.0445060623712914;0.8332623672132348;0.7979085645995903;-8.12770973878321e-08;-7.513981857037977e-08;1.0448737954203138;9.999332334415433;0.8334140277110821;0.01556224303420007;0.015562481582418524;0.7977616127125676;0.014893911497116137;0.7978443632338033
69.27898;1.044506784121992;0.8332648495090935;0.7979084533613955;-8.112789838179969e-08;-7.520507643247119e-08;1.0448760924357559;9.99935150972145;0.8334135728056979;0.01556223827994688;0.015562477956039258;0.7977634625582628;0.014893928291290345;0.7978446559333604
69.28898;1.044507535674968;0.8332672898215807;0.7979083653010246;-8.098279001992753e-08;-7.527931476208245e-08;1.0448783753631163;9.999370431613265;0.8334131257210016;0.015562233702399474;0.015562474074341415;0.7977652652304031;0.014893944732178168;0.7978449276094126
69.29898;1.0445083219367457;0.8332696888548189;0.7979082986977651;-8.084209777976964e-08;-7.53632170288519e-08;1.0448806406470859;9.999389109166053;0.833412685867009;0.015562229237255799;0.015562469919324327;0.7977670204206683;0.014893960845642344;0.7978451802512552
69.30898;1.0445091458814102;0.8332720465764589;0.7979082514673362;-8.070608504756647e-08;-7.545701772933446e-08;1.044882885414684;9.999407559013415;0.8334122517399056;0.0155622248233583;0.015562465490412057;0.7977687281949337;0.014893976637342621;0.7978454170947065
69.31898;1.044510008243979;0.8332743622982911;0.7979082214730431;-8.057493052427773e-08;-7.556090680054926e-08;1.0448851074317742;9.999425798795409;0.8334118216385729;0.01556222040887123;0.015562460795158556;0.7977703890071453;0.014893992104056687;0.7978456424310215
69.32898;1.044510908153438;0.8332766350563845;0.7979082070720657;-8.044862242335077e-08;-7.567531009732266e-08;1.0448873053010448;9.999443840584211;0.8334113944438094;0.015562215944588939;0.01556245583894002;0.7977720039733192;0.014894007241353882;0.7978458610520369
69.33898;1.0445118442072499;0.8332788637245704;0.7979082074126779;-8.032694293881547e-08;-7.58008331067791e-08;1.044889478101773;9.999461688242274;0.8334109703487432;0.01556221138345629;0.015562450626650752;0.7977735745047586;0.01489402204510698;0.7978460775962247
69.34898;1.0445128148582323;0.8332810471282603;0.7979082223938277;-8.020940822159673e-08;-7.593820533507774e-08;1.0448916241802473;9.999479334328145;0.8334105504270442;0.015562206685646472;0.01556244517327095;0.7977751015066605;0.014894036511087096;0.7978462960319751
69.35898;1.0445138181623437;0.8332831842171358;0.7979082524171218;-8.009536144427766e-08;-7.60884036009156e-08;1.0448937400290734;9.999496756270737;0.8334101351491158;0.015562201819102192;0.015562439510649208;0.7977765850309708;0.014894050636080182;0.7978465197765253
69.36898;1.044514851739564;0.833285274065349;0.7979082980333428;-7.998427065722612e-08;-7.625265305792216e-08;1.0448958201570318;9.999513920060226;0.8334097234764695;0.015562196753353722;0.01556243367990116;0.7977780244524454;0.014894064422938374;0.7978467520108558
69.37898;1.0445159132744903;0.8332873159334111;0.7979083595931091;-7.987578965329114e-08;-7.64322200314993e-08;1.044897857410274;9.999530798169564;0.8334093134036852;0.015562191453122036;0.015562427716228748;0.7977794187231175;0.014894077886286734;0.7978469950763395
69.38898;1.0445170009092635;0.8332893093707678;0.7979084371742081;-7.976942110803921e-08;-7.662817394267121e-08;1.0448998434126306;9.99954738501528;0.8334089030579588;0.015562185879228635;0.01556242163985286;0.7977807669334173;0.014894091058086239;0.7978472498245558
69.39898;1.0445181128911043;0.8332912540210505;0.7979085309419434;-7.966425197816129e-08;-7.684131835621327e-08;1.044901769708159;9.999563691629588;0.8334084913426903;0.015562179991428894;0.015562415456750522;0.7977820690011389;0.014894103988071937;0.7978475163172861
69.40898;1.0445192467914586;0.8332931495191149;0.7979086414381709;-7.955912083120889e-08;-7.70724191309262e-08;1.044903629054572;9.99957973206651;0.8334080781746545;0.015562173745583972;0.01556240916337773;0.7977833254734397;0.014894116729557597;0.7978477950521704
69.41898;1.0445203989902703;0.8332949958043924;0.7979087694279748;-7.945291876024406e-08;-7.73224602383489e-08;1.044905415319657;9.999595519294074;0.8334076645601113;0.015562167089952271;0.015562402752961208;0.7977845368613804;0.01489412931997297;0.797848087408734
69.42898;1.0445215647266082;0.8332967931741194;0.7979089154776562;-7.93447221849939e-08;-7.759256186952402e-08;1.0449071221166049;9.999611064876802;0.8334072523631465;0.01556215996786918;0.015562396224615156;0.7977857038744802;0.01489414177692497;0.7978483954115281
69.43898;1.0445227384983429;0.8332985417391912;0.7979090796532718;-7.923379974757374e-08;-7.788367956499219e-08;1.0449087419040102;9.99962637330114;0.8334068436920277;0.015562152323481604;0.015562389586607953;0.7977868280731784;0.014894154106040607;0.7978487212315328
69.44898;1.0445239142442306;0.8333002409717867;0.7979092618008178;-7.911946852180254e-08;-7.819643975682842e-08;1.0449102665498518;9.999641436358207;0.8334064401432977;0.015562144103058062;0.015562382849582921;0.7977879116760612;0.014894166307462235;0.7978490665377325
69.45898;1.0445250851892383;0.8333018899387615;0.7979094619760272;-7.900088168746634e-08;-7.853124331240879e-08;1.0449116888133225;9.999656235637605;0.8334060421359881;0.015562135257872835;0.015562376019073208;0.7977889567228678;0.014894178383348135;0.797849432144079
69.46898;1.044526244094898;0.8333034879555749;0.7979096804459537;-7.887706307587322e-08;-7.888838140100217e-08;1.0449130035799297;9.99967075354271;0.8334056486133223;0.01556212576170012;0.01556236908731604;0.7977899644716473;0.01489419034175253;0.7978498179865293
69.47898;1.0445273843915506;0.8333050348840113;0.7979099176719086;-7.87471896442601e-08;-7.926784903884993e-08;1.0449142082483305;9.999684983362714;0.8334052574607108;0.015562115637843477;0.015562362022819297;0.797790935751967;0.014894202191442867;0.7978502229839194
69.48898;1.044528501114463;0.8333065308910256;0.7979101743139302;-7.861076689307698e-08;-7.966913192375114e-08;1.0449153022631428;9.999698926780049;0.8334048664658084;0.015562104967132173;0.015562354770995821;0.7977918720544904;0.01489421393605433;0.7978506451850111
69.49898;1.0445295907167493;0.83330797620249;0.7979104509843425;-7.846758169351463e-08;-8.009137693287111e-08;1.0449162861792594;9.99971258185091;0.8334044740187188;0.015562093862487749;0.015562347267931058;0.7977927759035214;0.014894225570290933;0.7978510824772579
69.50898;1.0445306503988379;0.8333093711455074;0.7979107480822809;-7.831760333151804e-08;-8.053374168763338e-08;1.0449171607729297;9.999725935758104;0.8334040790868114;0.015562082439442357;0.015562339449484729;0.7977936500456485;0.014894237077020521;0.7978515329645988
69.51898;1.0445316775425257;0.8333107164583806;0.7979110657357754;-7.816089663403598e-08;-8.099553478033528e-08;1.0449179263388493;9.999738967435635;0.8334036808417653;0.015562070807476697;0.01556233125345602;0.797794496424563;0.01489424842930653;0.7978519947099368
69.52898;1.0445326693556953;0.833312013538539;0.7979114035881085;-7.799759236541659e-08;-8.147609513996825e-08;1.0449185823997764;9.999751649630849;0.8334032782788863;0.015562059071700564;0.015562322625647251;0.797795315717292;0.014894259598080994;0.7978524658779489
69.53898;1.0445336223535164;0.833313264239677;0.7979117609307984;-7.78280192579652e-08;-8.197466697126781e-08;1.044919128077932;9.999763944755463;0.8334028701052125;0.015562047337299555;0.015562313524215773;0.7977961077939171;0.014894270557189225;0.7978529455921413
69.54898;1.044534531779504;0.8333144704515886;0.7979121375227451;-7.765283632977809e-08;-8.249042347944913e-08;1.0449195625345982;9.999775807267374;0.8334024553361097;0.015562035709344179;0.015562303916893484;0.7977968727569098;0.01489428128030238;0.7978534344341197
69.55898;1.0445353924374698;0.833315633758544;0.7979125341073938;-7.747287698037882e-08;-8.302243140046355e-08;1.044919884848449;9.99978719726428;0.8334020339884824;0.015562024277284332;0.015562293776664895;0.7977976112970313;0.014894291741811958;0.7978539341332626
69.56898;1.0445362005697365;0.8333167553875441;0.7979129521179843;-7.728876598029434e-08;-8.356935800188057e-08;1.044920093605116;9.999798089770616;0.8334016068491286;0.015562013099922122;0.015562283075921822;0.7977983238254986;0.014894301928628312;0.7978544472998521
69.57898;1.044536954571981;0.8333178366901006;0.7979133932501714;-7.710062720030399e-08;-8.412910178537965e-08;1.044920186756285;9.999808474316616;0.8334011748610598;0.015562002204448448;0.01556227178112303;0.7977990096904328;0.014894311850590628;0.7978549776683845
69.58898;1.0445376543463043;0.8333188794705946;0.7979138589143772;-7.690810285015068e-08;-8.469876251974666e-08;1.0449201621575888;9.999818353771461;0.8334007388300864;0.015561991588926913;0.015562259858611585;0.7977996674970717;0.01489432154145301;0.797855530293706
69.59898;1.0445383005130884;0.8333198856649261;0.7979143494661959;-7.67106961176569e-08;-8.527506648614399e-08;1.0449200186354204;9.999827742640209;0.8334002988116259;0.015561981221201395;0.015562247291197385;0.7978002957982305;0.014894331048871038;0.7978561113366995
69.60898;1.0445388937870248;0.8333208573786334;0.7979148640160764;-7.650812969606743e-08;-8.585493114601935e-08;1.0449197566278583;9.999836661879115;0.8333998534126981;0.015561971036696137;0.015562234093398982;0.7978008933606524;0.014894340414530492;0.7978567275471703
69.61898;1.0445394345716221;0.8333217975898316;0.7979154011099544;-7.630044362347641e-08;-8.643589506674568e-08;1.0449193780090607;9.999845134043321;0.8333994000982142;0.015561960943138182;0.01556222031501674;0.7978014587000692;0.014894349656629191;0.7978573855715609
69.62898;1.044539923192252;0.8333227103913821;0.7979159595749857;-7.608796698571037e-08;-8.70162677039278e-08;1.0449188855530829;9.999853180768545;0.8333989357597695;0.015561950835662192;0.015562206027326329;0.7978019893315549;0.01489435876473334;0.7978580912700726
69.63898;1.044540360356425;0.8333236005629846;0.7979165390765216;-7.587126502524858e-08;-8.759488986452503e-08;1.0449182822701244;9.999860819628479;0.833398456521829;0.015561940613739006;0.015562191303885588;0.7978024818668075;0.014894367701282602;0.7978588491955854
69.64898;1.0445407473317694;0.8333244731299091;0.7979171404309859;-7.56510708774663e-08;-8.817071579486632e-08;1.0449175712400551;9.999868058381955;0.8333979575851669;0.01556193019475759;0.015562176214403256;0.7978029328001384;0.014894376407731804;0.7978596624213115
69.65898;1.044541086386478;0.8333253328151846;0.7979177655722307;-7.542824267029644e-08;-8.874259881860477e-08;1.0449167559402004;9.999874894168371;0.8333974334976268;0.015561919525866412;0.015562160826086378;0.7978033391230491;0.014894384816496044;0.7978605326843086
69.66898;1.0445413813651865;0.8333261836215748;0.7979184171413697;-7.520360779924255e-08;-8.930933430329374e-08;1.0449158400787988;9.999881322316092;0.8333968783893904;0.015561908590261193;0.015562145200226666;0.7978036988194869;0.014894392851561505;0.7978614604593627
69.67898;1.0445416373692311;0.8333270291324999;0.79791909789955;-7.497765463583382e-08;-8.986973542275309e-08;1.0449148274840119;9.999887342495718;0.8333962865674366;0.01556189739486993;0.015562129392656884;0.7978040113616661;0.014894400416985832;0.7978624449727088
69.68898;1.0445418597901663;0.8333278726505172;0.7979198100944109;-7.475030381237894e-08;-9.04226241253519e-08;1.0449137226215899;9.999892957032058;0.8333956535631192;0.015561885944320862;0.015562113460056986;0.7978042776409838;0.014894407400744207;0.7978634842609068
69.69898;1.0445420539068184;0.8333287165583776;0.7979205549890837;-7.452098818079867e-08;-9.096682309362326e-08;1.0449125309715057;9.999898168940256;0.8333949768098126;0.015561874225850453;0.015562097455391097;0.7978044993711839;0.01489441369463881;0.7978645751858072
69.70898;1.0445422250765433;0.833329561848092;0.7979213328792621;-7.42889807387973e-08;-9.150129540080677e-08;1.044911258912864;9.999902978955607;0.8333942554095033;0.015561862208976264;0.01556208141658929;0.7978046789744521;0.014894419210181942;0.797865713659626
69.71898;1.044542378800676;0.8333304085915512;0.7979221435682007;-7.40536620186187e-08;-9.202535217145875e-08;1.0449099132401312;9.999907381991338;0.8333934894288361;0.015561849848528247;0.015562065365562983;0.7978048196757112;0.014894423884985897;0.7978668952693092
69.72898;1.0445425205036818;0.8333312570341981;0.7979229865985217;-7.381459025965714e-08;-9.253858606514223e-08;1.044908500434427;9.999911368321307;0.8333926797904735;0.015561837088908233;0.015562049316087226;0.7978049249325082;0.014894427676743534;0.7978681160471806
69.73898;1.0445426548079122;0.8333321080170544;0.7979238607902249;-7.357164534319986e-08;-9.304057645944977e-08;1.0449070259112396;9.999914927148744;0.8333918285078729;0.015561823872726553;0.015562033280674932;0.7978049980569107;0.01489443055182647;0.7978693727429874
69.74898;1.0445427844312576;0.8333329623153148;0.7979247638542223;-7.332542327171263e-08;-9.353073006650755e-08;1.0449054940836402;9.999918050119392;0.8333909382222718;0.015561810150311828;0.015562017268140103;0.7978050427686089;0.014894432484832914;0.7978706623793373
69.75898;1.0445429099129715;0.8333338202039791;0.7979256928711953;-7.307738879142648e-08;-9.400820004846938e-08;1.0449039095275154;9.999920735113953;0.8333900115710186;0.015561795884420802;0.015562001275002138;0.7978050636531868;0.01489443346187769;0.797871981806827
69.76898;1.0445430306617185;0.8333346815834802;0.7979266452498857;-7.282929806890893e-08;-9.447176253910841e-08;1.044902277950521;9.999922989662132;0.8333890512022532;0.015561781053952464;0.015561985283538473;0.7978050657744906;0.014894433478897297;0.7978733275903375
69.77898;1.0445431465039343;0.8333355458299047;0.7979276193406011;-7.258240398024721e-08;-9.491980735386172e-08;1.0449006064644095;9.999924835718524;0.8333880603047827;0.01556176565405927;0.015561969267269564;0.7978050543436281;0.014894432546110614;0.7978746959130562
69.78898;1.044543259237408;0.8333364115405086;0.7979286142917991;-7.233733940503295e-08;-9.535047413607557e-08;1.044898903462499;9.999926314340339;0.8333870435530113;0.01556174968797301;0.015561953202023594;0.7978050349707699;0.014894430695222612;0.797876082295262
69.79898;1.044543373998345;0.8333372765724526;0.7979296296017064;-7.209464232943844e-08;-9.576191581948188e-08;1.0448971778126523;9.99992748255854;0.8333860080847024;0.015561733157365108;0.015561937081692359;0.7978050135806786;0.01489442798027992;0.7978774813290009
69.80898;1.0445434993329055;0.8333381381133852;0.7979306649920983;-7.185522638094011e-08;-9.615263413460052e-08;1.0448954379731283;9.999928404726225;0.8333849636583675;0.01556171605226507;0.015561920925668046;0.7978049957708985;0.014894424479857818;0.7978788870051317
69.81898;1.0445436453648729;0.8333389926763857;0.7979317201639353;-7.162041633886065e-08;-9.652151445127678e-08;1.0448936917203893;9.999929151023096;0.8333839216915924;0.015561698345186035;0.015561904772760789;0.7978049865075758;0.014894420300091511;0.7978802935794572
69.82898;1.0445438216400746;0.8333398363545159;0.7979327941141958;-7.139165046435615e-08;-9.686752319195551e-08;1.0448919460491302;9.99992980189218;0.8333828938603494;0.015561679999439264;0.015561888669429407;0.7978049903239782;0.014894415570536095;0.7978816962711341
69.83898;1.0445440361555327;0.8333406653775565;0.797933884571915;-7.117019092634371e-08;-9.71895819560507e-08;1.0448902072225752;9.999930444553117;0.8333818911610537;0.015561660981962041;0.01556187265657681;0.7978050115593431;0.014894410431659143;0.7978830913682776
69.84898;1.0445442953286292;0.8333414761929228;0.7979349877746037;-7.095700824922127e-08;-9.748660253692455e-08;1.0448884809987495;9.999931157884049;0.833380923656206;0.015561641268619857;0.01556185676506001;0.7978050542892425;0.014894405017590555;0.7978844757965646
69.85898;1.0445446042833464;0.8333422650541227;0.7979360985684052;-7.075283030673757e-08;-9.775729484377366e-08;1.0448867729129345;9.99993199641516;0.8333800007978265;0.015561620846646173;0.01556184102457962;0.7978051214905703;0.014894399445116271;0.7978858468663425
69.86898;1.0445449670126303;0.8333430283992516;0.7979372106198299;-7.055827402968691e-08;-9.799997185916111e-08;1.044885088845008;9.99993298501729;0.8333791318430359;0.01556159971496806;0.015561825460826573;0.7978052140529958;0.01489439381137175;0.797887202629757
69.87898;1.0445453859464173;0.8333437637402636;0.7979383166656381;-7.037388340620144e-08;-9.821273728563396e-08;1.0448834353258194;9.999934127619898;0.8333783254719778;0.015561577878609121;0.015561810072714823;0.7978053309432815;0.014894388191044033;0.7978885420042316
69.88898;1.044545861326753;0.8333444693052628;0.7979394095552648;-7.020009284990756e-08;-9.83939092072993e-08;1.044881819244757;9.9999354237912;0.8333775888963371;0.015561555346619153;0.015561794818081542;0.7978054699223907;0.014894382635387091;0.7978898640075182
69.89898;1.044546391550088;0.8333451427382692;0.797940483545402;-7.00371785945273e-08;-9.854225850823972e-08;1.0448802476838086;9.999936880300492;0.833376927470154;0.015561532137429005;0.015561779615004295;0.797805627524471;0.014894377177124834;0.7978911669453537
69.90898;1.0445469743062528;0.8333457806259887;0.7979415341662227;-6.988522293852899e-08;-9.865685150544463e-08;1.044878727650996;9.999938511416246;0.8333763448801775;0.015561508281532896;0.01556176435315944;0.7978057986679645;0.0148943718345915;0.7978924486887253
69.91898;1.0445476074504607;0.8333463792322231;0.7979425572682995;-6.974413909820761e-08;-9.873680303922388e-08;1.0448772650487015;9.999940333996124;0.8333758435489799;0.015561483818238398;0.015561748920323169;0.7978059767160001;0.014894366616687459;0.7978937078258529
69.92898;1.0445482893926132;0.8333469354550296;0.7979435488159257;-6.961367688722667e-08;-9.878133437809384e-08;1.0448758642314397;9.999942364896313;0.83337542515115;0.01556145878765253;0.015561733225081567;0.7978061541357174;0.014894361531115697;0.7978949444557827
69.93898;1.0445490190592068;0.8333474469090859;0.7979445049277695;-6.949343561234508e-08;-9.87899292307905e-08;1.0448745293029116;9.99994461905088;0.8333750910563484;0.015561433223245368;0.015561717190120946;0.7978063234884525;0.014894356585942297;0.797896159814488
69.94898;1.044549795941588;0.8333479114101578;0.7979454213767799;-6.938293817073345e-08;-9.876228432515299e-08;1.044873265127502;9.999947103767896;0.8333748421490988;0.01556140715540355;0.01556170073357109;0.7978064781143237;0.014894351786907288;0.7978973552477316
69.95898;1.0445506205391986;0.8333483271029191;0.7979462933342716;-6.92817822363109e-08;-9.869818847211002e-08;1.0448720764487738;9.999949817126549;0.8333746784384568;0.015561380624227973;0.015561683772781264;0.7978066121631318;0.014894347141093757;0.797898531623614
69.96898;1.0445514944641758;0.8333486931281876;0.7979471158834333;-6.918989084210709e-08;-9.859750436792147e-08;1.0448709671037382;9.999952752881105;0.8333745998155283;0.015561353685716187;0.01556166624222496;0.7978067202963981;0.014894342663974474;0.7978996892006941
69.97898;1.044552420340507;0.8333490098932402;0.7979478844235653;-6.910765440866825e-08;-9.846024031005704e-08;1.0448699406506883;9.999955897969139;0.8333746071375585;0.015561326400100599;0.01556164809368989;0.7978067974921946;0.014894338376291843;0.7979008276005671
69.98898;1.0445534014828826;0.8333492787561986;0.7979485946592633;-6.903592777209065e-08;-9.82865790238193e-08;1.0448690006405024;9.999959226365931;0.8333747018870474;0.01556129881597531;0.015561629287026719;0.7978068391459858;0.014894334280161708;0.797901946043441
69.99898;1.0445544409116188;0.8333495014541109;0.7979492428609408;-6.897609723483205e-08;-9.807683723926863e-08;1.0448681499056203;9.999962705559925;0.8333748852582675;0.015561270970239136;0.015561609801300683;0.7978068411436823;0.014894330337576018;0.7979030434704176
70.00898;1.0445555413114527;0.8333496796768775;0.79794982605188;-6.893003091434725e-08;-9.783151176482146e-08;1.0448673904351682;9.9999663100418;0.8333751578029137;0.015561242896736875;0.015561589654218357;0.7978067994668484;0.014894326479758913;0.7979041182400939
70.01898;1.044556706110192;0.8333498149622273;0.7979503417283739;-6.8899641837251e-08;-9.755138337920472e-08;1.0448667242349972;9.99997002581238;0.8333755193286947;0.01556121463211477;0.015561568897443374;0.7978067099853556;0.014894322632011327;0.7979051678121015
70.02898;1.0445579391749604;0.8333499088204995;0.7979507879455077;-6.888638612529793e-08;-9.723749197062623e-08;1.0448661540251227;9.999973841938472;0.8333759686759089;0.015561186222401496;0.015561547592326651;0.7978065691933167;0.014894318730866753;0.7979061886439791
70.03898;1.0445592433856083;0.8333499629374669;0.7979511635907874;-6.889103268809966e-08;-9.689099371488235e-08;1.04486568305184;9.999977739941864;0.8333765033286336;0.015561157723912707;0.015561525794896083;0.7978063747888684;0.014894314727342843;0.7979071762725107
70.04898;1.0445606198880746;0.833349979095575;0.7979514681766394;-6.891358236604237e-08;-9.651296206482624e-08;1.0448653144300724;9.99998169187441;0.8333771196170031;0.015561129191223981;0.015561503559451512;0.7978061251357952;0.014894310579326933;0.7979081257000484
70.05898;1.044562067791558;0.8333499587459553;0.7979517020108523;-6.895328909543262e-08;-9.610425409792171e-08;1.0448650507920878;9.999985664390215;0.8333778135748945;0.015561100668542127;0.01556148094607877;0.7978058187278801;0.014894306247932027;0.7979090323573509
70.06898;1.0445635844524097;0.8333499030806291;0.7979518669944143;-6.90088204606008e-08;-9.566573821844419e-08;1.0448648943964869;9.999989625824027;0.8333785812199895;0.015561072201377731;0.015561458025347108;0.7978054543793546;0.014894301701965708;0.7979098930979365
