time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.07898;1.0445651667929694;0.8333498140257165;0.7979519667765606;-6.907839614280809e-08;-9.519862828994579e-08;1.044864847488929;9.999993555059921;0.8333794181461115;0.015561043858749969;0.01556143488221944;0.7978050314744655;0.0148942969183649;0.797910706152407
70.08898;1.0445668123163223;0.8333496950475877;0.7979520059345531;-6.915985863669306e-08;-9.470432967461802e-08;1.0448649125496632;9.99999744167236;0.8333803191692627;0.015561015743639455;0.015561411610043884;0.7978045501849081;0.014894291877657144;0.7979114703911949
70.09898;1.0445685189750422;0.8333495505184357;0.7979519892532603;-6.925082298560128e-08;-9.418393687133697e-08;1.0448650915621711;10.000001274655279;0.8333812786490816;0.015560987981050474;0.015561388297170993;0.7978040119220442;0.014894286562834183;0.7979121850517578
70.10898;1.0445702845521414;0.8333493842212117;0.7979519215551155;-6.93488226081537e-08;-9.363790503442057e-08;1.0448653843948457;10.000005036534208;0.8333822914993765;0.015560960694612717;0.015561365023088813;0.7978034194356344;0.014894280960694927;0.7979128503130412
70.11898;1.044572105991484;0.8333491986407969;0.7979518075098488;-6.945129290837636e-08;-9.306624900858248e-08;1.0448657879431105;10.000008712950427;0.8333833537086924;0.015560933995687925;0.015561341858928095;0.7978027766013267;0.014894275058479158;0.7979134678241566
70.12898;1.0445739792537287;0.8333489950426718;0.7979516511617805;-6.955567034985751e-08;-9.246913222692706e-08;1.044866296915362;10.00001230683005;0.8333844620328809;0.015560907988383709;0.01556131885814649;0.7978020886991355;0.014894268835977654;0.7979140399753077
70.13898;1.044575899879398;0.8333487736921377;0.7979514553978841;-6.965980991649671e-08;-9.184714967835531e-08;1.0448669055482585;10.000015843709864;0.8333856136402028;0.015560882775432605;0.015561296052343892;0.7978013625687741;0.014894262261500143;0.7979145687688037
70.14898;1.0445778632339704;0.8333485345838811;0.7979512218901496;-6.97622210275963e-08;-9.120108412893312e-08;1.0448676090365305;10.00001936484351;0.8333868058489344;0.015560858465894443;0.015561273467742493;0.7978006059404406;0.01489425529422739;0.797915055992043
70.15898;1.0445798645315107;0.8333482783070353;0.7979509518412713;-6.986185514652619e-08;-9.053155871398879e-08;1.0448684038563605;10.00002291602783;0.8333880358056314;0.01556083518550218;0.01556125113894048;0.7977998265175466;0.014894247888242057;0.7979155040201935
70.16898;1.0445818998729341;0.8333480061269017;0.7979506466932063;-6.995804153456153e-08;-8.983896903524701e-08;1.0448692867430929;10.00002654175325;0.8333893001946754;0.015560813073476143;0.01556122910082571;0.7977990312588645;0.014894239994728989;0.7979159156522159
70.17898;1.0445839675642006;0.8333477195820346;0.797950308080539;-7.005066107789906e-08;-8.912371714407181e-08;1.0448702527917666;10.00003028569261;0.8333905949046462;0.015560792263913504;0.015561207374020676;0.7977982259989229;0.014894231566004994;0.7979162931646067
70.18898;1.0445860679017074;0.8333474204116428;0.7979499376646296;-7.013997918495866e-08;-8.83863115859991e-08;1.0448712942934186;10.000034195826155;0.8333919145613781;0.015560772872131973;0.015561185956873877;0.7977974154046387;0.014894222567166812;0.7979166377827256
70.19898;1.0445882017493078;0.8333471108068555;0.7979495371254358;-7.022629037363588e-08;-8.762720424801115e-08;1.0448724015296809;10.000038326646338;0.8333932525622019;0.015560754997128785;0.015561164828741075;0.7977966030040594;0.014894212984085433;0.7979169503096779
70.20898;1.044590369132852;0.8333467934225245;0.797949108042171;-7.030976273544517e-08;-8.684681270083576e-08;1.044873564635137;10.00004272960506;0.8333946021697581;0.015560738735114684;0.01556114396705316;0.7977957912665189;0.01489420282325624;0.7979172323224362
70.21898;1.0445925683162633;0.8333464711269639;0.7979486519960398;-7.039034115958061e-08;-8.604573559570208e-08;1.044874774431086;10.000047444806262;0.8333959577831735;0.015560724192963516;0.015561123361299077;0.7977949817841969;0.01489419211913209;0.7979174864924747
70.22898;1.04459479586262;0.8333461468094384;0.7979481704361027;-7.046772796549381e-08;-8.522469703638162e-08;1.0448760215739938;10.000052506432796;0.8333973152207927;0.015560711485300797;0.01556110301042937;0.797794175418933;0.014894180940180291;0.7979177159424599
70.23898;1.044597047201763;0.8333458229364463;0.797947663696959;-7.054157015689518e-08;-8.438434157559548e-08;1.044877295851676;10.00005794743397;0.8333986712212565;0.015560700714654308;0.015561082917274292;0.7977933726481848;0.01489416937608149;0.7979179237811893
70.24898;1.044599316826742;0.8333455009051566;0.7979471305406064;-7.061159692961306e-08;-8.352538262623053e-08;1.0448785867649737;10.000063796052025;0.8334000231355368;0.015560691953762515;0.015561063095546116;0.7977925741903783;0.014894157516138214;0.7979181133517843
70.25898;1.0446015987245996;0.8333451810740891;0.7979465691514472;-7.067760459983207e-08;-8.264891156251972e-08;1.0448798841967273;10.000070075982885;0.8334013689841464;0.015560685244547342;0.015561043585108403;0.797791781371419;0.014894145434611943;0.7979182887330212
70.26898;1.0446038868628502;0.8333448631220128;0.7979459782188077;-7.073951180536583e-08;-8.175636282024142e-08;1.0448811787959644;10.000076814592534;0.8334027072775735;0.01556068061380524;0.015561024454523063;0.7977909961530153;0.014894133187375614;0.7979184547361773
70.27898;1.044606174808454;0.8333445457521856;0.7979453572193556;-7.079748872749839e-08;-8.084924704633558e-08;1.0448824628148057;10.000084049841323;0.8334040366149308;0.015560678086431282;0.015561005788228015;0.7977902210790011;0.01489412081142986;0.7979186163411996
70.28898;1.0446084550800265;0.8333442262130019;0.79794470640185;-7.085208835546172e-08;-7.992902015566297e-08;1.0448837305220309;10.000091825769017;0.8334053554959239;0.015560677676597903;0.015560987684915158;0.797789459032871;0.014894108323530069;0.7979187782870337
70.29898;1.0446107188628881;0.8333439003326811;0.797944026343864;-7.090439534247956e-08;-7.899712735442797e-08;1.044884977568297;10.000100182809732;0.8334066623131997;0.015560679370695735;0.015560970262250989;0.7977887128885931;0.01489409572599408;0.797918945318687
70.30898;1.0446129565323028;0.8333435628462438;0.7979433171160837;-7.095599708008288e-08;-7.805507966362316e-08;1.0448862003674424;10.000109153909625;0.8334079554708065;0.015560683130474042;0.015560953638996022;0.7977879854568823;0.014894083009977356;0.7979191224007062
70.31898;1.0446151587718788;0.8333432077993927;0.7979425781762689;-7.100864002083665e-08;-7.710449776935149e-08;1.04488739579525;10.000118762052661;0.8334092335433672;0.015560688914757212;0.01556093791118267;0.7977872796634317;0.014894070149238934;0.7979193142765225
70.32898;1.0446173167196326;0.8333428290025647;0.7979418085967103;-7.106384250612898e-08;-7.614711602773272e-08;1.044888561066741;10.000129019180315;0.8334104952594665;0.015560696695869899;0.015560923150688525;0.7977865985803033;0.0148940571057576;0.7979195254550253
70.33898;1.0446194214948963;0.8333424204326031;0.7979410064883493;-7.112274240210426e-08;-7.51846359933671e-08;1.0448896938306267;10.000139930777475;0.833411739347498;0.015560706457078934;0.015560909412917517;0.7977859452184473;0.014894043847293295;0.7979197611055692
70.34898;1.0446214646968437;0.833341976729042;0.7979401689293255;-7.118616986429862e-08;-7.421844850508362e-08;1.044890792198674;10.000151492752078;0.833412964223368;0.015560718176847031;0.015560896735104753;0.7977853219542345;0.01489403034687791;0.7979200275641273
70.35898;1.0446234393233989;0.8333414936589669;0.7979392933633909;-7.125483840706537e-08;-7.324960979402353e-08;1.0448918549658082;10.000163680756877;0.8334141676712076;0.015560731817566271;0.01556088513053392;0.7977847300835035;0.014894016569163138;0.7979203318599494
70.36898;1.0446253399396601;0.8333409679560349;0.7979383787544789;-7.132955044198481e-08;-7.227911589258905e-08;1.0448928818352088;10.000176455321954;0.8334153472321396;0.015560747325597462;0.015560874589449153;0.7977841703248733;0.014894002475767512;0.7979206808427584
70.37898;1.044627162161697;0.8333403965482982;0.7979374257504821;-7.141121583766478e-08;-7.13080780323978e-08;1.0448938728283679;10.000189780045481;0.8334165012657857;0.015560764636334138;0.015560865091717798;0.7977836434053992;0.014893988042008904;0.7979210803778151
70.38898;1.0446289020911783;0.8333397761033075;0.7979364366178757;-7.150067129456079e-08;-7.0337789665424e-08;1.0448948276006649;10.000203629967464;0.8334176293416993;0.015560783679016484;0.015560856622237664;0.7977831497041126;0.01489397325821584;0.7979215349656202
70.39898;1.044630556423924;0.8333391036350846;0.7979354146596499;-7.159871007134098e-08;-6.936978922620655e-08;1.044895745659189;10.000217987683858;0.8334187315543252;0.01556080437547568;0.015560849170427129;0.7977826887021939;0.014893958119518517;0.7979220479414034
70.40898;1.0446321230611284;0.8333383776003438;0.7979343631306385;-7.170632823519676e-08;-6.84057629755314e-08;1.0448966263001722;10.000232837088754;0.8334198079654395;0.015560826636088942;0.015560842716651287;0.797782258943978;0.014893942622195271;0.7979226216508455
70.41898;1.0446336009099384;0.8333375984702099;0.797933284697214;-7.182464620462055e-08;-6.744732528889459e-08;1.044897467473199;10.000248159974666;0.8334208585577095;0.01556085036576025;0.015560837225246543;0.7977818582751521;0.014893926767469893;0.7979232571476828
70.42898;1.0446349886140096;0.8333367685795603;0.7979321815409706;-7.195450528980671e-08;-6.649590554430349e-08;1.0448982654456056;10.00026393743594;0.8334218832174288;0.015560875474298632;0.015560832648437686;0.7977814841623949;0.014893910562752426;0.7979239539620064
70.43898;1.0446362834620722;0.8333358912849848;0.7979310555016532;-7.209623354394243e-08;-6.555287792095676e-08;1.0448990162697442;10.000280152131609;0.8334228818739925;0.01556090187373234;0.01556082893412968;0.7977811339270131;0.01489389402312857;0.7979247105184369
70.44898;1.0446374815128365;0.8333349697464948;0.7979299082741049;-7.224968299265799e-08;-6.461993608570727e-08;1.0448997171817656;10.000296783699934;0.8334238548400481;0.015560929474049027;0.015560826035176032;0.797780804530143;0.01489387717430311;0.7979255249657616
70.45898;1.0446385785961358;0.8333340061656807;0.7979287416130909;-7.241427509640148e-08;-6.369949636397773e-08;1.0449003663923964;10.000313799550657;0.8334248029952755;0.015560958195609617;0.015560823918763856;0.7977804921880718;0.014893860051036328;0.7979263957101325
70.46898;1.044639570924687;0.8333330018450592;0.7979275572049983;-7.25890052270803e-08;-6.279472876085961e-08;1.044900961668387;10.000331149481774;0.833425727600073;0.01556098797687838;0.015560822573640385;0.7977801925895709;0.014893842700837332;0.7979273211015642
70.47898;1.0446404552398223;0.8333319578663773;0.7979263567842011;-7.277258631242937e-08;-6.19090714160094e-08;1.0449014987646128;10.000348767353831;0.8334266300188432;0.01556101876030134;0.015560822015768003;0.7977799015271341;0.014893825194634279;0.7979282987197928
70.48898;1.0446412291128606;0.8333308757866681;0.7979251427666968;-7.296369585839577e-08;-6.10455997562706e-08;1.0449019708434168;10.00036658280714;0.8334275117711512;0.015561050480310845;0.015560822290145588;0.7977796150132674;0.014893807626406798;0.7979293255389208
70.49898;1.0446418906409487;0.8333297576217454;0.7979239182491378;-7.316106513956973e-08;-6.020665212983415e-08;1.0449023695170705;10.000384538520903;0.8334283744501118;0.015561083066324387;0.015560823460773775;0.7977793287082592;0.01489379010025429;0.7979303987283183
70.50898;1.044642437742417;0.8333286053006109;0.7979226861062475;-7.336335993970722e-08;-5.939370925235287e-08;1.0449026866547049;10.000402594009156;0.833429219080193;0.015561116440216329;0.015560825587682046;0.7977790375081546;0.014893772718273732;0.797931515531835
70.51898;1.044642868610272;0.8333274203208323;0.7979214482280598;-7.356905421813928e-08;-5.8607484160503094e-08;1.0449029153291993;10.000420709896977;0.8334300455347908;0.01556115050315785;0.015560828706083833;0.7977787358917309;0.014893755571398689;0.7979326724751306
70.52898;1.0446431825209779;0.8333262037703263;0.7979202051765913;-7.377639124446152e-08;-5.784827495850415e-08;1.0449030496257907;10.000438832968078;0.8334308525636376;0.01556118513724342;0.015560832823221288;0.7977784185719676;0.014893738730419005;0.7979338653028584
70.53898;1.0446433798463937;0.8333249564459817;0.7979189560370109;-7.398346117194462e-08;-5.711629099327058e-08;1.044903084507285;10.000456896208364;0.833431638311061;0.015561220229093101;0.015560837930210278;0.797778080923335;0.014893722243253237;0.7979350895611657
70.54898;1.0446434617322162;0.833323678757329;0.7979176988722974;-7.41884472804782e-08;-5.641169194174614e-08;1.0449030162774786;10.000474825608077;0.8334324008913995;0.01556125569079142;0.015560844016474937;0.7977777191417438;0.014893706144801108;0.7979363408312826
70.55898;1.044643429409841;0.8333223705960323;0.7979164317764524;-7.438987756152409e-08;-5.573454643836543e-08;1.0449028428974132;10.000492547218974;0.8334331387067744;0.015561291461397413;0.015560851082199033;0.7977773301385931;0.014893690470721808;0.7979376146323196
70.56898;1.0446432834354056;0.8333210316538612;0.7979151535738911;-7.458663231165592e-08;-5.508487107584986e-08;1.044902563756246;10.000509995591987;0.8334338503965525;0.015561327493298248;0.015560859148540473;0.7977769115297161;0.014893675259304323;0.7979389066295496
70.57898;1.0446430235834154;0.8333196619449038;0.797913863696543;-7.477777917993566e-08;-5.446261625808411e-08;1.0449021797017835;10.000527119472386;0.8334345344169242;0.01556136373601478;0.015560868259633934;0.7977764619357697;0.014893660544056152;0.7979402127446616
70.58898;1.0446426492402843;0.8333182621513997;0.7979125615325199;-7.49625734562251e-08;-5.386748951262977e-08;1.0449016936112652;10.000543880666546;0.8334351889126458;0.015561400131596266;0.015560878474890898;0.7977759810675494;0.014893646349489165;0.7979415287303417
70.59898;1.0446421597980382;0.8333168338995175;0.7979112455153291;-7.51406520562993e-08;-5.329888037160341e-08;1.0449011102363146;10.000560246511196;0.8334358123102418;0.01556143662815357;0.015560889862405104;0.7977754697899063;0.014893632685302053;0.7979428500824169
70.60898;1.0446415547954353;0.8333153800667243;0.7979099126236324;-7.531207608402268e-08;-5.275619917815151e-08;1.044900435126647;10.000576181953369;0.8334364035267128;0.015561473200209328;0.01556090249531431;0.7977749305113506;0.014893619535380499;0.7979441726602381
70.61898;1.0446408340157707;0.8333139051635325;0.7979085588878645;-7.547708767236315e-08;-5.223924868399857e-08;1.044899674284777;10.000591651193487;0.8334369611951317;0.015561509857917072;0.015560916439766296;0.7977743670085296;0.014893606855969483;0.7979454931240508
70.62898;1.044639997702664;0.8333124153911323;0.7979071802272305;-7.563582716120915e-08;-5.1748116499333035e-08;1.044898834951769;10.000606628012537;0.8334374833214532;0.015561546638173083;0.015560931739434174;0.7977737834166873;0.014893594590123382;0.7979468087816828
70.63898;1.0446390465684836;0.8333109179500667;0.7979057730627084;-7.578836984611233e-08;-5.128284427810483e-08;1.0448979262460096;10.000621102961889;0.8334379682969827;0.015561583587148603;0.015560948408743535;0.7977731833205084;0.014893582689178087;0.7979481173231153
70.64898;1.0446379816098341;0.8333094202722777;0.7979043351058882;-7.593505380589183e-08;-5.084333522351231e-08;1.0448969588537744;10.000635080760162;0.8334384161347336;0.015561620751068801;0.015560966433448242;0.7977725696436094;0.01489357113045492;0.7979494167298555
70.65898;1.044636804563566;0.8333079296408094;0.7979028662099459;-7.60766268315505e-08;-5.042953800259086e-08;1.0448959442151267;10.000648572144769;0.8334388287550805;0.015561658172531632;0.015560985778879185;0.7977719453060609;0.014893559923828651;0.7979507052206806
70.66898;1.0446355189702994;0.8333064528628957;0.7979013682950805;-7.621409315754023e-08;-5.004171982084035e-08;1.044894894191062;10.00066158924592;0.8334392094782692;0.015561695885454679;0.015561006399848825;0.7977713137036611;0.01489354910737387;0.7979519811171906
70.67898;1.0446341301742408;0.8333049962485949;0.797899844239849;-7.63485454821043e-08;-4.9680515976838147e-08;1.0448938214595445;10.00067414717241;0.8334395621774003;0.015561733918873737;0.0155610282392024;0.7977706783149432;0.014893538737735988;0.7979532426353497
70.68898;1.044632643883388;0.8333035659420559;0.7978982971820529;-7.648108684428344e-08;-4.934662263080994e-08;1.0448927397894179;10.000686267255261;0.833439890451568;0.015561772301964793;0.015561051227497654;0.7977700421987317;0.01489352887637019;0.7979544876968357
70.69898;1.0446310648497823;0.8333021678810996;0.7978967306359205;-7.66128662407028e-08;-4.9040561537373396e-08;1.0448916634543381;10.000697977829558;0.833440197369225;0.015561811051642822;0.015561075296805463;0.7977694080485889;0.014893519577899438;0.7979557140386188
70.70898;1.0446293965811004;0.833300807353142;0.7978951483156366;-7.674518652888194e-08;-4.876279456186879e-08;1.0448906063474601;10.000709313241531;0.8334404860626785;0.015561850155029736;0.015561100389226161;0.7977687785485733;0.014893510886881055;0.7979569198634481
70.71898;1.044627641984511;0.8332994888964322;0.7978935535906326;-7.687949435089203e-08;-4.8513952958512507e-08;1.044889581491124;10.00072031629477;0.8334407608416703;0.015561889567670413;0.015561126450613602;0.7977681567614608;0.014893502835369533;0.7979581044916602
70.72898;1.0446258040668617;0.8332982168003581;0.7978919494656108;-7.701723017140818e-08;-4.829504185998788e-08;1.0448886007883913;10.00073103771899;0.8334410277461634;0.015561929222984704;0.015561153424620028;0.797767546141451;0.014893495441687046;0.7979592683076383
70.73898;1.0446238858709391;0.8332969958099351;0.7978903392446633;-7.715967956197115e-08;-4.810752564822805e-08;1.0448876747576012;10.000741524891259;0.8334412937369727;0.015561969039240356;0.015561181255489205;0.7977669499415281;0.014893488717978607;0.7979604121097394
70.74898;1.044621890422553;0.8332958316394325;0.7978887270838116;-7.730789609702148e-08;-4.7953159047358274e-08;1.0448868118154113;10.000751812233364;0.8334415654424894;0.01556200892758348;0.015561209898372999;0.797766370538142;0.014893482673585071;0.7979615363538932
70.75898;1.0446198213847486;0.8332947308320754;0.7978871178221727;-7.746268201811724e-08;-4.783363430291202e-08;1.0448860176962347;10.000761915331871;0.8334418487023643;0.015562048808205263;0.015561239328020808;0.7977658093196985;0.014893477307651424;0.7979626407764531
70.76898;1.0446176832848975;0.8332936997435769;0.7978855164990827;-7.762461416256726e-08;-4.775034199391913e-08;1.044885296388881;10.000771822868318;0.8334421486325126;0.015562088618163238;0.015561269535976972;0.7977652672679536;0.01489347261066182;0.797963724317399
70.77898;1.044615480622754;0.8332927433926582;0.7978839282691818;-7.779415470592489e-08;-4.770442767494798e-08;1.044884651361673;10.000781500146651;0.8334424696100897;0.015562128302145711;0.015561300522718162;0.7977647456304486;0.014893468573951732;0.7979647851743593
70.78898;1.0446132171291334;0.8332918651745805;0.7978823587024664;-7.797184348127052e-08;-4.769685287449324e-08;1.0448840852229757;10.000790907594736;0.8334428153071407;0.015562167806250318;0.015561332297691664;0.7977642459490928;0.014893465186098742;0.7979658212394504
70.79898;1.0446108959200995;0.8332910671975343;0.7978808139137125;-7.815848111526782e-08;-4.772826521001706e-08;1.0448835990317697;10.000800014156704;0.833443188833323;0.01556220708397918;0.015561364883152106;0.7977637693444374;0.014893462422383456;0.7979668304172113
70.80898;1.0446085198105648;0.8332903501149381;0.7978793003603795;-7.835522970356764e-08;-4.779893827744336e-08;1.044883192516225;10.000808792109025;0.8334435928354998;0.015562246106029262;0.015561398305344094;0.7977633154798931;0.014893460250181983;0.7979678104692209
70.81898;1.0446060909924764;0.8332897126318254;0.7978778246149156;-7.856353032978932e-08;-4.790884619814841e-08;1.0448828645532273;10.00081720769816;0.8334440294736262;0.015562284866430454;0.015561432578155305;0.797762882059816;0.014893458648864301;0.7979687590653806
70.82898;1.0446036099015032;0.8332891519649434;0.7978763932846278;-7.878481520095984e-08;-4.805764997863437e-08;1.0448826136708678;10.000825226240623;0.8334445000499795;0.015562323376518986;0.015561467701926401;0.7977624656131069;0.014893457620701652;0.7979696741311081
70.83898;1.0446010745400867;0.8332886650460722;0.7978750129475906;-7.902027683293379e-08;-4.824466538379002e-08;1.0448824384658983;10.000832820284817;0.8334450042224604;0.015562361649557184;0.015561503671572576;0.7977620630250479;0.014893457181915986;0.7979705540732679
70.84898;1.0445984813216425;0.8332882492607201;0.7978736900721932;-7.92708468391091e-08;-4.84689530040766e-08;1.0448823372853;10.000839967238806;0.8334455394673976;0.015562399695718262;0.015561540473006195;0.7977616725511733;0.014893457345481417;0.7979713976562114
70.85898;1.044595826127746;0.833287902658406;0.7978724310558121;-7.953721345944999e-08;-4.8729365184177884e-08;1.0448823073700746;10.000846646136237;0.8334461018082678;0.01556243752369099;0.015561578079172906;0.7977612940489017;0.014893458110879275;0.7979722035038523
70.86898;1.0445931046839005;0.8332876239905052;0.7978712420482628;-7.98197867359755e-08;-4.9024514003565414e-08;1.0448823444631161;10.000852840436153;0.8334466876706501;0.015562475131792774;0.015561616461403083;0.797760928965535;0.01489345945980404;0.7979729702211305
70.87898;1.0445903132656862;0.8332874125551257;0.7978701285161616;-8.011865383021318e-08;-4.9352801907901137e-08;1.0448824433654404;10.000858540534933;0.8334472950331664;0.015562512503131053;0.015561655598241155;0.7977605801991733;0.014893461350775336;0.7979736975863222
70.88898;1.0445874495674061;0.8332872679546482;0.7978690949924924;-8.043355255378356e-08;-4.9712510186519056e-08;1.0448825985977215;10.000863741814534;0.8334479229604934;0.015562549607271759;0.01556169547179788;0.7977602516834901;0.014893463720801737;0.7979743872107221
70.89898;1.0445845125449713;0.833287189652464;0.7978681445847915;-8.07638792068114e-08;-5.01019425162331e-08;1.0448828043155378;10.000868443143968;0.8334485710333275;0.015562586393747017;0.015561736069965039;0.797759947838072;0.014893466501166668;0.7979750417855022
70.90898;1.0445815019016904;0.8332871761453091;0.7978672782477849;-8.110875279692797e-08;-5.0519623006319495e-08;1.044883054033288;10.00087264996314;0.8334492395450889;0.01556262279180197;0.015561777393162817;0.7977596728332323;0.01489346963727267;0.7979756641659451
70.91898;1.0445784185568001;0.8332872242122468;0.7978664947888068;-8.14671734230625e-08;-5.096440552575936e-08;1.044883340799331;10.000876375429254;0.8334499294332477;0.015562658720236903;0.015561819454053065;0.7977594294465861;0.014893473097580491;0.7979762570813274
70.92898;1.0445752657540202;0.8332873291004035;0.7978657914047884;-8.183819663283853e-08;-5.143542486361068e-08;1.0448836579488643;10.000879636732778;0.8334506414115437;0.015562694088506721;0.015561862278478196;0.7977592181988051;0.014893476864556016;0.7979768227282721
70.93898;1.044572049476772;0.8332874858411956;0.7978651641567027;-8.222104265050857e-08;-5.19319156768078e-08;1.0448840000002997;10.000882452047762;0.8334513752175292;0.015562728792443378;0.015561905903631405;0.7977590378733573;0.014893480916284849;0.7979773621333939
70.94898;1.0445687777474024;0.8332876905216893;0.7978646087263377;-8.261525756784996e-08;-5.245298249780788e-08;1.044884362591214;10.000884836801267;0.8334521299543531;0.015562762723038446;0.015561950365685685;0.7977588869355628;0.014893485214236137;0.797977875208642
70.95898;1.0445654596216039;0.8332879403719178;0.7978641212877176;-8.30208694811735e-08;-5.299748918743734e-08;1.0448847419161067;10.000886800364553;0.8334529047010394;0.015562795782535036;0.01556199568577286;0.797758764110044;0.014893489702531017;0.7979783612351394
70.96898;1.0445621043919557;0.8332882328802742;0.79786369871417;-8.34381455417211e-08;-5.3563994304682285e-08;1.0448851350168085;10.000888348759185;0.8334536980189166;0.01556282788469622;0.015562041860441155;0.7977586679878184;0.014893494317072991;0.7979788185749663
70.97898;1.0445587213132812;0.833288564952736;0.7978633382732667;-8.386702612915877e-08;-5.415065381673793e-08;1.0448855400573203;10.000889487593536;0.8334545071579235;0.015562858944060636;0.015562088859351163;0.7977585969305803;0.014893498995509956;0.7979792437242117
70.98898;1.0445553202903914;0.8332889330963094;0.7978630375275153;-8.430693414849111e-08;-5.475535198009311e-08;1.0448859554792835;10.000890219316094;0.8334553284449292;0.015562888878713108;0.015562136627607961;0.7977585492600339;0.014893503675708858;0.7979796310290553
70.99898;1.0445519124122633;0.8332893343828038;0.7978627945483587;-8.475710901788789e-08;-5.537605959252065e-08;1.0448863794365735;10.000890540949673;0.8334561583707907;0.01556291762741313;0.015562185087909233;0.7977585231507193;0.014893508289875068;0.7979799735046267
71.00898;1.044548508971392;0.8332897669599078;0.7978626079949362;-8.521694737084597e-08;-5.601107640219247e-08;1.0448868105813813;10.000890448104043;0.8334569941427997;0.01556294516070073;0.015562234148493706;0.7977585163766254;0.014893512768654476;0.7979802638913266
71.01898;1.0445451198324034;0.8332902297883434;0.7978624766419452;-8.568611433678024e-08;-5.6659086831986676e-08;1.0448872486573375;10.000889941171366;0.8334578336468285;0.015562971472885313;0.015562283720398602;0.7977585261241764;0.014893517045645278;0.7979804953737037
71.02898;1.0445417526625913;0.8332907223172186;0.7978623986864107;-8.616450227427318e-08;-5.731917058374269e-08;1.0448876940675451;10.00088902550167;0.83345867527517;0.01556299655934501;0.01556233372989077;0.7977585489842061;0.014893521050019136;0.7979806620051267
71.03898;1.0445384134038893;0.8332912444549793;0.7978623717543617;-8.66520729042971e-08;-5.799083525265294e-08;1.044888147594628;10.00088770535012;0.8334595178408338;0.015563020396861563;0.015562384114164968;0.797758581265616;0.014893524697462527;0.7979807587837613
71.04898;1.044535107411921;0.8332917964507669;0.797862393525185;-8.714863290031022e-08;-5.867398650319592e-08;1.0448886103889787;10.000885982253207;0.8334603605573849;0.015563042940518822;0.01556243480938449;0.7977586196687146;0.014893527889042338;0.7979807813816172
71.05898;1.0445318401983676;0.8332923784255819;0.7978624620265261;-8.765365516454473e-08;-5.936867414093434e-08;1.0448890832470497;10.00088386142959;0.8334612028426995;0.015563064131033031;0.015562485740587583;0.7977586616542403;0.01489353051801461;0.7979807257729105
71.06898;1.0445286173193171;0.833292989887629;0.7978625755751749;-8.816633939982289e-08;-6.007479847953387e-08;1.044889565383717;10.000881355998528;0.8334620440495781;0.015563083907333167;0.01556253681356122;0.7977587046551208;0.014893532484133271;0.7979805878395448
71.07898;1.0445254440132212;0.8332936296418273;0.7978627328631446;-8.868591785227801e-08;-6.079210657649038e-08;1.0448900538696326;10.00087848570896;0.833462883501947;0.015563102224775516;0.015562587913389107;0.7977587448697174;0.014893533709508824;0.7979803628774832
71.08898;1.0445223248939273;0.8332942960814287;0.7978629330151775;-8.921172557925527e-08;-6.152029768719312e-08;1.04489054405473;10.000875273250033;0.8334637208923308;0.015563119064894618;0.015562638915590982;0.7977587769034017;0.014893534146999508;0.7979800453038128
71.09898;1.0445192633935787;0.8332949877182119;0.7978631753167459;-8.974283880257742e-08;-6.225901020850523e-08;1.0448910301454752;10.000871736321162;0.8334645565127456;0.015563134429625437;0.015562689704433454;0.7977587942151116;0.014893533778824538;0.7979796291523296
71.10898;1.0445162614261012;0.8332957038720857;0.7978634589293537;-9.027785490932318e-08;-6.300788302529181e-08;1.0448915056002093;10.00086788036789;0.8334653905770231;0.015563148334006719;0.015562740186777696;0.797758789922081;0.014893532607595995;0.7979791093699561
71.11898;1.044513319985506;0.8332964449585207;0.7978637829296036;-9.081509844913018e-08;-6.376670110477267e-08;1.0448919637319405;10.000863699674548;0.8334662222075481;0.015563160804087378;0.015562790295991325;0.7977587575338281;0.014893530643194623;0.7979784828733907
71.12898;1.0445104400500456;0.8332972120452248;0.7978641465482627;-9.13528749578861e-08;-6.4535329525878e-08;1.044892398213462;10.00085918139123;0.8334670495534037;0.015563171877152117;0.015562839988413913;0.7977586911106969;0.014893527895884275;0.7979777482882551
71.13898;1.0445076230067776;0.8332980064056702;0.7978645493438453;-9.188963250508756e-08;-6.53133564817274e-08;1.0448928030799065;10.000854304802338;0.8334678706057063;0.015563181605569664;0.015562889239345326;0.7977585853717183;0.014893524377461397;0.7979769046923875
71.14898;1.0445048710704765;0.8332988294994268;0.7978649912458579;-9.24241499670486e-08;-6.609974299814657e-08;1.0448931725059973;10.000849040732065;0.8334686835267181;0.01556319005348919;0.015562938035070273;0.7977584364235143;0.01489352009870406;0.7979759509273393
71.15898;1.0445021878263319;0.833299682906115;0.7978654727484212;-9.295556806909582e-08;-6.689282043535541e-08;1.0448935006425617;10.00084335455552;0.8334694869356561;0.01556319728293367;0.015562986352510137;0.7977582422547236;0.014893515069995367;0.7979748861832949
71.16898;1.0444995781136943;0.83330056797822;0.7978659950421483;-9.348316447068208e-08;-6.769054925038193e-08;1.0448937817597352;10.000837208214067;0.8334702802628239;0.015563203355050723;0.015563034141017206;0.7977580023268996;0.014893509316602702;0.7979737108424094
71.17898;1.0444970472659743;0.8333014855685537;0.797866559573649;-9.400616998330766e-08;-6.849069582908411e-08;1.044894010701661;10.000830564651135;0.833471063555577;0.015563208344870884;0.015563081317653424;0.7977577169491873;0.014893502887727644;0.7979724268325381
71.18898;1.0444946005416433;0.8333024360412769;0.7978671675274357;-9.452381243420612e-08;-6.929079814435768e-08;1.0448941832603713;10.000823396293363;0.8334718371842387;0.015563212338084623;0.015563127769639432;0.7977573868074134;0.01489349584261502;0.7979710376379956
71.19898;1.0444922431470247;0.8333034194012442;0.7978678196100634;-9.50354553334283e-08;-7.00880576885323e-08;1.044894296220212;10.000815688734416;0.8334726021293185;0.015563215409580495;0.01556317337052714;0.7977570125560298;0.014893488236193363;0.7979695478635154
71.20898;1.0444899805269816;0.8333044354998411;0.7978685156302762;-9.554062860680075e-08;-7.087944146544899e-08;1.044894347299319;10.000807437901486;0.8334733603628781;0.015563217613764894;0.01556321800447072;0.7977565948076963;0.014893480120745832;0.7979679624653588
71.21898;1.0444878185069384;0.8333054842337881;0.7978692540422619;-9.603890450723342e-08;-7.166209957372211e-08;1.0448943352808215;10.000798642856207;0.8334741143840599;0.015563219001160469;0.015563261573552561;0.7977561346082994;0.01489347155052653;0.7979662862080804
71.22898;1.044485762875528;0.8333065653255242;0.7978700321526433;-9.652971359609447e-08;-7.243376173307032e-08;1.0448942599292308;10.000789296760654;0.833474866173377;0.015563219629204544;0.015563303988140702;0.7977556337682192;0.014893462582394502;0.7979645234394251
71.23898;1.044483818282165;0.8333076777599936;0.7978708468603309;-9.701223853896463e-08;-7.319267557774239e-08;1.0448941213722793;10.0007793885735;0.8334756165477701;0.01556321954295421;0.015563345157407857;0.7977550946961223;0.014893453274434141;0.797962678196012
71.24898;1.0444819876492544;0.8333088194816759;0.7978716951435881;-9.748544665050445e-08;-7.39372394571084e-08;1.0448939196077334;10.000768916354458;0.8334763651701751;0.015563218755058091;0.015563384989962677;0.7977545203401943;0.014893443679242583;0.7979607546690004
71.25898;1.044480272914045;0.8333099874066194;0.7978725738854815;-9.794809207389913e-08;-7.466589232626139e-08;1.0448936548159586;10.00075789468257;0.8334771110231082;0.015563217240859325;0.01556342340385201;0.7977539145180819;0.014893433831203647;0.7979587577736339
71.26898;1.0444786756825577;0.8333111775425989;0.7978734795847001;-9.839870985776968e-08;-7.537731617953151e-08;1.0448933282241286;10.000746349985992;0.8334778528594442;0.015563214938197914;0.01556346033373822;0.7977532817730083;0.014893423731936806;0.797956693728743
71.27898;1.0444771968847688;0.8333123851776777;0.7978744086313887;-9.883586209955491e-08;-7.607061493471535e-08;1.0448929425133069;10.000734309605305;0.833478589054028;0.015563211758611112;0.015563495729758922;0.7977526265277163;0.014893413347679242;0.7979545702298472
71.28898;1.0444758361626738;0.833313604906278;0.7978753579402912;-9.925841282684426e-08;-7.674538800221509e-08;1.0448925010570378;10.00072179128595;0.8334793174219861;0.015563207607528563;0.015563529552671594;0.7977519524030227;0.014893402628229324;0.7979523957236058
71.29898;1.044474591412673;0.8333148306565454;0.7978763254201559;-9.966550153047757e-08;-7.740176594456478e-08;1.0448920067804264;10.000708801005805;0.8334800358357172;0.015563202397385071;0.015563561767703234;0.7977512621475079;0.014893391529311467;0.7979501784441345
71.30898;1.0444734589840274;0.833316056109266;0.7978773101478908;-1.0005642881742885e-07;-7.804023950852582e-08;1.0448914623251226;10.000695341461594;0.8334807429618685;0.015563196052281411;0.015563592339891377;0.7977505579133775;0.014893380018971373;0.7979479263207316
71.31898;1.0444724346916716;0.8333172750550991;0.7978783124046178;-1.0043064016607669e-07;-7.866126664115285e-08;1.0448908712669618;10.000681420629261;0.8334814382963797;0.015563188507012713;0.015563621230757569;0.7977498413846152;0.014893368073788132;0.7979456476509186
71.32898;1.0444715148182209;0.8333184811844585;0.797879333871173;-1.0078767991895239e-07;-7.926517738415178e-08;1.0448902382059253;10.000667048454316;0.8334821218771625;0.015563179704166687;0.015563648396896695;0.7977491136931466;0.014893355677755332;0.7979433512757261
71.33898;1.0444706965497463;0.83331966777118;0.7978803778819473;-1.0112710484213328e-07;-7.985248377002113e-08;1.044889567756091;10.000652228795236;0.8334827943055337;0.015563169597431006;0.015563673792629046;0.7977483754890499;0.014893342828995227;0.7979410456028846
71.34898;1.0444699774790474;0.8333208279017997;0.7978814491092641;-1.0144848322269574e-07;-8.042397604652114e-08;1.0448888643591214;10.000636960531258;0.8334834571790838;0.015563158157732711;0.0155636973705013;0.7977476271101145;0.014893329549588287;0.7979387372743416
71.35898;1.0444693545638488;0.8333219550758388;0.7978825527058417;-1.017514710346261e-07;-8.098038059484911e-08;1.0448881326292734;10.000621244143428;0.8334841133748896;0.015563145375354115;0.015563719082596489;0.7977468685388595;0.014893315887842484;0.7979364307857898
71.36898;1.0444688236656787;0.8333230434736194;0.7978836935321605;-1.0203586559107277e-07;-8.152205295526895e-08;1.0448873772071354;10.000605082881284;0.8334847667245173;0.015563131259887699;0.015563738890934943;0.797746099407549;0.01489330190955978;0.7979341294210479
71.37898;1.0444683798201388;0.8333240878845978;0.7978848754412495;-1.0230165812863257e-07;-8.204908154876468e-08;1.0448866030914281;10.00058848300056;0.8334854213223623;0.015563115836791175;0.01556375677481065;0.7977453193702049;0.014893287685612142;0.7979318361828883
71.38898;1.0444680175831347;0.8333250838167026;0.7978861006593776;-1.025491235855069e-07;-8.256157768870347e-08;1.0448858167057309;10.000571459772672;0.8334860807481009;0.015563099137889383;0.015563772726284649;0.7977445284917777;0.014893273282773163;0.7979295535166414
71.39898;1.0444677309867625;0.8333260275806741;0.7978873698296426;-1.0277880749102169e-07;-8.305977131927537e-08;1.0448850257995;10.000554041062845;0.8334867474055934;0.015563081190759932;0.015563786744520582;0.7977437274440976;0.014893258757461123;0.7979272824629058
71.40898;1.0444675134149062;0.8333269162434807;0.7978886826177708;-1.0299132387139239e-07;-8.354398675271932e-08;1.0448842377224619;10.000536261428886;0.833487422380631;0.01556306201589873;0.015563798835919428;0.797742917295282;0.01489324415657955;0.7979250224678652
71.41898;1.0444673580340718;0.8333277479909604;0.7978900384037065;-1.0318716681113756e-07;-8.401469139641156e-08;1.0448834581423692;10.000518150459241;0.8334881061163477;0.015563041632368492;0.015563809019199347;0.7977420985853041;0.01489322952991318;0.7979227721943892
71.42898;1.0444672585006505;0.8333285223215743;0.7978914367961192;-1.0336671814734403e-07;-8.447256841698331e-08;1.0448826912118534;10.000499727426742;0.8334887995376505;0.015563020063269529;0.015563817327840278;0.7977412708109481;0.01489321493986126;0.7979205305255582
71.43898;1.044467208982868;0.8333292393531414;0.7978928774468803;-1.035303342108216e-07;-8.491857862632398e-08;1.0448819404577663;10.00048100569074;0.8334895045449626;0.015562997333826321;0.015563823801166075;0.797740433079715;0.014893200453185061;0.7979182970069555
71.44898;1.044467203260557;0.8333298991854873;0.797894359145938;-1.0367830738652939e-07;-8.5353936396116e-08;1.0448812096772016;10.000461991341151;0.833490223571711;0.015562973460336227;0.01556382847543748;0.7977395846247557;0.01489318612211591;0.7979160720129882
71.45898;1.044467234037817;0.8333305017360896;0.7978958793407083;-1.0381070247915241e-07;-8.577991018413796e-08;1.0448805030465473;10.000442676085152;0.833490959054437;0.015562948443174705;0.01556383138841236;0.797738724724312;0.014893171976275354;0.7979138567887044
71.46898;1.0444672932330472;0.833331046328216;0.7978974347289057;-1.0392722587581826e-07;-8.61975596987589e-08;1.0448798244642412;10.000423043005158;0.8334917131495336;0.015562922281077588;0.015563832587228637;0.7977378527876411;0.014893158030249789;0.7979116529747584
71.47898;1.0444673724261562;0.8333315312889725;0.7978990218330965;-1.0402720638604567e-07;-8.66076194846371e-08;1.0448791769023391;10.00040308198467;0.8334924876278509;0.015562894996380146;0.015563832128766495;0.7977369686996595;0.014893144289163432;0.797909461834965
71.48898;1.0444674631350275;0.8333319540554647;0.7979006367385985;-1.0410968139974217e-07;-8.701069334688038e-08;1.0448785616848904;10.000382795425514;0.8334932841515055;0.01556286664520918;0.01556383007501668;0.7977360733923353;0.014893130751781287;0.7979072841286092
71.49898;1.0444675574538762;0.8333323115197623;0.7979022748672631;-1.0417351194029222e-07;-8.74076730692792e-08;1.0448779781605058;10.00036219334724;0.833494104521005;0.015562837309937544;0.01556382648883946;0.7977351693681219;0.014893117417232867;0.7979051208644025
71.50898;1.0444676486607132;0.8333326006403023;0.7979039310964299;-1.0421742950137938e-07;-8.780002619048124e-08;1.0448774246182257;10.00034129057493;0.8334949502724787;0.015562807094191338;0.015563821432097702;0.7977342604914972;0.01489310427782375;0.7979029740759187
71.51898;1.044467731320382;0.8333328192555391;0.7979055998952458;-1.042401601397348e-07;-8.818968951778225e-08;1.0448768991964343;10.000320108403187;0.8334958222039285;0.015562776123079127;0.015563814963687165;0.7977333514496177;0.01489309130602908;0.797900846782142
71.52898;1.0444678011634;0.8333329664639385;0.7979072758974098;-1.0424081332864987e-07;-8.857872806566112e-08;1.044876399517351;10.00029867548976;0.8334967205932448;0.015562744527825639;0.015563807141907221;0.7977324476552538;0.01489307846268066;0.7978987421299746
71.53898;1.0444678549634947;0.8333330425187079;0.7979089543331828;-1.042192241941111e-07;-8.896910668666501e-08;1.044875922056716;10.000277023549401;0.8334976456818776;0.01556271242184638;0.0155637980310654;0.7977315550438345;0.014893065713543282;0.7978966627859779
71.54898;1.0444678905570866;0.8333330486999253;0.7979106303732879;-1.0417577321930053e-07;-8.936256234050729e-08;1.0448754623542427;10.000255178249915;0.8334985980271772;0.01556267990189768;0.01556378769856394;0.7977306794939074;0.014893053036021774;0.7978946111407393
71.55898;1.044467906870399;0.8333329870450358;0.7979122984122193;-1.0411088074675797e-07;-8.976042234896582e-08;1.0448750156178244;10.000233156660766;0.8334995785928111;0.015562647071466507;0.01556377620764595;0.797729826719525;0.014893040421129607;0.7978925891430243
71.56898;1.0444679035375404;0.8333328598546595;0.7979139525111674;-1.0402471203987999e-07;-9.016346260470784e-08;1.044874576993083;10.000210978260325;0.8335005881470126;0.015562614052372041;0.015563763619586663;0.7977290024917472;0.014893027877071696;0.7978905975912929
71.57898;1.0444678801436125;0.8333326693808485;0.7979155870421202;-1.0391721405405669e-07;-9.057192630681687e-08;1.0448741415544294;10.000188680662426;0.8335016264373268;0.015562580972891298;0.015563749997853099;0.7977282121795959;0.014893015430234309;0.7978886364604513
71.58898;1.0444678358048711;0.8333324175442451;0.7979171963050194;-1.037883095756762e-07;-9.098570344691265e-08;1.0448737042878045;10.000166327050053;0.8335026919476057;0.015562547948528209;0.015563735405965267;0.7977274598367252;0.014893003110964635;0.7978867059493795
71.59898;1.0444677697049345;0.8333321055944753;0.7979187742317139;-1.0363803478055152e-07;-9.140455718360042e-08;1.0448732601297333;10.000143999303047;0.8335037821776343;0.015562515071791726;0.015563719902224379;0.7977267478900749;0.014892990933535664;0.7978848068534441
71.60898;1.0444676817620364;0.8333317341290876;0.7979203153059674;-1.0346658326426433e-07;-9.182832541808435e-08;1.044872803997467;10.00012178456304;0.833504894090242;0.015562482412792978;0.01556370353952809;0.7977260773492553;0.014892978897846857;0.7978829404770109
71.61898;1.0444675722935894;0.8333313031736329;0.7979218154835338;-1.0327434673838742e-07;-9.225709929683651e-08;1.0448723306377727;10.000099766980911;0.8335060241495899;0.015562450023867132;0.015563686373745087;0.797725447926899;0.014892967007025347;0.7978811081770973
71.62898;1.04446744121703;0.833330811900966;0.7979232720414113;-1.0306185404382036e-07;-9.26911484383247e-08;1.0448718344396135;10.00007802578876;0.8335071679306701;0.015562417942529367;0.015563668466386193;0.7977248585338876;0.014892955274916984;0.7978793106683522
71.63898;1.0444672878390127;0.833330258584029;0.7979246830227235;-1.0282956037805629e-07;-9.313058324888664e-08;1.044871309949419;10.00005663359339;0.8335083203366965;0.015562386194183044;0.015563649872097246;0.7977243081387017;0.014892943721331695;0.7978775481540865
71.64898;1.0444671113882846;0.8333296414886742;0.7979260472004222;-1.0257774474279807e-07;-9.357525883022243e-08;1.0448707531543773;10.000035652867014;0.8335094764648161;0.01556235480566992;0.015563630630115267;0.7977237957705425;0.014892932363103075;0.7978758207833175
71.65898;1.044466911497507;0.8333289598643667;0.7979273646396485;-1.0230660622670849e-07;-9.402500220347307e-08;1.044870162196058;10.000015135301712;0.8335106318783848;0.015562323828173335;0.015563610775512627;0.7977233197436359;0.014892921205823348;0.7978741284410393
71.66898;1.044466687887808;0.8333282138768396;0.7979286370552175;-1.0201629304061317e-07;-9.447982404583749e-08;1.0448695366930618;9.99999512317894;0.833511782292579;0.01556229334142151;0.015563590353702191;0.7977228773421383;0.014892910243679518;0.7978724708280469
71.67898;1.044466440084337;0.833327404244367;0.7979298670681582;-1.0170692485637178e-07;-9.494009595366916e-08;1.0448688766847292;9.999975646128888;0.833512923709622;0.01556226343650396;0.015563569421031896;0.7977224650000994;0.014892899471897396;0.7978708480276234
71.68898;1.044466167951197;0.8333265325591223;0.7979310567239051;-1.0137880292283767e-07;-9.54066857874302e-08;1.044868182650933;9.999956716196294;0.8335140526461249;0.015562234209459933;0.015563548035644238;0.797722078544789;0.014892888907367145;0.7978692603472687
71.69898;1.044465872012732;0.8333256018576852;0.7979322068190643;-1.0103249639232557e-07;-9.588084129797206e-08;1.0448674564649099;9.999938330290393;0.8335151658841721;0.015562205762370497;0.015563526246260832;0.7977217137609427;0.014892878600805822;0.7978677076968617
71.70898;1.0444655529565365;0.8333246164674022;0.7979333174995226;-1.0066863875589765e-07;-9.636375920086174e-08;1.0448667017854412;9.99992048047636;0.8335162606459031;0.015562178193365061;0.015563504087882351;0.797721366855753;0.014892868626435697;0.7978661893252652
71.71898;1.044465211131842;0.8333235811338471;0.7979343888685163;-1.0028778132579615e-07;-9.685616988401464e-08;1.0448659231261426;9.99990316595807;0.8335173351936306;0.015562151589474119;0.01556348158580511;0.7977210341036637;0.014892859059740688;0.7978647037056076
71.72898;1.044464846457598;0.8333225006585699;0.7979354211267214;-9.989044314744614e-08;-9.735830846746651e-08;1.044865124632639;9.999886403943197;0.833518388713565;0.015562126024988444;0.015563458753893263;0.7977207113912321;0.014892849964887213;0.7978632486265405
71.73898;1.0444644584559175;0.8333213799901047;0.7979364148432343;-9.947707105570195e-08;-9.78701078267338e-08;1.0448643103670574;9.999870236207109;0.8335194207228935;0.01556210155541331;0.01556343558795964;0.7977203945423094;0.014892841392976242;0.7978618218298023
71.74898;1.044464046239661;0.8333202238968179;0.797937370793943;-9.904784521302129e-08;-9.839130632264567e-08;1.044863485429212;9.999854722970815;0.8335204306523909;0.015562078215131895;0.015563412068712703;0.7977200798845724;0.014892833382941237;0.7978604216175607
71.75898;1.0444636085460521;0.8333190367180306;0.7979382887696413;-9.860267455587938e-08;-9.89215133997636e-08;1.044862655231663;9.999839924926189;0.8335214174768255;0.01556205602559864;0.015563388170917843;0.7977197642263096;0.014892825965556146;0.7978590466145321
71.76898;1.0444631439151741;0.8333178224841328;0.7979391667040773;-9.814150854086714e-08;-9.946036951764742e-08;1.0448618235662177;9.999825887697108;0.8335223794259532;0.01556203501070822;0.015563363870564006;0.7977194444997697;0.014892819164576413;0.797857694946642
71.77898;1.0444626508005725;0.8333165850258678;0.797940001265222;-9.766465723564906e-08;-1.0000771296348707e-07;1.0448609922351393;9.999812637003364;0.8335233139606424;0.01556201520787177;0.015563339148165488;0.797719117771317;0.014892812993389948;0.797856363864599
71.78898;1.0444621273342634;0.8333153280660384;0.7979407889597749;-9.71728343169675e-08;-1.0056354417937607e-07;1.044860162261298;9.999800180602715;0.8335242181872176;0.015561996663594334;0.015563313985648784;0.7977187815556198;0.014892807458338948;0.7978550502676529
71.79898;1.044461570724756;0.8333140552180911;0.7979415263065042;-9.666696833358019e-08;-1.0112790097527756e-07;1.0448593350883584;9.999788510424214;0.8335250897154576;0.015561979420127233;0.015563288363938273;0.7977184341278035;0.014892802565240901;0.7978537515381464
71.80898;1.0444609766795145;0.8333127698666414;0.7979422092424213;-9.61479475298072e-08;-1.017009035076406e-07;1.044858512664505;9.999777601447816;0.8335259274670053;0.015561963506189406;0.015563262259564056;0.7977180746193754;0.014892798313443938;0.7978524658590797
71.81898;1.0444603396294503;0.8333114749541028;0.7979428333478902;-9.561642533804636e-08;-1.0228273799299586e-07;1.0448576964094793;9.999767407735062;0.8335267317173326;0.015561948933884896;0.015563235631451016;0.7977177024205593;0.01489279468207917;0.797851192125258
71.82898;1.0444596536091586;0.8333101724361781;0.7979433952452246;-9.507291496895535e-08;-1.028732947749983e-07;1.0448568865322483;9.999757860818399;0.8335275030755993;0.015561935701709604;0.015563208416865563;0.7977173162937842;0.01489279163031985;0.7978499302332361
71.83898;1.0444589128542687;0.8333088628839852;0.7979438935619116;-9.451816130882934e-08;-1.0347184653047928e-07;1.0448560823695903;9.99974887551789;0.8335282414140509;0.015561923801581471;0.015563180547264722;0.7977169145796872;0.014892789110995003;0.7978486815738552
71.84898;1.0444581121028134;0.8333075460214645;0.7979443288674387;-9.395332857346426e-08;-1.0407721526339675e-07;1.0448552824189044;9.999740357335417;0.833528945894801;0.015561913223169998;0.015563151963874361;0.7977164964877806;0.014892787077371388;0.7978474489739142
71.85898;1.044457246931401;0.8333062219481844;0.7979447033985922;-9.337979998663673e-08;-1.0468821197047311e-07;1.0448544836081641;9.999732208689029;0.8335296155334828;0.0155619039566095;0.015563122621575038;0.7977160628506553;0.014892785481905056;0.7978462360451425
