time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.86898;1.044456313878289;0.8333048920480496;0.7979450202820232;-9.279890364361693e-08;-1.0530385166678e-07;1.0448536813631986;9.999724340420007;0.83353024938582;0.015561895996900407;0.015563092486757796;0.7977156159543759;0.014892784280205188;0.7978450463705185
71.87898;1.0444553101019778;0.8333035588824982;0.7979452820983818;-9.221179933018315e-08;-1.0592317736321278e-07;1.0448528708859806;9.999716677967958;0.8335308466667865;0.015561889348621166;0.015563061535379834;0.7977151593088434;0.014892783439680889;0.7978438833115069
71.88898;1.0444542330504494;0.8333022255530574;0.79794549002407;-9.161959727863121e-08;-1.0654497260516545e-07;1.0448520480445211;9.999709155232637;0.8335314073187535;0.015561884023059898;0.015563029750386374;0.7977146970939817;0.014892782943372282;0.7978427505865194
71.89898;1.0444530806462162;0.833300895124132;0.7979456439429566;-9.102371411497543e-08;-1.0716771868928077e-07;1.044851209409894;9.999701715275888;0.8335319325121413;0.015561880021807117;0.015562997122122557;0.7977142328886005;0.014892782788510752;0.7978416525756792
71.90898;1.0444518517092816;0.8332995700224117;0.7979457431982552;-9.042610353584627e-08;-1.0778989326834594e-07;1.0448503524829307;9.999694318249501;0.8335324244291564;0.015561877323500738;0.015562963656719995;0.7977137686610906;0.014892782980037579;0.797840594082565
71.91898;1.0444505465784364;0.8332982519122544;0.7979457875974866;-8.982904518714331e-08;-1.0841035691191624e-07;1.0448494762453073;9.999686936266732;0.8335328854260301;0.01556187588761767;0.015562929380532048;0.7977133046044594;0.014892783518214943;0.797839580204377
71.92898;1.044449167700008;0.8332969423566503;0.7979457776235745;-8.92347443328839e-08;-1.0902840644678069e-07;1.044848581318264;9.999679539710506;0.833533317044171;0.015561875664394072;0.015562894334789723;0.7977128391937524;0.014892784394601783;0.7978386163252378
71.93898;1.0444477194929196;0.8332956434106729;0.7979457139719179;-8.864514308401214e-08;-1.0964348354221049e-07;1.0448476692828048;9.999672094546701;0.8335337197972942;0.015561876600922002;0.015562858571625472;0.79771236946796;0.014892785606169833;0.7978377078791508
71.94898;1.0444462076768146;0.8332943575888878;0.7979455975986092;-8.806200185071446e-08;-1.1025487960183995e-07;1.044846741406519;9.99966457077236;0.8335340937222088;0.015561878640836883;0.015562822148860112;0.7977118918502192;0.01489278716577041;0.7978368597626919
71.95898;1.0444446386761543;0.8332930875093263;0.7979454301448999;-8.748706620718878e-08;-1.1086161589588206e-07;1.0448457977976495;9.999656947128157;0.8335344384979955;0.01556188171911246;0.015562785116891735;0.7977114026606696;0.014892789088733711;0.7978360755589738
71.96898;1.0444430194705379;0.8332918355663876;0.7979452139077801;-8.692223463896833e-08;-1.114625260819057e-07;1.044844837509371;9.999649207920482;0.8335347532328001;0.015561885761803692;0.015562747511431212;0.7977108979552592;0.014892791373409741;0.7978353572040268
71.97898;1.0444413577944789;0.8332906040481536;0.7979449511415161;-8.636965071026052e-08;-1.1205644973679363e-07;1.0448438589569116;9.99964133738329;0.8335350365438937;0.01556189069531039;0.015562709357703094;0.797710373588581;0.01489279399753087;0.797834705544376
71.98898;1.0444396622170846;0.8332893959435376;0.7979446431535177;-8.583150651234913e-08;-1.1264236667798956e-07;1.0448428599688138;9.99963331431403;0.8335352867767041;0.015561896459294922;0.015562670675895842;0.7977098257864756;0.014892796928713007;0.7978341210000853
71.99898;1.0444379418802412;0.8332882155162695;0.7979442900913414;-8.53096368546915e-08;-1.1321941796661834e-07;1.0448418375407715;9.999625113058297;0.8335355022053449;0.01556190301137793;0.015562631486556408;0.7977092515558997;0.01489280014546129;0.797833603511315
72.00898;1.0444362059637158;0.8332870675910841;0.7979438917859659;-8.480530924838899e-08;-1.1378683453830364e-07;1.0448407878745156;9.999616713372136;0.8335356810255526;0.015561910313552708;0.01556259181385758;0.7977086486349304;0.014892803657351862;0.7978331524852796
72.01898;1.0444344631807014;0.8332859562368539;0.7979434486638325;-8.431931448875656e-08;-1.1434384662102381e-07;1.044839706738948;9.999608109046152;0.8335358215267581;0.01556191831575427;0.015562551683044617;0.7977080155991352;0.014892807502818685;0.7978327674175794
72.02898;1.0444327216954554;0.8332848843276914;0.7979429617286753;-8.385216579021673e-08;-1.1488981570471276e-07;1.0448385894023953;9.99959930844108;0.8335359228319903;0.015561926958726137;0.015562511118648866;0.7977073525554492;0.014892811724923656;0.7978324484124599
72.03898;1.04443098957878;0.8332838541310872;0.7979424321243612;-8.340427122794435e-08;-1.1542455257100661e-07;1.044837430573718;9.999590331846527;0.8335359851965289;0.01556193618157566;0.015562470148781373;0.7977066616190587;0.01489281634332134;0.7978321958981609
72.04898;1.0444292751613158;0.8332828679072425;0.7979418607394612;-8.297596818843732e-08;-1.1594828369103615e-07;1.044836225801593;9.999581213211341;0.833536009611505;0.015561945915311135;0.01556242881330397;0.7977059463036575;0.01489282134014425;0.7978320099225727
72.05898;1.0444275867091466;0.8332819282293618;0.7979412475263039;-8.256744235929376e-08;-1.1646125945024633e-07;1.0448349732516637;9.999572002696528;0.8335359979593858;0.015561956079336732;0.015562387166687333;0.7977052106218804;0.014892826676064067;0.7978318896688061
72.06898;1.044425931914902;0.8332810384367333;0.7979405910770057;-8.217875181747968e-08;-1.1696367685371616e-07;1.0448336735851322;9.999562760715797;0.8335359535612638;0.015561966594977933;0.015562345270761158;0.7977044589132868;0.01489283232404945;0.7978318333986109
72.07898;1.0444243175223011;0.8332802027878549;0.7979398891125622;-8.180999487685501e-08;-1.1745601004028272e-07;1.0448323289170611;9.999553550994985;0.8335358808303995;0.015561977399740634;0.015562303187851605;0.7977036958993559;0.014892838277797936;0.7978318384877615
72.08898;1.0444227489689213;0.8332794255780026;0.7979391393446312;-8.1461384140929e-08;-1.1793921257601588e-07;1.0448309425331765;9.999544441284202;0.8335357840030677;0.015561988454612641;0.015562260983778126;0.7977029266797994;0.014892844528936256;0.7978319012268651
72.09898;1.0444212301005682;0.8332787095912215;0.7979383399837102;-8.113321907297025e-08;-1.1841465431543596e-07;1.0448295186110157;9.999535502902505;0.833535666106256;0.015561999755346723;0.015562218737670566;0.7977021569257952;0.01489285105209773;0.7978320166003691
72.10898;1.0444197626946994;0.8332780552796574;0.7979374898344547;-8.082596475784113e-08;-1.1888400567672343e-07;1.0448280617262296;9.999526806794128;0.833535528995725;0.015562011330750173;0.015562176547485937;0.7977013927112326;0.014892857811354599;0.7978321784503529
72.11898;1.0444183460383154;0.8332774613017713;0.7979365885977642;-8.054037563154312e-08;-1.1934900231532535e-07;1.0448265767477662;9.999518423429;0.8335353738427238;0.015562023209832528;0.015562134528260644;0.7977006396862901;0.014892864769938473;0.7978323803907895
72.12898;1.0444169775208345;0.8332769252145529;0.7979356372238874;-8.027737627723221e-08;-1.198111149499056e-07;1.044825068659745;9.99951042295712;0.8335352010273958;0.015562035389311913;0.015562092807325314;0.7976999024475784;0.01489287189295995;0.7978326170604121
72.13898;1.0444156540578857;0.8332764434067919;0.7979346371460638;-8.003766868536156e-08;-1.2027137030751732e-07;1.0448235421903966;9.999502867277734;0.8335350097585653;0.015562047830501883;0.015562051508771926;0.7976991849072921;0.014892879146524532;0.7978328845269798
72.14898;1.0444143729868747;0.8332760110105776;0.7979335890423207;-7.982149056643175e-08;-1.2073021274175178e-07;1.0448220014403895;9.999495799277108;0.833534798545956;0.015562060475805493;0.015562010729226815;0.7976984911179467;0.014892886501791497;0.7978331800369505
72.15898;1.0444131319496708;0.833275622506144;0.797932492853703;-7.962864771011594e-08;-1.2118732432397935e-07;1.0448204494842461;9.999489240924992;0.8335345663325061;0.015562073265247302;0.01556197052345689;0.7976978256254411;0.014892893946641526;0.7978335021698019
72.16898;1.044411928333125;0.833275272400462;0.7979313487775913;-7.945845505634155e-08;-1.216417379540609e-07;1.0448188883497795;9.999483201798844;0.8335343128936369;0.015562086144453497;0.015561930909402288;0.7976971933863444;0.014892901497884237;0.7978338509063233
72.17898;1.044410758457819;0.8332749553811374;0.7979301580206545;-7.930961105386549e-08;-1.2209220839194387e-07;1.0448173195167558;9.999477692890139;0.8335340385200403;0.015562099067312535;0.015561891890388202;0.7976965993913142;0.0148929092061085;0.7978342268739897
72.18898;1.0444096168361383;0.8332746667584787;0.7979289228411123;-7.918032408962881e-08;-1.225373667828852e-07;1.0448157450133304;9.99947273717557;0.8335337442908963;0.015562111991110546;0.015561853478263395;0.7976960481964989;0.014892917148438947;0.7978346304759714
72.19898;1.044408496243913;0.8332744034329064;0.7979276459714102;-7.906860984673833e-08;-1.2297565524999634e-07;1.0448141686971268;9.999468369287525;0.833533433046782;0.01556212486468238;0.015561815700125874;0.7976955440396818;0.014892925408326228;0.7978350618019523
72.20898;1.044407388475582;0.8332741640589164;0.7979263301300302;-7.897242509009734e-08;-1.2340535704454116e-07;1.0448125962571457;9.999464629018648;0.8335331097137567;0.0155621376240716;0.015561778590900199;0.7976950915105621;0.01489293405245886;0.7978355211710089
72.21898;1.0444062854611773;0.8332739481634915;0.7979249779239954;-7.888967808893598e-08;-1.2382478270532636e-07;1.0448110340928836;9.999461555786873;0.8335327803150853;0.015562150200299697;0.015561742189053939;0.797694695788066;0.014892943120492401;0.7978360094561382
72.22898;1.0444051807900745;0.8332737557806128;0.7979235915880628;-7.881832541056497e-08;-1.242325066799336e-07;1.0448094887528871;9.999459182851673;0.8335324508690174;0.015562162531965379;0.015561706540581382;0.7976943619262152;0.014892952628266263;0.7978365277612979
72.23898;1.0444040707043714;0.8332735882389716;0.7979221727663054;-7.875648949575978e-08;-1.246273836519379e-07;1.044807966934736;9.999457534985174;0.8335321269427639;0.01556217457660923;0.015561671696977938;0.7976940938220317;0.01489296257260752;0.7978370768698104
72.24898;1.04440295354762;0.8332734486649691;0.7979207226347482;-7.870257765768802e-08;-1.250082037482074e-07;1.0448064753467865;9.999456632837058;0.8335318130538968;0.015562186313403423;0.01556163770991491;0.7976938936491955;0.014892972931450203;0.7978376570256172
72.25898;1.0444018286960746;0.8332733412901784;0.7979192419477333;-7.865530667951255e-08;-1.253734363072382e-07;1.0448050203936075;9.999456491567807;0.8335315120637675;0.015562197735583443;0.015561604632785261;0.7976937620036181;0.014892983662939898;0.7978382682416533
72.26898;1.0444006963738348;0.8332732705553659;0.7979177314759879;-7.861345004255644e-08;-1.2572137741341755e-07;1.0448036075787202;9.999457109744926;0.8335312257876919;0.015562208842336356;0.015561572519617083;0.7976936985344791;0.014892994709392995;0.7978389111005467
72.27898;1.0443995576302694;0.833273240860169;0.7979161930765848;-7.85756158786679e-08;-1.2605036946793134e-07;1.044802241570103;9.999458466902757;0.8335309564173685;0.015562219633248407;0.015561541421873978;0.7976937023623376;0.014893005999696878;0.7978395875348553
72.28898;1.0443984138084879;0.8332732568178479;0.797914630286936;-7.854038064574186e-08;-1.2635890957514806e-07;1.0448009275573518;9.999460536855603;0.8335307070439728;0.015562230101670311;0.01556151139196318;0.797693772023198;0.014893017443700834;0.7978403008003756
72.29898;1.044397266736126;0.8332733231612492;0.797913048185513;-7.85064990791351e-08;-1.2664569775671146e-07;1.0447996718650587;9.99946329705157;0.8335304808929368;0.015562240234574939;0.015561482481171101;0.7976939055310219;0.014893028933356077;0.7978410547556827
72.30898;1.0443961199201304;0.8332734436686624;0.7979114529570867;-7.847290860113817e-08;-1.269095258716415e-07;1.0447984808199193;9.999466722879475;0.8335302804584097;0.015562250024061199;0.015561454722267254;0.79769410068656;0.014893040361349382;0.7978418530027277
72.31898;1.0443949790083153;0.8332736204349304;0.7979098509615877;-7.843871027069597e-08;-1.2714902037785315e-07;1.0447973603124632;9.999470782224755;0.8335301074631765;0.01556225948110891;0.015561428112492094;0.7976943552363164;0.014893051639676717;0.7978426980747619
72.32898;1.0443938510875246;0.8332738545850272;0.7979082476397592;-7.840337473953488e-08;-1.2736245150821092e-07;1.0447963168639478;9.999475437555404;0.8335299634735669;0.01556226863906447;0.015561402608714319;0.7976946670289871;0.014893062694178458;0.7978435909619621
72.33898;1.0443927442854006;0.8332741470166533;0.7979066472467354;-7.836700664052245e-08;-1.2754789217295272e-07;1.0447953576468876;9.999480645981771;0.8335298504804977;0.01556227754030599;0.01556137813267051;0.7976950341898953;0.014893073441784333;0.7978445311682215
72.34898;1.0443916676248672;0.8332744980225135;0.7979050534913531;-7.833032947711856e-08;-1.2770365414520768e-07;1.0447944889999008;9.999486357507388;0.8335297708585648;0.015562286218129405;0.015561354585036354;0.7976954548432961;0.014893083786327702;0.7978455173225056
72.35898;1.0443906304352912;0.8332749069033504;0.7979034702520053;-7.829447868820985e-08;-1.2782847801512392e-07;1.0447937155934268;9.999492517001858;0.8335297265617462;0.015562294690556344;0.015561331854653642;0.7976959266775442;0.014893093639724164;0.7978465480378275
72.36898;1.0443896425844914;0.8332753727468639;0.7979019017979939;-7.826081552769304e-08;-1.2792143654709002e-07;1.0447930408468455;9.99949906728185;0.8335297183653142;0.01556230296711168;0.015561309816327267;0.7976964471110605;0.014893102936308468;0.7978476226160875
72.37898;1.0443887152845541;0.8332758953868512;0.7979003526249302;-7.823073071831681e-08;-1.279819406044975e-07;1.0447924675182603;9.999505952273159;0.8335297461802573;0.015562311064784475;0.01556128833471022;0.7976970140754084;0.014893111632736355;0.7978487417392368
72.38898;1.0443878598451344;0.8332764751678514;0.7978988273289171;-7.820539676889025e-08;-1.2800980576874897e-07;1.044791997533543;9.999513121800968;0.8335298099155367;0.015562319020201762;0.015561267280757792;0.7976976268874241;0.014893119707318832;0.7978499076642622
72.39898;1.0443870848251433;0.8332771122579141;0.7978973306406089;-7.818554553283563e-08;-1.2800522390463196e-07;1.044791631317251;9.999520532753541;0.8335299098233392;0.015562326886089894;0.015561246553026768;0.797698286236838;0.014893127154873492;0.7978511234310646
72.40898;1.0443863949273169;0.8332778065710746;0.7978958674312812;-7.817151719265123e-08;-1.2796864764520343e-07;1.0447913679083882;9.999528142299777;0.8335300462918164;0.015562334718325493;0.015561226087170178;0.7976989928687405;0.01489313397599667;0.7978523918724708
72.41898;1.04438579242198;0.8332785577135263;0.7978944423525246;-7.816359651067332e-08;-1.2790059424148492e-07;1.0447912060430076;9.999535899402407;0.8335302194053729;0.01556234255839992;0.015561205843157571;0.7976997462884224;0.01489314016592515;0.7978537150380974
72.42898;1.0443852790401895;0.833279364431157;0.7978930591136556;-7.816211723724759e-08;-1.2780153956643745e-07;1.0447911450622405;9.99954374616563;0.8335304287218508;0.015562350419443139;0.015561185794446679;0.7977005445548863;0.014893145706397281;0.7978550938437305
72.43898;1.0443848571550662;0.8332802242606708;0.7978917202361732;-7.816717797946719e-08;-1.2767207395991563e-07;1.0447911849568428;9.999551629128318;0.8335306732624049;0.015562358292082346;0.015561165935669431;0.7977013847429213;0.014893150570948515;0.7978565276128925
72.44898;1.0443845301998547;0.8332811338369138;0.797890427524362;-7.817854986345727e-08;-1.2751311468631406e-07;1.0447913254349073;9.9995595072093;0.8335309510264027;0.015562366164765161;0.015561146289370357;0.7977022632384304;0.01489315473676419;0.7978580137332562
72.45898;1.044384302013072;0.8332820890566676;0.7978891826252511;-7.819595234847645e-08;-1.273258379741113e-07;1.0447915647865271;9.99956735408048;0.8335312583777229;0.015562374034029861;0.015561126898598713;0.7977031754863384;0.014893158187664459;0.7978595480929828
72.46898;1.0443841758054473;0.8332830847348032;0.7978879874261452;-7.821915933336353e-08;-1.2711146936689334e-07;1.0447918998125916;9.999575161373404;0.8335315904528301;0.015562381901740164;0.015561107818355879;0.7977041160866107;0.014893160912179215;0.7978611262005455
72.47898;1.0443841540667813;0.8332841147828436;0.797886843981906;-7.824770554222048e-08;-1.2687128914713874e-07;1.0447923265151853;9.99958293745632;0.8335319424246869;0.015562389777567796;0.015561089118787525;0.7977050797917787;0.014893162902502576;0.7978627442133258
72.48898;1.044384239279857;0.8332851731604688;0.7978857540367799;-7.828074081438935e-08;-1.2660674458852626e-07;1.044792840573837;9.999590696870612;0.8335323103541433;0.015562397686552104;0.015561070888918185;0.7977060622004977;0.014893164155654911;0.7978643992773335
72.49898;1.044384434431156;0.8332862547417399;0.7978847189123931;-7.83174702197038e-08;-1.2631933340263303e-07;1.0447934375809695;9.99959844981072;0.8335326909610572;0.015562405665782124;0.015561053226815391;0.7977070595084169;0.01489316467016155;0.7978660892102319
72.50898;1.0443847428185677;0.8332873556105964;0.7978837396061945;-7.835769225051812e-08;-1.2601035647481453e-07;1.0447941131869902;9.999606198961907;0.8335330806164931;0.015562413745355408;0.015561036224667276;0.797708068218639;0.014893164435436297;0.7978678121148641
72.51898;1.0443851674601567;0.8332884726929747;0.7978828166848254;-7.840181995381907e-08;-1.2568093033702232e-07;1.04479486331233;9.99961393684306;0.8335334745595602;0.015562421928410114;0.015561019961790783;0.7977090855221077;0.014893163438802922;0.7978695662873047
72.52898;1.0443857106762353;0.8332896032545634;0.7978819505095069;-7.845047633750758e-08;-1.2533215559467095e-07;1.04479568430967;9.999621640243914;0.8335338672357778;0.015562430191235174;0.015561004502921465;0.7977101100496774;0.014893161692302207;0.7978713503241842
72.53898;1.0443863739002364;0.8332907446719892;0.7978811417297967;-7.85041520314048e-08;-1.2496511973751155e-07;1.0447965727066986;9.999629269085156;0.8335342532318217;0.015562438503090553;0.015560989896744393;0.7977111423180391;0.014893159242518895;0.7978731629780711
72.54898;1.0443871576757802;0.8332918942452131;0.7978803914323799;-7.856325842947363e-08;-1.2458086707462317e-07;1.0447975248688786;9.999636773156283;0.8335346276282568;0.015562446845741915;0.015560976179610815;0.7977121845455941;0.01489315615445676;0.7978750026659129
72.55898;1.044388062235564;0.8332930493656954;0.7978797011870262;-7.862840980175018e-08;-1.2418037263119595e-07;1.0447985369229793;9.999644099694299;0.8335349857551458;0.015562455221255697;0.015560963384753037;0.7977132400605966;0.01489315249025289;0.7978768674091168
72.56898;1.044389088119715;0.8332942080769297;0.7978790731327449;-7.870050317461203e-08;-1.2376434966876215e-07;1.044799604840052;9.999651194105352;0.8335353231800611;0.01556246365015264;0.015560951547324316;0.797714312553105;0.014893148301204357;0.7978787553374096
72.57898;1.0443902356753325;0.8332953693731286;0.7978785097380738;-7.878051460248668e-08;-1.233330889387452e-07;1.0448007244136037;9.9996579979176;0.8335356361174605;0.015562472163740387;0.015560940701385625;0.7977154049809714;0.014893143632197178;0.797880664788905
72.58898;1.0443915040581035;0.8332965332072897;0.7978780134728704;-7.886931797487109e-08;-1.2288665851120178e-07;1.0448018910856294;9.99966445380215;0.8335359218101309;0.015562480800941188;0.015560930876821623;0.7977165187780979;0.014893138519572685;0.7978825935802576
72.59898;1.0443928908933429;0.8332977005456724;0.7978775867119537;-7.896769166763898e-08;-1.2242536995215093e-07;1.0448031000663347;9.999670516557124;0.8335361786598755;0.015562489618022327;0.01556092210418187;0.7977176544003881;0.014893132986182485;0.7978845384899468
72.60898;1.044394392423802;0.8332988733360422;0.7978772318389415;-7.907639571129171e-08;-1.2195002821482145e-07;1.0448043465872308;9.999676156746917;0.8335364059677104;0.015562498696656898;0.015560914421939605;0.7977188120267791;0.014893127049232138;0.7978864959876165
72.61898;1.0443960040061253;0.8333000538660446;0.7978769513412466;-7.919621748051148e-08;-1.2146184297369096e-07;1.0448056260063625;9.999681353198158;0.8335366031999515;0.015562508135368715;0.015560907870818208;0.7977199912210257;0.014893120731054617;0.7978884632181384
72.62898;1.0443977212442817;0.8333012437795158;0.7978767471508813;-7.932794491622465e-08;-1.2096241021343933e-07;1.0448069340222421;9.999686087265792;0.8335367693971814;0.015562518032685605;0.015560902473695066;0.7977211908590707;0.014893114059411149;0.7978904380527241
72.63898;1.0443995411450957;0.833302443775147;0.7978766195974624;-7.947226221060758e-08;-1.2045380298010034e-07;1.0448082668884853;9.99969034539613;0.8335369033355211;0.015562528471285796;0.01556089821797704;0.7977224099415153;0.014893107064253865;0.7978924189153367
72.64898;1.044401462438737;0.8333036536988815;0.797876567566076;-7.962971674830351e-08;-1.1993841071496717e-07;1.044809621552297;9.999694121868913;0.8335370039145391;0.015562539509087906;0.015560895054645897;0.7977236478713968;0.014893099780441595;0.7978944050279514
72.65898;1.0444034854033433;0.8333048722419607;0.7978765896515861;-7.980071384448558e-08;-1.1941858887203393e-07;1.0448109955047282;9.999697413206533;0.8335370701762568;0.015562551186124035;0.01556089291520575;0.7977249035731399;0.014893092252116585;0.79789639646418
72.66898;1.0444056112865634;0.8333060971288394;0.7978766848413138;-7.998533859341665e-08;-1.1889648897674813e-07;1.0448123859826657;9.999700208170376;0.8335371012757714;0.015562563539357666;0.015560891730268442;0.7977261743337721;0.014893084534298912;0.7978983935658629
72.67898;1.0444078410032747;0.8333073262975865;0.7978768526528509;-8.018327320819757e-08;-1.1837417607813532e-07;1.0448137893510598;9.999702484233378;0.833537096922018;0.015562576606050066;0.01556089143586298;0.7977274553394329;0.01489307669383098;0.7979003962025016
72.68898;1.0444101744202317;0.8333085588002932;0.7978770931644533;-8.039397967024132e-08;-1.1785383533844026e-07;1.0448152015199579;9.999704213730732;0.8335370580684118;0.015562590410657511;0.015560891974325135;0.7977287404032037;0.014893068810204317;0.7979024034694574
72.69898;1.0444126108563525;0.8333097947511379;0.7978774066004923;-8.061683298631896e-08;-1.173378022601611e-07;1.0448166186994543;9.999705373489482;0.8335369871319216;0.01556260495388778;0.015560893292156715;0.7977300232822525;0.014893060974610291;0.7979044139156194
72.70898;1.0444151489475297;0.8333110347883764;0.7978777927955689;-8.085119390153852e-08;-1.1682838824253552e-07;1.044818037574915;9.999705947999072;0.8335368878849391;0.015562620218378433;0.015560895336010195;0.7977312985336592;0.0148930532855031;0.7979064260345391
72.71898;1.0444177853207823;0.8333122795568776;0.797878251307901;-8.10965759779542e-08;-1.1632776034243333e-07;1.044819454826993;9.999705926350817;0.8335367652148016;0.01556263617363542;0.015560898056656036;0.7977325617686268;0.014893045840644317;0.7979084384026378
72.72898;1.044420514062671;0.8333135294471381;0.7978787815709737;-8.135271581468182e-08;-1.158380373713898e-07;1.044820866627717;9.999705305101806;0.8335366243037875;0.01556265277236118;0.015560901411946368;0.7977338093546639;0.014893038728404471;0.7979104495655818
72.73898;1.0444233279008253;0.8333147845774659;0.7978793824874035;-8.16193439846926e-08;-1.1536136215423156e-07;1.0448222688937072;9.9997040995001;0.833536469723208;0.015562669955736432;0.015560905354916204;0.7977350376764155;0.014893032023336441;0.7979124583933498
72.74898;1.0444262192759497;0.8333160452647306;0.7978800521127266;-8.189588772627778e-08;-1.1489965580049955e-07;1.044823658031048;9.999702352958659;0.8335363050341672;0.01556268766148799;0.01556090982068575;0.7977362425576758;0.014893025789584041;0.7979144644267719
72.75898;1.0444291799645604;0.8333173127401825;0.7978807874901676;-8.218143320627741e-08;-1.1445430645408538e-07;1.0448250313847525;9.999700138483467;0.8335361324290321;0.015562705826713007;0.015560914729235542;0.7977374193130773;0.01489302008630504;0.7979164674606024
72.76898;1.0444322008136484;0.8333185890885692;0.7978815843308982;-8.247477826732421e-08;-1.1402620133824718e-07;1.044826387222002;9.999697550852082;0.833535952471435;0.015562724397732907;0.01556091999454275;0.7977385633825068;0.014893014966520362;0.797918466610645
72.77898;1.044435272652393;0.8333198766852763;0.7978824372616293;-8.277447673050515e-08;-1.136159588490854e-07;1.0448277243248192;9.999694690407106;0.8335357645854484;0.015562743331468759;0.015560925528159996;0.7977396711782627;0.014893010473913965;0.7979204597514776
72.78898;1.0444383869313454;0.8333211780898796;0.7978833406731111;-8.307907857465756e-08;-1.1322410469669285e-07;1.0448290415557124;9.999691647714661;0.8335355680747835;0.015562762575260113;0.015560931243961351;0.7977407408246888;0.014893006645208444;0.797922443862222
72.79898;1.0444415354646734;0.8333224958692304;0.7978842889455542;-8.338734400075474e-08;-1.1285125459336935e-07;1.0448303377720485;9.99968849929838;0.8335353628404435;0.015562782050752151;0.015560937067919087;0.7977417721129194;0.014893003520016681;0.7979244154036865
72.80898;1.044444710178783;0.8333238320067473;0.797885275992804;-8.369809300258152e-08;-1.1249830470980003e-07;1.0448316120285288;9.99968530940604;0.8335351493356773;0.01556280165690087;0.015560942945370141;0.7977427653018726;0.014893001156641142;0.7979263701563885
72.81898;1.0444479031964387;0.8333251878074591;0.7978862954111259;-8.40098654435865e-08;-1.1216646045953446e-07;1.0448328640501003;9.9996821284047;0.8335349283121261;0.015562821281521222;0.015560948837448157;0.797743719965564;0.014892999636401281;0.7979283035638315
72.82898;1.044451107316981;0.8333265645042321;0.7978873413185145;-8.432085219833784e-08;-1.1185701185924836e-07;1.0448340945297128;9.99967899228813;0.8335347007935707;0.015562840807606167;0.015560954705739238;0.7977446349118701;0.01489299904247208;0.7979302116722575
72.83898;1.0444543168013007;0.8333279637879649;0.7978884085628001;-8.462915911094273e-08;-1.1157102294019332e-07;1.0448353047210053;9.999675927512895;0.8335344677569544;0.01556286011711436;0.015560960498693547;0.7977455086311299;0.014892999434463745;0.7979320914273117
72.84898;1.0444575278035393;0.8333293876532267;0.7978894921917375;-8.493304510918983e-08;-1.1130919399076924e-07;1.044836495491074;9.999672952115796;0.8335342300375853;0.015562879103960894;0.015560966156239283;0.7977463396140295;0.014893000846291112;0.7979339402803945
72.85898;1.044460737843974;0.8333308377717589;0.7978905873981181;-8.523105377284202e-08;-1.1107183748244156e-07;1.0448376663183874;9.999670070494277;0.8335339888310158;0.015562897685109765;0.015560971628110683;0.7977471264510294;0.014893003301126067;0.7979357557538737
72.86898;1.0444639445714994;0.8333323151090308;0.7978916901369002;-8.552217632398892e-08;-1.1085891414846916e-07;1.0448388150555605;9.999667273914671;0.8335337454323775;0.015562915795566618;0.015560976883976497;0.7977478679350487;0.014893006819907642;0.7979375351868512
72.87898;1.0444671452154888;0.8333338199999979;0.797892797494234;-8.580592879821182e-08;-1.1067026138784235e-07;1.0448399386308078;9.99966454813307;0.8335335006048508;0.01556293337861056;0.015560981903731279;0.7977485634837788;0.014893011419984016;0.7979392759333728
72.88898;1.044470336845149;0.833335352399731;0.7978939072745505;-8.608209167359358e-08;-1.1050576441146641e-07;1.0448410338025271;9.999661878219623;0.8335332552036819;0.015562950384436506;0.015560986656555975;0.7977492134493138;0.014893017114786968;0.7979409756269242
72.89898;1.0444735159576721;0.8333369120225864;0.7978950171350775;-8.635033116317236e-08;-1.1036532744131496e-07;1.0448420972897636;9.999659248789554;0.8335330110162887;0.015562966769615032;0.015560991089905952;0.7977498188982401;0.014893023912972777;0.7979426316670074
72.90898;1.0444766779917924;0.8333384984320772;0.7978961240516517;-8.661017565432286e-08;-1.10248933801478e-07;1.044843125361999;9.999656639871377;0.833532770419148;0.015562982489822732;0.01556099514303269;0.7977503814705034;0.014893031814404475;0.7979442405802868
72.91898;1.0444798182065318;0.8333401111265303;0.7978972244765803;-8.686119322908566e-08;-1.1015659335596753e-07;1.044844113719052;9.99965402511829;0.8335325357661056;0.015562997498992927;0.01556099876952642;0.7977509033709611;0.01489304081161402;0.7979457984096712
72.92898;1.0444829327803837;0.8333417493860902;0.7978983146275772;-8.710295015199956e-08;-1.1008801268829253e-07;1.0448450583054227;9.99965137821307;0.8335323094653616;0.015563011754412623;0.015561001944183899;0.7977513869595421;0.014893050896585805;0.7979473014987173
72.93898;1.0444860183010616;0.8333434121934432;0.7978993903700305;-8.733476344724338e-08;-1.100425205272675e-07;1.0448459562688521;9.99964867501514;0.8335320945235594;0.015563025206537243;0.015561004657594824;0.7977518343750263;0.01489306206250935;0.7979487467213164
72.94898;1.044489070303239;0.8333450984253039;0.7979004469009864;-8.755551963427234e-08;-1.1001930411992615e-07;1.0448468062443683;9.999645888407215;0.8335318949490373;0.01556303778144056;0.015561006910171713;0.7977522477770655;0.01489307430123271;0.7979501314693346
72.95898;1.0444920828939492;0.8333468068051739;0.7979014786261044;-8.776366362231639e-08;-1.1001751213957628e-07;1.0448476086089418;9.999642987622243;0.8335317155809361;0.015563049383096744;0.015561008703637807;0.7977526297777672;0.014893087603516353;0.7979514538513549
72.96898;1.0444950494027887;0.8333485358094461;0.7979024794667274;-8.795725834018582e-08;-1.1003622202988248e-07;1.04484836604873;9.999639943185485;0.833531561593579;0.015563059916066862;0.0155610100319114;0.7977529833402351;0.014893101955330829;0.7979527128638476
72.97898;1.0444979626021056;0.8333502842167454;0.7979034437023956;-8.813418593663683e-08;-1.1007440103152941e-07;1.044849083717582;9.99963673254054;0.8335314381622029;0.015563069304533354;0.015561010879165586;0.7977533113122823;0.014893117324043283;0.7979539079732623
72.98898;1.0445008145989032;0.8333520518758255;0.7979043669210912;-8.82925282078405e-08;-1.1013081957112479e-07;1.0448497684379503;9.999633344595088;0.8335313502142796;0.015563077492074574;0.015561011228278387;0.7977536162238129;0.014893133651196426;0.7979550383664856
72.99898;1.0445035972225463;0.8333538398008686;0.7979052461795973;-8.843079265580255e-08;-1.1020402912821076e-07;1.0448504271240977;9.999629783191514;0.8335313019324339;0.015563084433152494;0.015561011071166182;0.7977538999961102;0.014893150865582478;0.7979561027767474
73.00898;1.0445063032828652;0.8333556497945169;0.797906079241213;-8.854788215449342e-08;-1.1029250801354396e-07;1.0448510655138856;9.999626068391832;0.8335312962408974;0.015563090088231448;0.01556101040635455;0.7977541632680251;0.014893168899190705;0.7979570998568815
73.01898;1.0445089281364572;0.8333574838545695;0.7979068637943934;-8.864307841552525e-08;-1.1039470179113942e-07;1.0448516883179173;9.999622232320307;0.8335313348319686;0.015563094422281074;0.015561009232887646;0.7977544054328572;0.014893187688723558;0.7979580284953333
73.02898;1.044511469867288;0.8333593430759991;0.7979075974004286;-8.871600341781058e-08;-1.1050884564218819e-07;1.0448523002801775;9.999618314093928;0.833531418474521;0.015563097411222821;0.015561007559434285;0.7977546256568923;0.014893207172593358;0.7979588880614639
73.03898;1.0445139281628741;0.833361227044107;0.7979082780790646;-8.876647604044232e-08;-1.1063286388507717e-07;1.0448529067510846;9.999614361911446;0.8335315471281829;0.015563099052691074;0.01556100541397897;0.7977548236943259;0.014893227291210473;0.7979596786712377
73.04898;1.0445163035874765;0.8333631347403034;0.7979089046568542;-8.879455805863848e-08;-1.1076436745797415e-07;1.0448535135720585;9.999610434834954;0.8335317202253039;0.015563099368128235;0.015561002837663292;0.7977549998794476;0.014893247986386643;0.7979604012063578
73.05898;1.0445185972768296;0.8333650654004645;0.7979094763489814;-8.880086612672445e-08;-1.1090067801086028e-07;1.0448541267247788;9.999606592594995;0.8335319373200905;0.015563098396107658;0.015560999879539279;0.7977551544368965;0.014893269200221349;0.7979610573155763
73.06898;1.0445208106040689;0.8333670178896205;0.797909992097647;-8.878682668079379e-08;-1.1103903442958506e-07;1.044854752097168;9.999602881603069;0.8335321986730698;0.01556309618139479;0.015560996596833026;0.7977552868803668;0.014893290871379411;0.7979616495954919
73.07898;1.04452294505548;0.833368990136989;0.7979104503717378;-8.875464845442832e-08;-1.1117682288168756e-07;1.0448553955340283;9.999599332909339;0.8335325053915431;0.015563092765188871;0.015560993048111264;0.7977553962949323;0.014893312927462207;0.7979621812258598
73.08898;1.0445250022549488;0.833370979753985;0.7979108497179558;-8.870705136183784e-08;-1.1131160385060792e-07;1.0448560622951768;9.999595970620602;0.8335328592147888;0.015563088185543703;0.015560989285057843;0.7977554819616518;0.014893335283705822;0.7979626552006132
73.09898;1.044526983900371;0.8333729844551541;0.7979111895374278;-8.864698363300763e-08;-1.1144116840670953e-07;1.0448567557635589;9.999592819037908;0.8335332623458902;0.015563082488407105;0.015560985349570768;0.7977555435411551;0.014893357853235875;0.7979630740876963
73.10898;1.0445288913483242;0.833375001860682;0.7979114702999388;-8.857749398515727e-08;-1.1156374160665182e-07;1.0448574771219366;9.999589905162363;0.8335337173046115;0.01556307573792647;0.015560981278004007;0.7977555810156557;0.014893380559835884;0.7979634403438299
73.11898;1.0445307254713614;0.8333770295640487;0.7979116932382824;-8.850166381504962e-08;-1.1167807931132567e-07;1.0448582264160096;9.999587258524514;0.8335342264659883;0.015563068013652225;0.015560977111541738;0.7977555944186091;0.014893403346015526;0.7979637567627491
73.12898;1.0445324874023063;0.833379065323016;0.7979118597332384;-8.842243475901658e-08;-1.1178327507777838e-07;1.0448590034324339;9.999584905887358;0.8335347916235681;0.015563059398808182;0.015560972902956091;0.7977555835268215;0.01489342617570595;0.7979640264016857
73.13898;1.044534178826872;0.8333811069796875;0.7979119705993981;-8.834235890161347e-08;-1.118783147883014e-07;1.0448598079681135;9.999582860408774;0.8335354142526034;0.015563049973825866;0.015560968716130113;0.7977555483780236;0.014893449032247848;0.7979642521809527
73.14898;1.0445358011131125;0.8333831522962669;0.7979120259508105;-8.826360782481439e-08;-1.1196163655936027e-07;1.0448606401389686;9.999581114394434;0.8335360959208048;0.01556303981716556;0.015560964620294718;0.7977554900436639;0.014893471911376495;0.7979644372667767
73.15898;1.0445373547169587;0.8333851988760554;0.7979120256819444;-8.818832681297489e-08;-1.1203101144674391e-07;1.0448615004054376;9.999579645597095;0.8335368378798232;0.015563029002484038;0.015560960681589239;0.7977554106227067;0.014893494808319216;0.7979645856237492
73.16898;1.0445388396120554;0.833387244359495;0.7979119696525974;-8.811881860741087e-08;-1.1208387036065931e-07;1.0448623888501285;9.999578430952303;0.8335376402681548;0.015563017591400335;0.015560956957550075;0.7977553129405667;0.0148935177097022;0.7979647014737016
73.17898;1.044540255972299;0.8333892871344736;0.7979118572252636;-8.80573054800271e-08;-1.1211783951596979e-07;1.0448633043633673;9.999577452586468;0.8335385018102726;0.015563005636397079;0.015560953502140224;0.7977552000478898;0.0148935405994084;0.7979647884062081
73.18898;1.0445416045413871;0.8333913270469931;0.7979116868455134;-8.800559073695094e-08;-1.1213103748087814e-07;1.0448642445852594;9.999576699099405;0.8335394201810787;0.015562993186855133;0.015560950377296715;0.7977550744477718;0.014893563462953542;0.7979648495611842
73.19898;1.044542886807119;0.8333933655120562;0.7979114562204723;-8.796492630899709e-08;-1.1212204750458098e-07;1.0448652067158546;9.999576171779577;0.8335403926278804;0.015562980281882523;0.015560947650778959;0.7977549376422732;0.014893586279876733;0.7979648882220266
73.20898;1.0445441047888837;0.8333954051085573;0.797911162870755;-8.793612407486947e-08;-1.1208979108984149e-07;1.044866188822477;9.99957588864152;0.8335414164151362;0.015562966945735533;0.015560945376568512;0.7977547898826507;0.014893609018725822;0.7979649072497268
73.21898;1.044545260216311;0.8333974486325731;0.7979108047143921;-8.791978815662564e-08;-1.1203340587531734e-07;1.0448671905636295;9.999575876723823;0.8335424891614287;0.015562953201007099;0.01556094358039482;0.7977546300812273;0.014893631639907135;0.7979649084424414
73.22898;1.0445463538185906;0.8333994981101185;0.7979103805238194;-8.791648855719934e-08;-1.1195224487797422e-07;1.0448682125086477;9.999576159281709;0.8335436091081824;0.015562939085051854;0.015560942257139651;0.7977544561761499;0.01489365409572684;0.7979648933216535
73.23898;1.0445473852086784;0.8334015545379229;0.7979098900893028;-8.792669304721814e-08;-1.118459445405602e-07;1.0448692552549814;9.999576754909548;0.8335447750008258;0.015562924649038815;0.015560941366501515;0.797754265541165;0.014893676330636025;0.7979648637147206
73.24898;1.0445483532882855;0.833403617972975;0.7979093341507968;-8.795061523758518e-08;-1.1171427157839296e-07;1.0448703194852824;9.999577686529223;0.8335459856030266;0.0155629099396514;0.015560940837342609;0.7977540550866965;0.014893698286727477;0.7979648208704998
73.25898;1.044549257496219;0.8334056874549354;0.7979087140945622;-8.798825475769915e-08;-1.1155694763981834e-07;1.0448714061476536;9.999578981171288;0.8335472393743542;0.015562894984693924;0.015560940590221915;0.7977538213977182;0.014893719905808908;0.797964764628095
73.26898;1.044550099196992;0.8334077608022057;0.7979080312154538;-8.803946211764685e-08;-1.1137368939929682e-07;1.0448725162161792;9.999580663064474;0.833548534392609;0.015562879789555199;0.015560940554130475;0.7977535614281203;0.014893741128687155;0.7979646935522631
73.27898;1.0445508815781686;0.8334098343644093;0.7979072859229858;-8.810387750208326e-08;-1.111642087293286e-07;1.0448736505774254;9.999582752661755;0.8335498678670379;0.015562864335985626;0.015560940662805127;0.7977532734689791;0.01489376189859253;0.7979646054794837
73.28898;1.0445516081189403;0.83341190296428;0.7979064778099235;-8.818084860697557e-08;-1.1092811659665202e-07;1.0448748102388867;9.99958526782907;0.8335512354005491;0.01556284859194908;0.015560940842270323;0.797752957451614;0.014893782166490739;0.7979644984366155
73.29898;1.0445522813633172;0.8334139601410713;0.7979056067432784;-8.82693679919528e-08;-1.1066483408415569e-07;1.0448759964668946;9.999588222757689;0.8335526310482356;0.015562832535433115;0.015560941008532754;0.7977526145396671;0.01489380189256114;0.7979643717471094
73.30898;1.044552903192544;0.8334159983312563;0.7979046736950232;-8.836816961392774e-08;-1.1037355890523625e-07;1.0448772105645459;9.99959162543109;0.8335540484344753;0.015562816167146363;0.015560941079824493;0.7977522467847843;0.014893821040598665;0.7979642263493079
73.31898;1.0445534759331585;0.8334180091229514;0.7979036803786642;-8.847606580691928e-08;-1.1005335805732875e-07;1.0448784535715243;9.999595474465066;0.8335554819009288;0.01556279949967618;0.015560940983856006;0.797751857269004;0.01489383957419024;0.7979640641168791
73.32898;1.0445540028404832;0.8334199844470834;0.7979026284952973;-8.859218522550864e-08;-1.0970334648642614e-07;1.0448797263639735;9.999599758640546;0.8335569264513599;0.01556278254109243;0.015560940653094778;0.7977514504602499;0.014893857464828799;0.7979638872104685
73.33898;1.0445544875472945;0.8334219182135079;0.7979015193552148;-8.871579434689248e-08;-1.0932283536405095e-07;1.0448810302539913;9.999604459261608;0.8335583769528935;0.015562765287342732;0.015560940021871124;0.7977510318739985;0.01489387470279842;0.797963698116264
73.34898;1.044554933359082;0.833423806703418;0.7979003536978548;-8.88459119162941e-08;-1.0891128269633514e-07;1.0448823675150432;9.999609552120859;0.8335598280398544;0.015562747721033051;0.015560939022922892;0.7977506068759856;0.014893891296229917;0.7979634998511683
73.35898;1.0445553432361419;0.8334256477054025;0.7978991318929195;-8.898118100477426e-08;-1.0846816325277142e-07;1.044883740972268;9.999615008911011;0.8335612742356129;0.015562729812644957;0.01556093757903268;0.797750180003432;0.014893907258479614;0.7979632956420518
73.36898;1.0445557200963365;0.8334274396611269;0.7978978547067956;-8.912010264558761e-08;-1.0799303083577875e-07;1.0448851529306906;9.999620797521795;0.8335627092591995;0.0155627115256569;0.015560935602459806;0.7977497555947484;0.014893922593858733;0.7979630880766568
73.37898;1.0445560669178946;0.8334291812911298;0.797896523785091;-8.926126459969645e-08;-1.0748557515240919e-07;1.0448866047094774;9.999626878988503;0.8335641259011978;0.015562692832886103;0.015560933004827186;0.797749338563043;0.01489393729316297;0.7979628785548228
73.38898;1.0445563869794465;0.8334308716577893;0.7978951414347011;-8.940338037284138e-08;-1.0694557973250466e-07;1.0448880969900665;9.999633205166887;0.8335655172442596;0.015562673736716812;0.015560929705324482;0.7977489341970331;0.014893951346149702;0.7979626677202093
73.39898;1.0445566842132037;0.8334325105300752;0.7978937105842439;-8.954528175573636e-08;-1.0637313176809094e-07;1.0448896301828852;9.999639724458424;0.8335668777395061;0.01556265426765479;0.015560925628987315;0.7977485476845861;0.014893964761487763;0.797962456335193
73.40898;1.0445569628620928;0.8334340988107584;0.7978922349587044;-8.96857876242881e-08;-1.0576890853377136e-07;1.0448912045074554;9.9996463914498;0.833568203727474;0.015562634465669984;0.015560920703826508;0.7977481841115386;0.014893977575937044;0.7979622456730214
73.41898;1.0445572265305287;0.8334356388814671;0.797890718767311;-8.982354265974219e-08;-1.0513402393271643e-07;1.0448928197033254;9.999653168325146;0.8335694936420799;0.015562614371805896;0.015560914871777147;0.7977478484133984;0.01489398984699315;0.7979620371911348
73.42898;1.0445574778418314;0.8334371345662639;0.7978891664480113;-8.995719694960279e-08;-1.0446974645740236e-07;1.0448944745517015;9.999660018121917;0.8335707475680673;0.015562594029985423;0.015560908104163388;0.7977475450953022;0.01489400164177406;0.7979618319039115
73.43898;1.0445577190000772;0.8334385901988419;0.7978875828372805;-9.008568082645993e-08;-1.0377765834967807e-07;1.0448961668263919;9.999666902161065;0.833571966501327;0.01556257349024862;0.015560900401396434;0.7977472780364352;0.014894013043281959;0.7979616301318456
73.44898;1.0445579520770538;0.8334400088621816;0.7978859729348393;-9.020810772591544e-08;-1.0305996507722786e-07;1.0448978933817472;9.999673786587579;0.8335731516153968;0.015562552815986154;0.01556089178300194;0.79774705017115;0.014894024165301518;0.7979614317671526
73.45898;1.0445581781108593;0.8334413911821408;0.7978843411524003;-9.032350308041649e-08;-1.0231942352005235e-07;1.0448996499652927;9.999680649234364;0.8335743035508149;0.015562532085038367;0.015560882280902775;0.7977468630152472;0.014894035141048182;0.7979612363297431
73.46898;1.0445583960957308;0.8334427356992199;0.7978826910715946;-9.043077754545934e-08;-1.015589429139315e-07;1.0449014315771614;9.999687478217892;0.8335754223922027;0.015562511373477661;0.015560871932421873;0.7977467166834147;0.014894046088987497;0.797961042679579
73.47898;1.0445586037733021;0.8334440399640248;0.7978810260057119;-9.052891140091835e-08;-1.0078122911057813e-07;1.0449032335221684;9.999694263709792;0.8335765083606409;0.015562490737884073;0.015560860773644344;0.7977466104836433;0.014894057093403853;0.7979608492141615
73.48898;1.0445587992583891;0.833445301333023;0.7978793495488271;-9.061706375808757e-08;-9.99886919257691e-08;1.0449050519654415;9.999700988394133;0.8335775621817048;0.015562470214897135;0.015560848838289303;0.79774654331203;0.014894068214084658;0.7979606543507528
73.49898;1.0445589809421956;0.8334465171758053;0.7978776659373732;-9.069456260394964e-08;-9.918357567320357e-08;1.044906883522451;9.99970762286547;0.8335785849823192;0.015562449831825437;0.015560836161621686;0.797746513644884;0.014894079503515342;0.7979604563517997
73.50898;1.0445591464708357;0.8334476847044239;0.7978759805873051;-9.076084002302354e-08;-9.836813333925899e-08;1.0449087250144546;9.999714129694818;0.8335795782440664;0.01556242961388535;0.015560822783085794;0.7977465192834301;0.014894091006412105;0.7979602526745915
73.51898;1.0445592930419545;0.833448801241144;0.7978743000590622;-9.081525939716316e-08;-9.754474193041023e-08;1.0449105743242124;9.999720470213823;0.8335805438814133;0.015562409586165348;0.015560808737958653;0.7977465567971315;0.014894102751548672;0.7979600395919301
73.52898;1.0445594186803662;0.8334498647917113;0.7978726310748304;-9.085699965288093e-08;-9.671593655671953e-08;1.044912431306438;9.999726607607592;0.8335814848083309;0.015562389779899957;0.015560794045163692;0.7977466211224631;0.014894114763020366;0.7979598125478622
73.53898;1.0445595231813716;0.8334508737399564;0.7978709798953838;-9.088517120559282e-08;-9.588416723779261e-08;1.044914297835097;9.999732507548474;0.8335824057606905;0.015562370241259834;0.015560778709256127;0.7977467057753626;0.01489412708079703;0.7979595672669179
73.54898;1.0445596082199522;0.8334518257762149;0.7978693523189809;-9.089892776620252e-08;-9.505141796515102e-08;1.0449161773450577;9.999738138095095;0.8335833130496111;0.015562351026440411;0.015560762732904836;0.7977468035554343;0.014894139759852553;0.7979593007465752
73.55898;1.0445596764428506;0.8334527175843403;0.7978677534614269;-9.089743653231193e-08;-9.421931519420076e-08;1.044918073502681;9.999743469818613;0.8335842132994973;0.015562332188785636;0.015560746128030115;0.797746907572018;0.014894152853666848;0.7979590113689075
73.56898;1.044559730114056;0.8334535456980302;0.7978661878202475;-9.0879869595244e-08;-9.33895691933799e-08;1.0449199884245495;9.99974847539261;0.8335851125816856;0.015562313779152796;0.015560728923740294;0.7977470121478573;0.014894166411524405;0.7979586985421704
73.57898;1.0445597707593062;0.8334543070960757;0.797864659767331;-9.084538814826248e-08;-9.256408249240491e-08;1.0449219222669748;9.999753126666839;0.8335860161736002;0.015562295854238014;0.015560711162774842;0.7977471127534027;0.014894180492248997;0.7979583623381283
73.58898;1.0445598001641048;0.8334549989702992;0.7978631731762263;-9.079303066884015e-08;-9.174488950266191e-08;1.0449238740291957;9.999757392527357;0.8335869279774395;0.015562278476029562;0.015560692892472876;0.7977472052818693;0.014894195167030232;0.7979580030522563
73.59898;1.0445598210185953;0.833455618553568;0.7978617303170504;-9.072177255276666e-08;-9.093413534060453e-08;1.0449258422621448;9.999761239133642;0.8335878497974121;0.015562261706260513;0.015560674167578096;0.7977472858063028;0.014894210502619661;0.7979576209547857
73.60898;1.0445598361234096;0.8334561630498066;0.7978603316954593;-9.063090189500226e-08;-9.013380915355552e-08;1.044927825548968;9.99976462799609;0.8335887817501347;0.015562245600361792;0.015560655054419814;0.7977473505366445;0.014894226548894727;0.7979572163655088
73.61898;1.0445598475517803;0.8334566294069057;0.79785897695628;-9.052032706190707e-08;-8.934548887402693e-08;1.0449298225198291;9.999767512021169;0.8335897236828581;0.015562230198965145;0.01556063562782765;0.7977473955131532;0.014894243341321332;0.7979567895039064
73.62898;1.0445598570418317;0.833457014530547;0.7978576654155242;-9.039046868752294e-08;-8.857043423857012e-08;1.0449318314117844;9.999769834591735;0.8335906761822718;0.015562215525037075;0.01556061596923369;0.797747416659951;0.014894260904357868;0.7979563402243299
73.63898;1.0445598667120068;0.8334573158673232;0.7978563956623924;-9.024184917862342e-08;-8.78096899342828e-08;1.044933850414815;9.99977153368869;0.8335916404652729;0.015562201586996588;0.015560596166532747;0.7977474100879738;0.01489427924643491;0.7979558681918046
73.64898;1.0445598789890125;0.8334575315132938;0.7978551650531231;-9.007471666272336e-08;-8.706404378711167e-08;1.0449358786691196;9.999772547743184;0.8335926178773215;0.015562188378195395;0.015560576313826253;0.7977473719089155;0.014894298357384147;0.7979553730518725
