time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.65898;1.0445598962154032;0.8334576599702125;0.7978539699592506;-8.988892310912193e-08;-8.633408575173621e-08;1.0449379161675183;9.999772819208928;0.8335936096048469;0.015562175869256192;0.015560556508264482;0.797747298018887;0.014894318227952756;0.7979548540310044
73.66898;1.0445599202815419;0.8334577002344706;0.7978528064552598;-8.96841666327383e-08;-8.56203777698522e-08;1.0449399628606086;9.999772298916398;0.8335946160823833;0.015562163999600434;0.01556053684453351;0.7977471848494773;0.014894338878364187;0.7979543091630918
73.67898;1.0445599521369766;0.8334576519919049;0.7978516705711057;-8.94604652891546e-08;-8.492350425431815e-08;1.0449420186699476;9.999770952280102;0.8335956363425602;0.015562152684052864;0.01556051741682849;0.7977470304364773;0.014894360353115508;0.79795373490432
73.68898;1.044559991719682;0.8334575154142623;0.7978505581506212;-8.921839513661298e-08;-8.424390864037928e-08;1.044944084338675;9.999768758668367;0.8335966682814828;0.015562141829353287;0.015560498324972982;0.797746834392469;0.014894382687959274;0.7979531269770886
73.69898;1.0445600381311413;0.8334572910345438;0.7978494647265624;-8.895893193669543e-08;-8.358168318137199e-08;1.0449461619747116;9.999765704152757;0.8335977093598526;0.015562131336959512;0.015560479671965636;0.7977465968203249;0.014894405903739721;0.7979524817890599
73.70898;1.0445600897106833;0.8334569800295232;0.7978483853803655;-8.86831308757796e-08;-8.293657468511618e-08;1.0449482545450004;9.999761779411083;0.8335987567426381;0.015562121100242054;0.015560461557269444;0.7977463171106407;0.014894430029230092;0.7979517968808785
73.71898;1.0445601442377375;0.8334565841598359;0.7978473148719323;-8.839186722785158e-08;-8.230823168161067e-08;1.0449503644319829;9.999756982570348;0.8335998071855428;0.015562111015369128;0.015560444072071938;0.7977459936389061;0.014894455107360512;0.7979510702964792
73.72898;1.044560198769867;0.8334561052142452;0.7978462482262403;-8.808585407348455e-08;-8.169642090457771e-08;1.0449524925823137;9.999751318896724;0.8336008572980759;0.015562100997059135;0.01556042729236205;0.7977456247644003;0.014894481175061071;0.7979502996937208
73.73898;1.0445602492350379;0.8334555447112392;0.7978451813177113;-8.776574660645599e-08;-8.110112348230197e-08;1.0449546393711362;9.99974479739412;0.8336019040095084;0.015562090985931105;0.015560411276794394;0.797745210058082;0.01489450824198455;0.7979494818915625
73.74898;1.0445602905127103;0.8334549041378918;0.7978441114424222;-8.743191541421096e-08;-8.052261017010787e-08;1.0449568059429146;9.999737428440515;0.8336029449184923;0.01556208094544275;0.015560396076239947;0.7977447504801941;0.01489453629025243;0.7979486133590985
73.75898;1.0445603169620268;0.8334541854827038;0.7978430380240288;-8.708421925950472e-08;-7.996137360462891e-08;1.044958994546109;9.99972922471364;0.8336039782341234;0.015562070853447229;0.015560381737902484;0.7977442475827521;0.01489456529067754;0.7979476912126883
73.76898;1.0445603231078604;0.8334533914412126;0.7978419625871351;-8.67222397999489e-08;-7.941796442733964e-08;1.0449612080832993;9.999720199813964;0.8336050021770298;0.015562060699786747;0.015560368297099069;0.7977437028221409;0.014894595209591436;0.7979467138319516
73.77898;1.0445603036936872;0.8334525248482307;0.7978408874861398;-8.634557912154458e-08;-7.889303512266323e-08;1.044963449543253;9.999710364562599;0.8336060145383606;0.015562050492427048;0.015560355775452521;0.797743117654088;0.014894625999502682;0.7979456809317383
73.78898;1.0445602526867932;0.8334515880755211;0.7978398145425404;-8.595386441143416e-08;-7.838743906911076e-08;1.0449657213131556;9.999699729532;0.8336070128667707;0.015562040261119457;0.015560344183864476;0.7977424940593657;0.014894657590958118;0.7979445933519707
73.79898;1.0445601626055805;0.8334505831427023;0.7978387445977098;-8.554675872509913e-08;-7.79020401848502e-08;1.0449680242648967;9.999688308241069;0.8336079948259673;0.01556203005463696;0.015560333518291976;0.7977418349421365;0.014894689893810783;0.7979434525936767
73.80898;1.044560025044348;0.8334495117959432;0.7978376776314188;-8.51241625791571e-08;-7.743734368131036e-08;1.0449703571851479;9.99967611499987;0.8336089582947372;0.015562019936588138;0.015560323760544954;0.7977411439988245;0.014894722799654647;0.7979422601745341
73.81898;1.0445598314735145;0.8334483748500383;0.7978366129980761;-8.468635381086004e-08;-7.699323157690854e-08;1.0449727171218475;9.999663164405868;0.8336099010897229;0.015562009978735289;0.015560314886568415;0.7977404247060393;0.014894756180276155;0.7979410172214734
73.82898;1.0445595741441496;0.833447171911121;0.7978355499558881;-8.423377286881931e-08;-7.656900886379911e-08;1.0449751001967584;9.999649476007432;0.8336108205545124;0.015562000248591704;0.015560306870376267;0.7977396788387763;0.01489478988899543;0.79793972433138
73.83898;1.044559247297828;0.8334459022824242;0.7978344882950852;-8.376667396207902e-08;-7.616382563660404e-08;1.044977502010309;9.999635078793975;0.8336117134410151;0.015561990799619875;0.015560299689707673;0.797738905804754;0.014894823773143325;0.7979383815367846
73.84898;1.044558847476216;0.8334445659533607;0.7978334284458066;-8.328509288877834e-08;-7.577714065059956e-08;1.0449799174633243;9.999620012993935;0.8336125761958341;0.015561981673274605;0.015560293339086246;0.7977381035261799;0.01489485768945755;0.7979369886783756
73.85898;1.0445583724622989;0.8334431639674181;0.7978323714538381;-8.27890125194918e-08;-7.540881037607036e-08;1.0449823404782528;9.999604330326449;0.8336134056222516;0.015561972902610863;0.015560287839763737;0.7977372700482255;0.014894891507571978;0.7979355457694016
73.86898;1.044557819930357;0.8334416985203124;0.7978313193770136;-8.227850730013124e-08;-7.505891185351232e-08;1.0449847641557657;9.99958808935752;0.8336141994227073;0.015561964512647674;0.015560283234421978;0.7977364045954713;0.01489492510931809;0.7979340525260878
73.87898;1.044557186809241;0.8334401730695784;0.7978302752697524;-8.175392725326235e-08;-7.472765532019478e-08;1.0449871816466347;9.99957135047295;0.8336149559927767;0.01556195652727007;0.015560279569357911;0.7977355078371965;0.014894958399538062;0.797932507650413
73.88898;1.04455646959599;0.8334385923461181;0.7978292423044245;-8.121591756154585e-08;-7.441539765317063e-08;1.0449895871703991;9.999554178078291;0.8336156738319579;0.01556194897064957;0.015560276883944468;0.7977345816461074;0.01489499132131243;0.7979309089050366
73.89898;1.0445556649109358;0.8334369618807286;0.7978282230386492;-8.066519664700355e-08;-7.412259890252044e-08;1.044991976448272;9.999536644353377;0.8336163511245267;0.015561941855293233;0.015560275215672803;0.7977336284580328;0.014895023857389458;0.7979292539958818
73.90898;1.0445547695805475;0.833435287196253;0.7978272194284618;-8.010241708855493e-08;-7.384970597729659e-08;1.0449943470513057;9.999518827448973;0.833616985855095;0.015561935182524373;0.015560274609184742;0.7977326507390667;0.014895056012987217;0.7979275415693572
73.91898;1.0445537805595866;0.8334335733477328;0.7978262333107471;-7.952809259292662e-08;-7.359702416276612e-08;1.0449966988554065;9.9995008041742;0.8336175766677469;0.01556192896459575;0.015560275123065594;0.7977316511624176;0.014895087788808907;0.7979257715479658
73.92898;1.044552695324114;0.8334318251139192;0.7978252668911611;-7.894245245435566e-08;-7.336468339730516e-08;1.044999033508844;9.999482639943308;0.8336181234900205;0.015561923239745356;0.015560276835071184;0.797730633248164;0.014895119158582546;0.7979239447985005
73.93898;1.044551512464623;0.8334300473242038;0.797824322832968;-7.834543622057746e-08;-7.315273662372208e-08;1.0450013529067825;9.99946438130719;0.8336186271338734;0.01556191806486497;0.015560279842371055;0.7977296014802987;0.014895150064852002;0.797922062992225
73.94898;1.044550231585094;0.8334282448646174;0.797823404153337;-7.7737007362709e-08;-7.296129412739285e-08;1.045003658026827;9.999446057956442;0.8336190886300839;0.015561913506039741;0.01556028425288879;0.7977285606164686;0.01489518043397893;0.7979201289457969
73.95898;1.0445488525125506;0.8334264228238042;0.7978225142879348;-7.71176344189248e-08;-7.279063042082602e-08;1.0450059482913439;9.999427687798537;0.8336195087809132;0.015561909635491356;0.01556029016965183;0.797727515181579;0.014895210197710238;0.7979181467149321
73.96898;1.0445473748821932;0.8334245868975285;0.7978216570784988;-7.648847595874809e-08;-7.264120273960983e-08;1.0450082210152107;9.99940927459565;0.8336198877355365;0.015561906521032625;0.015560297679408834;0.7977264695975075;0.014895239304715147;0.7979161209373542
73.97898;1.0445457985627196;0.8334227433101248;0.7978208367182243;-7.585116751051977e-08;-7.251348842677251e-08;1.0450104716910944;9.999390807831695;0.8336202251454665;0.015561904209602613;0.0155603068481639;0.7977254284097078;0.01489526770961687;0.7979140556472102
73.98898;1.0445441239951974;0.8334208980062894;0.7978200580999885;-7.520762911581955e-08;-7.240777874875626e-08;1.045012695211589;9.999372271321832;0.8336205210041575;0.015561902716818584;0.01556031771611808;0.7977243962494972;0.014895295353020015;0.7979119531589771
73.99898;1.0445423518967842;0.8334190557711244;0.7978193271094008;-7.45599723609228e-08;-7.232421052899181e-08;1.0450148869431584;9.999353650817952;0.8336207759232536;0.01556190203007055;0.015560330297569019;0.7977233775927164;0.014895322162151737;0.7979098138213491
74.00898;1.0445404835118661;0.8334172200564662;0.7978186503141798;-7.39103105532329e-08;-7.226290634511745e-08;1.0450170434170807;9.999334939745804;0.8336209904845331;0.015561902124324694;0.015560344587417388;0.7977223769024866;0.014895348067106799;0.7979076369682394
74.01898;1.0445385218532919;0.8334153937184295;0.7978180344156072;-7.326046152386432e-08;-7.222393117089456e-08;1.0450191626882925;9.999316146924166;0.833621164906038;0.015561902976039424;0.015560360565944075;0.7977213994703645;0.014895373006759315;0.7979054222941999
74.02898;1.0445364721615706;0.8334135801665938;0.7978174856724916;-7.261176125224041e-08;-7.220717155545638e-08;1.0450212437319426;9.999297300097576;0.8336212995466828;0.015561904566335568;0.015560378204050406;0.7977204521258451;0.014895396924649152;0.7979031705785319
74.03898;1.0445343407716776;0.8334117841302403;0.7978170091473741;-7.19652332184015e-08;-7.221228370789362e-08;1.0450232852772903;9.999278441004257;0.8336213951914756;0.015561906880399535;0.015560397473163838;0.7977195429731541;0.014895419765248732;0.7979008834183824
74.04898;1.044532133710048;0.8334100115223239;0.7978166079014438;-7.132185475526382e-08;-7.223879725031324e-08;1.0450252855489641;9.999259619661146;0.8336214528516143;0.015561909910303005;0.015560418349433837;0.7977186803923298;0.014895441473525223;0.7978985624246062
74.05898;1.0445298561537106;0.8334082686087378;0.7978162826766184;-7.068254557159492e-08;-7.22863881906128e-08;1.0450272426976652;9.999240894605432;0.8336214737915784;0.015561913660843384;0.015560440803347227;0.797717872027045;0.014895462001736639;0.7978962086325171
74.06898;1.0445275127524676;0.8334065611412084;0.7978160324492947;-7.004797792244441e-08;-7.235501590596891e-08;1.0450291547681232;9.999222332268207;0.833621459644345;0.015561918154581057;0.015560464791627199;0.7977171239940575;0.014895481316814799;0.7978938224647993
74.07898;1.0445251081813034;0.8334048935477584;0.7978158550733013;-6.941841176585679e-08;-7.244480379509029e-08;1.0450310198955077;9.999203998926662;0.8336214123380143;0.01556192343322929;0.015560490260396284;0.7977164403119628;0.014895499394701337;0.7978914041175169
74.08898;1.0445226477336906;0.8334032681056006;0.7978157469340798;-6.879370543954111e-08;-7.2555816694633e-08;1.0450328375042848;9.999185950563618;0.8336213338387498;0.015561929553757079;0.01556051714418364;0.7977158228253564;0.014895516207579144;0.7978889540679014
74.09898;1.0445201381679525;0.8334016848917412;0.7978157025143282;-6.817348277939136e-08;-7.268781233955977e-08;1.045034609047744;9.999168228533891;0.8336212257798112;0.015561936584160179;0.015560545362901145;0.7977152717165878;0.014895531721816258;0.797886473262861
74.10898;1.0445175881261155;0.833400142931722;0.7978157153613872;-6.755726881871349e-08;-7.284011812005751e-08;1.0450363371279725;9.999150865571437;0.8336210895577758;0.015561944603164622;0.01556057482662087;0.7977147863611833;0.014895545903986286;0.797883962885107
74.11898;1.0445150073496803;0.8333986414391245;0.797815779681667;-6.694462855757137e-08;-7.301172104579053e-08;1.0450380244086697;9.99913389992532;0.8336209270118425;0.015561953693970475;0.015560605438431968;0.7977143658833399;0.01489555871815054;0.7978814241155162
74.12898;1.044512405449815;0.8333971801117509;0.797815891065889;-6.633527633847004e-08;-7.320149732162047e-08;1.0450396734054854;9.999117386076934;0.8336207407630362;0.015561963933854794;0.01556063708881503;0.797714008910027;0.014895570119439686;0.7978788581858479
74.13898;1.0445097913958503;0.8333957588337944;0.7978160461577712;-6.572896696812188e-08;-7.340860552189772e-08;1.0450412862930987;9.99910139096185;0.8336205338785575;0.015561975391339224;0.015560669652666413;0.7977137132080957;0.01489558005856695;0.7978762666756761
74.14898;1.0445071731353335;0.8333943775011718;0.7978162418264163;-6.512537384916047e-08;-7.363280112411534e-08;1.0450428645309036;9.999085981617045;0.8336203092828708;0.01556198812132936;0.015560702996930962;0.7977134759539133;0.014895588489991686;0.7978736520692697
74.15898;1.0445045567990694;0.8333930361206351;0.7978164743593312;-6.45241791291795e-08;-7.38742733617397e-08;1.0450444088428574;9.999071223461021;0.8336200691280933;0.015562002154143571;0.01556073698860045;0.797713294302167;0.014895595376932374;0.7978710183565418
74.16898;1.0445019467588361;0.8333917349331508;0.79781673905815;-6.392507012707795e-08;-7.413332123828411e-08;1.0450459192785937;9.99905718938355;0.8336198147990675;0.015562017491865617;0.01556077149458629;0.797713165736825;0.01489560069584355;0.797868371068639
74.17898;1.0444993464054682;0.8333904743103401;0.7978170308307784;-6.332756378229275e-08;-7.441029203110755e-08;1.0450473950458181;9.999043957875038;0.8336195476093268;0.01556203411298773;0.015560806380602307;0.7977130881456795;0.014895604435932398;0.7978657165783825
74.18898;1.044496758605079;0.8333892545459256;0.7978173455704598;-6.273104771910942e-08;-7.470560575145383e-08;1.045048834183215;9.999031599540436;0.8336192690321544;0.015562051976666151;0.015560841519157828;0.7977130595327658;0.014895606600113258;0.7978630611471724
74.19898;1.0444941865144761;0.8333880757414281;0.7978176807183162;-6.213498120490769e-08;-7.501966222776496e-08;1.0450502333960068;9.999020174464057;0.8336189806055258;0.015562071028979727;0.01556087680408171;0.7977130774155698;0.0148956072077755;0.7978604103491085
74.20898;1.0444916343669826;0.8333869377079336;0.7978180344742386;-6.15389619673755e-08;-7.535261142688342e-08;1.0450515887075558;9.99900974089952;0.8336186841022396;0.015562091213596497;0.015560912154254229;0.7977131384978059;0.014895606282913624;0.7978577693235768
74.21898;1.0444891073384972;0.8333858399978155;0.7978184049942886;-6.09427704238523e-08;-7.570413959686054e-08;1.045052896582915;9.99900035756203;0.8336183811532939;0.015562112474974887;0.01556094750184632;0.7977132390020606;0.01489560384381708;0.7978551434838678
74.22898;1.0444866112579454;0.8333847821889164;0.7978187902418702;-6.034647344095458e-08;-7.60734561687633e-08;1.0450541543891738;9.998992080866344;0.8336180721739541;0.015562134753373784;0.015560982781305204;0.7977133754260832;0.014895599910093942;0.7978525386184748
74.23898;1.0444841521931358;0.8333837639420354;0.7978191880599915;-5.975039411292072e-08;-7.645937821138621e-08;1.0450553599145032;9.998984967098941;0.8336177557368897;0.015562157982913816;0.015561017924206614;0.797713545064697;0.014895594502336277;0.7978499603756889
74.24898;1.044481735627019;0.8333827847452504;0.7978195964439806;-5.9154946477458925e-08;-7.686032805760021e-08;1.045056510491523;9.998979070931894;0.8336174289003018;0.015562182088421103;0.015561052851443533;0.7977137456020156;0.014895587633882079;0.7978474138964603
74.25898;1.0444793660000011;0.8333818441132136;0.7978200137728375;-5.856054495595082e-08;-7.727433942885419e-08;1.0450576027461673;9.998974432227225;0.8336170881539738;0.015562206978554908;0.015561087469971974;0.7977139741791581;0.014895579319136267;0.797844903507506
74.26898;1.0444770472600329;0.8333809420863293;0.7978204383496112;-5.796759130137794e-08;-7.769932391909808e-08;1.045058633208647;9.998971067347759;0.833616730511082;0.015562232546952458;0.015561121686702888;0.7977142272794722;0.014895569589202245;0.7978424325466025
74.27898;1.0444747838907054;0.8333800792426651;0.7978208680031939;-5.737643744206743e-08;-7.813345039373575e-08;1.0450595986371534;9.998968977183008;0.8336163540269754;0.015562258683052815;0.015561155426726671;0.7977145013689984;0.014895558492617414;0.7978400036788224
74.28898;1.0444725808845745;0.8333792565636209;0.7978213005835146;-5.678735396699161e-08;-7.857529043330777e-08;1.0450604955946585;9.99896815856065;0.8336159573921749;0.015562285284416921;0.015561188639513852;0.797714793049548;0.014895546082313952;0.7978376190797404
74.29898;1.0444704424423665;0.8333784752178901;0.797821734244977;-5.620051562228446e-08;-7.902381287125033e-08;1.0450613204626358;9.998968605119956;0.8336155393542786;0.015562312266601938;0.015561221300097428;0.7977150987714693;0.014895532402050769;0.797835280151783
74.30898;1.0444683708935878;0.8333777359203696;0.79782216723387;-5.5615941766216837e-08;-7.94783349505547e-08;1.0450620705257812;9.998970301094744;0.8336150987650452;0.015562339567229523;0.015561253408954267;0.7977154148178641;0.014895517483748014;0.7978329873988595
74.31898;1.044466366705445;0.8333770390341602;0.7978225982892347;-5.503353693818371e-08;-7.993842946463121e-08;1.045062744682935;9.99897322152848;0.8336146349608226;0.015562367141009146;0.01556128497893493;0.7977157377352041;0.0148955013577786;0.797830740819562
74.32898;1.044464429292636;0.8333763857850317;0.797823027146706;-5.445340474163177e-08;-8.040386375331196e-08;1.045063342705126;9.998977340938808;0.8336141478554226;0.015562394948073974;0.015561316015656735;0.797716064992175;0.014895484063784718;0.7978285407188412
74.33898;1.0444625580233835;0.8333757786654569;0.7978234541753528;-5.3876106847924396e-08;-8.08743950536294e-08;1.0450638644856793;9.998982637874178;0.8336136376633011;0.015562422941606494;0.015561346515606237;0.7977163949572804;0.01489546565193208;0.7978263883440272
74.34898;1.0444607526308867;0.8333752203154307;0.79782387951745;-5.330254017938729e-08;-8.13494983753892e-08;1.0450643103582793;9.998989094219608;0.8336131044955077;0.015562451058463204;0.015561376477763744;0.7977167259389861;0.01489544617807404;0.7978242856579284
74.35898;1.0444590125364999;0.8333747122642399;0.7978243024176225;-5.273362822890669e-08;-8.182845605413747e-08;1.0450646811852529;9.998996693549962;0.8336125482778948;0.01556247922016375;0.015561405901633185;0.7977170556104036;0.014895425696126277;0.7978222345204802
74.36898;1.04445733626797;0.8333742544870483;0.7978247210177889;-5.2170127646405234e-08;-8.231071030793231e-08;1.0450649778306051;9.999005412764019;0.8336119688273247;0.015562507344548981;0.015561434774381225;0.797717381542654;0.014895404250803082;0.7978202360134062
74.37898;1.0444557225233406;0.8333738454854162;0.797825132396167;-5.161267364435035e-08;-8.279603145802545e-08;1.0450652007550367;9.99901520918269;0.8336113654177942;0.015562535352855804;0.015561463066980629;0.7977177020321323;0.01489538187815828;0.7978182902528179
74.38898;1.0444541717234164;0.8333734823427447;0.7978255326745606;-5.106188040094269e-08;-8.328436372537652e-08;1.045065349547258;9.999026014428154;0.8336107364851422;0.015562563174459736;0.015561490739835185;0.7977180165255437;0.014895358614829391;0.7978163966757483
74.39898;1.0444526857883258;0.8333731611696097;0.7978259171172618;-5.05181969701824e-08;-8.377561327938305e-08;1.0450654227241258;9.999037739314044;0.8336100801480629;0.015562590754779667;0.015561517746504522;0.7977183255911687;0.01489533450709049;0.7978145544584482
74.40898;1.0444512669281223;0.8333728782609361;0.7978262802466345;-4.998167548722796e-08;-8.426963257175668e-08;1.0450654179683834;9.999050284081687;0.8336093946136496;0.015562618049304979;0.01556154402659416;0.7977186302293966;0.014895309610658526;0.7978127627626874
74.41898;1.0444499175249657;0.8333726307830395;0.7978266164237963;-4.945199566433581e-08;-8.476622676307286e-08;1.0450653318946777;9.999063546799158;0.8336086778587861;0.015562645007920132;0.015561569499387267;0.7977189309755587;0.014895283984376978;0.797811020731268
74.42898;1.044448640225382;0.8333724162929518;0.7978269205535214;-4.892869248014537e-08;-8.526502833441341e-08;1.0450651595103833;9.999077429776168;0.833607927307792;0.015562671569363801;0.015561594071117232;0.7977192280204062;0.014895257685119677;0.7978093273192449
74.43898;1.0444474368705647;0.8333722319750299;0.7978271881810781;-4.8411490521351446e-08;-8.576546361821897e-08;1.0450648946632746;9.999091840843908;0.8336071401265948;0.015562697660671553;0.015561617647086707;0.7977195220516696;0.014895230765387683;0.7978076814391932
74.44898;1.0444463076310115;0.8333720744878703;0.7978274155565085;-4.790072110297268e-08;-8.626686658456386e-08;1.0450645315888527;9.999106684605108;0.833606313872769;0.015562723197339545;0.015561640144950905;0.7977198141255786;0.014895203278924027;0.7978060822768939
74.45898;1.0444452515482132;0.8333719404144367;0.7978276001504597;-4.739750943496311e-08;-8.676851251060863e-08;1.045064066214511;9.999121854234938;0.833605447193049;0.015562748087024339;0.015561661505258633;0.7977201043413555;0.014895175294933297;0.7978045289469788
74.46898;1.0444442674175074;0.8333718266123643;0.7978277409676001;-4.690353134494612e-08;-8.726960831443959e-08;1.0450634966405359;9.99913723412484;0.8336045402899316;0.015562772231679251;0.015561681690836696;0.7977203909918136;0.014895146902977635;0.7978030197301561
74.47898;1.0444433542722054;0.8333717300037428;0.7978278383589811;-4.642057628392227e-08;-8.776945514316734e-08;1.0450628230182888;9.999152707318867;0.8336035946744353;0.015562795531703196;0.015561700680767095;0.7977206709369313;0.01489511819644133;0.7978015520716613
74.48898;1.0444425122269927;0.8333716470221865;0.797827893602068;-4.595020459702778e-08;-8.826768200299125e-08;1.0450620470628238;9.999168161579084;0.8336026122869364;0.015562817893742439;0.015561718465225175;0.7977209403931727;0.01489508925151791;0.7978001236974911
74.49898;1.0444417435918416;0.8333715731370236;0.7978279082188354;-4.549358256592117e-08;-8.876423937628845e-08;1.045061172053948;9.999183497016949;0.8336015945220638;0.015562839239677717;0.01556173504153801;0.7977211959345437;0.01489506012240145;0.7977987335417063
74.50898;1.0444410530361674;0.8333715029548419;0.7978278834965365;-4.505147178715689e-08;-8.925921302848182e-08;1.0450602034191592;9.999198637367678;0.8336005418345399;0.015562859512251882;0.01556175040848368;0.7977214354843415;0.014895030850273546;0.7977973814815981
74.51898;1.0444404467933899;0.8333714311141092;0.7978278208775432;-4.4624306644370105e-08;-8.97527923795266e-08;1.0450591489776975;9.999213535877312;0.833599454180349;0.015562878664335091;0.01556176455771239;0.7977216581879227;0.014895001472822541;0.7977960675043576
74.52898;1.0444399322303506;0.8333713530693021;0.7978277222118144;-4.421227850157067e-08;-9.024531562590342e-08;1.0450580188072671;9.999228168634692;0.8335983314776533;0.015562896645272979;0.015561777472935232;0.7977218632246917;0.014894972028125992;0.7977947910054116
74.53898;1.0444395181938546;0.8333712648737597;0.7978275891517062;-4.381551599085299e-08;-9.073715297824631e-08;1.045056825005159;9.999242526355122;0.8335971738150454;0.015562913402868951;0.015561789139707809;0.7977220490513898;0.014894942552820013;0.7977935507498054
74.54898;1.0444392149749697;0.833371162709064;0.7978274228116742;-4.343445666482808e-08;-9.122847803904581e-08;1.0450555809051572;9.999256611534186;0.8335959819692896;0.015562928890902768;0.015561799552540202;0.7977222138181405;0.01489491307746972;0.7977923457074747
74.55898;1.0444390327798398;0.8333710427791937;0.7978272239400384;-4.3070078469534364e-08;-9.171914636595965e-08;1.045054299490923;9.99927043118388;0.833594757631418;0.015562943079257924;0.015561808714923901;0.7977223562427199;0.014894883626002515;0.7977911758994669
74.56898;1.044438979214365;0.8333709011812803;0.7978269928805449;-4.2723631716641196e-08;-9.220892639067775e-08;1.0450529917232998;9.999283984026457;0.8335935029673033;0.01556295596603743;0.015561816637968321;0.7977224761220919;0.014894854217310205;0.7977900423721133
74.57898;1.0444390578547202;0.8333707339414562;0.797826729481622;-4.23962205507509e-08;-9.269787355843795e-08;1.0450516661917906;9.99929725380213;0.8335922206870253;0.015562967578678252;0.015561823341716956;0.7977225743199579;0.014894824863537113;0.7977889463380726
74.58898;1.0444392689164996;0.8333705372930367;0.7978264335435754;-4.208875498738034e-08;-9.31864008269846e-08;1.0450503302298813;9.99931021387614;0.833590914820842;0.015562977962995283;0.015561828862893179;0.7977226523163462;0.01489479557162631;0.7977878882291414
74.59898;1.0444396106938374;0.8333703076917369;0.7978261055033179;-4.1802061189193824e-08;-9.367513219766072e-08;1.0450489907969611;9.999322836453219;0.8335895911690319;0.01556298717133191;0.015561833261187612;0.7977227119123349;0.014894766347409282;0.7977868674356628
74.60898;1.0444400805324223;0.8333700418055698;0.7978257462397859;-4.153678094871053e-08;-9.416471129877786e-08;1.045047654631447;9.999335099238039;0.8335882568284618;0.015562995259958556;0.015561836613801498;0.7977227556293491;0.014894737192778389;0.7977858827815344
74.61898;1.0444406752116757;0.8333697368318013;0.7978253563062329;-4.129324354147236e-08;-9.46555554960232e-08;1.0450463285233906;9.999346988470364;0.8335869188762466;0.015563002296283952;0.015561839008698848;0.7977227868875881;0.014894708098089541;0.7977849330593599
74.62898;1.0444413909654737;0.8333693904574304;0.797824935817787;-4.107148115841855e-08;-9.514785279366297e-08;1.045045019180227;9.999358498975104;0.8335855830610513;0.015563008361601613;0.015561840540941934;0.7977228090646619;0.014894679035803476;0.7977840172765598
74.63898;1.0444422234169868;0.8333689999620026;0.7978244845430937;-4.0871291433938174e-08;-9.564188162082841e-08;1.0450437321339263;9.99936963475227;0.8335842532215733;0.015563013542460582;0.015561841300655462;0.7977228243194114;0.014894649959917634;0.7977831349196907
74.64898;1.0444431673129722;0.8333685612864139;0.7978240019907625;-4.069236004485164e-08;-9.613822177976815e-08;1.0450424710809407;9.999380414448735;0.8335829312842411;0.015563017920598183;0.015561841364412155;0.797722833366673;0.01489462081790577;0.7977822862655831
74.65898;1.044444216054014;0.8333680693386984;0.7978234883554011;-4.053438211985375e-08;-9.663771459515431e-08;1.0450412388066554;9.999390880350951;0.833581617656025;0.015563021566684527;0.015561840809526474;0.7977228363375254;0.014894591569394672;0.7977814725297444
74.66898;1.0444453617285687;0.8333675193901711;0.7978229453272826;-4.039703310454907e-08;-9.714142464026233e-08;1.0450400385296335;9.99940110111831;0.8335803118488734;0.015563024539906026;0.015561839734377697;0.7977228340195859;0.014894562194409593;0.7977806957244696
74.67898;1.044446595956449;0.8333669081464218;0.7978223755910734;-4.027987777000663e-08;-9.765074359322831e-08;1.0450388740345085;9.999411161331729;0.8335790131242677;0.015563026894943778;0.015561838261462837;0.7977228284044761;0.014894532691064048;0.79777995803234
74.68898;1.0444479104991664;0.8333662340172554;0.7978217821820991;-4.018233012788857e-08;-9.816745545325713e-08;1.0450377491766512;9.999421148203417;0.8335777214970499;0.015563028689678057;0.015561836530761035;0.7977228223111713;0.014894503069761035;0.7977792610828938
74.69898;1.0444492969489654;0.8333654966318708;0.7978211683739993;-4.0103702510487564e-08;-9.869352694186843e-08;1.0450366681235732;9.999431146495656;0.8335764390167583;0.015563029982385285;0.015561834695302456;0.7977228188842495;0.014894473340117509;0.7977786060065273
74.70898;1.0444507465346407;0.8333646956427551;0.7978205373362564;-4.004338033959403e-08;-9.923073962214753e-08;1.045035635673996;9.999441236286156;0.8335751700649989;0.015563030817974357;0.015561832913559111;0.7977228213188311;0.014894443501523575;0.7977779940135546
74.71898;1.044452250694569;0.8333638298621607;0.7978198918241366;-4.0000929922539465e-08;-9.978049253684757e-08;1.0450346565651638;9.999451485830258;0.8335739203172084;0.015563031227393375;0.015561831335768175;0.7977228324934393;0.014894413554196833;0.7977774265330233
74.72898;1.044453801818969;0.8333628973887242;0.7978192345822;-3.997592148571807e-08;-1.0034390512853437e-07;1.0450337346254526;9.999461947050765;0.8335726957149759;0.0155630312520167;0.015561830095013964;0.7977228546438624;0.014894383518116703;0.7977769050599686
74.73898;1.0444553937761334;0.8333618965064699;0.7978185687923552;-3.9967627957128385e-08;-1.0092195365878154e-07;1.0450328727439264;9.999472662584488;0.8335715021166734;0.015563030962932139;0.015561829308399824;0.7977228897259809;0.014894353433599445;0.7977764311384729
74.74898;1.0444570217522808;0.833360826839985;0.7978178976857099;-3.9974936472396765e-08;-1.015153513993878e-07;1.0450320730204992;9.999483673549943;0.833570345282845;0.015563030451711942;0.015561829074112613;0.7977229400935278;0.014894323342554297;0.7977760062150427
74.75898;1.0444586812961623;0.8333596895830746;0.7978172237658039;-3.9996512439203286e-08;-1.0212434349522944e-07;1.045031336322745;9.999495016872963;0.8335692312735649;0.01556302980912841;0.015561829453870961;0.797723008325429;0.01489429327471532;0.7977756311811448
74.76898;1.0444603675989526;0.8333584868954593;0.7978165485087227;-4.003087118972786e-08;-1.0274876319238354e-07;1.0450306618920315;9.999506715788405;0.8335681670385777;0.015563029113842585;0.015561830463084911;0.7977230965393001;0.014894263251395538;0.797775306270449
74.77898;1.044462075685672;0.8333572218577496;0.7978158724408773;-4.007628339622886e-08;-1.0338837574552684e-07;1.0450300482113186;9.999518771508983;0.8335671599651657;0.015563028431028685;0.015561832088732831;0.7977232064409482;0.014894233295770177;0.7977750318815208
74.78898;1.0444638010418974;0.8333558985113961;0.7978151952503156;-4.013092451534308e-08;-1.0404314881076645e-07;1.045029494565862;9.999531166615672;0.8335662160760698;0.015563027816746832;0.01556183431389581;0.7977233400597961;0.01489420343549673;0.7977748090970815
74.79898;1.0444655395752835;0.8333545209616757;0.7978145159641553;-4.0193245256960445e-08;-1.0471307614068184e-07;1.0450290015174113;9.99954388116322;0.8335653387277737;0.015563027329080374;0.015561837127862611;0.7977235001493689;0.014894173694723132;0.797774639175958
74.80898;1.0444672869935003;0.8333530925234567;0.7978138332870427;-4.02620165146564e-08;-1.0539769655976756e-07;1.0450285702890127;9.99955690655229;0.8335645291086405;0.015563027030917017;0.015561840525624678;0.7977236898275244;0.014894144087551298;0.797774523208138
74.81898;1.0444690386097655;0.8333516159906691;0.7978131464553772;-4.033595129490714e-08;-1.0609584811049161e-07;1.0450282027222548;9.999570248438491;0.8335637874647592;0.015563026969580278;0.01556184450520476;0.7977239116979747;0.014894114618867067;0.7977744621422183
74.82898;1.0444707889503577;0.8333500942801967;0.7978124561988602;-4.041339772058973e-08;-1.0680580162391505e-07;1.0450279016821655;9.999583924620923;0.8335631137901316;0.015563027155839824;0.01556184906772859;0.7977241669276747;0.014894085282640461;0.797774456842195
74.83898;1.0444725310850613;0.8333485301748671;0.797811764834549;-4.049243571341627e-08;-1.0752545683298289e-07;1.045027669952429;9.999597961784353;0.8335625081031792;0.015563027568731229;0.015561854213145222;0.7977244552020257;0.014894056059105074;0.7977745083657196
74.84898;1.0444742573579635;0.8333469256009292;0.797811075986685;-4.057123419799599e-08;-1.0825246882528295e-07;1.0450275084739455;9.999612387060417;0.8335619707131494;0.01556302817326539;0.015561859929576604;0.7977247757059106;0.014894026919969721;0.7977746180050951
74.85898;1.0444759613088417;0.8333452818098627;0.7978103944477982;-4.0648340991684665e-08;-1.0898430677462413e-07;1.0450274165324351;9.99962721611619;0.8335615019909067;0.01556302892984147;0.015561866196307552;0.7977251279837352;0.0148939978413883;0.797774787089828
74.86898;1.0444776388493784;0.833343600162235;0.7978097256501988;-4.072272258114939e-08;-1.0971826759427972e-07;1.0450273930268341;9.999642448720717;0.8335611013622052;0.015563029797884253;0.015561873004961854;0.7977255120466163;0.014893968818886754;0.7977750171426047
74.87898;1.0444792879842775;0.8333418822785583;0.7978090750096901;-4.079370499460918e-08;-1.1045158822191345e-07;1.0450274364522516;9.99965807619552;0.8335607665820954;0.015563030740487517;0.0155618803733183;0.7977259279303042;0.014893939873550444;0.7977753100591198
74.88898;1.0444809079171327;0.8333401295676676;0.7978084477618623;-4.0860924941918326e-08;-1.1118160663523685e-07;1.0450275443032193;9.999674092526906;0.8335604940444644;0.015563031724557167;0.01556188833527804;0.797726375118049;0.01489391104719394;0.797775667960594
74.89898;1.044482498335029;0.8333383429200371;0.7978078491468752;-4.092414780457499e-08;-1.1190577669421826e-07;1.045027713768555;9.999690501282089;0.8335602793491841;0.015563032716123075;0.015561896916943579;0.7977268522984103;0.01489388239554094;0.7977760930438021
74.90898;1.0444840590165199;0.8333365228674783;0.7978072846072111;-4.098302942735894e-08;-1.126215553065344e-07;1.0450279428591076;9.999707317598988;0.8335601173933215;0.015563033680191844;0.015561906118053371;0.797727357493878;0.01489385398476214;0.7977765875747418
74.91898;1.044485589859212;0.8333346698555499;0.7978067598127001;-4.103704294426659e-08;-1.1332634471094098e-07;1.0450282300226645;9.999724562428494;0.8335600025085655;0.015563034585524393;0.015561915911842956;0.7977278884599011;0.014893825893187052;0.7977771537328806
74.92898;1.0444870911725894;0.833332784404391;0.7978062802392791;-4.1085629654031003e-08;-1.1401754669187436e-07;1.045028572419329;9.99974224878291;0.8335599289545232;0.01556303541022041;0.015561926256248726;0.7977284431694709;0.014893798208775722;0.7977777933498591
74.93898;1.0444885640742771;0.8333308674532536;0.7978058502943545;-4.1128528518850646e-08;-1.146925566289266e-07;1.0450289647964583;9.999760373903847;0.8335598910930633;0.01556303614496219;0.01556193709782411;0.7977290199755911;0.014893771009368449;0.7977785080945854
74.94898;1.0444900107947233;0.8333289207097353;0.7978054729037943;-4.116602269892543e-08;-1.1534864927727579e-07;1.0450294001564324;9.999778921949169;0.8335598831241313;0.015563036788183148;0.015561948370205057;0.7977296175722051;0.014893744342157544;0.7977792998258373
74.95898;1.0444914342734166;0.83332694630168;0.7978051502701135;-4.119878052977551e-08;-1.1598305158784141e-07;1.0450298708310846;9.999797865414264;0.8335598988668044;0.015563037338730072;0.015561959999638754;0.7977302348361355;0.014893718226686321;0.7977801704267701
74.96898;1.0444928374957176;0.833324946001495;0.7978048850379599;-4.122746057369974e-08;-1.1659330255871733e-07;1.0450303685046785;9.99981716265404;0.833559931955678;0.015563037798185079;0.015561971915008986;0.797730870617902;0.014893692668573075;0.7977811213229993
74.97898;1.0444942233409542;0.8333229210840006;0.7978046810822188;-4.125263706181504e-08;-1.1717748822869568e-07;1.0450308840701041;9.99983675764587;0.8335599765413557;0.015563038177807579;0.015561984053960688;0.7977315241801962;0.014893667660069602;0.7977821530900155
74.98898;1.044495594288922;0.8333208729759863;0.7978045438064327;-4.127497435930305e-08;-1.1773410722352583e-07;1.0450314084148433;9.999856587520593;0.8335600279490447;0.01556303849832441;0.01556199636237105;0.7977321961174426;0.014893643172898513;0.7977832652790966
74.99898;1.0444969519512544;0.8333188040935947;0.7978044792585784;-4.129503570399567e-08;-1.1826184923837967e-07;1.0450319336573208;9.999876592902943;0.8335600829113529;0.015563038786215882;0.015562008788859024;0.7977328888457929;0.0148936191614927;0.7977844564972746
75.00898;1.0444982971553909;0.8333167185452012;0.7978044922670365;-4.131288170233059e-08;-1.1875954023602487e-07;1.0450324536775162;9.99989671966981;0.833560139269028;0.01556303907393517;0.015562021277976599;0.7977336061108906;0.014893595575422906;0.7977857248625586
75.01898;1.0444996303315495;0.8333146225090077;0.7978045856316786;-4.13280154447768e-08;-1.192262495510037e-07;1.0450329637513491;9.999916917900428;0.8335601952905844;0.015563039400394017;0.01556203376968792;0.7977343514861924;0.014893572364496122;0.7977870688218982
75.02898;1.0445009518117605;0.8333125240016535;0.7978047608950348;-4.1339594425112245e-08;-1.196614418715297e-07;1.0450334595692399;9.999937146913663;0.8335602493354866;0.015563039807332825;0.015562046212163396;0.7977351273154045;0.014893549474617638;0.7977884877830699
75.03898;1.0445022617780517;0.833310431782273;0.7978050193358656;-4.1346623923889344e-08;-1.200650277072425e-07;1.0450339357939735;9.99995737927478;0.8335602999645977;0.015563040337521592;0.015562058579528078;0.7977359351772539;0.014893526849120315;0.7977899819675441
75.04898;1.0445035598453842;0.8333083535183125;0.7978053625288878;-4.134803843384091e-08;-1.2043738872645766e-07;1.0450343851398847;9.99997760016787;0.8335603462251412;0.01556304104036375;0.015562070870996425;0.7977367764856699;0.014893504440460425;0.7977915516646233
75.05898;1.0445048449338261;0.8333062942788371;0.7978057923289119;-4.13427023701939e-08;-1.207794634015058e-07;1.0450347988059205;9.99999780627064;0.8335603881311022;0.015563041972788785;0.015562083085189707;0.7977376522299711;0.014893482218511845;0.7977931969429235
75.06898;1.0445061157143718;0.8333042564936884;0.7978063105226628;-4.132940701234215e-08;-1.210926710564804e-07;1.0450351678255274;10.000018001510078;0.8335604271613509;0.015563043182917317;0.015562095201412923;0.7977385626717158;0.01489346016315762;0.7977949182425794
75.07898;1.044507371200708;0.8333022408583803;0.7978069187604735;-4.130690270314027e-08;-1.213785867083881e-07;1.0450354843179688;10.00003818868648;0.8335604663908852;0.015563044693080647;0.015562107186182478;0.7977395073560696;0.014893438251269835;0.7977967168060974
75.08898;1.0445086110706518;0.8333002468034038;0.7978076186523028;-4.127406148221973e-08;-1.216385883309872e-07;1.0450357421222305;10.000058363458077;0.8335605101214482;0.015563046503094176;0.015562119000478467;0.7977404850696567;0.014893416457148041;0.7977985943418691
75.09898;1.0445098355223636;0.8332982725720027;0.7978084115423321;-4.1230039010767465e-08;-1.218736585674674e-07;1.0450359369580617;10.000078513431033;0.8335605635984962;0.015563048604091472;0.015562130596959043;0.7977414936535628;0.01489339476552139;0.7978005522927134
75.10898;1.044511044936359;0.8332963158162252;0.797809297973444;-4.1174139451417266e-08;-1.220844183215307e-07;1.0450360661564642;10.000098621643716;0.8335606326268717;0.015563050983983103;0.015562141920360224;0.797742529684299;0.01489337317876314;0.797802591031985
75.11898;1.0445122401799376;0.8332943745817909;0.7978102771578067;-4.1105543967216554e-08;-1.2227137160838967e-07;1.0450361281683453;10.000118671840548;0.8335607221877284;0.015563053627420022;0.01556215291190194;0.7977435883440079;0.014893351710337729;0.7978047097980219
75.12898;1.044513423111495;0.8332924481094176;0.7978113465155215;-4.1023309041740346e-08;-1.224351665320627e-07;1.045036122403753;10.000138647206516;0.8335608351150278;0.015563056516741072;0.015562163513907622;0.7977446639075031;0.014893330376145434;0.7978069075044921
75.13898;1.044514595956601;0.8332905371923862;0.7978125016208751;-4.0926696538235594e-08;-1.225767218726262e-07;1.0450360493829276;10.000158522414857;0.8335609723811054;0.015563059627138087;0.015562173670665357;0.7977457505045572;0.014893309194177213;0.7978091829899886
75.14898;1.0445157603756725;0.8332886435603366;0.7978137369983481;-4.0815527733152965e-08;-1.2269721027657206e-07;1.0450359105160698;10.000178261914204;0.8335611342850543;0.015563062923977007;0.015562183322664104;0.7977468426005596;0.014893288187357655;0.7978115344602982
75.15898;1.044516917457868;0.8332867685384275;0.7978150470583208;-4.069029057184268e-08;-1.2279788424556985e-07;1.04503570729579;10.000197827376526;0.8335613211233907;0.015563066376318276;0.015562192402804284;0.7977479348956026;0.014893267381612323;0.797813959312335
75.16898;1.0445180678733856;0.8332849126729183;0.7978164264802021;-4.055194647202604e-08;-1.2287984136881316e-07;1.0450354409063287;10.000217185128477;0.8335615332207645;0.015563069971133695;0.015562200837379137;0.7977490216114912;0.014893246801721;0.7978164546801797
75.17898;1.0445192114877933;0.8332830767610728;0.7978178702570423;-4.0401509570807244e-08;-1.2294396118215407e-07;1.0450351127263555;10.00023630750509;0.8335617706932256;0.015563073708934822;0.015562208551770101;0.7977500963041233;0.014893226472139918;0.7978190180891679
75.18898;1.0445203472738387;0.8332812622357664;0.7978193733512333;-4.02396888854586e-08;-1.2299109961884744e-07;1.045034724187295;10.000255167129206;0.8335620333096508;0.01556307759379497;0.015562215483172295;0.7977511531022917;0.014893206421080437;0.7978216475103763
75.19898;1.044521474248673;0.8332794700861564;0.7978209301043375;-4.0066746162147936e-08;-1.2302230298848492e-07;1.0450342754985777;10.000273730288912;0.8335623208087315;0.01556308163797061;0.015562221590296653;0.7977521879368046;0.014893186683974415;0.7978243410673823
75.20898;1.0445225923866448;0.8332777001742834;0.7978225343608873;-3.988243988614292e-08;-1.230388393372107e-07;1.0450337650786987;10.000291957857927;0.8335626329696855;0.015563085870543331;0.015562226855592136;0.7977531982796732;0.014893167311033599;0.7978270973370781
75.21898;1.0445237024058824;0.8332759517494699;0.7978241806800433;-3.968612523772078e-08;-1.2304212031333674e-07;1.0450331899415877;10.000309812820479;0.8335629691216829;0.015563090331341902;0.015562231279847107;0.797754182086031;0.014893148375350532;0.7978299156451948
75.22898;1.0445248052212694;0.8332742241654915;0.7978258657663622;-3.947699478233293e-08;-1.2303354615458508e-07;1.0450325458816319;10.000327264637102;0.8335633283695316;0.015563095057258619;0.015562234864670411;0.7977551374803705;0.014893129969626075;0.7978327953716982
75.23898;1.0445259017038648;0.8332725169519185;0.7978275889568424;-3.9254154080079234e-08;-1.2301428126899734e-07;1.0450318278540454;10.000344287218466;0.8335637104908125;0.015563100073906754;0.015562237600654201;0.7977560635254853;0.014893112192798104;0.7978357352037351
75.24898;1.0445269921025506;0.8332708291127534;0.797829351332607;-3.9016512381133626e-08;-1.229850859651103e-07;1.045031030656279;10.000360856983951;0.8335641156748369;0.015563105394040162;0.015562239477761;0.7977569606597722;0.014893095136596328;0.7978387329033765
75.25898;1.0445280752978132;0.8332691586861747;0.7978311542907557;-3.876278970843586e-08;-1.2294628278531435e-07;1.0450301489634704;10.000376949342169;0.8335645428911547;0.015563111020119197;0.015562240499895215;0.7977578301321001;0.01489307887930661;0.7978417850131134
75.26898;1.044529148684005;0.8332675032578112;0.7978329987722121;-3.8491712281789676e-08;-1.2289775849939185e-07;1.0450291773641998;10.000392533217882;0.8335649885912397;0.015563116945431586;0.015562240684365002;0.7977586735101742;0.014893063485410892;0.7978448866107076
75.27898;1.0445302084873693;0.8332658604608231;0.79783488518001;-3.820215214503995e-08;-1.2283898743913508e-07;1.0450281111332491;10.000407573440757;0.8335654465694712;0.01556312315230473;0.01556224004799654;0.7977594926035233;0.014893049004996857;0.7978480313957593
75.28898;1.0445312502523096;0.833264228057113;0.7978368133663896;-3.7893159046451374e-08;-1.2276923044603976e-07;1.0450269466057254;10.000422036479407;0.8335659086828328;0.015563129613172447;0.01556223859561665;0.797760289327217;0.01489303547700112;0.7978512121320874
75.29898;1.0445322697128059;0.8332626041921635;0.7978387827494948;-3.75640873113954e-08;-1.2268778529712924e-07;1.045025680994967;10.000435890908886;0.8335663662216087;0.015563136294200692;0.015562236325086038;0.7977610654439934;0.014893022936859124;0.797854421263578
75.30898;1.0445332636488243;0.833260987317773;0.7978407926272839;-3.721477758329374e-08;-1.2259410020085556e-07;1.0450243127031735;10.000449106574445;0.8335668110894772;0.015563143162485053;0.015562233238712189;0.7977618221094956;0.014893011415774971;0.797857651195252
75.31898;1.044534230097351;0.8332593755624195;0.7978428422166375;-3.684552228868103e-08;-1.2248786953288087e-07;1.045022842224549;10.000461656197729;0.8335672360137582;0.015563150202555108;0.015562229347375932;0.7977625591166236;0.014893000933515794;0.7978608941859879
75.32898;1.0445351679630224;0.8332577666858962;0.7978449305387284;-3.645682779058884e-08;-1.2236922246544364e-07;1.045021272974154;10.000473522378837;0.8335676344485331;0.01556315742875468;0.01556222467144857;0.7977632744435206;0.014892991499317821;0.7978641422087902
75.33898;1.044536076340749;0.8332561586616335;0.7978470564417474;-3.604932817757538e-08;-1.222388939243951e-07;1.0450196109469923;10.00048470155967;0.8335680005054867;0.015563164880976529;0.015562219238206613;0.7977639649347641;0.014892983117374714;0.7978673869742912
75.34898;1.0445369541270464;0.8332545501503172;0.7978492184395897;-3.562394047612475e-08;-1.220981094812043e-07;1.0450178630812077;10.000495194956343;0.8335683285247162;0.015563172615156903;0.015562213075135747;0.7977646273371655;0.014892975783378915;0.7978706203871482
75.35898;1.0445378001750245;0.8332529408910523;0.797851414670089;-3.518195508103045e-08;-1.2194813117575396e-07;1.045016035754802;10.0005049991799;0.8335686130166012;0.015563180692816592;0.015562206205334442;0.7977652584969185;0.014892969471653411;0.7978738354058983
75.36898;1.0445386135285344;0.8332513317132347;0.7978536434578809;-3.472494464599944e-08;-1.2178986766173197e-07;1.0450141344885426;10.000514102966408;0.8335688496744943;0.015563189166282378;0.015562198643536652;0.79776585512199;0.01489296412924991;0.7978770263158851
75.37898;1.044539393464309;0.8332497237707326;0.7978559039194666;-3.425467054474953e-08;-1.2162390682370834e-07;1.0450121647725756;10.000522484030402;0.8335690363525641;0.015563198069185687;0.015562190395807534;0.7977664135244843;0.014892959689566616;0.797880187983631
75.38898;1.044540138955525;0.8332481179626495;0.7978581960084358;-3.3773081869117786e-08;-1.2145082411688556e-07;1.0450101327499026;10.000530111341217;0.8335691728582928;0.015563207419482252;0.01556218146457144;0.797766929656958;0.014892956088298577;0.7978833154568202
75.39898;1.044540847964688;0.833246515489024;0.7978605197876731;-3.328230972815354e-08;-1.2127140515065104e-07;1.0450080448304424;10.000536954155018;0.8335692600756791;0.015563217227824652;0.015562171846053716;0.7977673999976886;0.014892953266851161;0.7978864046871734
75.40898;1.0445415177678208;0.8332449185582653;0.7978628744567746;-3.2784579770980394e-08;-1.2108667640398317e-07;1.0450059074099702;10.000542988664092;0.833569299436195;0.01556322750324396;0.01556216152595829;0.7977678223613982;0.014892951175047296;0.7978894530205508
75.41898;1.0445421455691595;0.8332433300360071;0.7978652584047004;-3.22820824879599e-08;-1.208978311062279e-07;1.0450037275002217;10.000548197619603;0.8335692930209372;0.01556323825651353;0.015562150490375922;0.7977681955900663;0.014892949773197443;0.797892458601988
75.42898;1.044542728578063;0.8332417524946701;0.7978676700782956;-3.1776949783057344e-08;-1.207061339685911e-07;1.0450015129887258;10.000552566028615;0.8335692439371928;0.01556324949999623;0.015562138738864658;0.7977685187652377;0.014892949026572337;0.7978954199138096
75.43898;1.0445432645938848;0.8332401875874685;0.7978701081506611;-3.1271364701341824e-08;-1.20512909513342e-07;1.0449992719271732;10.000556078781562;0.8335691563224623;0.015563261242663764;0.01556212628437649;0.797768790665735;0.014892948903757832;0.7978983362315686
